time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.858658;1.068273387192491;-0.01705181330508249;-0.015962098839884732;-0.15402849395628554;-0.14418515631271525;1.064931196843386;10.000124927642057;-1.2903115682812678e-09;0.13620527359532858;1.044714699530014;1.0000080650980179;0.13620842591196297;0.9999921044476016
4.868658;1.0681994102654495;-0.017051671596476914;-0.015963072017790025;-0.15425995562441605;-0.14441183028696336;1.064852086113171;10.000124850071185;-1.2685995758390612e-09;0.13643123564140702;1.0447147056845125;1.0000081277359643;0.1364344417092291;0.9999919738872477
4.878658;1.0681264366754553;-0.01704990091363014;-0.01596250523081282;-0.15448974132709695;-0.14463683054673662;1.0647729796105303;10.000124702170297;-1.245473870097563e-09;0.13665619891165098;1.0447147166529656;1.0000081825641856;0.1366594577459091;0.9999918458676005
4.888658;1.0680524614043219;-0.017048115191736476;-0.015961939229211373;-0.15471934924754277;-0.14486183073834993;1.0646938774858818;10.000124482478585;-1.220957481505701e-09;0.13688116349443408;1.044714732320356;1.000008229094712;0.13688447409218196;0.9999917208187322
4.898658;1.0679794794857935;-0.017047971442645745;-0.01596289573689303;-0.15494729603898902;-0.14508517149410755;1.0646147798896985;10.000124191029677;-1.1950861082895203e-09;0.13710512946632472;1.0447147525604994;1.000008266761522;0.1371084908085343;0.9999915991625701
4.908658;1.067905500175455;-0.017046177531536668;-0.01596232201374499;-0.1551750578963627;-0.14530850504086656;1.0645356869412317;10.000123828847558;-1.1678972758620494e-09;0.13732809690896683;1.04471477721063;1.0000082951135958;0.13733150793131016;0.9999914813622457
4.918658;1.0678325187435111;-0.017044399148614546;-0.01596174780417017;-0.15540293230791155;-0.14553183865937153;1.0644565987013423;10.000123397803346;-1.1394121540541914e-09;0.13755206590856958;1.0447148060798672;1.00000831393178;0.13755552546404026;0.9999913680443416
4.928658;1.0677605305426763;-0.01704427003411095;-0.01596270324900269;-0.15563092688850624;-0.14575517949318584;1.064378515215517;10.000122901030958;-1.1096444049057862e-09;0.1377740365424282;1.0447148390355754;1.0000083232232837;0.13777754337493558;0.9999912600808455
4.938658;1.0676875450386734;-0.017042483461577104;-0.015962121314990668;-0.15585695686130543;-0.1459768464666084;1.0643004366040143;10.000122342540303;-1.078620194173189e-09;0.13799600887450075;1.04471487598196;1.0000083232000503;0.13799956160635976;0.999991158534673
4.948658;1.0676145576618228;-0.0170424764645177;-0.015963206178704507;-0.15608294613944465;-0.14619850563593662;1.0642223630897252;10.000121726190345;-1.0463752151151156e-09;0.13821798296332308;1.0447149167290646;1.0000083142961318;0.1382215800868079;0.9999910645235255
4.958658;1.0675425639053668;-0.01704055904473278;-0.015962486745709086;-0.15630907315939843;-0.1464201876342447;1.0641442949630993;10.000121055212551;-1.0129459168838846e-09;0.13843895886332178;1.044714960966087;1.000008297130083;0.13844259873621773;0.9999909790900634
4.968658;1.0674705733962093;-0.01703877980733348;-0.015961896593624188;-0.15653337389265937;-0.14664018803334083;1.0640672325363332;10.000120331824805;-9.783760098132248e-10;0.13865993661274256;1.0447150083177816;1.0000082724082449;0.13866361746966027;0.9999909031191543
4.978658;1.0673985817550198;-0.017038779782390864;-0.015962973236426547;-0.156757634615732;-0.14686018062793788;1.0639891761267748;10.0001195565647;-9.427234031627506e-10;0.13887991622586263;1.0447150583537133;1.000008240861495;0.13888363619448432;0.9999908372984745
4.988658;1.067326584666331;-0.017036853756568982;-0.015962245575868044;-0.15698188726513262;-0.1470801959839467;1.063912126102733;10.000118728610778;-9.060566984571645e-10;0.13909889770447123;1.0447151105861012;1.0000082031807742;0.13910265479612932;0.9999907821122654
4.998658;1.0672545918593355;-0.01703684530646473;-0.01596331449136134;-0.15720430590073314;-0.14729852193248444;1.063835082948063;10.000117847035856;-8.684509522894515e-10;0.13931788105650508;1.0447151644932113;1.0000081599560016;0.13932167313316926;0.9999907378933715
5.008658;1.067183598842581;-0.017035073520320267;-0.01596271625677352;-0.15742684901741885;-0.14751685575647966;1.0637580472765886;10.000116911439848;-8.299838755214998e-10;0.13953686629519363;1.0447152195645584;1.000008111699815;0.13954069105670253;0.9999907049183204
5.018658;1.0671116009559791;-0.01703313889472427;-0.015961980371259003;-0.15764922859338376;-0.1477352044692624;1.0636820197773424;10.000115921606985;-7.907289086929912e-10;0.13975485342293528;1.0447152753801734;1.0000080589067204;0.13975870842766688;0.9999906834781193
5.028658;1.0670406074501246;-0.017033145742956873;-0.015963048859943714;-0.1578717011567715;-0.14795353048999577;1.063605001098931;10.000114876898442;-7.507555300751779e-10;0.13997184242969657;1.0447153316256812;1.0000080020780617;0.13997572511154102;0.9999906738622892
5.038658;1.0669696135675362;-0.01703136600998993;-0.015962443038590395;-0.15809237279068875;-0.14817019766748318;1.0635289917428294;10.00011377653656;-7.101403218220802e-10;0.14018883330719614;1.0447153879742996;1.0000079417310541;0.14019274097718873;0.9999906762582759
5.048658;1.0668996145705198;-0.01703122313413388;-0.0159633564711965;-0.15831139091991028;-0.1483852054233019;1.0634529920581945;10.000112620864355;-6.689768857104207e-10;0.14040482605556712;1.0447154440170046;1.000007878382854;0.14040875591367774;0.9999906906874306
5.058658;1.0668286198172512;-0.017029443542006;-0.015962750721956256;-0.1585320013542502;-0.14860187260146587;1.0633770022932572;10.000111411497157;-6.273736751599025e-10;0.14062082067836446;1.044715499344823;1.0000078124786453;0.14062476983797156;0.9999907170545618
5.068658;1.0667576245495027;-0.017027655861856495;-0.015962137310085306;-0.15875080312024328;-0.14881687313144754;1.0633010226210287;10.000110149892967;-5.854336787859166e-10;0.14083581717723262;1.04471555358229;1.0000077443346609;0.14083978268305244;0.9999907552301113
5.078658;1.066687623929894;-0.017027512363595426;-0.015963050320431254;-0.15896973039944698;-0.1490318808905042;1.063226053156983;10.000108836613789;-5.432219764700955e-10;0.14105081554228646;1.0447156062790968;1.0000076742000767;0.14105479438815932;0.9999908050858486
5.088658;1.0666176271019314;-0.017025731763812918;-0.015962428520238;-0.15918684297006996;-0.14924521484212994;1.063150093953413;10.000107471880172;-5.007460522339484e-10;0.141264815738498;1.0447156568534128;1.000007602372784;0.14126880490189545;0.9999908664745214
5.098658;1.0665476291424223;-0.017025728950768013;-0.01596347350731193;-0.15940391734864914;-0.14945854098804293;1.0630751449420346;10.000106056194586;-4.5797235259736826e-10;0.1414788177066348;1.0447157047113649;1.00000752923426;0.14148281418658945;0.9999909391793589
5.108658;1.06647862522835;-0.017023814221031646;-0.01596271098630883;-0.15962113519174437;-0.14967188997663675;1.063000205899929;10.000104590489487;-4.148658082524992e-10;0.1416918213757013;1.044715749410422;1.0000074552221192;0.14169582221450133;0.9999910228982863
5.118658;1.0664086247722868;-0.0170220339944658;-0.015962089392424394;-0.15983815837261003;-0.14988522392772097;1.0629262765048644;10.00010307570048;-3.7140563168603256e-10;0.14190382666645585;1.0447157906665094;1.0000073808004355;0.14190782895654863;0.9999911172812933
5.128658;1.0663396231865987;-0.01702203814255473;-0.015963126120893362;-0.16005351632952675;-0.1500968834948223;1.0628513564143076;10.000101512602765;-3.275626627627115e-10;0.14211583348720636;1.0447158282318134;1.0000073064070598;0.1421198343731586;0.9999912219724304
5.138658;1.0662706158705881;-0.017020114820099373;-0.015962355370871897;-0.16026886865747328;-0.1503085658370845;1.0627774452699936;10.000099902706896;-2.832811146845416e-10;0.14232684173576748;1.0447158618266703;1.0000072323899476;0.14233083842091435;0.9999913366316842
5.148658;1.0662016121582005;-0.017020110551909686;-0.015963384357881426;-0.16048239121812102;-0.15051855875592948;1.062703542655361;10.000098248968115;-2.384937687723262e-10;0.14253785130203278;1.0447158911271535;1.0000071590002448;0.14254184106920662;0.9999914609228328
5.158658;1.0661326073910646;-0.017018329424466988;-0.01596274683101535;-0.16069589311981006;-0.15072855947905567;1.0626296480930124;10.000096555272647;-1.931413215133948e-10;0.14274786206365112;1.0447159157463959;1.0000070864309;0.142751842303228;0.9999915944749652
5.168658;1.0660636018499352;-0.017016548527574994;-0.015962109438684174;-0.16090936604085174;-0.1509385602018817;1.0625557610623708;10.00009482556657;-1.4716980788610425e-10;0.14295787388863204;1.0447159352633946;1.0000070148074545;0.14296184210884436;0.9999917368584778
5.178658;1.0659955913870922;-0.0170164085243622;-0.015962996375058224;-0.1611229681361811;-0.1511485681625954;1.0624828809795155;10.0000930634286;-1.0052674663250027e-10;0.14316688664309365;1.0447159492998064;1.0000069441531818;0.14317084046265488;0.9999918875562487
5.188658;1.0659265860776945;-0.01701461944129818;-0.015962351239126732;-0.16133460678738146;-0.1513569022358184;1.062409007196792;10.000091271905816;-5.3164383911855205e-11;0.14337590018993612;1.0447159576165177;1.0000068744340371;0.14337983734327842;0.999992045929758
5.198658;1.0658585819352602;-0.017014613923205805;-0.015963364413041678;-0.16154458360272445;-0.15156356192395085;1.0623361391007504;10.000089453514294;-5.0342014559766616e-12;0.14358391438950419;1.0447159602276794;1.0000068056377855;0.14358783274398668;0.9999922112612699
5.208658;1.0657915749658364;-0.01701270384158734;-0.015962575806275126;-0.16175648401718845;-0.15177191111209878;1.0622632762397362;10.000087610607917;4.392292399033517e-11;0.14379092911117003;1.044715957448905;1.0000067377816537;0.1437948266679726;0.9999923828503795
5.218658;1.0657235751485785;-0.017012698229605168;-0.015963589037285418;-0.16196640471078252;-0.151978570798071;1.0621904183120223;10.000085745955367;9.37893249828631e-11;0.14399794423872417;1.0447159498035052;1.000006670885978;0.1440018191228326;0.999992560040134
5.228658;1.065655578178216;-0.01701091655206981;-0.015962935750085786;-0.16217630561519877;-0.15218523828716649;1.0621185649931209;10.000083862846095;1.4468112838422836e-10;0.14420395966438695;1.0447159378332884;1.0000066049871308;0.1442078101239983;0.9999927421774618
5.238658;1.065588579454353;-0.0170089895671147;-0.015962131107368827;-0.16238457017214325;-0.15239025417555066;1.0620457157942782;10.000081964419014;1.9673687865035352e-10;0.14440997528906965;1.0447159219306996;1.0000065401527767;0.14441379969739307;0.9999929286185559
5.248658;1.0655215881571638;-0.017008990904561976;-0.015963136048383245;-0.16259278369167177;-0.1525952472769352;1.0619738700565826;10.000080053101211;2.5009104084651414e-10;0.14461499102778563;1.044715902312487;1.0000064764460583;0.14461878787907162;0.999993118746235
5.258658;1.0654545992435067;-0.01700721651095937;-0.015962474468249808;-0.1628009780571872;-0.15280024818043508;1.0619020269830515;10.000078130710266;3.048485516300452e-10;0.1448190068109474;1.0447158791400102;1.0000064138594122;0.1448227747157294;0.9999933119230185
5.268658;1.065387607643701;-0.01700705656458917;-0.015963328245326404;-0.16300737626376216;-0.15300358960998542;1.0618311856441687;10.000076198655973;3.6106710264674343e-10;0.14502302258718816;1.044715852609387;1.0000063522854308;0.14502676026631356;0.9999935074536324
5.278658;1.0653216223442297;-0.01700528922877845;-0.015962658239036545;-0.1632138935714673;-0.15320692392931878;1.061759345027154;10.000074258385284;4.187445387478244e-10;0.14522703831967562;1.0447158229143176;1.0000062915534866;0.14523074459584;0.9999937045900404
5.288658;1.0652546383145185;-0.017005282265202863;-0.015963655679850686;-0.16342022224038585;-0.15341025036990447;1.0616885041861468;10.000072312374353;4.778075195575196e-10;0.14542905396919353;1.04471579023175;1.0000062314732783;0.14543272775457258;0.9999939025502887
5.298658;1.0651886551019174;-0.017003506943863735;-0.015962978116828466;-0.16362491037729432;-0.15361191803467975;1.061617662433625;10.000070364548215;5.381300760773593e-10;0.14563206948307825;1.0447157548172217;1.0000061718541402;0.14563570976005077;0.9999941005740043
5.308658;1.0651226674726055;-0.017001577954725358;-0.015962156268681044;-0.1638295871356488;-0.15381360068299887;1.0615468194578086;10.000068419386254;5.995889478004529e-10;0.14583308479442997;1.0447157170869827;1.000006112558657;0.14583669060597002;0.9999942979809474
5.318658;1.0650566841099895;-0.017001577936010728;-0.015963145402251664;-0.16403421371721816;-0.15401526053740727;1.0614759752411622;10.000066480817011;6.621079303202398e-10;0.1460340998215654;1.0447156775860753;1.0000060536082538;0.14603767028167985;0.9999944942119314
5.328658;1.0649916995505984;-0.016999809885862163;-0.015962459526411517;-0.16423720132372713;-0.1542152616165539;1.0614061297811737;10.000064552034885;7.256502429510532e-10;0.14623511447837315;1.0447156368673298;1.0000059952291205;0.14623864876970322;0.9999946889004591
5.338658;1.064925708293943;-0.016999647172384946;-0.015963296098402545;-0.16444001536853156;-0.15441526980721162;1.0613352828991844;10.000062635979356;7.901632113003037e-10;0.1464341286929239;1.0447155953770797;1.0000059377692596;0.1464376260325768;0.9999948819293317
5.348658;1.0648607188728278;-0.016997870933706753;-0.015962602462030316;-0.16464117603329728;-0.15461360423453552;1.061265434348016;10.000060735778964;8.555318163245364e-10;0.14663414241500003;1.044715553404978;1.0000058816039625;0.14663760201809634;0.9999950733846084
5.358658;1.0647957259726095;-0.016997877853015545;-0.015963583399150726;-0.1648440772346571;-0.1548135975031875;1.0611955840170997;10.000058854845845;9.215892581374009e-10;0.14683215562039142;1.0447155110589377;1.0000058271453078;0.1468355766802995;0.9999952634439062
5.368658;1.0647307244901572;-0.016995946850222533;-0.015962744414490113;-0.16504520146086285;-0.15501194692022865;1.0611267319990094;10.000056996386467;9.88162357681793e-10;0.14703016831430174;1.044715468263909;1.0000057749106983;0.14703354999320242;0.9999954522975334
5.378658;1.0646667235359633;-0.016995952290269106;-0.015963709101005266;-0.1652446572217932;-0.15520860696104816;1.0610568785262426;10.000055162620287;1.0550964886894625e-09;0.14722818051671696;1.044715424825355;1.0000057255128734;0.1472315219421174;0.9999956401031699
5.388658;1.0646017182706178;-0.01699416818310735;-0.015963007938800223;-0.16544394064064383;-0.1554052747358452;1.0609880238719984;10.000053354787285;1.1222365485426748e-09;0.1474251922398599;1.0447153805017015;1.0000056795363508;0.1474284925040424;0.9999958269186418
5.398658;1.0645377084321397;-0.016994173725355527;-0.015963972858152133;-0.1656433458572813;-0.15560193477405176;1.0609191682968218;10.000051574027134;1.189398071185792e-09;0.14762120347779242;1.0447153350505929;1.0000056374630188;0.147624461644837;0.999996012636802
5.408658;1.0644736889492883;-0.016992240990279826;-0.015963117078562874;-0.16584097534824424;-0.15579695096532387;1.0608503120760393;10.000049821775649;1.256371466995274e-09;0.1478172142080418;1.044715288276627;1.000005599704087;0.1478204293335128;0.9999961969446578
5.418658;1.0644096686654405;-0.016990464141119727;-0.015962407581331235;-0.1660385646434077;-0.1559919521600394;1.0607824555400998;10.000048099066696;1.322957080293377e-09;0.14801222440519887;1.0447152399962734;1.0000055665998955;0.14801539554976334;0.9999963793083434
5.428658;1.0643466423913113;-0.01699047661610724;-0.015963364159785273;-0.16623627692931764;-0.15618694561832464;1.060713599018715;10.000046405765731;1.3890088257582632e-09;0.14820623405801642;1.0447151899076168;1.0000055383832922;0.14820936028182938;0.9999965590596357
5.438658;1.0642826050520862;-0.01698853531848675;-0.015962500150147857;-0.16643205795086818;-0.1563802951613066;1.0606457427324494;10.000044741086507;1.4544552378436448e-09;0.14840024317093056;1.0447151375886665;1.0000055151760534;0.14840332352478672;0.9999967355582368
5.448658;1.0642195655814763;-0.016988539391504822;-0.015963448956748037;-0.16662794733298605;-0.15657362197030605;1.0605778867656888;10.000043105190747;1.5192686356498663e-09;0.14859325175869645;1.0447150826533949;1.0000054969926566;0.1485962852764592;0.9999969083023325
5.458658;1.0641565189359665;-0.016986769895061076;-0.01596273122628268;-0.16682382066064363;-0.1567669565836015;1.0605100310848157;10.000041499874362;1.5834091730573613e-09;0.14878625985021351;1.0447150248238575;1.000005483735533;0.14878924552927975;0.9999970769920475
5.468658;1.0640934603086667;-0.016986608729044592;-0.015963524945424926;-0.16701790308719255;-0.15695863174342717;1.0604431754928982;10.00003992740853;1.6467998000574664e-09;0.1489782674890093;1.044714963897992;1.000005475198561;0.14898120426566483;0.999997241536236
5.478658;1.0640303993025586;-0.016984831043344698;-0.015962799441068116;-0.16721195443934272;-0.1571502997067512;1.0603753195826016;10.00003838936446;1.7093455547268497e-09;0.1491692747250373;1.0447148997155418;1.0000054710944735;0.14917216146783702;0.9999974019447916
5.488658;1.0639683317278072;-0.016984833737857693;-0.015963732196835733;-0.16740435749713709;-0.15734029328567672;1.0603084628029524;10.00003688695758;1.770967521677821e-09;0.1493602816154945;1.0447148320780353;1.0000054710979647;0.14936311714311984;0.9999975582621972
5.498658;1.0639062582766745;-0.016983071584156652;-0.015963006217600332;-0.16759851844894905;-0.15753196131781588;1.0602416045630334;10.00003542185798;1.8316256768494322e-09;0.1495502882290774;1.0447147606637692;1.000005474892523;0.14955307134173532;0.9999977106636274
5.508658;1.06384417508992;-0.016982908277156362;-0.015963783127473888;-0.16778911645981967;-0.15772030325194447;1.060175744253962;10.000033996147968;1.8913208034978138e-09;0.14974029463773056;1.044714685065583;1.0000054822108646;0.14974302415096985;0.9999978595216359
5.518658;1.0637820923880636;-0.016981137931771077;-0.01596304936906249;-0.16798145713810994;-0.15791030463487193;1.0601088812812636;10.000032611746335;1.950071115882568e-09;0.14992930090801784;1.0447146049060994;1.0000054928258775;0.14993197568475958;0.9999980052813101
5.528658;1.0637200062246357;-0.01698113232624036;-0.015963974560128963;-0.16817199311215725;-0.15809863156338233;1.0600430152026836;10.000031269858768;2.007880869652882e-09;0.1501173070960329;1.0447145198755188;1.0000055064724214;0.15011992608513078;0.999998148250107
5.538658;1.063658912474825;-0.016979202540473276;-0.015963075894457824;-0.1683609148786238;-0.15828531472712443;1.0599771458236196;10.000029970465153;2.0647203579493583e-09;0.15030531324101684;1.0447144296619704;1.0000055227842262;0.15030787551755853;0.9999982884682809
5.548658;1.0635968209648892;-0.01697919684273828;-0.01596400111070311;-0.1685514044358407;-0.15847364165649752;1.0599112731138156;10.000028712099594;2.1205222557315683e-09;0.1504923193627257;1.0447143339012424;1.000005541350074;0.15049482414463752;0.9999984256901447
5.558658;1.0635357273248154;-0.016977417226346322;-0.01596324347447239;-0.16873849260880547;-0.15865864316477327;1.0598463970875756;10.00002749197455;2.175192020735527e-09;0.15067932545850615;1.044714232239677;1.0000055618365327;0.15068177210696862;0.9999985594394688
5.568658;1.0634756317542506;-0.016977433762986025;-0.015964159695772393;-0.16892748125917628;-0.15884530358628732;1.0597805177988373;10.000026306427579;2.2286145247922697e-09;0.15086533150735762;1.0447141244179008;1.0000055840480182;0.15086771954227424;0.9999986891110588
5.578658;1.0634145296500093;-0.016975495339387896;-0.015963252718410044;-0.16911453959193257;-0.15903032010706927;1.0597156353515087;10.000025152274404;2.2806575433220682e-09;0.15105033748821917;1.0447140102807762;1.0000056079014157;0.1510526666126202;0.9999988140719503
5.588658;1.0633544304076838;-0.016975503482339026;-0.015964161154051894;-0.16930171112204404;-0.15921531388258775;1.0596507498426433;10.000024028422462;2.331185170581563e-09;0.15123534338861377;1.0447138897704071;1.0000056333607412;0.1512376134987168;0.9999989337356897
5.598658;1.0632933295585705;-0.016973715973713378;-0.01596339593838643;-0.1694869371478168;-0.1593986487456926;1.0595858613309637;10.000022935762658;2.3800706249384084e-09;0.1514193491954258;1.044713762929289;1.0000056603407188;0.15142156037884255;0.9999990476010342
5.608658;1.063233227410375;-0.0169737159104737;-0.015964296770018583;-0.16967229216089838;-0.15958197587402576;1.0595219698320055;10.000021875216028;2.427191521152933e-09;0.1516023548911978;1.044713629897538;1.0000056886231514;0.15160450742203904;0.9999991552717862
5.618658;1.0631741196450402;-0.016971799291286917;-0.015963380078749083;-0.16985780852626922;-0.15976532589484002;1.059458075261603;10.000020845845256;2.472405832855204e-09;0.15178536046245475;1.0447134909177258;1.0000057178737016;0.15178745478512054;0.9999992565009005
5.628658;1.0631140159698962;-0.016971790841465627;-0.015964273123420348;-0.17004134788890612;-0.15994698637801372;1.0593941773726645;10.000019844230145;2.5155483729633767e-09;0.1519673659050879;1.0447133463240494;1.0000057476957667;0.1519694026028507;0.999999351192718
5.638658;1.0630549119255048;-0.01697002587127961;-0.01596349891376271;-0.1702250339504495;-0.16012865473827365;1.0593302757415959;10.000018865109642;2.5564730309121966e-09;0.15214837121637903;1.0447131965484482;1.0000057776311828;0.1521503509883479;0.999999439287356
5.648658;1.0629948030715148;-0.016969857134295885;-0.015964241348026837;-0.1704085451058605;-0.16031033024127375;1.0592663698215397;10.00001790256369;2.5950862637964814e-09;0.1523293763780084;1.0447130421891593;1.0000058071825157;0.15233130004953416;0.9999995206582094
5.658658;1.0629356990517753;-0.01696808397906233;-0.015963459350794417;-0.17059041657340218;-0.16049033195592385;1.0592034590515444;10.000016950508723;2.631334234930089e-09;0.15251038134684136;1.0447128840081323;1.0000058358913964;0.15251224990076556;0.9999995951567962
5.668658;1.0628775956210892;-0.01696809766746918;-0.015964343391602874;-0.17077241924629874;-0.16067032593662717;1.059140542914949;10.000016002572405;2.6651829220241712e-09;0.15268938606017565;1.04471272276624;1.0000058633705375;0.1526912006516631;0.9999996627232959
5.678658;1.0628184932898075;-0.01696631650642842;-0.015963553782722576;-0.17095247707107625;-0.1608486610056051;1.0590776209348665;10.000015052237679;2.696617480550403e-09;0.1528683904447605;1.044712559068126;1.0000058892329329;0.1528701523856775;0.9999997234250362
5.688658;1.0627603877314988;-0.01696616089285044;-0.01596427869333437;-0.17113268186422864;-0.1610270033611605;1.0590146926903512;10.000014092870543;2.7256492453283405e-09;0.15304739442660048;1.0447123933478608;1.0000059130037546;0.1530491051616526;0.9999997774077873
5.698658;1.0627012885403206;-0.01696437984528754;-0.015963489102034965;-0.17131269777553973;-0.16120533843268972;1.058951757814293;10.00001311750259;2.75232398036499e-09;0.15322439794236678;1.0447122259255368;1.000005934145382;0.15322605903741204;0.9999998248240081
5.708658;1.0626431910524676;-0.016964376953948233;-0.01596435773936681;-0.17149107475477118;-0.16138199912146306;1.0588898159841271;10.000012119210885;2.7767155698247153e-09;0.15340140093962581;1.0447120571110042;1.0000059521954336;0.15340301407459825;0.9999998657816442
5.718658;1.0625860951475814;-0.016962618317392632;-0.015963559111290267;-0.17166960116504934;-0.1615586676873917;1.058827866993479;10.000011091838372;2.7989043836164117e-09;0.15357840336187567;1.0447118873412595;1.000005966855879;0.15357997032143988;0.9999999003549067
5.728658;1.0625279959212122;-0.01696244542087343;-0.015964267916687352;-0.17184618167956411;-0.1617336767534767;1.0587659108521026;10.000010030417046;2.818968045246242e-09;0.15375440513578437;1.0447117172172804;1.0000059779510828;0.15375592781473954;0.999999928664138
5.738658;1.0624709024418644;-0.0169606868946423;-0.015963469301767983;-0.17202466772156264;-0.16191034532093393;1.0587049477804886;10.000008931439611;2.8369845381364525e-09;0.1539294061750182;1.0447115473810766;1.0000059853459216;0.1539308866030304;0.9999999509329524
5.748658;1.0624138097568043;-0.016960682638913357;-0.015964321816650612;-0.1721995839943365;-0.16208367278612162;1.0586429780259796;10.000007793008798;2.85302662894984e-09;0.15410340639536868;1.0447113783449833;1.0000059888886261;0.15410484675211994;0.9999999674765919
5.758658;1.062356712872844;-0.016958753773847625;-0.01596336284850297;-0.1723762745728842;-0.16225868973215204;1.0585820016453107;10.000006615020482;2.8671409973527693e-09;0.15427740572554124;1.0447112104234921;1.0000059884112356;0.1542788083250862;0.9999999786903976
5.768658;1.0622996208346616;-0.01695874944123017;-0.015964215376608016;-0.17255115122556858;-0.16243201719835554;1.0585210184967189;10.000005399099429;2.8793277229770404e-09;0.15445140410677644;1.0447110438289045;1.0000059838162487;0.15445277136116956;0.999999985044684
5.778658;1.062243528604988;-0.016956981637823665;-0.015963392825650305;-0.172724408702429;-0.16260368589160343;1.058460028377343;10.000004147298178;2.8895452408381016e-09;0.15462340148964263;1.044710878827422;1.0000059751767734;0.15462473586987163;0.9999999870394756
5.788658;1.0621864357665811;-0.016956969110390397;-0.0159642377304429;-0.17289747581016113;-0.16277534670813282;1.0584000310798525;10.000002860290264;2.897736156608132e-09;0.15479539784000684;1.0447107157566715;1.0000059627446671;0.15479670184637012;0.9999999851615059
5.798658;1.0621303371008357;-0.016955038570703896;-0.015963261945701437;-0.17307070985711034;-0.16294703043003772;1.0583400263949425;10.000001537048071;2.9038501360246046e-09;0.15496739315430777;1.0447105549049593;1.0000059468470968;0.15496866929885092;0.9999999798809371
5.808658;1.0620742415395699;-0.016955041168871532;-0.015964106143117406;-0.1732439011832884;-0.16311869131670545;1.0582800141910091;10.000000176152753;2.9078618461170704e-09;0.15513738746549294;1.0447103964745348;1.0000059277891573;0.15513863826028532;0.9999999716373188
5.818658;1.0620191441446005;-0.01695328066832751;-0.015963275255811243;-0.17341547492373205;-0.16328869343007213;1.0582199945474102;9.99999877688892;2.9097842835609128e-09;0.15530738082494625;1.0447102406638;1.000005905872767;0.15530860877468125;0.999999960794439
5.828658;1.061963044980522;-0.016953266782512053;-0.01596410401881886;-0.17358508822350735;-0.1634570210179945;1.0581599678461693;9.999997339154831;2.9096645636858177e-09;0.15547737327887237;1.0447100877111777;1.000005881437095;0.15547858087298277;0.9999999476142918
5.838658;1.061907939636451;-0.01695134286155489;-0.01596311922038458;-0.17375663967767377;-0.16362703816274207;1.0581009347529142;9.999995863042564;2.9075559268303284e-09;0.15564636486441882;1.044709937880792;1.000005854809992;0.15564755455843268;0.9999999322803069
5.848658;1.0618528378638834;-0.016951335812277066;-0.015963939464961798;-0.17392460947624927;-0.16379369917250902;1.0580418960946143;9.999994348310059;2.9034847752709036e-09;0.15581435562036042;1.0447097914310899;1.0000058262490927;0.15581552980934796;0.9999999149575203
5.858658;1.0617977352973322;-0.01694956741151236;-0.015963100953057932;-0.17409433886922832;-0.16396203463557676;1.057982852698293;9.999992793689973;2.8974476134246812e-09;0.15598134559326357;1.0447096485367715;1.0000057959437394;0.1559825065894353;0.9999998958610068
5.868658;1.0617436322243823;-0.01694957565276129;-0.015963920645946796;-0.17426243610661327;-0.16412869571406286;1.0579238052228426;9.999991197354664;2.889437279988399e-09;0.1561483348338965;1.0447095092417653;1.0000057640410789;0.15614948485806548;0.9999998752754867
5.878658;1.0616885243620662;-0.01694940433286029;-0.01596458640054286;-0.17443036616841043;-0.16429537175792044;1.057865754032318;9.999989558657187;2.8794654802132363e-09;0.15631432339043205;1.0447093735360653;1.000005730661956;0.15631546458014564;0.9999998534873343
5.888658;1.0616344215051263;-0.016947634755311414;-0.0159637316442431;-0.17459666615128847;-0.16446037399289226;1.0578066991972437;9.999987879041962;2.8675660946872615e-09;0.1564803113057191;1.0447092414085504;1.0000056958785102;0.15648144573006162;0.9999998307114875
5.898658;1.0615803193768585;-0.016947634640255536;-0.015964543619948205;-0.17476294002525392;-0.16462536842151165;1.0577486406233145;9.999986161489602;2.8537857195213092e-09;0.1566452986223233;1.044709112789022;1.0000056596863538;0.15664642828525374;0.9999998070840633
5.908658;1.0615262182184673;-0.016945865337772193;-0.015963689030867284;-0.17492920436366105;-0.164790370655303;1.057691578198112;9.999984410031328;2.83817735943559e-09;0.1568092853849706;1.0447089875376558;1.0000056220419515;0.15681041221268635;0.9999997826635529
5.918658;1.0614731134666784;-0.016945707196212904;-0.01596433723995819;-0.17509385371155226;-0.16495371354364155;1.0576335118684612;9.999982629570356;2.820808705842626e-09;0.15697327163243244;1.0447088655266845;1.0000055829464187;0.15697439745392588;0.9999997574422218
5.928658;1.0614190146560702;-0.016943929717246883;-0.0159634748478406;-0.17525831364732739;-0.16511704912764644;1.057576441655498;9.999980825352258;2.8017745544797188e-09;0.15713625739523857;1.0447087466796572;1.0000055425081578;0.1571373839195092;0.9999997313618869
5.938658;1.0613659173348196;-0.016943928247566922;-0.015964270651516742;-0.1754211440860734;-0.16527871032719685;1.0575193676639778;9.999979002781604;2.781194789250313e-09;0.15729824270725834;1.044708630894985;1.0000055009193702;0.15729937150386245;0.9999997042446555
5.948658;1.0613128219640529;-0.01694215794554055;-0.01596339988720451;-0.17558396567123163;-0.16544037933183808;1.0574622900744755;9.999977168009439;2.7592071236751023e-09;0.15746022761894593;1.044708517959679;1.0000054583552676;0.15746136010974787;0.9999996757549592
5.958658;1.0612607245376744;-0.016941997799503446;-0.015964031274569076;-0.1757451739479339;-0.16560038899377252;1.0574052091042254;9.999975328166284;2.73597375937927e-09;0.1576212122057467;1.0447084076037758;1.0000054149257669;0.15762234965902636;0.9999996455356999
5.968658;1.0612076352578006;-0.016940227604425664;-0.015963160509905424;-0.175907961504677;-0.16576205799712143;1.0573491250347313;9.999973490657778;2.711686813513688e-09;0.15778119657106307;1.0447082996441612;1.0000053707348646;0.15778234009056766;0.9999996133496808
5.978658;1.0611555501877163;-0.016940224780269457;-0.01596394012999967;-0.17606735248998387;-0.165920385967858;1.0572930383039554;9.999971662564608;2.686553134795453e-09;0.15794118084452677;1.0447081940637752;1.0000053259483648;0.1579423313541747;0.9999995790815152
5.988658;1.061103469985479;-0.016940230242008334;-0.015964727634081754;-0.17622849549403685;-0.16608038058592908;1.0572369495208378;9.999969850652667;2.6607720313509297e-09;0.15810016517514022;1.044708090991054;1.000005280789733;0.15810132339106653;0.9999995426549066
5.998658;1.0610513904790413;-0.01693829271130357;-0.015963684089802244;-0.1763878769253194;-0.16623873140640302;1.0571808593984744;9.99996806129701;2.63452544435465e-09;0.15825814971625668;1.0447079906158425;1.0000052354622215;0.1582593161119538;0.9999995039401047
6.008658;1.061000321378862;-0.016938305008173185;-0.015964463052292304;-0.17654738489063032;-0.16639705944651315;1.0571257687197608;9.999966300126733;2.6079842087824433e-09;0.15841613461362147;1.0447078931090956;1.0000051900650704;0.15841730940516835;0.9999994627746087
6.018658;1.0609482581934606;-0.016936525612642223;-0.015963568372233856;-0.17670495013010953;-0.16655372857289058;1.057069678323993;9.99996457209397;2.5813170869089377e-09;0.15857312001074128;1.0447077985945694;1.000005144583452;0.15857430316624893;0.9999994191186014
6.028658;1.060897200867056;-0.01693652971804289;-0.015964339681875335;-0.17686265757723035;-0.16671038996352688;1.0570145890456315;9.999962882109989;2.554684450035486e-09;0.15872910605964205;1.0447077071226534;1.0000050989540679;0.15873029731515712;0.9999993731370342
6.038658;1.0608461491599046;-0.01693475748599341;-0.015963436612322288;-0.17701858926711042;-0.16686539251183038;1.0569595016381388;9.999961235150169;2.5282260624179034e-09;0.1588850929233913;1.0447076186534578;1.0000050531737577;0.15888629179571478;0.9999993251016848
6.048658;1.0607950979402776;-0.016934586306402582;-0.015964042819823682;-0.17717451204651793;-0.1670204023023361;1.0569054167156744;9.999959635368093;2.502063321384367e-09;0.15904008077325785;1.0447075331379878;1.0000050073710873;0.15904128657041025;0.9999992752743778
6.058658;1.0607450560148997;-0.01693459724915199;-0.015964805657283577;-0.17733057108222502;-0.16717539711524937;1.056851334738988;9.999958085120037;2.4763053711572533e-09;0.1591940697781962;1.0447074506407386;1.000004961760422;0.15919528162020258;0.9999992238872866
6.068658;1.060694018188755;-0.0169328169274475;-0.015963894852883045;-0.17748468768935438;-0.16732873301505724;1.0567972560698211;9.99995658502041;2.4510522694599087e-09;0.15934806008847;1.044707371379251;1.000004916511786;0.15934927694657805;0.9999991711655903
6.078658;1.0606439839813422;-0.016932819677829863;-0.015964650031918458;-0.17763894793139157;-0.16748206117911818;1.0567431810205234;9.999955135360118;2.4264115538319652e-09;0.1595010518228418;1.0447072957016206;1.000004871647409;0.15950227256447527;0.9999991173593986
6.088658;1.0605939483520026;-0.01693087880516985;-0.015963572774189708;-0.17779144866017532;-0.16763374555279925;1.0566891098733033;9.999953737420048;2.402513791987398e-09;0.15965404505806108;1.044707224011303;1.00000482708182;0.15965526849247486;0.9999990627485893
6.098658;1.0605449203652446;-0.016930896667662867;-0.015964327206228153;-0.17794584617919615;-0.16778707378843027;1.0566360429167598;9.999952393159761;2.379500209959193e-09;0.15980603982608024;1.0447071565928747;1.000004782761645;0.15980726475973292;0.999999007613784
6.108658;1.0604948950797395;-0.01692911532350681;-0.015963400190940096;-0.17809653399022962;-0.16793707646261524;1.056581980465262;9.99995110414861;2.3574997731737355e-09;0.15995703612963022;1.0447070934780673;1.0000047387290085;0.15995826142449818;0.9999989522483979
6.118658;1.0604458721451098;-0.016929124992582603;-0.015964146959492286;-0.178249134074988;-0.1680887380497442;1.0565299228312524;9.999949871275575;2.3366277891680456e-09;0.16010703395772874;1.044707034502828;1.000004695090982;0.1601082585764869;0.9999988969550712
6.128658;1.0603968465283011;-0.016928949796464046;-0.01596471953194477;-0.17839819985347596;-0.16823708139527221;1.0564768702867073;9.999948695357148;2.3170013772583555e-09;0.16025703328204102;1.0447069794527448;1.0000046520181234;0.16025825631270324;0.9999988419618301
6.138658;1.0603478272744522;-0.016927183811754738;-0.015963791836272053;-0.17854901142403531;-0.16838708414076162;1.056423823039861;9.999947577940075;2.29873305051894e-09;0.16040603405275178;1.044706928152522;1.0000046097914754;0.16040725470987735;0.9999987873744778
6.148658;1.0602988094525523;-0.01692717686175203;-0.015964523052488803;-0.178698032871709;-0.1685354124325381;1.0563717812500564;9.99994652134824;2.2818897914404663e-09;0.16055503620728684;1.044706880480556;1.0000045687707748;0.16055625381604252;0.9999987332600492
6.158658;1.0602507928163067;-0.016925418021437592;-0.01596358694374189;-0.17884721681658813;-0.1686837486010789;1.0563197450581623;9.999945527642343;2.266470496440926e-09;0.1607030396734467;1.0447068363398482;1.0000045292600557;0.1607042536509686;0.9999986797696722
6.168658;1.060202777074618;-0.016925418052464843;-0.015964309743737568;-0.17899461125881008;-0.1688304103151518;1.0562677145646409;9.999944597480043;2.252439549479884e-09;0.16085004435743788;1.0447067956108231;1.0000044914379729;0.16085125420437246;0.9999986271270332
6.178658;1.0601547572082992;-0.016925249034818093;-0.01596487322278521;-0.17914200679520154;-0.16897708708793055;1.0562166897705036;9.999943730047837;2.2397648498552273e-09;0.1609960501338056;1.0447067580587406;1.0000044553948273;0.16099725544237276;0.9999985755037989
6.188658;1.060106742268249;-0.016923482095139632;-0.015963929361258688;-0.17928938135424763;-0.16912375660865284;1.0561656705533298;9.999942924183927;2.2284203276934652e-09;0.16114205685023794;1.0447067232119538;1.0000044211815762;0.16114325731805967;0.9999985249819403
6.198658;1.060059727231945;-0.01692348896006314;-0.015964643660210782;-0.1794351361544157;-0.16926875174556033;1.0561136567251057;9.99994217949811;2.218393841150265e-09;0.16128806433691173;1.0447066903295834;1.0000043888711059;0.16128925977562322;0.9999984756694019
6.208658;1.0600117117984216;-0.016921705711208143;-0.015963684316846277;-0.17957894944583194;-0.16941208796936671;1.0560636481227714;9.999941496459831;2.2097106236423696e-09;0.16143207241174257;1.0447066584836837;1.0000043586339058;0.16143326276057177;0.9999984278420028
6.218658;1.0599646910472895;-0.016921543026824654;-0.01596423878112843;-0.17972469209195321;-0.1695570981660621;1.0560126446225429;9.999940875827386;2.2024319210723066e-09;0.1615760808897054;1.0447066266960978;1.0000043307867623;0.16157726623480906;0.9999983819695157
6.228658;1.0599176742927277;-0.016921541555111372;-0.015964945322687947;-0.17986863942790163;-0.16970042665366886;1.0559626461179248;9.999940318114529;2.1966328925210417e-09;0.161719089598224;1.0447065940855622;1.00000430577954;0.16172027017620502;0.9999983386290534
6.238658;1.0598716568710307;-0.01691978054590007;-0.015963976722384903;-0.18001098504713708;-0.169842096368257;1.055911652544045;9.999939823413289;2.1923886852366836e-09;0.16186209839011095;1.044706559957698;1.0000042841449492;0.16186327457040575;0.9999982983803853
6.248658;1.059824638853279;-0.016919770880676872;-0.01596467558252257;-0.18015313930478385;-0.16998375820548522;1.0558626638692552;9.99993939156825;2.189770957474257e-09;0.16200410714599736;1.0447065238184003;1.0000042664940991;0.16200527941766174;0.9999982616276639
6.258658;1.0597786202187902;-0.016918010104273046;-0.015963707104405284;-0.1802954587192952;-0.17012542791875532;1.0558126800134089;9.99993902230315;2.1888533317317416e-09;0.16214511576104138;1.0447064853251067;1.0000042534798208;0.16214628474840714;0.999998228558682
6.268658;1.0597325962152293;-0.016917837073231842;-0.015964236861760975;-0.18043600579247399;-0.17026543824050733;1.0557627008238504;9.999938715082154;2.1897238605187915e-09;0.16228612412743498;1.0447064441821639;1.0000042456451392;0.1622872906190366;0.9999981992249485
6.278658;1.0596865761061995;-0.0169178342408239;-0.01596492720596338;-0.18057652482115852;-0.17040543349819048;1.0557137261591336;9.999938469236351;2.192485470707561e-09;0.16242513213358264;1.0447064000399204;1.0000042433375034;0.16242629708229475;0.9999981736197344
6.288658;1.0596415551571174;-0.016916080523696135;-0.01596395020727255;-0.18071720986221737;-0.170545436631499;1.0556647559891017;9.999938284683784;2.1972398666493777e-09;0.16256513967727515;1.0447063524675317;1.000004246800789;0.1625663041599148;0.9999981516518105
6.298658;1.0595955334264606;-0.016916069496849;-0.015964632862739508;-0.18085593730086005;-0.17068376523912457;1.0556167904793108;9.999938162467046;2.2040779409648806e-09;0.16270314667149202;1.044706301039544;1.0000042562819245;0.1627043118372574;0.9999981331192113
6.308658;1.0595505109726293;-0.01691430773527716;-0.015963648172796444;-0.1809948311822833;-0.17082210172315504;1.0555678300483684;9.999938104599194;2.213082441615442e-09;0.1628411530381492;1.0447062455138636;1.000004272036978;0.16284232007200042;0.9999981177315421
6.318658;1.0595054832460993;-0.016914132645610213;-0.01596416102552674;-0.18113195368332938;-0.17095877881894964;1.0555198753379595;9.999938113612897;2.2243267896429755e-09;0.1629791587033149;1.0447061859464828;1.0000042942828418;0.16298032880546964;0.9999981050811688
6.328658;1.0594614597810186;-0.016914143614446608;-0.01596483439699196;-0.18126921989249645;-0.17109544091827417;1.0554719270725605;9.999938192204432;2.237873294688014e-09;0.16311516359807673;1.0447061225956036;1.0000043231007105;0.16311633797781297;0.999998094612678
6.338658;1.0594164360797333;-0.016912373743377916;-0.01596384193135706;-0.18140631104329583;-0.17123211075230235;1.0554239858853665;9.999938343081427;2.2537750645488394e-09;0.1632511676594901;1.0447060557249181;1.0000043583268736;0.1632523475432986;0.9999980857158134
6.348658;1.0593724121518944;-0.016912376515673413;-0.015964507605447178;-0.18154178746593014;-0.17136710620170847;1.0553760522452116;9.999938568794196;2.272058703853927e-09;0.16338617082876306;1.0447059855295684;1.0000043995633774;0.16338735747611968;0.9999980778454562
6.358658;1.0593283878942403;-0.016912379287937186;-0.015965173333040115;-0.18167725201228285;-0.17150210165007754;1.055329126470141;9.999938871432098;2.2926916976270128e-09;0.1635211730462577;1.0447059121480307;1.0000044462769497;0.16352236776799955;0.99999807058058
6.368658;1.0592843584856013;-0.01691043662509033;-0.015964002630921396;-0.1818109626558913;-0.1716354533265768;1.055282208684694;9.999939252243294;2.3155788896871944e-09;0.16365517425145112;1.0447058356163497;1.0000044978604348;0.16365637842315442;0.9999980636555869
6.378658;1.0592403332544778;-0.01691043106704197;-0.01596466052503278;-0.18194463814025968;-0.17176878212597282;1.055235298769715;9.999939710953718;2.3405989002312355e-09;0.1637881743933868;1.0447057558241937;1.0000045536808475;0.16378938945466376;0.9999980569036788
6.388658;1.0591973075713719;-0.016908675357030015;-0.015963651063416014;-0.1820784821388596;-0.17190211880115683;1.0551883964282651;9.999940245124824;2.3676326312640184e-09;0.16392117343983037;1.044705672563459;1.0000046130910043;0.1639224008827229;0.9999980501058449
6.398658;1.0591542815563766;-0.01690867676161112;-0.01596430049519674;-0.1822105411668089;-0.17203378102114483;1.0551425012711386;9.999940850485004;2.396550901790224e-09;0.1640531713783939;1.0447055856523781;1.000004675340832;0.16405441272766477;0.9999980429038271
6.408658;1.0591112553260817;-0.01690867816566102;-0.015964949977941695;-0.18234258887587096;-0.1721654432403602;1.0550966128072985;9.999941521942041;2.4271941142968762e-09;0.1641841682124658;1.044705495050429;1.00000473953878;0.16418542499464833;0.9999980348691262
6.418658;1.0590682242805027;-0.016906733835734548;-0.015963762372272525;-0.1824728835944412;-0.1722954616910386;1.0550507304069752;9.999942254043974;2.4593731092566727e-09;0.16431516395098397;1.044705400862819;1.0000048047704129;0.164316437660749;0.9999980256695481
6.428658;1.0590251978041352;-0.016906726911753926;-0.01596440401996873;-0.18260314371254122;-0.17242545726231923;1.0550048533198342;9.999943040890775;2.4928792851279063e-09;0.1644451586021181;1.0447053032766898;1.000004870223513;0.16444645067920624;0.999998015191905
6.438658;1.0589831711644282;-0.016906735143684043;-0.015965044954999105;-0.18273356528349413;-0.1725554529038616;1.0549599807357084;9.999943876573486;2.527504305540594e-09;0.16457415218469107;1.0447052025171026;1.0000049352068647;0.16457546399930784;0.9999980035129861
6.448658;1.058941144302362;-0.016904970223204502;-0.015964011484472906;-0.1828622193206067;-0.17268378970331116;1.0549141118767267;9.999944756269093;2.5630647293240642e-09;0.16470314474472225;1.0447050987684645;1.0000049991264168;0.16470447758235326;0.9999979907805914
6.458658;1.0588991171300892;-0.01690497025702552;-0.015964644711204113;-0.18299085431550777;-0.17281211869638483;1.0548692460815587;9.999945676529826;2.599412785696201e-09;0.1648311363536887;1.044704992099771;1.0000050614851717;0.16483249140445455;0.9999979771359047
6.468658;1.0588570848154795;-0.016904789011852415;-0.01596510685595246;-0.1831177289447959;-0.1729387961185617;1.0548253828068652;9.999946633881745;2.6364471759937717e-09;0.16495812709083107;1.0447048825383647;1.0000051218774657;0.16495950545439517;0.9999979627171691
6.478658;1.0588160564348252;-0.016903031129381296;-0.01596406483316535;-0.18324475918667663;-0.173065466340817;1.0547805215974715;9.999947623558747;2.6741208459850656e-09;0.16508511703211862;1.0447047702269665;1.0000051799545233;0.1650865197286835;0.999997947719237
6.488658;1.058775026958379;-0.016903037991309454;-0.01596468950634267;-0.1833717707809529;-0.17319212875745174;1.0547366621176368;9.999948640028014;2.712413092012911e-09;0.1652111062545297;1.044704655507107;1.000005235423738;0.1652125342216897;0.999997932452017
6.498658;1.0587339960557154;-0.016903036587650373;-0.015965306420828218;-0.18349700745236208;-0.173317124525573;1.054692804192783;9.999949677933628;2.751282142668568e-09;0.16533609483893388;1.0447045388804137;1.0000052880992871;0.165337548915304;0.9999979173051234
6.508658;1.0586929633892654;-0.0169012707117163;-0.015964256734310095;-0.18362224214225153;-0.17344212810024942;1.054648947770691;9.999950731961935;2.7906378892409726e-09;0.16546108286014746;1.0447044208799008;1.0000053378844727;0.16546256377821297;0.9999979026028897
6.518658;1.058651923878844;-0.01690108747180886;-0.01596470198918182;-0.18374570906860876;-0.17356547229985897;1.054605092830934;9.999951796402483;2.8303393637787087e-09;0.165585070379551;1.0447043019765163;1.0000053846206438;0.16558657877680755;0.9999978885053519
6.528658;1.0586118864898506;-0.016901092897915304;-0.015965310347285593;-0.1838693244944419;-0.17368880149078553;1.0545622393238596;9.999952865606906;2.8702037532127338e-09;0.16570805745317146;1.0447041826476522;1.0000054279668589;0.16570959388008616;0.9999978750681207
6.533925;1.058590846060948;-0.016899332686703843;-0.01596396428293715;-0.18393449157614639;-0.17375380713587746;1.0545393871464543;9.999953934883681;2.9100213468060483e-09;0.1657730441436249;1.0447040635179379;1.0000054674582681;0.16577460905261604;0.9999978623458249
6.533925;1.0585908025123563;-0.016899332691500644;-0.015963964297188805;-0.18393449162684528;-0.1737538071711561;1.0545395361196328;9.999955000816504;2.9495801328992304e-09;0.16577303052154085;1.0447039453482767;1.0000055026298715;0.16577462424986036;0.9999978504025241
6.533926;1.0585907562921113;-0.016899332695606263;-0.015963964311530205;-0.1839344916797128;-0.17375380720621122;1.0545396859543825;9.999956060920582;2.988690750945323e-09;0.16577301665437766;1.0447038289166788;1.0000055330531692;0.16577463942336973;0.9999978392547312
6.533927;1.0585907077949228;-0.01689933269896758;-0.015963964326015108;-0.18393449173463156;-0.17375380724091774;1.0545398362339127;9.999957113093842;3.0271928032089577e-09;0.16577300259093575;1.0447037150007972;1.0000055583092915;0.16577465453375267;0.9999978288488678
6.533929;1.0585906574586046;-0.01689933270153142;-0.01596396434069654;-0.18393449179152105;-0.17375380727515788;1.0545399864479155;9.999958155654811;3.0649548425630976e-09;0.16577298835496293;1.044703604380152;1.0000055779880084;0.1657746695624853;0.9999978191099165
6.533933;1.058590605730244;-0.01689933270325392;-0.015963964355618098;-0.18393449185031793;-0.17375380730882922;1.0545401360518492;9.999959188110257;3.1018799808490235e-09;0.16577297394880214;1.044703497716237;1.000005591733982;0.16577468451207572;0.9999978099608795
6.533941;1.058590553093797;-0.016899332704098692;-0.015963964370799413;-0.1839344919109389;-0.17375380734184367;1.0545402845049883;9.999960211779227;3.1379022573074368e-09;0.16577295935905675;1.0447033954638076;1.0000055993081831;0.1657746993908564;0.9999978012432724
6.533957;1.0585905000904803;-0.016899332704043746;-0.015963964386229285;-0.1839344919732563;-0.17375380737409463;1.054540431285988;9.999961229578556;3.172979046801577e-09;0.1657729445635135;1.0447032979223587;1.0000056005992277;0.1657747141932457;0.9999977926644702
6.533989;1.0585904472990868;-0.016899332703102496;-0.01596396440186565;-0.18393449203709722;-0.17375380740543384;1.054540575888251;9.999962245286913;3.2070850856647656e-09;0.16577392953770326;1.0447032052861565;1.0000055955621856;0.16577572890178316;0.9999977838393539
6.534053;1.0585893952748437;-0.016899325814661203;-0.01596397299234109;-0.18393608257557903;-0.17375547401344937;1.0545397178188307;9.999963263117476;3.2401942156702475e-09;0.16577391426318622;1.0447031176396597;1.0000055841974689;0.16577574351271115;0.9999977743406868
