time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.534181;1.0585893444555377;-0.016899334075443233;-0.01596398081406399;-0.18393784694178147;-0.1737571406908692;1.0545398566005222;9.999964287140093;3.2722597515481264e-09;0.1657758987396206;1.0447030349913855;1.000005566601974;0.16577775804705583;0.9999977637469635
6.534437;1.0585882953002632;-0.0168993354488;-0.015963997210382375;-0.18394120177544748;-0.17376047394472016;1.0545389917530663;9.999965320313732;3.3032139604263017e-09;0.16577888298388108;1.0447029573046338;1.0000055429704842;0.1657807725321784;0.9999977516911011
6.534949;1.0585862483133925;-0.016899329934709485;-0.015964022181233193;-0.18394614706135265;-0.1737654737749327;1.0545371228072629;9.999966364554044;3.3329848900962833e-09;0.16578486701330986;1.0447028844751034;1.000005513531639;0.16578678697890223;0.9999977378638271
6.535973;1.0585822040579655;-0.016899335436489242;-0.015964087719551028;-0.18395956608262612;-0.17377880670434653;1.054532249334257;9.99996742202472;3.3615213477771604e-09;0.1657978508363231;1.0447028163543368;1.0000054784802286;0.16579980137101896;0.9999977219791539
6.538021;1.0585731630668915;-0.016899323030853668;-0.015964211745200147;-0.18398446558571233;-0.1738038058177421;1.0545233709164406;9.999968496327359;3.3888113656687364e-09;0.165822834462048;1.044702752824007;1.0000054379213161;0.1658248156670169;0.9999977037339811
6.542117;1.0585571257398925;-0.01689932852459601;-0.01596445824939062;-0.1840346110270238;-0.1738538041608133;1.0545064871189023;9.9999695925329;3.414885834728053e-09;0.16587281791825836;1.0447026938327535;1.0000053918638692;0.1658748298038888;0.9999976827738206
6.550309;1.058524092418835;-0.01689932436790194;-0.015964952035368685;-0.1841347230146258;-0.17395380075272907;1.0544715975075307;9.99997071608197;3.4398133385053875e-09;0.16597280125858607;1.0447026393664982;1.0000053402738773;0.1659748436927641;0.9999976586686092
6.560309;1.0584850630660552;-0.01689757260766158;-0.01596388531211738;-0.18425672555159542;-0.1740754711543694;1.0544287016499754;9.999971871818367;3.4636869095834535e-09;0.16609478455831625;1.0447025893753241;1.0000052831259052;0.16609685722067324;0.9999976309602957
6.570309;1.058445032922466;-0.016897395620776325;-0.01596432147565197;-0.1843785512127086;-0.17419714875932288;1.0543857990720646;9.999973063716594;3.4866157483485914e-09;0.16621576790967169;1.0447025437462476;1.000005220447539;0.16621787027402304;0.9999975992971999
6.580309;1.0584050112828998;-0.01689738452079282;-0.015964914333193095;-0.1844985879977805;-0.17431714463203724;1.0543438892211223;9.999974294812201;3.5087401481300243e-09;0.1663357514136746;1.0447025023408743;1.0000051523796585;0.16633788276539796;0.9999975634710337
6.590309;1.0583659933872902;-0.016897388569556214;-0.0159655064629687;-0.18461878969165477;-0.1744371405731145;1.0543019714637514;9.999975567301137;3.530247553990528e-09;0.16645573517093123;1.044702464996355;1.0000050791996857;0.16645789463608743;0.9999975233107334
6.600309;1.0583269792050876;-0.016895628755549775;-0.015964431987398657;-0.184738990285866;-0.1745571443182912;1.0542600451116835;9.999976882636023;3.5513649154551145e-09;0.1665757192803048;1.0447024315013151;1.000005001297819;0.16657790583886178;0.9999974786348949
6.610309;1.0582879686652198;-0.016895624608896605;-0.01596501639671837;-0.18485740945865317;-0.17467547360688412;1.0542181094687688;9.999978240936802;3.5723439344854833e-09;0.1666947038427036;1.0447024016067155;1.0000049191785152;0.16669691633228625;0.9999974293024217
6.620309;1.0582489615418196;-0.01689562046302411;-0.015965600848679116;-0.18497581939997298;-0.17479380289339663;1.0541761638680904;9.999979640216209;3.5934512661484447e-09;0.16681368896453316;1.0447023749911042;1.0000048334904303;0.16681592609337514;0.9999973752553211
6.630309;1.0582109527388752;-0.016893692809674024;-0.015964352632536243;-0.18509441850151603;-0.17491215514183475;1.0541342076772344;9.999981076817171;3.614953490135068e-09;0.1669316747529644;1.0447023511926268;1.0000047450193785;0.16693393512230315;0.9999973164915376
6.640309;1.0581719511991894;-0.016893688612248995;-0.015964937051631444;-0.18521281009838236;-0.17503048442591287;1.0540932403034973;9.999982546883468;3.6370883730067253e-09;0.16704866129942042;1.0447023296510594;1.0000046546202819;0.1670509434289689;0.9999972529503578
6.650309;1.0581339518339004;-0.0168936913008109;-0.015965512932291735;-0.1853296041440555;-0.17514714713054566;1.0540522612659182;9.999984047352532;3.6600293727360646e-09;0.1671666486741216;1.0447023098237105;1.0000045631351415;0.16716895101434864;0.9999971844157932
6.660309;1.058095954277114;-0.01689193051207135;-0.015964422206006267;-0.18544639758201736;-0.17526381764006457;1.054011270291966;9.999985575648768;3.683874317053992e-09;0.16728263694928966;1.0447022912296657;1.000004471357291;0.16728495785722852;0.9999971105577152
6.670309;1.058056958045343;-0.016891918122701587;-0.015964998946102447;-0.1855629984390522;-0.17538048027131506;1.053970267299398;9.999987128617258;3.7086686387648964e-09;0.16739962622348173;1.044702273436609;1.0000043800392573;0.16740196391053253;0.9999970310306665
6.680309;1.058019962469645;-0.016891927760972564;-0.015965566368098146;-0.18567817798357822;-0.17549547639427535;1.0539292523123072;9.999988701931432;3.734438401085516e-09;0.16751561661943284;1.0447022560762482;1.0000042899001134;0.16751796911191802;0.9999969455018564
6.690309;1.0579819621957123;-0.016889991543439026;-0.015964309781132596;-0.1857949600239837;-0.17561216199040589;1.053888225435958;9.99999029041963;3.76121756748101e-09;0.16763060826770332;1.0447022388465137;1.0000042015983222;0.1676329734096715;0.9999968536739436
6.700309;1.057943965878453;-0.0168899859883236;-0.015964877947934282;-0.18590994657028106;-0.1757271580420137;1.0538481868140752;9.99999188837548;3.789059767421018e-09;0.1677456012910523;1.044702221486155;1.0000041156709882;0.1677479767808944;0.9999967553894732
6.710309;1.0579069681201718;-0.016889987317206867;-0.01596543757145611;-0.1860233371274357;-0.17584048751515896;1.0538081365404182;9.999993489127394;3.818021570694431e-09;0.167859595792367;1.0447022037919085;1.0000040325323636;0.16786197922013155;0.9999966507151145
6.720309;1.0578689682178002;-0.016888218663339626;-0.015964339172076097;-0.18613831462873132;-0.1759554913719613;1.0537680746782754;9.99999508484614;3.8481266567079895e-09;0.1679745918544574;1.044702185622319;1.000003952598499;0.167976980724183;0.999996539887499
6.730309;1.0578319654321597;-0.016888220054949863;-0.015964898876120598;-0.18625168823581273;-0.17606882084433242;1.0537280013971884;9.999996667328395;3.8793506232462e-09;0.16808758954568453;1.0447021668722438;1.0000038763937;0.1680899812997375;0.9999964231885756
6.740309;1.0577949591251294;-0.016888221446912245;-0.015965458619988625;-0.1863650534553623;-0.1761821503163795;1.05368791703121;9.999998228850318;3.911645955371447e-09;0.16820058891444215;1.0447021475244507;1.000003804515838;0.16820298096933733;0.9999963009110739
6.750309;1.0577579441199587;-0.01688628355576864;-0.015964185088543976;-0.18647843368407846;-0.17629550268792005;1.0536478219844723;9.99999976233745;3.944957153354648e-09;0.1683135899841862;1.0447021277317998;1.000003737568416;0.16831597975683613;0.9999961734295665
6.760309;1.057720929544834;-0.01688627663973381;-0.0159647369931155;-0.1865900192753233;-0.17640716551250255;1.0536087166418133;10.000001260902893;3.9791894833884634e-09;0.16842559276574226;1.0447021078166663;1.000003676148858;0.16842797767871764;0.9999960412335075
6.770309;1.0576849107183168;-0.016886284862025345;-0.015965288155372365;-0.18670177319411763;-0.17651882840763197;1.0535686013830319;10.000002717311425;4.014180628552316e-09;0.1685375972675078;1.0447020882359166;1.0000036208463436;0.16853997475458074;0.99999590486191
6.780309;1.0576478878147022;-0.01688451521420056;-0.01596417348976228;-0.18681335062547796;-0.17663049903852074;1.0535294765819394;10.000004123836279;4.0497133758898105e-09;0.16864960348958705;1.0447020695738138;1.0000035722116112;0.1686519710140608;0.9999957648293473
6.790309;1.0576118610252594;-0.016884515239502594;-0.0159647169222626;-0.18692332567942774;-0.17674049528519314;1.0534903425336193;10.00000547245538;4.085549751751689e-09;0.168760611422464;1.0447020525038182;1.000003530686436;0.16876296649178138;0.99999562159576
6.800309;1.0575758259815253;-0.016884346596200743;-0.015965100977852264;-0.18703507056100435;-0.1768521732758025;1.053451199427191;10.000006755325535;4.12145929827623e-09;0.16887062105575254;1.0447020377004046;1.0000034964881008;0.1688729612256143;0.9999954755580471
6.810309;1.057539792446926;-0.01688434651092399;-0.015965644376472316;-0.18714502971358773;-0.17696216952290056;1.0534130473987429;10.000007964962426;4.1572139913734045e-09;0.1689806323742882;1.044702025783057;1.0000034695466018;0.16898295526159052;0.999995327049038
6.820309;1.0575037560964091;-0.01688258393366093;-0.015964521164483738;-0.18725498920055544;-0.17707217357564808;1.0533738865955629;10.000009093708368;4.192553913152117e-09;0.1690906453429737;1.044702017358175;1.0000034495891412;0.1690929486515976;0.9999951763453815
6.830309;1.0574677171158215;-0.016882575652756443;-0.015965056832251804;-0.18736317008027278;-0.17718050317361417;1.0533347172049463;10.00001013335051;4.227182222814431e-09;0.16919965990811558;1.044702013099034;1.000003436261768;0.16920194143818956;0.9999950236940587
6.840309;1.0574326755093817;-0.016882590761577027;-0.015965599558449894;-0.18747328289442447;-0.1772904994900196;1.053296539419129;10.00001107526016;4.260808319956891e-09;0.16930867600799562;1.0447020137390814;1.000003429166122;0.16931093363361643;0.9999948693379161
6.850309;1.057396631234688;-0.016880820166847006;-0.015964468651734995;-0.18758145647634705;-0.1773988368934632;1.0532583533976105;10.000011910511088;4.2931717163272765e-09;0.16941769356868425;1.0447020200089991;1.0000034278518943;0.16941992520543436;0.9999947135302756
6.860309;1.0573615841809276;-0.01688081882364233;-0.015964995836876137;-0.18768802932768208;-0.17750549991180156;1.0532201593108659;10.000012630365648;4.324013813009514e-09;0.16952571250087792;1.0447020326114287;1.0000034318381945;0.16952791608406315;0.9999945565682887
6.870309;1.0573265295776277;-0.016880648048729224;-0.015965362883245814;-0.1877963720416966;-0.1776138446772523;1.0531819574049837;10.000013227798462;4.353050474174308e-09;0.1696327327129067;1.0447020522024428;1.0000034406965577;0.16963490618519989;0.9999943988164531
6.880309;1.0572904767358675;-0.01687886932891137;-0.015964224171864348;-0.1879027603599579;-0.17772051543012224;1.0531447479890907;10.000013699365711;4.379990711123831e-09;0.16973975412774153;1.0447020793441388;1.000003454111536;0.1697418954289955;0.9999942406766983
6.890309;1.0572564209567985;-0.0168788830693424;-0.01596475056968804;-0.18800948854402338;-0.17782717851757307;1.0531065313802943;10.000014045737618;4.404582505259172e-09;0.16984677669003906;1.0447021144698563;1.0000034717894835;0.16984888375842874;0.9999940825440502
6.900309;1.0572213624128926;-0.016878881678484163;-0.01596527779013822;-0.18811603146713515;-0.17793384153316796;1.053069307931183;10.000014270109387;4.426634309249823e-09;0.1699528003586117;1.0447021579002624;1.0000034933047068;0.16995487114936303;0.9999939247770439
6.910309;1.0571863013523373;-0.0168788802881033;-0.015965805045899433;-0.18822256692256356;-0.1780405045474947;1.0530310781166867;10.000014375804378;4.446001346162758e-09;0.1700588250956537;1.0447022098810952;1.000003518084235;0.17006085759773806;0.9999937676661075
6.920309;1.0571522380870353;-0.01687712386996346;-0.015964657092046274;-0.1883275194769185;-0.17814550878990196;1.0529938425179572;10.000014364807246;4.462563917493332e-09;0.17016485085386424;1.0447022706109501;1.0000035454819867;0.1701668431028223;0.9999936114460592
6.930309;1.0571171682924005;-0.016876935962496037;-0.015965007993032392;-0.1884322934434561;-0.1782505202554729;1.0529566017070755;10.000014237938586;4.476208289855624e-09;0.1702698775543629;1.0447023402724953;1.0000035747808995;0.1702718276661468;0.9999934563515335
6.940309;1.0570831017003701;-0.016876941404106376;-0.015965526650476135;-0.18853722335707412;-0.17835551668890862;1.0529203561699205;10.000013996364679;4.486806401734938e-09;0.1703739050737134;1.0447024190401344;1.0000036052133852;0.17037581129666812;0.9999933026248038
6.950309;1.0570490341392225;-0.016875176859819773;-0.015964370886638386;-0.18864039264599075;-0.1784588542786066;1.0528831063314863;10.00001364263517;4.494205524124083e-09;0.1704789332537006;1.0447025070309222;1.0000036361076534;0.1704807940209233;0.9999931505222026
6.960309;1.0570149662466337;-0.016875182359619146;-0.015964889610503658;-0.18874530833343828;-0.17856385070896436;1.0528458526784077;10.000013180060302;4.498257874109381e-09;0.17058196192196107;1.044702604231124;1.0000036670519403;0.1705837758979145;0.9999930003719459
6.970309;1.056980898726758;-0.016875179608457528;-0.015965400560718702;-0.18884845525768934;-0.1786671804892565;1.0528095958597563;10.000012611641486;4.498879129942871e-09;0.17068599091034656;1.044702710470072;1.000003697969706;0.17068775701793973;0.9999928526191134
6.980309;1.0569468322138662;-0.01687516860626162;-0.015965903736437605;-0.1889498335887156;-0.17876884361949777;1.0527733366056027;10.000011939643025;4.496066625882171e-09;0.17078902006605703;1.0447028254633826;1.0000037290550856;0.1707907374864877;0.9999927078317328
6.990309;1.0569137625161262;-0.016873240529601072;-0.0159645780726481;-0.1890531688364967;-0.1788721963792696;1.0527370755715186;10.00001116583896;4.4898539145971915e-09;0.17089104925166604;1.0447029488229576;1.000003760593011;0.1708927174135613;0.9999925666354086
7.000309;1.056879699455062;-0.01687322948337546;-0.01596508121035318;-0.18915453338268978;-0.1789738595073664;1.0527008133358817;10.000010292300985;4.480265058012839e-09;0.17099307833433847;1.0447030800224653;1.0000037928506031;0.17099469691053423;0.9999924296010765
7.010309;1.0568466387587354;-0.01687323356417103;-0.015965583586213365;-0.18925607016230744;-0.17907552270449775;1.052664550499946;10.000009322231838;4.467312967597414e-09;0.17109510717972018;1.0447032184524463;1.0000038261281294;0.17109667608679358;0.9999922972088825
7.020309;1.0568135808700831;-0.016871476301930394;-0.015964419344323837;-0.1893576084803814;-0.1791771937063698;1.0526282877384936;10.000008260036491;4.451011191896085e-09;0.17119613565969558;1.0447033635387344;1.0000038607723196;0.17119765504610512;0.9999921698778134
7.030309;1.0567805261223562;-0.0168714804382742;-0.015964921781262187;-0.189459131836957;-0.17927885690033663;1.0525930257881988;10.000007110444981;4.431373577987578e-09;0.17129716366146028;1.044703514812656;1.000003897083909;0.17129863389218858;0.999992047944272
7.040309;1.0567474746549559;-0.016871476324826336;-0.01596541644147643;-0.18955888724875533;-0.17937885344427354;1.0525577654107632;10.000005877918076;4.408410145862311e-09;0.171398191091012;1.0447036719445442;1.0000039353018024;0.17139961273713777;0.9999919315855307
7.050309;1.0567144264732335;-0.01687147221154243;-0.0159659111312054;-0.18965863605916047;-0.1794788499866049;1.0525215073539629;10.000004566886329;4.382123367937828e-09;0.1714982178733145;1.044703834737755;1.0000039756440724;0.1714995916961102;0.999991820803016
7.060309;1.0566823769254627;-0.01686954244669631;-0.01596456846240359;-0.18975858129320144;-0.17957886951361068;1.0524862522994318;10.000003181872;4.352515819274796e-09;0.1715982439511238;1.0447040030641952;1.000004018295442;0.17159957088045277;0.9999917154987861
7.070309;1.056649335579363;-0.016869530040194695;-0.01596505530413289;-0.1898565559308862;-0.17967719940559246;1.0524510007947487;10.000001727795334;4.319613212444105e-09;0.17169726929053544;1.044704176841989;1.0000040634126404;0.17169855039918205;0.9999916155477402
7.080309;1.05661729798888;-0.016869541005244057;-0.015965549183924222;-0.18995646494221755;-0.17977719601517422;1.0524167532424362;10.00000021064659;4.283479154540524e-09;0.17179629388731238;1.0447043560773455;1.0000041111848514;0.17179753035511836;0.9999915208323784
7.090309;1.0565852643545635;-0.016867782758378812;-0.015964368636919624;-0.19005461483720296;-0.17987553378139085;1.0523815099743;9.999998637209307;4.244205802389775e-09;0.1718943177587944;1.0447045408372566;1.00000416188508;0.17189551083724208;0.9999914312500306
7.100309;1.056552234680849;-0.016867770406156227;-0.01596485556385674;-0.19015257014252585;-0.1799738636689884;1.0523472712832886;9.999997014609248;4.201888481555246e-09;0.17199234093199736;1.0447047311507316;1.0000042158392155;0.17199349192088734;0.9999913466689258
7.110309;1.0565212087672704;-0.016867780048490107;-0.01596533311557376;-0.19024911838988662;-0.1800705270483542;1.0523120373578208;9.999995350719686;4.156604213133613e-09;0.1720903634431573;1.044704926930237;1.0000042733229906;0.1720914736765916;0.9999912668589014
7.120309;1.0564891864797743;-0.016867774568642146;-0.015965811492146504;-0.1903454804026916;-0.18016719035574622;1.0522778082605715;9.999993653709078;4.108412141185519e-09;0.17218738533889302;1.0447051279522968;1.0000043345036826;0.1721884561862808;0.9999911914423188
7.130309;1.0564571630431423;-0.016865836248227465;-0.01596446042511883;-0.19044362034606868;-0.18026554322927538;1.0522435839631594;9.99999193066122;4.057368232926776e-09;0.17228440666769504;1.0447053339305374;1.0000043994490304;0.17228543955681824;0.9999911199439833
7.140309;1.0564251477761557;-0.016865822477210198;-0.015964930952572287;-0.19053820923351406;-0.1803605398878954;1.0522093643508432;9.999990187201302;4.0035254345963956e-09;0.17238142747218282;1.0447055446248816;1.0000044681455365;0.17238242391344677;0.9999910519457718
7.150309;1.0563941358826292;-0.016865832072231586;-0.015965408512411672;-0.1906347332135339;-0.18045720326539658;1.0521751492838565;9.999988427931214;3.946916611548993e-09;0.17247744779330768;1.0447057598758953;1.0000045405668578;0.17247840937591646;0.9999909871581132
7.160309;1.0563631271880896;-0.016865833419947143;-0.01596587829119037;-0.19072949060631197;-0.1805521999945593;1.0521419387082698;9.999986656645046;3.887555293528785e-09;0.17257246767652815;1.0447059795655265;1.0000046167732057;0.17257339603525948;0.9999909253789669
7.170309;1.056331121463038;-0.016864067353683614;-0.0159646900546077;-0.1908258301753575;-0.1806488711085363;1.0521077326791157;9.999984876419196;3.825467176773628e-09;0.17266848717138084;1.0447062036021226;1.000004696895636;0.17266938394230813;0.9999908665044833
7.180309;1.0563001184414156;-0.016864068751755442;-0.015965159884368495;-0.1909205756407943;-0.18074386783894675;1.0520745313307736;9.999983089884724;3.760714279874659e-09;0.17276250633421336;1.0447064319764396;1.0000047810009083;0.17276337310893314;0.9999908105509943
7.190309;1.0562701132108228;-0.016863896110800893;-0.015965449929144154;-0.1910137508076828;-0.18083721310743842;1.0520403348249099;9.999981299847812;3.6933853721964404e-09;0.17285752523940526;1.04470666479114;1.00000486900207;0.1728583635100672;0.9999907575823498
7.200309;1.0562391149233248;-0.01686389741246782;-0.01596591971393236;-0.1911084846394015;-0.1809322098406424;1.0520071432428126;9.999979509872892;3.6235819124751325e-09;0.17295154398811913;1.0447069021652178;1.000004960693652;0.17295235508455759;0.999990707620107
7.210309;1.05620811864661;-0.01686213013342787;-0.015964715069703858;-0.19120146049104006;-0.18102554773278046;1.0519739565350184;9.999977723999963;3.551425225682055e-09;0.1730455627038385;1.0447071441133173;1.0000050558114084;0.17304634774899239;0.9999906606163245
7.220309;1.0561781242604027;-0.016862138357055256;-0.015965176295888367;-0.19129460350274238;-0.1811188778909639;1.0519417745930164;9.99997594556836;3.47705753194854e-09;0.17313858151485326;1.044707390531909;1.0000051540653347;0.1731393414149853;0.9999906164905933
7.230309;1.0561471319078424;-0.01686213146343624;-0.01596563835013103;-0.1913875596296633;-0.18121220797962953;1.0519085973414914;9.999974176123294;3.4006227320795144e-09;0.17323160053510334;1.0447076412238219;1.0000052552356307;0.17323233599182766;0.9999905752239381
7.240309;1.0561171418115083;-0.016862131441028067;-0.01596609181871007;-0.19147893116527231;-0.18130387149206065;1.0518754248026465;9.999972415243207;3.3222542654881313e-09;0.1733236198605759;1.044707895922248;1.0000053592675824;0.17332433138276065;0.9999905369078919
7.250309;1.0560871541688523;-0.016860371284973964;-0.015964878662867894;-0.1915703054463661;-0.18139554281296613;1.0518432571299834;9.99997066126832;3.242068573533774e-09;0.17341563957643116;1.044708154398711;1.000005466214008;0.17341632748537456;0.9999905016565505
7.260309;1.0560571690549716;-0.016860371312084812;-0.015965332179375225;-0.19166166598308532;-0.18148720632838794;1.0518110945600827;9.999968912572289;3.1601603928108936e-09;0.1735076597516066;1.044708416571428;1.0000055761317281;0.17350832419524517;0.9999904695226152
7.270309;1.0560271817786362;-0.016860189687497407;-0.01596561377722582;-0.19175303613557687;-0.18157888496355734;1.0517789373264845;9.999967168914658;3.076622995095336e-09;0.1735986804307799;1.0447086824586584;1.000005689061277;0.1735993214120091;0.9999904405327608
7.280309;1.0559972016285535;-0.016860189623014242;-0.01596606725011842;-0.191844385673975;-0.18167054848241773;1.051746785618287;9.999965432319014;2.9915736158662826e-09;0.17368970164659597;1.0447089520502724;1.0000058050225942;0.1736903190450581;0.9999904146922945
7.290309;1.0559672238207483;-0.016858421382107337;-0.01596484629235902;-0.1919339780233787;-0.18176055316042988;1.051714639540289;9.999963707111814;2.9051504041022254e-09;0.17378072343345188;1.0447092252561025;1.0000059240079402;0.17378131701272298;0.9999903918689621
7.300309;1.0559382483513025;-0.016858428238233716;-0.015965291200111618;-0.19202373865383335;-0.18185055010410656;1.0516824990837024;9.999961999001243;2.817500454317311e-09;0.17387074582397347;1.0447095019449766;1.0000060459980393;0.17387131522901073;0.9999903717194176
7.310309;1.055909275411761;-0.01685843509482049;-0.015965736130904403;-0.19211349406532227;-0.18194054704868748;1.0516513641920275;9.999960313798725;2.7287836541338286e-09;0.1739607688383182;1.0447097819734303;1.000006170963238;0.17396131358793715;0.9999903537691462
7.320309;1.0558793052959101;-0.016858426838605597;-0.01596618189245755;-0.19220306215445213;-0.18203054392321757;1.0516192348280977;9.999958656673146;2.6391815656681095e-09;0.1740497924688632;1.0447100651129562;1.0000062988463707;0.174050311971058;0.9999903375777621
7.330309;1.0558503382587696;-0.016856665714660733;-0.015964952414651228;-0.1922910555428291;-0.1821188820281195;1.0515881109185055;9.999957031939479;2.548892545673815e-09;0.17413881666726774;1.0447103509539188;1.0000064295324502;0.1741393102703853;0.999990322898177
7.340309;1.0558213698503822;-0.016856482098076185;-0.015965217037005125;-0.1923790506770801;-0.18220722744749798;1.051556992290663;9.99995544314218;2.4581080415236885e-09;0.17422784135375965;1.0447106389358376;1.000006562821509;0.17422830839747647;0.9999903096612962
7.350309;1.0557924096312366;-0.01685648067394814;-0.015965654165537718;-0.19246702557716835;-0.18229555774708092;1.0515258786963702;9.999953893360644;2.366988850432522e-09;0.17431586644646607;1.0447109284739222;1.00000669845899;0.17431630628441894;0.9999902977301443
7.360309;1.0557644531341077;-0.01685649436234909;-0.01596609050836413;-0.19255517781136736;-0.18238388811767106;1.0514947698264303;9.999952385444143;2.275670059163967e-09;0.1744038918819312;1.0447112190483205;1.0000068361922583;0.1744043038900682;0.99999028670739
7.370309;1.0557355007031946;-0.016854725151650374;-0.015964853228553663;-0.19264139124958277;-0.18247055957558234;1.0514636653188894;9.999950922120313;2.1842895530832003e-09;0.17449091760727992;1.044711510207036;1.0000069758147312;0.17449130120087342;0.9999902759863544
7.380309;1.0557065527357294;-0.01685472377852366;-0.01596529042719814;-0.19272935091835602;-0.18255888987541205;1.051432564852352;9.999949505846148;2.0930066629760002e-09;0.17457794356703582;1.0447118015586396;1.0000071171908045;0.17457829821755455;0.9999902649090935
7.390309;1.0556786096433053;-0.016854729274609587;-0.01596571903232875;-0.19281572873254085;-0.18264555359745957;1.05140246824234;9.99994813827791;2.002000252676414e-09;0.17466496970805423;1.0447120928350582;1.0000072601907526;0.17466529494544009;0.9999902529024699
7.400309;1.0556506718505123;-0.016854726529854654;-0.015966139852942946;-0.19290034228864136;-0.18273055067084806;1.0513713754321525;9.99994681982859;1.9114597462331012e-09;0.1747509959880845;1.044712383973261;1.000007404585104;0.17475129140349152;0.9999902395960727
7.410309;1.0556227397811073;-0.01685297266918567;-0.015964901854816506;-0.19298671868481626;-0.1828172221996875;1.051341286423269;9.999945549581083;1.821572597714632e-09;0.17483702237466436;1.0447126751192068;1.0000075500488796;0.174837287632975;0.9999902248947212
7.420309;1.0555948091020086;-0.01685278699752496;-0.01596514945339542;-0.19307133778255808;-0.18290223439685752;1.0513112011891494;9.999944325595802;1.7325062398117075e-09;0.17492304883815557;1.0447129665282644;1.0000076962475901;0.17492328369108467;0.9999902089277243
7.430309;1.0555668892934003;-0.016852784216471094;-0.01596557025606968;-0.19315593701170214;-0.18298723147036025;1.0512811195869707;9.999943145668503;1.6443859047879568e-09;0.175008075349028;1.0447132584227916;1.0000078428910086;0.1750082796390065;0.9999901919016608
7.440309;1.0555389754771407;-0.01685278143596199;-0.015965991081230438;-0.19324053148042006;-0.18307222854361857;1.051251041316112;9.999942007830272;1.5572770482652737e-09;0.1750931018828107;1.044713550911701;1.0000079897395844;0.17509327553200943;0.9999901739740642
7.450309;1.0555110672419237;-0.016851019484269005;-0.01596474528064709;-0.19332512942854532;-0.18315723342333173;1.0512219659685322;9.999940910212601;1.471201431142695e-09;0.17517712842299235;1.044713844007994;1.0000081365852969;0.1751772714102101;0.9999901551867095
7.460309;1.0554841640521773;-0.01685102361800884;-0.015965157531254267;-0.19340813856424374;-0.18324056391904936;1.0511918931860795;9.999939851211812;1.3861830486961042e-09;0.17526115495797534;1.0447141376712707;1.0000082831993324;0.1752612672928207;0.9999901354396707
7.470309;1.0554572653196437;-0.0168510359921569;-0.01596557761064759;-0.19349290228068605;-0.18332556106326292;1.051162822823554;9.9999388302415;1.3022705671880987e-09;0.17534518147339806;1.0447144317997308;1.0000084292574751;0.17534526318959212;0.9999901145273493
7.480309;1.0554293704199817;-0.016851025020037935;-0.015965990719152483;-0.19357571888772246;-0.18340889148855044;1.0511327549739216;9.999937848206761;1.2195184714062783e-09;0.17542820794084588;1.0447147261934877;1.0000085743157416;0.17542825912871504;0.9999900922325493
7.490309;1.055402478699134;-0.016851020914979725;-0.01596639522860314;-0.19365695540188685;-0.18349055533685088;1.0511036898624861;9.99993690736608;1.1379563312897386e-09;0.1755112343122576;1.0447150205230085;1.0000087178721528;0.17551125516953583;0.9999900684287064
7.500309;1.055375584871665;-0.01684908245864889;-0.01596496697953782;-0.193739969794731;-0.18357390876901433;1.0510746276990615;9.999936011217153;1.0575650183407262e-09;0.17559426052934604;1.0447153143084307;1.0000088594658416;0.175594251383598;0.9999900431320287
7.510309;1.0553486977376656;-0.01684907831772988;-0.01596537145056457;-0.1938211974411728;-0.18365557261976426;1.0510455685694498;9.999935164571026;9.78270285483048e-10;0.17567628654316536;1.0447156069487533;1.0000089987546577;0.17567624783255004;0.9999900164578637
7.520309;1.0553218120948307;-0.016849074177274694;-0.015965775943159947;-0.19390242067618832;-0.18373723647131945;1.0510165124367645;9.999934372884846;8.999671008437611e-10;0.17575831232692238;1.0447158977958857;1.00000913550887;0.17575824456566924;0.9999899884984056
7.530309;1.05529592743632;-0.01684908514237882;-0.0159661796413902;-0.193983823391486;-0.18381890039455537;1.0509884592196612;9.999933640885406;8.225592325977888e-10;0.17583933786857192;1.044716186250392;1.0000092695292926;0.17583924162705222;0.9999899591909076
7.540309;1.055269043346534;-0.01684732223649358;-0.015964917528171065;-0.19406504612382416;-0.18390057205457092;1.050959408837368;9.999932971708331;7.459845696180772e-10;0.1759213631516949;1.0447164718537383;1.000009400639217;0.17592123905556756;0.9999899282794638
7.550309;1.0552431595181067;-0.0168473250080677;-0.015965313460991986;-0.194144681538324;-0.18398056933120294;1.0509313612123796;9.99993236703137;6.702161092303652e-10;0.1760013881469898;1.0447167542617215;1.000009528817774;0.1760012368703508;0.9999898954004951
7.560309;1.0552172758179486;-0.016847327780552035;-0.01596570941397475;-0.19422431279180039;-0.1840605666085465;1.0509033163112873;9.999931827657665;5.952526049280087e-10;0.17608241281809628;1.0447170330874807;1.0000096543032932;0.17608223505817872;0.999989860186229
7.570309;1.0551903921095669;-0.016847315450750355;-0.015966106204608012;-0.19430375567109173;-0.1841405638156194;1.0508752742041048;9.999931353491942;5.211285524138613e-10;0.17616243713065646;1.0447173078255672;1.000009777550936;0.1761622335849685;0.9999898223187645
7.580309;1.055164503410902;-0.01684713393215235;-0.01596632761117335;-0.1943833936263713;-0.1842205762255258;1.0508472350487184;9.99993094295718;4.479290330439938e-10;0.17624146105941257;1.044717577996499;1.0000098991171504;0.17624123242052311;0.9999897815621573
7.590309;1.0551386186795948;-0.016845378079916398;-0.015965056896577397;-0.19446302055446274;-0.184300581311236;1.0508191990548703;9.999930593354978;3.7576289217054266e-10;0.1763204845879706;1.0447178433702244;1.000010019526083;0.17632023154837312;0.9999897378081491
7.600309;1.0551137327164686;-0.016845387685846584;-0.015965444225604086;-0.1945410610321807;-0.18437891201357265;1.050791166520089;9.999930302100415;3.047182880356781e-10;0.1763995076980239;1.0447181040477795;1.000010139188664;0.17639923095571608;0.9999896911306116
7.610309;1.0550878450821104;-0.01684538219170976;-0.015965832392496996;-0.19461891306301224;-0.1844572426450881;1.0507631378067621;9.999930067389668;2.348577769245017e-10;0.1764785303590917;1.0447183603618049;1.0000102584165296;0.17647823062070883;0.9999896418002316
7.620309;1.0550619554868228;-0.01684537669923477;-0.01596622057918498;-0.19469676102045236;-0.18453557327652997;1.0507361132172162;9.999929888352552;1.6623820120676925e-10;0.17655655253059957;1.0447186127146744;1.00001037746202;0.1765562305152524;0.9999895902329592
7.630309;1.0550370638509892;-0.016843627931778574;-0.015964941317670928;-0.19477479782798487;-0.1846139117856369;1.0507080929942954;9.999929765251022;9.891997843786735e-11;0.17663457416825232;1.0447188614736675;1.000010496565744;0.1766342306206439;0.9999895369271941
7.640309;1.055011170233817;-0.016843614249320606;-0.015965321736488475;-0.19485087938239598;-0.18469057576833897;1.0506810774422513;9.999929699588991;3.297118816074513e-11;0.176711595223513;1.0447191069572006;1.0000106159785833;0.17671123093559413;0.9999894824312159
7.650309;1.054986274642403;-0.01684362390513693;-0.015965709161729093;-0.19492890008377875;-0.18476890646981253;1.0506540669498383;9.999929694044866;-3.152817600509444e-11;0.1767886156423646;1.0447193494424643;1.0000107359050552;0.17678823147375994;0.9999894272557434
7.660309;1.0549613723599272;-0.016843440407487212;-0.01596591358515389;-0.19500517371722645;-0.18484558565628492;1.0506270619000762;9.999929751879552;-9.448631719021516e-11;0.1768656353693092;1.044719589120516;1.0000108564357333;0.17686523226323622;0.9999893717182067
7.670309;1.0549364725807644;-0.016843433517947592;-0.015966285357736778;-0.19507967020785355;-0.18492058306027265;1.0506000625614416;9.999929875911496;-1.558076684862288e-10;0.1769426543514772;1.0447198260467496;1.0000109775283186;0.17694223334378714;0.9999893158857915
7.680309;1.0549115702558909;-0.016841676696387264;-0.01596499830671923;-0.19515592935245268;-0.18499725491801428;1.0505730690498698;9.999930067987483;-2.1540311463961343e-10;0.17701867254079276;1.0447200601609334;1.000011099049146;0.17701823475675355;0.9999892596841596
7.690309;1.0548876647914138;-0.016841684949287773;-0.015965369294712355;-0.19523060344779572;-0.18507225239096015;1.050547081382233;9.999930328985942;-2.731826379027403e-10;0.1770936899016385;1.0447202913633524;1.000011220857665;0.17709323654494194;0.9999892030427421
7.700309;1.0548627554428467;-0.016841686339758546;-0.01596574892939757;-0.19530684681060728;-0.18514891644010306;1.0505200995037338;9.999930658818649;-3.290358501626955e-10;0.17716870642552085;1.0447205195987808;1.0000113428272708;0.17716823876266355;0.9999891459613598
7.710309;1.0548378413514772;-0.016841679495896496;-0.015966120776256813;-0.19538132829588117;-0.18522391383948975;1.0504941232349956;9.99993105622398;-3.8282764647776237e-10;0.1772437221376851;1.044720744906983;1.0000114647745726;0.17724324146375406;0.9999890885036289
7.720309;1.0548139217374934;-0.016841679515800727;-0.015966484011929145;-0.19545423339854645;-0.18529724466003322;1.050468152267655;9.999931518798972;-4.3441436979940175e-10;0.17731873709028168;1.0447209674272318;1.0000115863904784;0.17731824466597368;0.9999890307591425
7.730309;1.0547899960437295;-0.016839929805924525;-0.01596518842416229;-0.19552890118183516;-0.1853722499348967;1.0504421862724345;9.999932044379186;-4.836640233630166e-10;0.1773927513535941;1.0447211873596283;1.0000117072232713;0.1773922483380035;0.9999889728018669
7.740309;1.0547650638871857;-0.016839914769437768;-0.01596555251906412;-0.19560161368732534;-0.18544558068221476;1.0504162249868134;9.99993263270441;-5.304577469052824e-10;0.17746676500290676;1.044721404890188;1.0000118267128522;0.1774662524285404;0.999988914686069
7.750309;1.0547411202659902;-0.016839729237898424;-0.015965739920004992;-0.19567452321497217;-0.18551892663640568;1.0503902682381707;9.999933284763836;-5.746789255565758e-10;0.17754077809785798;1.0447216201340266;1.0000119442126167;0.1775402568942234;0.9999888564619475
7.760309;1.0547171743745973;-0.016839729224542847;-0.01596610315361246;-0.19574741412645352;-0.1855922574533522;1.0503643159575542;9.999934000490237;-6.162283311724006e-10;0.1776137906738262;1.0447218331440147;1.0000120589668846;0.1776132616970281;0.999988798157966
7.770309;1.0546942214569872;-0.01683974430757404;-0.015966465580365716;-0.19582048725681758;-0.1856655883404288;1.050338368133858;9.999934777910696;-6.550553326947306e-10;0.1776868027543092;1.0447220439657041;1.0000121701421687;0.17768626679621444;0.9999887397668877
7.780309;1.054670261522577;-0.016837978295154397;-0.015965154393982574;-0.19589162167110225;-0.18573726031409357;1.050313424722011;9.999935614304269;-6.911610898246574e-10;0.1777588143624936;1.044722252687748;1.0000122769176607;0.17775827214948753;0.9999886812747257
7.790309;1.0546462945363733;-0.016837978320419802;-0.015965517679935242;-0.19596450213764613;-0.18581059112920226;1.0502884856029802;9.999936506907893;-7.245763143377244e-10;0.1778308255181536;1.0447224594510054;1.000012378535319;0.17783027771405188;0.999988622696116
7.800309;1.0546233204882387;-0.01683798520648527;-0.01596587235091721;-0.19603580735476486;-0.18588225536635417;1.0502625506400032;9.99993745214749;-7.553310018397197e-10;0.17790283623121664;1.0447226644260001;1.0000124743064014;0.1779022834456603;0.9999885640741301
7.810309;1.054599339468066;-0.016837976996446586;-0.01596622786426913;-0.19610692324909812;-0.18595391953217288;1.0502376198199261;9.999938445360076;-7.83432954886537e-10;0.17797484649931622;1.044722867773562;1.000012563616482;0.17797428929473924;0.999988505442276
7.820309;1.0545763515732516;-0.01683797564673457;-0.015966574761166478;-0.1961764641939453;-0.18602391712016006;1.0502126933473628;9.999939482178096;-8.088787531784598e-10;0.17804585630686018;1.044723069601818;1.0000126459636303;0.17804529520215742;0.99998844679587
7.830309;1.0545533569750807;-0.016836224958801056;-0.015965262833144745;-0.196247767722599;-0.18609558916364624;1.0501877715786447;9.999940560224431;-8.316810437458423e-10;0.17811586562377266;1.0447232699861626;1.0000127210303;0.1781153010995174;0.9999883881286473
7.840309;1.0545303511736221;-0.016836037405788953;-0.01596543322544456;-0.1963173172833354;-0.1861656018910733;1.0501638548651113;9.999941679541312;-8.518821237878191e-10;0.17818687440897588;1.0447234690660898;1.0000127886946968;0.1781863069127928;0.9999883294988892
7.850309;1.0545073436911003;-0.01683603601918533;-0.0159657801005197;-0.19638684853107977;-0.18623559947927693;1.0501389434244734;9.999942841730372;-8.695561355911558e-10;0.1782568826281708;1.0447236670924243;1.0000128489247955;0.17825631256843597;0.999988271031428
7.860309;1.0544843299468796;-0.016836034630474502;-0.015966126991739986;-0.19645637655908002;-0.1863055970674392;1.050114037289877;9.99994404898837;-8.848122858039213e-10;0.17832689027568338;1.044723864369202;1.0000129016547494;0.17832631799821205;0.999988212866094
7.870309;1.0544613100191753;-0.016836025007808317;-0.015966466092613495;-0.1965241439505654;-0.1863739280072379;1.0500901363240558;9.999945303506596;-8.977951482086258e-10;0.1783958973807149;1.044724061203166;1.0000129467500984;0.17839532314136303;0.9999881551300074
7.880309;1.0544392839731553;-0.016834281327672968;-0.01596514553939483;-0.1965938603254047;-0.18644393347311278;1.0500662402752818;9.999946606764418;-9.086743794564047e-10;0.17846490399841305;1.0447242578727982;1.0000129840464844;0.17846432794907416;0.9999880979368039
7.890309;1.05441625192245;-0.016834271738217027;-0.015965484671743062;-0.19666162146012944;-0.18651226441336025;1.050042348853544;9.999947959015635;-9.176308135005387e-10;0.17853391019490894;1.0447244545260115;1.000013013412505;0.1785333323874959;0.9999880413997011
7.900309;1.054394213999485;-0.016834277237603175;-0.015965822991000186;-0.1967295661046286;-0.18658059542484168;1.0500184618076942;9.999949359169344;-9.248396411283266e-10;0.17860191603560982;1.044724651101074;1.0000130347610188;0.17860133643472098;0.9999879856580352
7.910309;1.0543721705213405;-0.016834282734049577;-0.015966161325372936;-0.19679750774215568;-0.1866489264367855;1.049994578978962;9.999950804411606;-9.304510572961215e-10;0.17866992157973083;1.044724847426047;1.0000130479644573;0.17866934007881258;0.9999879308625809
7.920309;1.054350122011217;-0.01683428822751572;-0.01596649967485924;-0.1968654463726588;-0.18671725744936365;1.0499707002929972;9.99995228988997;-9.345832298157327e-10;0.17873792687142895;1.0447250433932267;1.0000130528001125;0.17873734331834223;0.9999878771203098
7.922144;1.0543460689745765;-0.016834285491353056;-0.015966557651013596;-0.19687699979612286;-0.1867289236947675;1.049965825710683;9.999953809213594;-9.373263612121087e-10;0.17874993193455668;1.044725238987409;1.0000130489900434;0.17874934615897395;0.9999878244756236
7.922144;1.054346012305728;-0.01683428549727437;-0.015966557658340475;-0.19687699980425305;-0.18672892368635138;1.0499659552038605;9.999955355405875;-9.387432857912417e-10;0.1787499367835778;1.0447254342122145;1.0000130362566082;0.1787493486096615;0.9999877729403185
7.922145;1.0543459526740382;-0.016834285500325626;-0.015966557666638577;-0.1968769998121468;-0.18672892367915356;1.0499660887683786;9.999956921639658;-9.388704380541699e-10;0.17874994143123524;1.044725629120983;1.0000130143992239;0.1787493506800421;0.9999877225300949
7.922146;1.0543458905328527;-0.016834285500540273;-0.015966557675808676;-0.1968769998199393;-0.186728923673298;1.049966226452407;9.999958501700725;-9.377359823869512e-10;0.17874994588143098;1.0447258238898753;1.000012983377598;0.17874935237325146;0.9999876732743492
7.922148;1.0543458261890086;-0.01683428549794277;-0.015966557685709492;-0.19687699982776663;-0.18672892366890825;1.0499663684053926;9.999960090561554;-9.35392355228604e-10;0.17874995012544714;1.044726018715057;1.0000129432971592;0.17874935368027237;0.999987625218441
7.922152;1.054345759860811;-0.01683428549255703;-0.01596655769618045;-0.1968769998357404;-0.18672892366610944;1.0499665148947586;9.999961685061296;-9.31947526048647e-10;0.1787499541423209;1.0447262136180098;1.0000128943166364;0.17874935457905902;0.9999875784506925
7.92216;1.054345691759382;-0.016834285484422645;-0.015966557707070814;-0.19687699984395604;-0.1867289236650281;1.0499666662033937;9.999963284175921;-9.275830155599322e-10;0.17874995789598852;1.0447264083978587;1.0000128366002483;0.17874935503219558;0.9999875331153372
7.922176;1.0543456221807426;-0.016834285473616123;-0.015966557718263576;-0.19687699985251286;-0.1867289236657843;1.0499668224811993;9.999964888267824;-9.225333628671538e-10;0.17874996134074328;1.0447266027070268;1.0000127703156678;0.1787493549847216;0.9999874893938384
7.922208;1.0543445516057004;-0.016834270368597515;-0.015966558559296438;-0.19687681305983235;-0.18672892359754656;1.0499669836972598;9.999966497681225;-9.170246217423257e-10;0.17875096443196972;1.044726796112754;1.0000126956269921;0.1787503543655702;0.9999874474639272
7.922272;1.0543444806790734;-0.016834270352865655;-0.015966558570823776;-0.19687681306929117;-0.1867289236022921;1.0499671496913368;9.999968112206497;-9.11218963807351e-10;0.1787509671275433;1.044726988130324;1.0000126126989448;0.17875035309729687;0.9999874074145045
7.9224;1.0543444101773258;-0.01683427856660112;-0.015966566389770346;-0.1968785703025563;-0.1867305902575543;1.04996732020352;9.999969731552198;-9.052029260201016e-10;0.17875196938733182;1.044727178225498;1.0000125216957652;0.17875135110966264;0.9999873692133138
7.922656;1.054343340800865;-0.0168342716866654;-0.015966575038360773;-0.196880140731279;-0.18673225684409864;1.049966494839789;9.999971355327368;-8.990124421559651e-10;0.17875397117665903;1.0447273658109988;1.0000124227841871;0.17875334833986406;0.9999873328103437
7.923168;1.054342273014639;-0.01683427303661676;-0.015966591494314567;-0.19688346837711357;-0.18673559008133325;1.0499656730626417;9.999972982235281;-8.926623780354619e-10;0.1787569724675411;1.0447275503118043;1.0000123161789722;0.17875634472752747;0.9999872982084321
7.924192;1.0543402071318337;-0.01683427575671777;-0.015966624394694512;-0.19689012363838745;-0.18674225654680193;1.0499628542647845;9.999974609817995;-8.861538251242867e-10;0.1787639732402093;1.0447277312185779;1.0000122021549702;0.17876334022025184;0.999987265389502
7.92624;1.0543351434568726;-0.0168342743589288;-0.01596669882142881;-0.1969050044500902;-0.18675725604386728;1.04995803788269;9.999976235277725;-8.794576694375062e-10;0.17877897348516486;1.0447279080311858;1.0000120809783148;0.17877833477565888;0.999987234252551
7.930336;1.0543250822832781;-0.016832530858551693;-0.01596519663215151;-0.19693828822719264;-0.18679059612851467;1.0499472234490672;9.99997785631019;-8.725090320139402e-10;0.17881097320277672;1.0447280802202061;1.00001195285653;0.17881032835533486;0.9999872046958207
7.938528;1.0543030191388971;-0.016832341189207425;-0.01596534997815128;-0.19700447853631756;-0.18685727566763025;1.0499234105363136;9.999979471108793;-8.652407881391544e-10;0.17887797240364772;1.0447282472750636;1.000011817971941;0.17887732092705028;0.9999871767519394
7.948528;1.0542749633056177;-0.01683233837283615;-0.01596577135350345;-0.1970888570340822;-0.186942272773703;1.0498935986849416;9.99998107783072;-8.576168242225321e-10;0.1789639711064949;1.044728408725601;1.0000116765352494;0.17896331247499717;0.9999871506242628
7.958528;1.0542459099635981;-0.016832336926375514;-0.015966209195064984;-0.1971765577921023;-0.18703060310813793;1.0498637874014274;9.999982674287388;-8.496312282202284e-10;0.17905096932945527;1.044728564115707;1.0000115288124147;0.179050303009503;0.9999871266367069
7.968528;1.0542178589587676;-0.0168323341100935;-0.015966630615785713;-0.19726092659199337;-0.18711560021923976;1.0498329761954182;9.999984258233564;-8.412983330461388e-10;0.17913796708316124;1.0447287129874911;1.0000113751618784;0.17913729257101538;0.9999871051884776
7.978528;1.0541898100638778;-0.016830582557570303;-0.015965393217427303;-0.19734705582869563;-0.1872022717881183;1.0498031646221149;9.99998582801395;-8.3264909786547e-10;0.17922296437009058;1.0447288549143214;1.0000112160435424;0.1792222812174969;0.9999870867119657
7.988528;1.0541617630219733;-0.01683057978901928;-0.015965814683205855;-0.1974314150621389;-0.18728726890431147;1.0497733523131116;9.999987382902539;-8.237349495876522e-10;0.17930796118623044;1.0447289895794358;1.0000110519280632;0.17930726900266503;0.9999870716122506
7.998528;1.054133717674441;-0.016830568791292935;-0.015966228364232674;-0.19751401266225244;-0.18737059937451672;1.0497445389368618;9.999988922630179;-8.146282484026414e-10;0.17939195752275428;1.0447291168089181;1.0000108831943717;0.17939125596689356;0.9999870602345639
8.008528;1.054106673863634;-0.016830572882890263;-0.015966641234489366;-0.19759679312230008;-0.18745392991805884;1.0497147240829847;9.999990446823565;-8.053953341196407e-10;0.1794759533647797;1.0447292365325747;1.0000107101051359;0.17947524213678173;0.9999870528801896
8.018528;1.0540796266065764;-0.01682863258228322;-0.015965209564544197;-0.19767959239887511;-0.18753728341772177;1.0496859071896512;9.999991955399887;-7.960698104723928e-10;0.1795589486921937;1.0447293487260165;1.0000105328470283;0.17955822752603126;0.9999870498320161
8.028528;1.0540525847554685;-0.016828636637922015;-0.015965622394384555;-0.19776236385857437;-0.18762061396694546;1.0496570875946367;9.999993449022371;-7.866631427892214e-10;0.17964094349043;1.0447294533162998;1.0000103516162184;0.17964021215055756;0.999987051383864
8.038528;1.0540255430537053;-0.016828632466587622;-0.015966027439348263;-0.19784337412468786;-0.18770227787005173;1.0496282646499402;9.999994928438081;-7.771823913070404e-10;0.17972293776065598;1.044729550079875;1.000010166656748;0.17972219604978462;0.9999870578514546
8.048528;1.0539995010823893;-0.01682864338338806;-0.015966431671104314;-0.1979245678372142;-0.18778394184630334;1.049600437783573;9.999996393805274;-7.676293255715723e-10;0.17980493151417848;1.044729638625862;1.0000099781687821;0.17980417929215692;0.9999870695406546
8.058528;1.053972458708396;-0.01682687438173552;-0.015965162302960696;-0.19800382098784017;-0.1878639469122789;1.0495716064520055;9.999997844829952;-7.579992656117444e-10;0.17988592475962678;1.0447297184807292;1.0000097862047637;0.17988516196632257;0.9999870867242878
8.068528;1.0539464159686285;-0.016826877116685086;-0.01596555876875694;-0.19808324960656792;-0.18794394424447863;1.0495437700616146;9.999999281011219;-7.482846460180376e-10;0.17996591749697155;1.0447297892381864;1.0000095906993107;0.17996514416141574;0.9999871096247912
8.078528;1.0539203731268427;-0.016826879853289643;-0.015965955254558278;-0.19816267406502985;-0.18802394157865604;1.049515927973615;10.000000702023893;-7.384746950030876e-10;0.18004590971046067;1.0447298506989646;1.0000093915633639;0.18004512594794495;0.9999871383904322
8.088528;1.0538943306018538;-0.01682688259159307;-0.01596635176028646;-0.19824209436317225;-0.18810393891479432;1.049488079584179;10.000002108225852;-7.285597041715677e-10;0.18012490136042214;1.0447299029063324;1.0000091886887816;0.1801241073832564;0.9999871731007959
8.098528;1.053868284174017;-0.0168266888482687;-0.0159665619171395;-0.19831976915429514;-0.18818228475485832;1.0494602243473492;10.000003500519734;-7.18546113808748e-10;0.1802038923936817;1.0447299460483006;1.0000089818969389;0.18020308852936823;0.9999872137679789
8.108528;1.053842243591903;-0.016824926894934016;-0.0159652839273736;-0.19839743301340743;-0.18826062325370677;1.0494333616898104;10.000004879598043;-7.08464735120016e-10;0.1802818827692493;1.044729980332198;1.0000087709690582;0.18028106945400285;0.9999872603462846
8.118528;1.0538172044292629;-0.016824936458164366;-0.015965671768322157;-0.19847527298387635;-0.18833895401940431;1.0494054909769346;10.000006245393566;-6.983624211957892e-10;0.1803598724694474;1.0447300059733249;1.0000085557248022;0.18035905022293663;0.9999873127896788
