time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.128528;1.0537921669036219;-0.016824937796192357;-0.015966051821144377;-0.1985513527324018;-0.18841561813871407;1.0493786116030737;10.000007596966382;-6.882912570222055e-10;0.18043686149054528;1.0447300232373027;1.0000083360365573;0.1804360309068457;0.9999873710939459
8.138528;1.0537671311623953;-0.01682493913560041;-0.015966431892013695;-0.19862742864734664;-0.18849228225991146;1.049351723067034;10.000008932592891;-6.78305367431517e-10;0.18051284983431026;1.0447300324219138;1.00000811178868;0.1805120115926795;0.9999874353043591
8.148528;1.0537420971891192;-0.016824940476337757;-0.015966811980709705;-0.19870350072874174;-0.18856894638281635;1.0493258250062587;10.000010250046099;-6.684666427272779e-10;0.18058983750736748;1.0447300338508687;1.000007882833937;0.18058899237559195;0.9999875055077427
8.158528;1.053717064719241;-0.0168231774117317;-0.015965517631378844;-0.19877782102327718;-0.18864395166607914;1.049298917256798;10.00001154651423;-6.588577697683249e-10;0.1806648245248991;1.044730027922807;1.0000076489815957;0.18066397334167805;0.9999875817891019
8.168528;1.0536920332767112;-0.016823170570142418;-0.015965889947509367;-0.1988521293409489;-0.18871894914349288;1.0492729998827939;10.000012818085988;-6.495905586833326e-10;0.18073981091445085;1.0447300151447576;1.0000074100468967;0.1807389545671251;0.9999876641814403
8.178528;1.0536680022259022;-0.01682317881160491;-0.015966261441196703;-0.1989266227750471;-0.1887939466928835;1.0492460731320383;10.000014060019438;-6.407858984789641e-10;0.18081479671827447;1.0447299961299599;1.0000071659160248;0.1808139361298063;0.9999877526376838
8.188528;1.053643966168797;-0.016822989887811102;-0.015966445893984584;-0.19899937163216438;-0.18886729274810551;1.0492201373931815;10.000015267884496;-6.325332830608601e-10;0.1808887819998618;1.0447299715122904;1.0000069165228094;0.18088791811191493;0.9999878469725091
8.198528;1.0536199337612744;-0.01682298983209005;-0.01596680953769431;-0.1990721018872076;-0.18894062365117373;1.0491941931892572;10.000016438148336;-6.248800761341772e-10;0.18096176683833923;1.0447299417699585;1.0000066617391759;0.1809609005930831;0.999987946765303
8.208528;1.0535958997482082;-0.016821233799406678;-0.015965506548376557;-0.1991448368467353;-0.18901396236124796;1.0491692411608553;10.000017567812945;-6.178613308404819e-10;0.1810357513025515;1.0447299071416547;1.0000064013179708;0.18103488364554507;0.9999880513347198
8.218528;1.0535718637206914;-0.016821233786390045;-0.01596587022273169;-0.19921756006063224;-0.18908729326519866;1.0491432820366586;10.000018654212054;-6.115307734507603e-10;0.18110773543771477;1.0447298677111976;1.0000061349486637;0.18110686732788972;0.9999881598399686
8.228528;1.0535478253915058;-0.016821225549692925;-0.015966226105417352;-0.19928852385545245;-0.18915895752088138;1.0491183165900047;10.000019695248666;-6.059740535947029e-10;0.18117971927779156;1.0447298235416023;1.0000058623451653;0.18117885167407116;0.9999882714154226
8.238528;1.0535247845700733;-0.01682123239433687;-0.015966581161629745;-0.19935967351274753;-0.18923062184750003;1.0490933455752143;10.000020689618742;-6.013123857665158e-10;0.1812517028634769;1.0447297747792517;1.000005583305965;0.1812508366884866;0.9999883852530819
8.248528;1.053501741183122;-0.016821231015380387;-0.015966928424739752;-0.19942906405071908;-0.18930061952551389;1.0490683697352632;10.000021637095987;-5.97700858330937e-10;0.18132268625594908;1.0447297216782687;1.0000052977431324;0.1813218223534001;0.9999885006168274
8.258528;1.0534786952202475;-0.01681948207957494;-0.015965616860747493;-0.19950021537587573;-0.1893722916589479;1.0490433899006941;10.00002253859205;-5.953206343129065e-10;0.18139266954293815;1.0447296645451438;1.0000050056949603;0.18139180864058937;0.9999886168031425
8.268528;1.0534556466935465;-0.016819480742014573;-0.01596596415172723;-0.19956959943304817;-0.18944228933614732;1.0490184070224013;10.000023395844845;-5.94367277425157e-10;0.18146265282560128;1.0447296036873357;1.0000047073274454;0.18146179551934508;0.9999887331324171
8.278528;1.0534325908348863;-0.016819289821102715;-0.015966131559363095;-0.19963899534708446;-0.18951230216876952;1.0489944221076568;10.000024210952354;-5.950334257531589e-10;0.18153263619574472;1.044729539391929;1.0000044029151454;0.1815317829645483;0.9999888490190476
8.288528;1.0534095367444474;-0.01681928019352049;-0.01596647100162432;-0.19970661729286562;-0.1895806331965594;1.0489694362013369;10.000024985588421;-5.974879523505004e-10;0.18160161973389663;1.044729471904388;1.0000040928385856;0.18160077096465918;0.9999889640344606
8.298528;1.053387479323326;-0.01681928564589952;-0.015966809614463225;-0.19977442581529525;-0.18964896429417413;1.0489454504050204;10.000025720348289;-6.018638693418284e-10;0.1816706035200582;1.0447294014094828;1.0000037776056765;0.1816697595159538;0.9999890778808133
8.308528;1.053365418154612;-0.016817535504843478;-0.01596548159221576;-0.19984223955260408;-0.18971730319708982;1.048921465808602;10.000026414839072;-6.082493251951519e-10;0.18173858763222706;1.0447293280154581;1.0000034578105128;0.18173774860215364;0.9999891902859281
8.318528;1.0533423529047;-0.016817525920264993;-0.015965821075748714;-0.1999098521996573;-0.18978563422085587;1.0488984833266004;10.000027068267247;-6.166751976738914e-10;0.18180557214364834;1.0447292517464069;1.0000031340491111;0.18180473818427825;0.9999893008866869
8.328528;1.0533202833932822;-0.01681752319040806;-0.015966151922258334;-0.19997589610795793;-0.18985229866542952;1.048874503572981;10.000027680067886;-6.271204470334896e-10;0.18187255712415687;1.0447291725553176;1.000002806900569;0.18187172821482642;0.9999894091566168
8.338528;1.0532992096651648;-0.016817535538555646;-0.015966481937684043;-0.20004212707233976;-0.18991896317902932;1.0488515268855496;10.000028250271244;-6.395353223992246e-10;0.1819395426387139;1.0447290903264117;1.000002476936206;0.18193871865652228;0.9999895144032283
8.348528;1.0532771319124126;-0.016817532811383623;-0.015966812811183062;-0.20010816517599586;-0.18998562761947907;1.048827553435184;10.000028779557347;-6.538552485247257e-10;0.18200552875098958;1.044729004877295;1.0000021446968579;0.1820047094865642;0.9999896158488861
8.358528;1.0532560503767132;-0.016815781525616504;-0.015965468397529266;-0.2001726432788368;-0.19005063328777025;1.0488045833102595;10.000029269319077;-6.700047142085157e-10;0.18207151553404402;1.04472891602268;1.0000018106932826;0.1820707006919906;0.9999897127261227
8.368528;1.0532339654937153;-0.01681577061466075;-0.01596579149109603;-0.20023692023748718;-0.19011563107524668;1.048781616556035;10.000029721805644;-6.878960539347267e-10;0.18213650308047244;1.0447288236183288;1.0000014754382072;0.18213569226291743;0.9999898043117473
8.378528;1.0532128731289123;-0.016815584526896583;-0.0159659331835019;-0.20030139966192365;-0.1901806440902644;1.0487586531770976;10.000030139748912;-7.07411954610113e-10;0.18220149150142761;1.0447287274711723;1.0000011394597388;0.18220068417975416;0.999989889957458
8.388528;1.053191783254743;-0.016815580407321805;-0.015966247586930462;-0.20036410597212548;-0.19024397529564158;1.0487366931333997;10.000030525507173;-7.283891790133719e-10;0.18226548091483666;1.0447286272387561;1.000000803328157;0.1822646764052078;0.9999899691510574
8.398528;1.0531706916440577;-0.016815584510905437;-0.015966569810120592;-0.2004285648914108;-0.1903089731465571;1.048713736355917;10.000030880871373;-7.506281173393382e-10;0.18232947143881112;1.0447285224728335;1.000000467695115;0.18232866889470686;0.9999900415420034
8.408528;1.0531495985910349;-0.01681558039429481;-0.01596688424017623;-0.20049126584143856;-0.19037230434614383;1.0486917827758377;10.000031207921994;-7.739076951321611e-10;0.18239246318730568;1.044728412772737;1.0000001332358601;0.18239166160573392;0.9999901069136942
8.418528;1.053129504289015;-0.01681382792916049;-0.015965523381339285;-0.20055240765554877;-0.19043397677218374;1.048669832360265;10.000031509825746;-7.979904449932323e-10;0.18245545625603837;1.0447282979436894;0.999999800549281;0.18245465449584733;0.9999901651498879
8.428528;1.053108408973512;-0.01681382385050479;-0.015965837837806692;-0.2006151033787814;-0.19049730796572903;1.0486478851173198;10.000031790072633;-8.226411183642429e-10;0.1825174507057448;1.0447281780263948;0.999999470178827;0.18251664752484334;0.9999902162320947
8.438528;1.0530883129208868;-0.016813826624968033;-0.01596614365313665;-0.20067623193788012;-0.19055897257863785;1.0486259410525272;10.00003205036135;-8.47659713676735e-10;0.182579446551476;1.0447280531633845;0.9999991426942042;0.18257864065617196;0.9999902602528022
8.448528;1.0530682164883869;-0.01681382940081807;-0.015966449481324804;-0.20073735802793538;-0.19062063718818947;1.0486050001357754;10.000032289477973;-8.728936160473137e-10;0.18264144376055616;1.0447279234808498;0.9999988186955289;0.1826406338559026;0.9999902974101994
8.458528;1.053048119944669;-0.016813832177944802;-0.015966755322439765;-0.20079848164903139;-0.19068230179432022;1.0485830623350911;10.000032504227708;-8.982199782894978e-10;0.18270244226218244;1.0447277890781563;0.9999984987397853;0.18270162710058468;0.9999903279920446
8.468528;1.0530280234235896;-0.01681382673453493;-0.01596705336893542;-0.20085784776625512;-0.19074229974858722;1.0485621276520158;10.000032691304769;-9.235248586300537e-10;0.1827624419691058;1.0447276500038343;0.9999981832654394;0.1827616203834;0.9999903523699173
8.478528;1.0530089269857343;-0.016812081362106046;-0.015965683931011655;-0.2009174105780467;-0.19080230557807315;1.0485411960346158;10.000032849270221;-9.486931513389965e-10;0.18282344280034923;1.04472750619878;0.9999978725621593;0.18282261370620886;0.999990371003154
8.488528;1.0529888260810316;-0.016811885018869356;-0.01596580074809164;-0.20097678702286725;-0.19086231868747225;1.0485202672491314;10.000032979560682;-9.736072047243317e-10;0.18288244468772286;1.0447273575204186;0.9999975667470506;0.18288160706647597;0.9999903844494532
8.498528;1.0529697302075134;-0.016811886403066127;-0.015966090116997893;-0.20103458205084704;-0.19092065005406755;1.0484993408983871;10.000033085438922;-9.981503776115924e-10;0.1829414475642474;1.0447272038318025;0.9999972657549042;0.18294060045255064;0.9999903933796257
8.508528;1.0529496347825371;-0.016811880936291854;-0.01596638815438729;-0.20109393871376627;-0.19098064799408423;1.0484784165477605;10.000033169966168;-1.0222053079060906e-09;0.18300045134758272;1.0447270450538502;0.9999969694085479;0.18299959384803194;0.9999903985706015
8.518528;1.0529305397100215;-0.01681188232182276;-0.015966677548460602;-0.20115172921505353;-0.1910389793526457;1.0484584938045907;10.00003323480208;-1.0456467277889865e-09;0.18305845593234707;1.0447268811715176;0.9999966775065426;0.1830575872414187;0.9999904008289944
8.528528;1.052911444799223;-0.016811875487945813;-0.015966959148101142;-0.20120776265646143;-0.19109564405861235;1.0484385723267025;10.000033280227747;-1.0683509467930682e-09;0.18311646119693126;1.0447267122611053;0.9999963898321478;0.18311558063773792;0.9999904008381731
8.538528;1.0528933497895534;-0.016810137134626587;-0.015965581068129175;-0.2012657481997345;-0.19115398328673805;1.0484176518203134;10.000033305722631;-1.090224760807163e-09;0.18317446701949272;1.0447265385304911;0.999996106127175;0.18317357405855023;0.9999903990274541
8.548528;1.052874254467426;-0.01681013033351723;-0.01596586269188006;-0.201321777356604;-0.19121064798427717;1.0483977320263973;10.00003331054926;-1.1112248985720504e-09;0.18323147329334175;1.0447263602910104;0.9999958261183963;0.18323056752824396;0.9999903955639022
8.558528;1.0528551586234038;-0.016810123532953095;-0.015966144327600122;-0.2013778043587955;-0.1912673126775553;1.0483778126731589;10.000033294193459;-1.1313503866737855e-09;0.18328747993011132;1.044726177901371;0.9999955495708708;0.1832865610621116;0.9999903904454103
8.568528;1.052837062080636;-0.016810123582936445;-0.015966417316439514;-0.2014322658847032;-0.19132231078928738;1.048358893476061;10.00003325637331;-1.1506155735097553e-09;0.18334348684666416;1.0447259917796152;0.9999952762694668;0.18334255465877475;0.9999903836127298
8.578528;1.0528189647055382;-0.01681013185346283;-0.01596669812367817;-0.20148848011771334;-0.1913789755452566;1.0483389742072615;10.000033197016958;-1.1690308607303636e-09;0.1833994939528722;1.044725802451384;0.9999950059509322;0.18339854829821522;0.9999903749831521
8.588528;1.052800866405418;-0.01681013190453354;-0.015966971134153924;-0.20154293765120018;-0.19143397364876458;1.0483200547009524;10.00003311681271;-1.186611662139676e-09;0.18345450116288586;1.0447256105275813;0.9999947382848556;0.18345354194935562;0.9999903643976439
8.598528;1.0527827625328179;-0.016808185766157387;-0.015965395621357865;-0.201597416491887;-0.19148899472088904;1.048300134769274;10.000033017198456;-1.2034030317938694e-09;0.18350950841915753;1.0447254165962105;0.9999944729016335;0.1835085355767362;0.9999903516155884
8.608528;1.0527646626405534;-0.01680817757498793;-0.015965660790984146;-0.20165011546487083;-0.1915423261687593;1.0482812141463325;10.000032899010234;-1.219484227725015e-09;0.18356351569399726;1.0447252211269824;0.9999942094729161;0.18356252914589127;0.9999903363736545
8.618528;1.0527465623060674;-0.016808177602618685;-0.015965933777078778;-0.20170456708526957;-0.19159732426123016;1.048262292507611;10.00003276140362;-1.234930358631707e-09;0.1836175229718896;1.0447250244487616;0.9999939478591032;0.1836165226331647;0.999990318372181
8.628528;1.0527294618251004;-0.016808184480572023;-0.0159661981138601;-0.20175745390985697;-0.19165065577270718;1.0482433695005788;10.000032602155517;-1.2497640192722295e-09;0.18367153024496094;1.0447248268135045;0.9999936881775375;0.18367051602878312;0.999990297214297
8.638528;1.0527123615848557;-0.01680819135865612;-0.01596646245972931;-0.20181033892040903;-0.19170398728071206;1.0482254447180614;10.000032418624501;-1.2639494356657336e-09;0.18372453751876983;1.044724628520647;0.9999934307212159;0.18372350933068207;0.9999902724834623
8.648528;1.0526942620037716;-0.01680817495000326;-0.01596671986084549;-0.20186127580541188;-0.1917556520660361;1.0482065176699922;10.000032208684603;-1.2774291114330767e-09;0.18377754480635936;1.0447244299788823;0.9999931758828216;0.1837765025412901;0.9999902439327534
8.658528;1.0526771634167296;-0.016808181827774292;-0.015966984224467694;-0.2019141571633971;-0.1918089835678108;1.0481885878669785;10.000031971380704;-1.2901594380645121e-09;0.1838295521115879;1.044724231671366;0.9999929241221656;0.1838284956674674;0.9999902115347798
8.668528;1.0526600661224137;-0.016806426061842416;-0.01596557414106638;-0.20196529050123738;-0.19186065622571155;1.0481706549878413;10.000031707130569;-1.3021123009924607e-09;0.18388155941584305;1.044724034141484;0.9999926758763268;0.18388048871829024;0.9999901753458078
8.678528;1.0526429703761153;-0.016806424748788046;-0.015965830714107627;-0.2020164138641255;-0.1919123210742724;1.048152718979175;10.000031417681573;-1.31325797174914e-09;0.18393256668002458;1.0447238379767472;0.9999924314408434;0.1839314817078667;0.9999901353905565
8.688528;1.0526268764122428;-0.016806430283565505;-0.015966078633337398;-0.2020659731372439;-0.1919623193435146;1.0481347800254035;10.000031106245043;-1.3235564262358054e-09;0.18398357386165012;1.0447236436892027;0.9999921909254057;0.18398247466477516;0.9999900916621766
8.698528;1.0526097844504119;-0.01680642896952301;-0.015966335221553055;-0.20211709306743103;-0.19201398418838136;1.0481168384693338;10.000030777514414;-1.3329565778118663e-09;0.18403458092901775;1.044723451598219;0.9999919543145671;0.18403346763649958;0.999990044138642
8.708528;1.0525936945705854;-0.016806434503410825;-0.01596658315483376;-0.202166649064834;-0.19206398245448458;1.0480988947401229;10.00003043710761;-1.3414048567542482e-09;0.18408458786122156;1.0447232618221203;0.9999917215665483;0.18408346068574222;0.999989992776334
8.718528;1.052577606819785;-0.016806440037004593;-0.015966831094686045;-0.20221620346290542;-0.19211398071939276;1.0480819492858957;10.000030090619056;-1.3488537630976962e-09;0.18413359464148266;1.0447230743326616;0.9999914926616789;0.18413245388373803;0.9999899375200547
8.728528;1.0525605165411844;-0.016806230050387318;-0.015966889525047278;-0.20226382483174699;-0.19216232743326966;1.0480640024844672;10.000029742664083;-1.3552538142232005e-09;0.1841836012511469;1.0447228890600577;0.999991267631008;0.18418244730254854;0.9999898783015146
8.738528;1.0525444330907392;-0.016804473083601012;-0.015965462972682067;-0.2023116299914436;-0.19221066685494395;1.0480470545107345;10.000029396769534;-1.3605436897140892e-09;0.1842326076676748;1.0447227060029594;0.9999910466054371;0.18423144100883493;0.9999898150277607
8.748528;1.0525283518235768;-0.016804478593318885;-0.015965710881245865;-0.20236117959540462;-0.19226066511813325;1.0480301053019294;10.000029056073263;-1.364651518635624e-09;0.18428061386964545;1.0447225252048282;0.9999908298067872;0.18427943506414216;0.9999897475980165
8.758528;1.0525132727638649;-0.016804482734516412;-0.015965942326840336;-0.2024074116203954;-0.19230733015521387;1.0480131547519316;10.000028723552715;-1.3675028138921439e-09;0.18432861984396287;1.0447223466424878;0.9999906174917504;0.18432742953226613;0.9999896759635672
8.768528;1.052497195908791;-0.01680448002714468;-0.015966182440453995;-0.20245520397489442;-0.1923556617693466;1.0479962028812897;10.000028401762748;-1.3690198344381397e-09;0.18437662558504153;1.0447221702323222;0.9999904099509956;0.18437542448502398;0.9999896002287253
8.778528;1.0524821211127318;-0.016804484167799023;-0.015966413896730976;-0.2025014331307494;-0.19240232680594585;1.0479802497440192;10.000028092592396;-1.3691021572691179e-09;0.18442363109018625;1.0447219959734082;0.9999902075262888;0.1844224199985694;0.999989520705219
8.788528;1.0524660481960333;-0.01680448145972929;-0.015966654021620647;-0.20254922246983334;-0.19245065841973785;1.0479632952866975;10.000027797141447;-1.3676184086681404e-09;0.1844706363598724;1.0447218240563099;0.9999900105448517;0.18446941614632476;0.9999894378637769
8.798528;1.0524509769593324;-0.016804485599526527;-0.01596688548834385;-0.20259544875737504;-0.1924973234561869;1.0479473393729102;10.00002751552673;-1.3644309181651504e-09;0.18451764139332014;1.0447216548008307;0.9999898192112529;0.1845164129955949;0.999989352254956
8.808528;1.0524359074065883;-0.01680448152211926;-0.015967109152827414;-0.2026399195936081;-0.19254232184436432;1.0479313818943743;10.000027246028582;-1.3594212750209887e-09;0.18456364617612597;1.044721488471231;0.9999896335956635;0.18456241060736653;0.9999892644587788
8.818528;1.0524208397767123;-0.016802731632413536;-0.015965673981013735;-0.2026861513270867;-0.19258899468847465;1.0479154228257594;10.000026984702657;-1.3524959270248041e-09;0.18460965068061785;1.044721325141712;0.9999894537234453;0.1846084090391868;0.9999891750266904
8.828528;1.0524057744947075;-0.016802727578621605;-0.015965897655054392;-0.20273061944302204;-0.1926339930772314;1.047899462181124;10.000026726611411;-1.3436014568524916e-09;0.1846546548894646;1.0447211646961574;0.999989279617356;0.18465340834818217;0.9999890843865006
8.838528;1.0523907120219975;-0.01680272352394784;-0.015966121333742696;-0.2027750862116091;-0.19267899146623535;1.0478834999600424;10.000026467449437;-1.3327585893483578e-09;0.1846996588155257;1.0447210068971424;0.9999891112786206;0.18469840859280162;0.9999889928074626
8.848528;1.0523766527744474;-0.016802734531598695;-0.015966344159128485;-0.2028197444296695;-0.19272398992653123;1.04786753613736;10.000026204483886;-1.3200696919212374e-09;0.18474466249071728;1.0447208514282054;0.9999889487284616;0.18474340983490312;0.9999889004847536
8.858528;1.0523615972313844;-0.016802722258103562;-0.015966560038938406;-0.20286245461897137;-0.1927673216675738;1.0478525706503714;10.00002593675802;-1.3056816647440015e-09;0.1847886659417491;1.0447206979455461;0.9999887920672782;0.18478741214013422;0.9999888076409146
8.868528;1.052347541202219;-0.016802532163291667;-0.015966591848495432;-0.20290537145791057;-0.19281066865205343;1.047836603380319;10.000025664975375;-1.2897461467614663e-09;0.18483266917837413;1.0447205461917852;0.9999886414796746;0.1848314155768043;0.9999887145665999
8.878528;1.0523334945943468;-0.016802534906945343;-0.015966806834305253;-0.20294827202318794;-0.19285400046502096;1.0478216341879434;10.000025391226194;-1.2724017057073946e-09;0.18487567219119908;1.0447203960421547;0.9999884972600424;0.1848744202158104;0.9999886215897785
8.888528;1.0523194532616156;-0.016802537648800672;-0.01596702182370189;-0.20299117137813757;-0.19289733227829725;1.047806663033374;10.000025118117016;-1.2537639718237125e-09;0.1849186749590988;1.0447202474258497;0.9999883598092131;0.18491742612652884;0.9999885289926392
8.898528;1.0523054177455995;-0.01680078655188422;-0.015965570168179035;-0.20303407773773105;-0.19294067189856723;1.0477916900790316;10.00002484779879;-1.233917291412351e-09;0.18496167746487815;1.0447201002490762;0.9999882295090315;0.18496043336283433;0.9999884369745949
8.908528;1.0522913885054734;-0.016800781097525058;-0.01596577735769792;-0.20307522085859456;-0.1929823370643987;1.0477767156504179;10.00002458210322;-1.2129138160384064e-09;0.1850036796926225;1.044719954366861;0.9999881066178644;0.18500244194890547;0.99998834569505
8.918528;1.0522773658448883;-0.016800775640386137;-0.015965984550318814;-0.203116362815692;-0.19302400223071234;1.047761740154346;10.000024323769182;-1.190782934688915e-09;0.1850456816050465;1.0447198095875643;0.9999879912823154;0.18504445187745375;0.999988255337285
8.928528;1.0522643499215378;-0.016800785241843762;-0.015966190886567932;-0.20315769674733927;-0.19306566746857595;1.0477477640815487;10.000024077094867;-1.167543881430995e-09;0.18508668313827387;1.0447196657216467;0.9999878835327405;0.18508546311713642;0.9999881661538469
8.938528;1.052250340826882;-0.016800779778340377;-0.01596639808502736;-0.20319883641853068;-0.19310733263581872;1.0477327879980929;10.000023847192026;-1.143210375321338e-09;0.18512768422092413;1.0447195226485844;0.9999877832198037;0.1851264756191108;0.999988078427547
8.948528;1.052237338499901;-0.01680078115803482;-0.015966596619445987;-0.20323841442425386;-0.19314733122617012;1.0477188124876933;10.000023639057849;-1.1177783573209456e-09;0.18516868479157883;1.0447193803149906;0.9999876899982849;0.18516748931913368;0.999987992379095
8.958528;1.0522243427992004;-0.01680079074911341;-0.015966802963257157;-0.2032797450944778;-0.19318899646526294;1.0477048381353493;10.000023457488483;-1.0912010382525789e-09;0.18520968480397754;1.044719238653052;0.9999876034023132;0.18520850414067452;0.9999879081814133
8.968528;1.0522113534546023;-0.01680079212144327;-0.01596700150197438;-0.20331932100414501;-0.19322899505624058;1.0476908655108932;10.000023307529238;-1.0633764552362646e-09;0.18524968422307647;1.044719097580197;0.9999875229628878;0.18524852000142608;0.9999878260931078
8.978528;1.0521983700431978;-0.01680078527491155;-0.015967192235140808;-0.20335714221815904;-0.19326732699898444;1.0476768950767585;10.00002319457973;-1.0341610870055654e-09;0.18528868301718918;1.0447189570556725;0.9999874482576248;0.18528753681621496;0.9999877465237248
8.988528;1.0521853919779995;-0.016799033002782657;-0.015965724128955076;-0.20339672428970976;-0.19330733339764147;1.0476629270930526;10.00002312378809;-1.0033991115603956e-09;0.1853286811537802;1.0447188170187713;0.9999873788852448;0.18532755450109462;0.9999876699170251
8.998528;1.0521724185854793;-0.016799026170049795;-0.015965914865187288;-0.20343454349361093;-0.19334566534046438;1.0476489616599962;10.000023099199508;-9.709439842465433e-10;0.18536767860750528;1.0447186773297166;0.9999873144940148;0.18536657298129228;0.9999875965963062
9.008528;1.0521594492728426;-0.016799027548437033;-0.015966113410511833;-0.20347411529631754;-0.19338566393154394;1.0476359988690302;10.00002312319774;-9.366606969571784e-10;0.18540567537381103;1.0447185377894144;0.9999872548543987;0.1854045921843074;0.9999875267541576
9.018528;1.0521474836391278;-0.01679902755304819;-0.015966295480682444;-0.2035103724126121;-0.19342232929677666;1.047622038838463;10.000023196435084;-9.00433314899277e-10;0.18544367146301358;1.0447183981079375;0.9999871998710805;0.18544261202384826;0.9999874605606895
9.028528;1.0521345214614328;-0.016799020709014317;-0.015966486221095304;-0.2035481886706205;-0.19346066123909567;1.0476090816047898;10.000023318163848;-8.621825292207001e-10;0.18548166687913503;1.0447182578804983;0.9999871495504588;0.1854806323990365;0.9999873982353368
9.038528;1.052122557813838;-0.016798835349818044;-0.015966492192024322;-0.20358621256514312;-0.1934990084276193;1.0475961270792102;10.000023486665118;-8.218684445490979e-10;0.1855196616184861;1.0447181166360413;0.9999871039893873;0.1855186531990493;0.9999873400134454
9.048528;1.0521106018494448;-0.01679883530729249;-0.015966674228920768;-0.2036224669692953;-0.19353567379262407;1.0475821751299688;10.000023699517316;-7.794869232790438e-10;0.1855566556853776;1.0447179738553913;0.9999870633584479;0.1855556742978464;0.9999872861014474
9.058528;1.0520986486444581;-0.01679883526161495;-0.015966856267122482;-0.2036587204944987;-0.1935723391574702;1.0475702256878372;10.000023953491535;-7.350798095081762e-10;0.18559364909557713;1.0447178289480603;0.9999870278521491;0.1855926955523628;0.9999872366905656
9.068528;1.0520866978896057;-0.01679883521296341;-0.01596703830671379;-0.20369497314051838;-0.19360900452217694;1.0475572787933611;10.000024244144743;-6.887475402203354e-10;0.18562964187105124;1.0447176812662433;0.9999869976479301;0.18562871681399265;0.9999871919840518
9.078528;1.0520747491570097;-0.016798835161507784;-0.015967220347806826;-0.20373122490716591;-0.19364566988678233;1.047544334578027;10.000024565892113;-6.406306725942722e-10;0.1856656340398631;1.0447175301457925;0.9999869728491876;0.18566473794139435;0.9999871521944632
9.088528;1.0520638019133242;-0.016797088520732587;-0.015965727073015672;-0.20376592432929586;-0.19368067648089948;1.047531393259404;10.00002491265189;-5.908525857882058e-10;0.18570162563403575;1.0447173749548657;0.999986953446553;0.18570075880524636;0.9999871175128088
9.098528;1.0520518556158864;-0.01679708027076398;-0.015965901310374887;-0.20380042098011694;-0.19371567519731628;1.0475194551998088;10.00002527820163;-5.394717330438284e-10;0.18573661668090727;1.0447172151800648;0.9999869393956318;0.18573577928890506;0.9999870880885547
9.108528;1.0520409096487395;-0.016797087076724032;-0.01596607468687268;-0.20383511061452175;-0.19375067398509505;1.0475075209105718;10.000025656291669;-4.86488537315542e-10;0.1857716071982788;1.044717050517432;0.9999869307211832;0.1857707992893743;0.9999870640447539
9.118528;1.0520289633638942;-0.016797078822081347;-0.015966248927873773;-0.20386960562074877;-0.1937856727021974;1.0474945908872828;10.00002604084343;-4.3188324034560017e-10;0.18580659720050863;1.0447168809035;0.9999869275489109;0.18580581871463986;0.9999870455014243
9.128528;1.0520180159101147;-0.016797085623633096;-0.015966422308124336;-0.20390429368036822;-0.1938206714908894;1.0474826654444875;10.00002642597783;-3.756376330794107e-10;0.1858415867106433;1.0447167064719822;0.999986930100839;0.18584083747753008;0.9999870325947482
9.138528;1.0520070663158887;-0.016797084209833935;-0.015966587883318586;-0.2039372276316121;-0.19385400363172947;1.047470744800213;10.000026806022252;-3.177369502365786e-10;0.18587557576843897;1.044716527501758;0.9999869386655297;0.18587485549806662;0.999987025464876
9.148528;1.0519961136231326;-0.016797082794165495;-0.015966753460772507;-0.20397016084937872;-0.19388733577308292;1.0474598292749444;10.000027175685487;-2.581696380502708e-10;0.18590856442884704;1.0447163443767384;0.9999869535455512;0.18590787271434495;0.9999870241784066
9.158528;1.0519851571026193;-0.016797081376828026;-0.015966919040674165;-0.20400309333358288;-0.19392066791491958;1.0474479192906165;10.000027530117253;-1.9692504567032795e-10;0.18594255275675453;1.0447161574811432;0.999986975042539;0.18594188909559467;0.9999870286872806
9.168528;1.051974196325047;-0.016797079958063038;-0.01596708462318129;-0.2040360250841711;-0.1939540000572116;1.0474360152215445;10.000027865057325;-1.339861503577947e-10;0.1859755408217978;1.0447159671081419;0.9999870035080244;0.18597490465284156;0.9999870389037003
9.178528;1.0519632311111549;-0.016797078538118963;-0.01596725020842139;-0.20406895610109474;-0.19398733219993858;1.0474251173345592;10.00002817743741;-6.932937397887887e-11;0.1860075286898225;1.0447157734981996;0.9999870393671847;0.18600691942846417;0.9999870547577379
9.188528;1.0519532614249205;-0.01679708396220993;-0.015967407124834753;-0.20410032722927238;-0.19401899776582318;1.047413225818776;10.000028465795724;-2.932952145194594e-12;0.1860405164172134;1.044715576944077;0.9999870830248181;0.18603993346830514;0.9999870761613079
9.198528;1.051942287315774;-0.01679532109716703;-0.01596589825946711;-0.20413151181359107;-0.19405067106876783;1.0474023407915432;10.000028730185251;6.521951209454091e-11;0.18607250405286965;1.0447153778704783;0.999987134753941;0.1860719468066881;0.9999871029923348
9.208528;1.05193230876128;-0.01679532653644912;-0.015966055180999573;-0.2041628816422621;-0.19408233663562546;1.047391462285935;10.00002897198522;1.351317521469563e-10;0.18610349163594506;1.0447151768127723;0.9999871947150729;0.18610295946888036;0.9999871351269886
9.218528;1.051922325715626;-0.016795331975146988;-0.015966212105169512;-0.20419425083683754;-0.19411400220297875;1.047380590249084;10.000029193120994;2.067710680711157e-10;0.18613547918496634;1.0447149743118858;0.9999872630534612;0.18613497147799496;0.9999871724436058
9.228528;1.051911333421169;-0.016795128138322565;-0.01596618533535366;-0.20422544023555544;-0.19414568287786813;1.0473697245247622;10.000029394522807;2.800571565064944e-10;0.1861664666919174;1.0447147708578028;0.9999873399319714;0.1861659828592949;0.9999872148178485
9.238528;1.0519013411585143;-0.016795125332688114;-0.015966334427022565;-0.20425505496834728;-0.19417568179834213;1.0473588648123098;10.000029575154189;3.5488805961486403e-10;0.18619645412909758;1.0447145668780962;0.9999874254663965;0.1861959936386651;0.9999872621776384
9.248528;1.0518913442618476;-0.016795122526608728;-0.01596648352151394;-0.20428466910016843;-0.19420568071954825;1.047349010635086;10.000029732499618;4.3116528143232164e-10;0.18622744146091885;1.0447143626891284;0.9999875196363394;0.1862270038462159;0.9999873145902071
9.258528;1.0518823428709185;-0.01679514298844693;-0.015966639560544976;-0.20431623006932656;-0.1942373463610399;1.0473381614020716;10.000029863769026;5.087844959875232e-10;0.1862574286546313;1.0447141584967266;0.999987622281946;0.1862570135313018;0.9999873722619155
9.268528;1.051872337294636;-0.016795131969916832;-0.015966780854022766;-0.20434408989913755;-0.19426567863554775;1.0473283165642315;10.000029966727151;5.876187698700571e-10;0.18628741569426543;1.044713954521766;0.9999877332250959;0.18628702276230952;0.9999874354116548
9.278528;1.0518623278587222;-0.016795129162754167;-0.015966929956902083;-0.2043737022579087;-0.19429567755940208;1.0473174757337331;10.000030040128475;6.675208481953136e-10;0.18631640258844762;1.0447137511244937;0.9999878523823217;0.18631603160114044;0.9999875041374099
9.288528;1.0518533149054994;-0.01679513320037025;-0.015967070390379836;-0.2044017553322722;-0.1943240099070093;1.0473076387482352;10.00003008410519;7.483334077995287e-10;0.18634538935924286;1.0447135488280646;0.9999879797309049;0.18634504008540445;0.9999875783849613
9.298528;1.0518432988401072;-0.016795130392846042;-0.01596721949851246;-0.20443136653552893;-0.19435400883296208;1.0472978057130022;10.000030100260126;8.298975294428577e-10;0.18637437603113874;1.0447133482734428;0.9999881152052166;0.18637404823032666;0.9999876579874191
9.308528;1.0518342800209934;-0.01679513443025993;-0.015967359936747864;-0.20445941854431407;-0.19438234118270276;1.0472879769031207;10.000030091332196;9.12059619796933e-10;0.18640236263638607;1.0447131501318856;0.9999882586610144;0.18640205603900173;0.9999877426958099
9.318528;1.0518252587631665;-0.016793385432693552;-0.015965833728871406;-0.204487478253594;-0.19441068134050216;1.0472781525155503;10.000030060499498;9.94668920169686e-10;0.18643134922223387;1.0447129550190006;0.999988409929902;0.18643106351896324;0.9999878321981308
9.328528;1.0518162352463412;-0.01679338127358502;-0.015965966364602277;-0.20451377622001793;-0.19443734704402066;1.0472683325100351;10.000030010601002;1.077570108179442e-09;0.18645833584989796;1.0447127634732856;0.99998856890731;0.18645807069204468;0.9999879261202526
9.338528;1.0518072095670963;-0.016793385326396567;-0.01596610680969094;-0.2045418267102677;-0.19446567939698653;1.0472585166830453;10.000029944338754;1.160596705237176e-09;0.18648632259212197;1.0447125759888491;0.9999887355811953;0.18648607759164246;0.9999880239843573
9.348528;1.0517981818400455;-0.016793381167931026;-0.015966239449975113;-0.20456812369938743;-0.1944923451026634;1.0472497048381315;10.000029865226477;1.2435585637730956e-09;0.1865133095299758;1.044712393065911;0.9999889099903337;0.18651308426168106;0.9999881252156709
9.358528;1.051789152209116;-0.016793377009993907;-0.015966372092611102;-0.20459442020744176;-0.1945190108094138;1.0472398968916785;10.000029777480904;1.3262393406962792e-09;0.18654029674232853;1.044712215238909;0.9999890921875494;0.18654009075383282;0.999988229259175
9.368528;1.051780120724234;-0.016793372852722085;-0.015966504737708522;-0.2046207162345164;-0.19454567651713933;1.0472310928963544;10.000029685121746;1.4084106423317595e-09;0.18656728429616684;1.0447120430578962;0.9999892822259872;0.1865670971147742;0.9999883357059609
9.378528;1.0517720872467897;-0.01679338375123335;-0.015966636518801317;-0.20464720642571343;-0.19457234229677808;1.0472222929751211;10.000029592018421;1.4898367809552549e-09;0.18659327224440134;1.0447118770824866;0.9999894801491852;0.1865931033759222;0.9999884443024012
9.388528;1.0517630515611973;-0.016793379595600264;-0.01596676916907276;-0.2046735015178104;-0.19459900800588903;1.0472134971935865;10.000029502463846;1.5702742777299863e-09;0.18661926062835585;1.0447117178797751;0.999989685984898;0.18661910955405195;0.9999885548438449
9.398528;1.0517550134041227;-0.01679338228414793;-0.015966893147824884;-0.20469823790926964;-0.19462400713809228;1.0472047054641211;10.00002942076846;1.6494869863046522e-09;0.18664524948923317;1.0447115659631814;0.999989899751235;0.18664511566058056;0.9999886670856738
9.408528;1.0517459725971514;-0.01679336991843836;-0.015967017996191418;-0.20472277917858164;-0.19464900619931186;1.04719591748531;10.00002935049975;1.7272580794352722e-09;0.18667023887559056;1.0447114217451203;0.9999901214515321;0.18667012171891453;0.9999887807556957
9.418528;1.0517379290388407;-0.016793380819972285;-0.015967149788154795;-0.2047492676342395;-0.19467567197995408;1.0471871327403286;10.000029294700154;1.8033869783392431e-09;0.18669522883146086;1.0447112855047178;0.9999903510272159;0.1866951277781774;0.9999888956211533
9.428528;1.0517298829335477;-0.016793375298566515;-0.015967265967736233;-0.20477224990969808;-0.1946990044636064;1.0471783506212224;10.000029256215266;1.8776978169148273e-09;0.18672021938174405;1.0447111573058383;0.9999905883254204;0.186720133905593;0.9999890115194224
9.438528;1.0517218347954242;-0.0167933779890311;-0.01596738995802753;-0.20479698467503654;-0.19472400359529238;1.0471695705643664;10.000029237272198;1.9500630126114987e-09;0.1867452105282081;1.0447110370091333;0.9999908330957819;0.18674514016611993;0.9999891283376511
9.448528;1.0517137853532024;-0.016793380679517404;-0.015967513951502615;-0.20482171904032936;-0.19474900272654935;1.0471617920698915;10.000029239333509;2.020407242302261e-09;0.18676920225428595;1.0447109244241581;0.9999910849690922;0.18676914661487168;0.9999892460002074
9.458528;1.0517057354126702;-0.016791622321548978;-0.01596596349202295;-0.2048447083806917;-0.19477234301683827;1.0471540147176839;10.000029263397312;2.0886771735376454e-09;0.18679319453826157;1.0447108193928585;0.9999913434843514;0.1867931533002717;0.9999893644783999
9.468528;1.0516986857526633;-0.01679163186668209;-0.015966078816524;-0.20486788400462627;-0.1947956755699185;1.0471452382829887;10.000029309804383;2.154810142850878e-09;0.18681618736826877;1.0447107217745633;0.9999916081985732;0.18681616025976203;0.9999894837960496
9.478528;1.0516906324699455;-0.016791431466466316;-0.01596600977178465;-0.2048908794640103;-0.19481902323248812;1.0471374627789913;10.000029377713446;2.2187335777289972e-09;0.18684018075062744;1.0447106314258805;0.9999918787614868;0.1868401675176454;0.9999896040127337
9.488528;1.051682585654195;-0.01679142593409025;-0.015966125947159033;-0.20491385949741142;-0.19484235571370925;1.0471296883094994;10.000029464926874;2.280375528488584e-09;0.18686317471253958;1.0447105481249084;0.9999921548474916;0.1868631750965761;0.9999897251884124
9.498528;1.0516755412758494;-0.016791435454397766;-0.015966241258241608;-0.20493703409673958;-0.19486568826550962;1.0471219149611137;10.000029568236757;2.339656818932278e-09;0.18688616930355278;1.04471047150794;0.9999924359943344;0.18688618302734217;0.9999898473259571
9.508528;1.0516684999373993;-0.016791436763925083;-0.015966348766213192;-0.20495845559557152;-0.19488735416833325;1.0471141428475885;10.000029684195205;2.396480235555535e-09;0.18690816458828438;1.0447104011701962;0.9999927215381786;0.18690819134688014;0.9999899703021585
9.518528;1.051660462230674;-0.016791431229262393;-0.015966464952359528;-0.20498143457246548;-0.19491068664778033;1.047106372078585;10.00002980973219;2.4507422106737348e-09;0.18693016062471052;1.0447103368184874;0.9999930107191801;0.18693020009072397;0.9999900938688988
9.528528;1.0516534287495416;-0.01679143253704654;-0.015966572467363657;-0.2050028554342733;-0.19493235254926816;1.0470986026255824;10.000029942168775;2.5023489094972107e-09;0.1869521574427892;1.044710278269674;0.9999933028076443;0.18695220928988435;0.9999902177199022
9.538528;1.0516464001020496;-0.016791433843924237;-0.01596667998577751;-0.20502427599447953;-0.1949540184500411;1.0470918343180977;10.000030079249258;2.551213898379805e-09;0.18697415503620005;1.0447102253256977;0.9999935971321965;0.18697421897536007;0.9999903415279272
9.548528;1.0516393767905279;-0.01679142693984969;-0.015966779700776902;-0.20504394352654173;-0.19497401770169598;1.0470840669453465;10.000030219437978;2.5972565783725584e-09;0.18699515337181805;1.0447101777265837;0.9999938930524256;0.1869952291825655;0.9999904649678651
9.558528;1.0516323592282824;-0.01679142824474361;-0.015966887225887263;-0.20506536349553742;-0.1949956836009928;1.0470773002498248;10.000030361714208;2.6404134869104705e-09;0.18701615241574993;1.0447101352436399;0.9999941899680349;0.18701623995299035;0.9999905877441718
9.568528;1.0516253477601836;-0.016791429548527654;-0.015966994754355777;-0.2050867831631531;-0.19501734949955482;1.0470705338332351;10.000030505026519;2.6806376439698004e-09;0.18703715215359404;1.0447100977495705;0.9999944873801574;0.1870372513291042;0.9999907095554097
9.578528;1.0516193426089842;-0.016791437694504852;-0.015967093610491024;-0.20510664494769504;-0.19503734882013887;1.0470627671476744;10.000030648238537;2.717879405842927e-09;0.18705815259251193;1.044710065120591;0.9999947849177592;0.18705826333901787;0.9999908300229049
9.588528;1.0516123438774405;-0.016791430786053316;-0.015967193338520175;-0.20512631136409396;-0.19505734806891686;1.0470559996166158;10.000030790092163;2.7520800933905824e-09;0.1870781537549242;1.0447100370681546;0.9999950823065872;0.18707827598320778;0.9999909486845634
9.598528;1.0516053515378447;-0.016791423876627454;-0.015967293069836776;-0.20514597750222877;-0.19507734731703197;1.0470492307713506;10.00003092881955;2.7831930580353834e-09;0.1870981556682894;1.0447100130990388;0.9999953793714604;0.18709828922974506;0.9999910650293692
9.608528;1.051599365594983;-0.016791432019728762;-0.015967391935487314;-0.20516583853192796;-0.19509734663561357;1.0470424602743462;10.000031062156578;2.811210322686982e-09;0.18711815835719214;1.0447099926050707;0.9999956760770506;0.18711830301692414;0.999991178502667
9.618528;1.0515933861550544;-0.016789687512192723;-0.01596582415605567;-0.2051857075329854;-0.1951173537606908;1.0470356878358877;10.000031187714258;2.8361710404003883e-09;0.18713716184051493;1.044709974948904;0.9999959725405908;0.1871373172656924;0.9999912885327731
9.628528;1.0515864132826702;-0.016789672402495296;-0.015965916090485234;-0.20520362023684482;-0.19513568635858716;1.047029913131054;10.000031303535852;2.8581520554772003e-09;0.18715616613132927;1.044709959501989;0.9999962690083536;0.1871563318940188;0.9999913946105787
9.638528;1.0515804468074963;-0.016789672344087875;-0.015966007159251793;-0.20522172791161394;-0.19515401902713497;1.0470231357883995;10.000031408772896;2.87726114487246e-09;0.18717517123873204;1.0447099456738829;0.9999965657935624;0.1871753468259129;0.9999914963450665
9.648528;1.051574486361497;-0.016789680495414287;-0.0159661060388944;-0.205241587985411;-0.19517401834375955;1.0470163554318797;10.000031503614014;2.893635135565643e-09;0.18719417716293132;1.0447099329228773;0.9999968632173821;0.18719436200071374;0.9999915934526952
9.658528;1.0515685314471341;-0.016789680436590206;-0.015966197115010933;-0.20525969521137563;-0.19519235101189303;1.0470105717431126;10.00003158850116;2.9074149709222166e-09;0.18721218388829136;1.0447099207217647;0.9999971616163668;0.1872123773773777;0.9999916857090497
9.668528;1.0515625815624663;-0.01678967216773365;-0.015966280387558224;-0.2052760496193573;-0.19520901703173268;1.0470047845206543;10.000031663538953;2.91870796770396e-09;0.18723019138686198;1.044709908530784;0.9999974613484844;0.18723039292422072;0.9999917728949691
9.678528;1.0515566362316615;-0.016789672108954053;-0.015966371471276157;-0.2052941564159389;-0.19522734970020528;1.0469979936683553;10.00003172861862;2.9275910399504026e-09;0.1872481996256215;1.044709895816531;0.9999977627256078;0.18724840860555425;0.9999918547641028
9.688528;1.0515516949993764;-0.016789687102014395;-0.015966461689049898;-0.20531245831107992;-0.19524568244017826;1.0469921991230782;10.000031783816775;2.9341537248723505e-09;0.18726620856865614;1.0447098821144072;0.9999980659206636;0.18726642437178664;0.9999919310466462
9.698528;1.0515457575281306;-0.016789678833664095;-0.015966544972791534;-0.20532881211639276;-0.19526234846110596;1.0469864008078236;10.000031828913876;2.9385281224581625e-09;0.18728321817440194;1.0447098671141921;0.9999983708987457;0.18728344014655757;0.999992001485579
9.708528;1.0515398236162152;-0.016789670565642848;-0.015966628260148157;-0.20534516572178754;-0.19527901448257073;1.046980598613951;10.000031862457694;2.940887652197643e-09;0.18730022839261712;1.0447098506845345;0.9999986773910609;0.18730045582053986;0.9999920658912448
9.718528;1.0515348932805335;-0.016789677349698155;-0.015966710681026217;-0.20536171449549884;-0.19529568057577582;1.0469747924120911;10.000031881868807;2.9414282762822554e-09;0.18731723916494886;1.044709832815867;0.9999989849401382;0.18731747126438875;0.9999921241773039
9.728528;1.051528966775598;-0.016789669082600597;-0.015966793975345773;-0.2053780677174467;-0.19531234659852864;1.0469689820817016;10.000031884231575;2.940344744133352e-09;0.18733325042676693;1.0447098135830877;0.9999992929722805;0.18733348635332855;0.9999921763549909
9.738528;1.0515240443976148;-0.016789675867807087;-0.015966876402907716;-0.20539461614090876;-0.1953290126931702;1.0469641674893198;10.000031866432531;2.937819857560497e-09;0.18735026211307756;1.0447097931529423;0.9999996008294777;0.18735050098678188;0.9999922224980505
9.748528;1.0515191263460195;-0.016789682653765018;-0.015966958833679556;-0.20541116439751478;-0.19534567878867384;1.0469583484592602;10.000031824822221;2.9340250464929367e-09;0.18736627417057616;1.0447097717583829;0.9999999078128184;0.18736651509362937;0.9999922627044407
9.758528;1.0515142125542984;-0.016789681230543602;-0.015967033459879574;-0.20542595997056715;-0.19536067823678938;1.0469525248274991;10.000031755672332;2.929107494103479e-09;0.1873822865622526;1.044709749619597;1.000000213274633;0.1873825286286805;0.9999922970779409
9.768528;1.0515093027908375;-0.016789688018166084;-0.0159671158968954;-0.20544250790168628;-0.1953773443344331;1.0469476965214535;10.000031656373872;2.9231690876064328e-09;0.18739729925761975;1.0447097268862857;1.0000005166858663;0.1873975415663984;0.999992325715352
9.778528;1.0515043968215614;-0.016789686596642102;-0.015967190529158678;-0.2054573031658053;-0.1953923437850479;1.0469428635676685;10.000031525589531;2.916265653954891e-09;0.18741231221967675;1.0447097036628725;1.000000817623948;0.1874125538907236;0.999992348693102
9.788528;1.0514994944722624;-0.016789685175989597;-0.01596726516431206;-0.20547209827952442;-0.19540734323722647;1.0469370260134379;10.000031362128722;2.908436923593175e-09;0.18742732540084223;1.0447096800677766;1.0000011157108426;0.18742756559064785;0.9999923660614204
9.798528;1.0514945956005786;-0.016789683756230956;-0.015967339802255058;-0.20548689324278593;-0.19542234269115857;1.0469321838327956;10.00003116462265;2.8997389583250652e-09;0.18744233875066757;1.0447096562397646;1.0000014105895048;0.1874425766680106;0.9999923778590798
9.808528;1.0514897000540775;-0.016789674127369543;-0.015967406634970656;-0.20549993558050952;-0.19543567549861915;1.0469273368925158;10.000030932338028;2.8902392180103837e-09;0.18745735222123788;1.044709632283307;1.00000170197265;0.18745758714171398;0.9999923841497778
9.818528;1.0514848076499956;-0.016789672709373073;-0.015967481278167783;-0.20551473025089925;-0.195450674956483;1.0469224849563286;10.000030665492767;2.8799924218560487e-09;0.1874713657611609;1.044709608239129;1.0000019896633767;0.1874715970360461;0.9999923850280185
9.828528;1.0514809181875118;-0.016789678133860845;-0.015967547245019868;-0.20552796784879984;-0.1954640078392303;1.0469176276875851;10.00003036507931;2.869036402373362e-09;0.18748537930817238;1.0447095841691552;1.0000022734849485;0.18748560636120074;0.9999923806517992
9.838528;1.0514760268190448;-0.016787728714140998;-0.015965769338737938;-0.20554278550074911;-0.19547903029340996;1.0469127646909226;10.000030032984949;2.8574025315471466e-09;0.18749939278784783;1.0447095602947218;1.0000025532349524;0.18749961510519197;0.9999923713329542
9.848528;1.0514721426282645;-0.016787734133547706;-0.015965835296762536;-0.20555602286333566;-0.1954923631807494;1.0469078956252933;10.000029671856794;2.845128987771241e-09;0.18751340612496822;1.0447095370309372;1.000002828738897;0.18751362325055979;0.9999923575157669
9.858528;1.051467260539618;-0.016787724503744866;-0.01596590212787847;-0.20556906453984966;-0.1955056959992419;1.0469040202769664;10.000029284237849;2.832274227242682e-09;0.18752641926485641;1.0447095149104322;1.0000030999155902;0.18752663079394563;0.9999923396509837
9.868528;1.0514633800499702;-0.016787729924706337;-0.015965968090329814;-0.20558230167359903;-0.1955190288911428;1.0468991384920106;10.00002887151234;2.8189255309953452e-09;0.1875394321815175;1.044709494527119;1.0000033667910306;0.18753963773926102;0.9999923181394006
9.878528;1.05145950076927;-0.016787735346384967;-0.015966034054917026;-0.20559553869956834;-0.1955323617853496;1.0468942500811191;10.000028433483887;2.8052108336156328e-09;0.18755244486541062;1.044709476526277;1.0000036294516954;0.1875526440862911;0.9999922933365699
9.888528;1.05145562245138;-0.016787732560396076;-0.015966092214991887;-0.2056070232010645;-0.19554402803350374;1.0468903547722015;10.000027968442657;2.791311699733865e-09;0.18756545731018273;1.044709461571004;1.0000038879239053;0.1875656498390911;0.99999226554943
9.898528;1.0514517450021468;-0.01678773798337481;-0.015966158183649017;-0.20562026001802056;-0.19555736093239498;1.0468864521666215;10.00002747336195;2.777449777282278e-09;0.18757746951406734;1.044709450282289;1.0000041420568664;0.18757765501760668;0.9999922350216982
