time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.908528;1.0514478684338866;-0.016787735198654237;-0.01596621634760471;-0.2056317443236696;-0.19556902718526634;1.046881541756028;10.000026944836243;2.763846817412868e-09;0.18758948149250176;1.0447094432063204;1.0000043915543577;0.18758965966434946;0.999992201888599
9.918528;1.0514439927873762;-0.016787732414596076;-0.015966274513368444;-0.20564322853461164;-0.1955806934404879;1.046877623023149;10.000026379963417;2.750694897348144e-09;0.18760149327853254;1.0447094408380462;1.0000046361516353;0.18760166384355662;0.9999921661477921
9.928528;1.0514401180496544;-0.016787729631253908;-0.015966332680820775;-0.2056547126508692;-0.19559235969801;1.0468736955008795;10.000025775884955;2.738139368478308e-09;0.18761350490018883;1.0447094436695805;1.0000048757357465;0.1876136676168651;0.999992127708718
9.938528;1.0514362441226683;-0.016787726848702875;-0.01596639084982263;-0.20566619667253316;-0.19560402595773727;1.0468697587376783;10.000025129054398;2.7262513089854696e-09;0.1876245163610896;1.0447094522302416;1.000005110294036;0.1876246710087623;0.9999920864586413
9.948528;1.0514323708347968;-0.016787724067035697;-0.01596644902023677;-0.20567768059970318;-0.1956156922195351;1.046865812280211;10.000024435345718;2.7150106948922788e-09;0.18763652764119565;1.044709467120016;1.0000053398006552;0.18763667399686737;0.9999920423127943
9.958528;1.0514294979291747;-0.01678772812804088;-0.015966498513633617;-0.2056876077607956;-0.19562569190600607;1.0468618557240945;10.00002369077435;2.704333707538444e-09;0.18764753870512751;1.044709488985843;1.0000055641445615;0.18764767652813;0.9999919952557175
9.968528;1.051425625096416;-0.016787725348542018;-0.015966556686431002;-0.2056990915175523;-0.19563735817152417;1.0468578887299227;10.000022892469682;2.694125056991103e-09;0.18765754951337102;1.0447095184150579;1.000005783128082;0.187657678540694;0.999991945328786
9.978528;1.051422751929079;-0.016787729412038183;-0.015966606181875752;-0.20570901854170456;-0.19564735786145632;1.0468549109667655;10.000022039396976;2.684310675778914e-09;0.18766856003464616;1.0447095558644084;1.000005996518277;0.18766867998321238;0.9999918926292205
9.988528;1.0514188781042084;-0.016787718426996362;-0.015966656549848673;-0.20571874977496343;-0.1956573574817953;1.046850922075903;10.00002113232789;2.674848113903561e-09;0.18767857024691542;1.0447096017003157;1.0000062040566076;0.18767868082274866;0.9999918374263562
9.998528;1.0514160033735611;-0.01678772249350123;-0.015966706046974043;-0.20572867666735822;-0.19566735717470024;1.0468469216769036;10.000020173311242;2.665733509503247e-09;0.18768858012495349;1.0447096562541316;1.0000064054166329;0.18768868103814793;0.9999917802455665
10.008528;1.051413127604659;-0.01678772656161229;-0.015966755544737445;-0.20573860349890657;-0.1956773568689835;1.04684390934069;10.000019165519603;2.6569950041081444e-09;0.18769858962558938;1.0447097198399757;1.0000066001882475;0.1876986806144651;0.9999917217477128
10.018528;1.0514102506384795;-0.01678773063139446;-0.015966805043018333;-0.20574853026961365;-0.19568735656464517;1.0468408845899757;10.000018113511763;2.648673353712494e-09;0.18770859868236014;1.0447097927705673;1.0000067879115269;0.18770867954839554;0.9999916625545492
10.028528;1.0514073722730461;-0.016787734702905434;-0.015966854541727023;-0.20575845697948614;-0.19569735626172244;1.0468368470279639;10.000017023004068;2.640798475891759e-09;0.18771860721270636;1.0447098753234736;1.0000069681657737;0.18771867785309418;0.9999916031714463
10.038528;1.0514044923206491;-0.016787738776154956;-0.01596690404080665;-0.20576838362855568;-0.19570735596025116;1.046833796431615;10.00001590047716;2.633363956207472e-09;0.18772761512736386;1.04470996765963;1.000007140640666;0.18772767554606495;0.9999915439551095
10.048528;1.0514016106607342;-0.01678773464275376;-0.015966945733176585;-0.20577655789354576;-0.19571568901184588;1.0468307326809274;10.000014753296023;2.626333296496757e-09;0.18773662233542496;1.0447100697915037;1.000007305058926;0.18773667262744023;0.9999914851290712
10.058528;1.0513987272417638;-0.016787730510934445;-0.015966987425674976;-0.20578473210784864;-0.19572402206482967;1.0468276556735943;10.000013589330376;2.6196757722439803e-09;0.18774562875235357;1.0447101815760798;1.0000074610328975;0.18774566907269372;0.9999914268703851
10.068528;1.051395842050258;-0.01678772638058413;-0.015967029118135186;-0.2057929062715005;-0.195732355119106;1.04682456529695;10.0000124158995;2.6133668302297475e-09;0.18775363431038516;1.044710302668303;1.0000076080248073;0.18775366484818462;0.9999913693830016
10.078528;1.0513929550930965;-0.0167877222515901;-0.015967070810390224;-0.20580108038450332;-0.1957406881745734;1.0468214614068174;10.000011239343088;2.6073483002786296e-09;0.18776263895793308;1.0447104325347678;1.000007745387185;0.18776265993601043;0.9999913128922598
10.088528;1.0513900664179134;-0.0167877181238329;-0.01596711250228297;-0.20580925444683237;-0.19574902123113821;1.0468183438102705;10.000010065360243;2.6015172525485475e-09;0.18777064265126647;1.0447105706270543;1.0000078724181147;0.18777065434384335;0.9999912575830053
10.098528;1.0513881761257353;-0.01678772904719794;-0.015967153321505455;-0.20581762428846145;-0.1957573543598512;1.0468152122558958;10.000008899249105;2.5957584982232418e-09;0.1877786453582688;1.0447107165540706;1.0000079884606334;0.187778648093785;0.9999912035601425
10.108528;1.0513852843946132;-0.01678772492159529;-0.01596719501219966;-0.20582579825773428;-0.19576568741836986;1.0468120664575806;10.000007745428539;2.589968599107176e-09;0.1877866470684288;1.0447108700608798;1.0000080930336954;0.18778664121406816;0.9999911508789079
10.118528;1.0513833913237285;-0.016787727638617436;-0.01596722802273757;-0.20583241573137967;-0.1957723539005536;1.0468099061431906;10.00000660670554;2.5840546250108735e-09;0.1877936477852189;1.0447110308936174;1.0000081859015566;0.18779363374241054;0.9999910995971232
10.128528;1.0513804969201475;-0.016787723514836858;-0.01596726971173056;-0.20584058961281917;-0.19578068696085213;1.046806731073421;10.000005484168467;2.5779311349271434e-09;0.18780164750973183;1.0447111986885245;1.0000082670396433;0.18780162572645484;0.9999910498240636
10.138528;1.0513786009816575;-0.01678772623344126;-0.015967302720248946;-0.2058472070221381;-0.1957873534447256;1.0468035410623295;10.000004377737111;2.5715174953353042e-09;0.18780864624157156;1.044711372934759;1.0000083365434769;0.1878086172219623;0.9999910017586262
10.148528;1.051376703232908;-0.01678772895258188;-0.01596733572762721;-0.20585382440440952;-0.19579401992930429;1.0468013360439772;10.000003286962025;2.5647310326658364e-09;0.1878156439947639;1.0447115530254798;1.000008394537197;0.18781560829458374;0.9999909556223218
10.158528;1.0513748033305639;-0.01678773167209896;-0.01596736873386363;-0.20586044175967946;-0.19580068641441212;1.046799116136402;10.00000221125359;2.557486107714082e-09;0.1878226408101627;1.0447117383147002;1.000008441101128;0.1878225990184575;0.9999909115377839
10.168528;1.0513719009024245;-0.016787719341900414;-0.015967402611411816;-0.20586686320794248;-0.19580735282869588;1.0467958816536935;10.000001149511121;2.5496973685599353e-09;0.1878286367525249;1.0447119281205723;1.000008476233947;0.18782858947112197;0.9999908695722288
10.178528;1.051369995558205;-0.016787722061954773;-0.01596743561557068;-0.20587348050246732;-0.1958140193142217;1.046793633085983;10.000000100428897;2.5412846366741273e-09;0.18783463189226335;1.04471212171727;1.0000084998683225;0.18783457973025913;0.9999908298819061
10.188528;1.0513680870378705;-0.016787724782259275;-0.015967468618835547;-0.2058800977698208;-0.19582068579962988;1.0467913710640018;9.9999990634568;2.532184166568092e-09;0.18784162628932538;1.0447123183370677;1.000008511920653;0.1878415698709185;0.9999907927132555
10.198528;1.0513661752097472;-0.016787719294479295;-0.015967493814063965;-0.20588496274823992;-0.19582568563633282;1.0467890962997057;9.999998039467727;2.522354757922108e-09;0.18784761999316923;1.0447125172000349;1.0000085123399605;0.1878475599667224;0.9999907582874848
10.208528;1.051365260054964;-0.01678773706527828;-0.015967525943414867;-0.20589177586932117;-0.19583235219204762;1.0467868095369302;9.999997031008165;2.511778175862529e-09;0.18785261304898063;1.044712717576721;1.000008501129609;0.1878525501026135;0.99999072671471
10.218528;1.0513633416533252;-0.016787731578011826;-0.01596755113745635;-0.2058966408080212;-0.19583735202754396;1.0467845115156889;9.999996041986869;2.5004663712544255e-09;0.1878586054956157;1.0447129187924897;1.0000084783250893;0.1878585403847616;0.9999906979848345
10.228528;1.0513614200495456;-0.016785973837752082;-0.0159659096826545;-0.20590151393432646;-0.1958423596694856;1.0467822028958984;9.99999507680966;2.488466455589486e-09;0.18786359735760316;1.0447131201338906;1.0000084439413193;0.18786353092951794;0.9999906720281001
10.238528;1.0513594952854561;-0.016785968354596323;-0.015965934875792585;-0.20590637883157387;-0.19584735950309218;1.046779884176502;9.999994139430603;2.475860821803231e-09;0.1878685886454027;1.0447133208084816;1.0000083979633423;0.1878685218467919;0.9999906487552466
10.248528;1.0513585673977957;-0.0167859779202742;-0.015965959195842663;-0.20591143963308237;-0.19585235940672208;1.046777555668874;9.999993232681058;2.4627679507728414e-09;0.18787357936684265;1.0447135200379085;1.0000083404401041;0.1878735132402484;0.9999906280260225
10.258528;1.0513566364366795;-0.0167859724381042;-0.015965984388034475;-0.20591630449379703;-0.19585735923808825;1.0467762175200606;9.999992358228054;2.449333121564096e-09;0.18787856953756976;1.0447137171373337;1.0000082715750098;0.18787850521861238;0.9999906096250469
10.268528;1.0513557024040938;-0.016785982004677683;-0.015966008707099296;-0.20592136526863103;-0.19586235913951114;1.0467738698144184;9.999991516760595;2.4357140707002504e-09;0.18788355918407684;1.0447139114941186;1.0000081916963053;0.18788349789884834;0.9999905932715815
10.278528;1.0513537654282137;-0.016785976523235723;-0.01596603389843109;-0.20592623009248992;-0.1958673589687996;1.0467725127521903;9.999990707737338;2.422079135760807e-09;0.1878875483399664;1.0447141025267905;1.0000081011824193;0.18788749139300165;0.9999905786459417
10.288528;1.051352825686969;-0.01678597788201944;-0.01596605040930681;-0.20592953860197144;-0.19587069221995682;1.0467701467898058;9.999989929135667;2.4086138990242086e-09;0.187891537041084;1.044714289704386;1.0000080004297889;0.1878914857927335;0.9999905654602003
10.298528;1.0513508834552756;-0.01678597240094501;-0.015966075599973005;-0.2059344033920699;-0.1958756920475723;1.046768772614111;9.999989177724622;2.3955256378056705e-09;0.18789552533503412;1.0447144726187019;1.0000078898696851;0.18789548116744859;0.9999905535431398
10.308528;1.0513499390174017;-0.01678597375995119;-0.01596609211018116;-0.20593771188120732;-0.19587902529725154;1.0467663909758114;9.999988449969214;2.3830390402273017e-09;0.18789951330049245;1.0447146510241094;1.00000777003087;0.18789947756289166;0.9999905428394865
10.318528;1.0513489927167092;-0.016785975118994177;-0.01596610862004472;-0.20594102036290401;-0.19588235854630248;1.0467650025490844;9.999987743085647;2.3713848777680284e-09;0.18790350104917888;1.0447148248132057;1.0000076415572559;0.1879034749911927;0.9999905333154423
10.328528;1.0513480448664032;-0.016785976478034422;-0.0159661251295429;-0.20594432883740615;-0.1958856917947833;1.0467636078942661;9.999987055025795;2.3607953401092522e-09;0.18790648870952095;1.0447149939890308;1.0000075051093773;0.18790647343553765;0.9999905249032356
10.338528;1.051347095774361;-0.01678597783704013;-0.015966141638652037;-0.20594763730496002;-0.19588902504275113;1.0467622074796883;9.999986383649533;2.3514976805170338e-09;0.18791047641145628;1.0447151586355232;1.000007361270839;0.18791047287499632;0.999990517523289
10.348528;1.0513461457564874;-0.016785979195980898;-0.01596615814733594;-0.20595094576576617;-0.19589235829025872;1.0467608017460757;9.999985726705853;2.3436862776072293e-09;0.1879134642803155;1.044715318861702;1.000007210562478;0.1879134732975408;0.9999905110743318
10.358528;1.0513451951136985;-0.01678598055480515;-0.015966174655528558;-0.20595425421997696;-0.1958956915373609;1.046759391155335;9.999985082525082;2.3374960471858007e-09;0.18791645243500887;1.04471547476144;1.0000070535027217;0.18791647468322598;0.9999905053707343
10.368528;1.0513442441196508;-0.01678598191344032;-0.01596619116313104;-0.20595756266773185;-0.19589902478413537;1.0467579761551413;9.999984450194834;2.3330134905527238e-09;0.18791944098514873;1.0447156263858548;1.000006890657688;0.18791947698425174;0.999990500123286
10.378528;1.051343292990264;-0.016785975063491044;-0.015966199862583488;-0.20595911888751375;-0.1959006913823023;1.0467565571580495;9.999983829376125;2.3303041117572315e-09;0.18792143003616726;1.0447157737145658;1.0000067226730704;0.18792148013388188;0.9999904949970853
10.388528;1.0513423418343393;-0.016785976421601696;-0.015966216368751535;-0.20596242732446615;-0.19590402462871104;1.0467551346134545;9.999983220347419;2.3294176759025517e-09;0.18792441970149984;1.0447159166815299;1.0000065502431137;0.1879244840712124;0.9999904896652021
10.398528;1.0513413906293732;-0.01678596957113161;-0.01596622506670821;-0.2059639835370487;-0.1959056912266615;1.0467537090865877;9.999982623907263;2.330383529576534e-09;0.18792641010356198;1.044716055234841;1.0000063740139922;0.18792648874542459;0.9999904838245869
10.408528;1.0513414392148346;-0.016785977768830222;-0.015966232891064427;-0.20596573572704469;-0.19590735789570082;1.0467522812669414;9.999982040677143;2.3332128580010047e-09;0.18792840137072647;1.0447161893607253;1.000006194519786;0.18792849409518683;0.9999904772018221
10.418528;1.05134048740913;-0.016785970918176484;-0.015966241587732695;-0.2059672919362263;-0.19590902449354156;1.0467518519375911;9.999981470116163;2.3379041352988975e-09;0.18793039364397604;1.0447163190361826;1.0000060122067826;0.18793050003033168;0.9999904695350772
10.428528;1.051340535018451;-0.016785979116017674;-0.015966249411039815;-0.20596904412635145;-0.19591069116242735;1.046750421957235;9.999980909996257;2.344450067306599e-09;0.1879313870755333;1.0447164441156231;1.0000058274817814;0.18793150643671164;0.9999904605753052
10.438528;1.0513395818840885;-0.016785972265865954;-0.015966258107026447;-0.20597060033251582;-0.1959123577600211;1.0467489921993045;9.99998035662813;2.3528303341084597e-09;0.18793338181406463;1.0447165642697291;1.0000056407280749;0.18793351319598312;0.999990450155439
10.448528;1.0513396276896587;-0.016785980464568955;-0.0159662659300645;-0.2059723525231615;-0.19591402442855496;1.0467485634856504;9.999979805723912;2.362984130265993e-09;0.18793437799389393;1.0447166790295725;1.000005452292203;0.1879345201918322;0.9999904382244389
10.458528;1.051338672029551;-0.01678597361565739;-0.015966274626259824;-0.20597390872672458;-0.19591569102570122;1.0467481366477507;9.99997925332591;2.3747939099625408e-09;0.1879353757259687;1.0447167878176702;1.000005262431916;0.18793552730324656;0.9999904247802802
10.468528;1.0513387143738877;-0.016785973607664338;-0.015966274642432467;-0.2059739087049544;-0.1959156910453185;1.0467467126086543;9.999978696032715;2.3881012480213203e-09;0.1879363750942684;1.0447168899359387;1.0000050712596307;0.18793653441274843;0.9999904098223173
10.478528;1.0513387541896155;-0.016785981809120883;-0.015966282466704194;-0.20597566089791677;-0.19591735771297747;1.0467462923666784;9.999978130849575;2.402738400118988e-09;0.18793737616998113;1.0447169846088589;1.0000048787672569;0.18793754142008418;0.9999903933685175
10.488528;1.051337790957577;-0.016785966755247468;-0.015966283357173868;-0.20597546488899413;-0.19591735766072824;1.046745876954913;9.999977555198754;2.4185556064154e-09;0.18793837902667973;1.0447170710924614;1.0000046849196267;0.18793854824316678;0.9999903754486996
10.498528;1.0513378242100258;-0.0167859667512936;-0.01596628337552372;-0.20597546487154722;-0.19591735767918086;1.0467454673867413;9.999976966915357;2.4354360540581208e-09;0.1879393837455914;1.0447171488009526;1.0000044897166462;0.18793955482528646;0.9999903560861989
10.508528;1.0513378536132498;-0.01678597495752085;-0.015966291202292655;-0.20597721706725433;-0.1959190243455141;1.0467440645769948;9.999976364262688;2.4532931329835495e-09;0.18793939041582408;1.0447172174043204;1.000004293219835;0.18793956115010024;0.9999903353343427
10.518528;1.051337878855476;-0.016785974957532195;-0.015966291222547294;-0.20597721705279723;-0.19591902436290629;1.0467436693154717;9.999975746002159;2.4720582213969933e-09;0.1879393991274196;1.0447172768113173;1.0000040956101328;0.18793956724161592;0.9999903133391493
10.528528;1.0513378995897946;-0.01678597495993614;-0.01596629124389872;-0.2059772170398888;-0.1959190243796793;1.0467432822741656;9.999975111326336;2.4916762273896237e-09;0.18793940996642536;1.0447173270509416;1.000003897220101;0.18793957314508614;0.9999902903396614
10.538528;1.0513379154535385;-0.016785974964981007;-0.015966291266424907;-0.20597721702861568;-0.19591902439577732;1.0467429039701124;9.999974459799912;2.5121055297253947e-09;0.18793942301568897;1.0447173681524258;1.000003698461678;0.18793957890157054;0.9999902666018939
10.548528;1.0513379261573865;-0.016785974972853925;-0.01596629129011752;-0.20597721701908261;-0.19591902441111664;1.0467425347476425;9.999973791674964;2.5333164056812578e-09;0.18793943834906113;1.044717400087149;1.0000034997428286;0.18793958453800352;0.9999902424000855
10.558528;1.0513379315331537;-0.01678596677534351;-0.01596628350737417;-0.2059754647997227;-0.19591735777717498;1.0467431748469238;9.999973108571083;2.555287970867594e-09;0.1879384560228276;1.0447174228143676;1.0000033014445089;0.18793859007928598;0.999990218057152
10.568528;1.0513389314774857;-0.016785981837511506;-0.015966282660112883;-0.20597566078395943;-0.19591735786164147;1.0467428244405714;9.999972413863501;2.5779930018823262e-09;0.18793847606798958;1.0447174363620202;1.0000031038865065;0.18793859556229828;0.9999901939563612
10.578528;1.0513389259572796;-0.01678597364603489;-0.015966274879090223;-0.20597390856686917;-0.19591569122520922;1.0467424835464942;9.9999717124091;2.601386327317205e-09;0.18793749847982194;1.0447174408309663;1.0000029072987202;0.18793760103921112;0.9999901705440819
10.588528;1.0513389149711454;-0.016785973665895508;-0.015966274906186368;-0.2059739085651771;-0.19591569123549962;1.046742151950009;9.999971009643998;2.6254195152989843e-09;0.18793652321965196;1.044717436376921;1.0000027118747072;0.18793660657037797;0.9999901483312613
10.598528;1.0513398986188347;-0.016785980528725753;-0.015966266253292626;-0.20597235233893793;-0.19591402466665936;1.0467428292588385;9.999970310010566;2.650061244166387e-09;0.1879355502354657;1.0447174232477205;1.0000025178636869;0.18793561220577126;0.9999901278221315
10.608528;1.0513398771579336;-0.016785972346130173;-0.015966258473629695;-0.2059706001265575;-0.1959123580246379;1.046742515025448;9.999969615814903;2.675298312681715e-09;0.18793357948280798;1.044717401792423;1.0000023256248156;0.18793361796766503;0.9999901093993901
10.618528;1.0513398509495906;-0.01678597237467689;-0.01596625850158213;-0.20597060013146953;-0.19591235802889317;1.0467432088343034;9.999968927623497;2.701110803847662e-09;0.18793261092536123;1.0447173723676617;1.0000021356000348;0.18793262385407516;0.9999900932656034
10.628528;1.051340820482948;-0.016785979245906277;-0.015966249849114492;-0.20596904390713636;-0.19591069145379447;1.0467429103187265;9.999968245335937;2.7274386785106214e-09;0.18793064451664968;1.0447173352128911;1.0000019482093385;0.1879306298565228;0.9999900794650536
10.638528;1.0513417863382986;-0.01678598611968581;-0.01596624119656291;-0.20596748768204515;-0.19590902487659392;1.0467436191286594;9.999967568821543;2.7541815083140843e-09;0.187929680191488;1.0447172903944724;1.0000017637719518;0.18792963597236617;0.9999900679562288
10.648528;1.0513417490274368;-0.016785977947551496;-0.01596623341674689;-0.2059657354763676;-0.195907358226174;1.0467443348763188;9.999966898009978;2.781226157347054e-09;0.18792771787519588;1.044717237859934;1.0000015825242188;0.187927642205655;0.9999900587414682
10.658528;1.0513427088400455;-0.01678597661769693;-0.015966216956308645;-0.20596242703194834;-0.1959040249964613;1.0467440571017703;9.99996623313581;2.808452526072096e-09;0.1879257574868551;1.0447171775388724;1.0000014046745038;0.187925648564032;0.999990052014909
10.668528;1.0513426659214278;-0.016785968449968165;-0.015966209175970535;-0.20596067483062433;-0.19590235834196154;1.0467447853323835;9.999965575760045;2.835721669965941e-09;0.18792379893133918;1.0447171093729593;1.0000012304573769;0.18792365505902187;0.999990048188349
10.678528;1.0513436202999833;-0.016785975332532135;-0.015966200522475237;-0.20595911860586502;-0.19590069175661853;1.0467455191939228;9.99996492981595;2.8628830155961696e-09;0.18792084209616583;1.0447170333092182;1.0000010601961558;0.18792066170745622;0.9999900477709202
10.688528;1.0513445721276458;-0.016785974008546468;-0.015966184061254256;-0.20595581015774497;-0.19589735852097062;1.0467462584756273;9.999964301799512;2.88979265643483e-09;0.1879188868589846;1.0447169493484194;1.0000008943386969;0.18791866853099776;0.9999900512512926
10.698528;1.0513455217244079;-0.01678598089451426;-0.015966175407220857;-0.20595425393126762;-0.19589569193184467;1.0467470031414121;9.999963700163804;2.9163191180424667e-09;0.1879159330960948;1.0447168575865726;1.0000007334337166;0.18791567554937716;0.999990059071833
10.708528;1.0513464695660106;-0.016785979573645447;-0.015966158945474655;-0.20595094547804613;-0.19589235869253613;1.0467477532637088;9.99996313424471;2.9423331127554955e-09;0.1879139806860284;1.044716758202983;1.0000005780444776;0.1879136827685783;0.99999007164858
10.718528;1.0513474162215701;-0.01678597825419669;-0.01596614248346282;-0.2059476370213451;-0.19588902545144524;1.0467485089072694;9.999962613143417;2.9676958784449007e-09;0.1879110295118413;1.0447166514416117;1.0000004286361313;0.1879106901790789;0.9999900893703847
10.728528;1.0513483622732185;-0.016785976936131035;-0.015966126021144784;-0.20594432856110284;-0.19588569220854612;1.0467492700904963;9.999962144855138;2.9922577305464634e-09;0.18790807946276594;1.0447165376089156;1.0000002855013501;0.18790769776740665;0.9999901125634013
10.738528;1.0513493082659844;-0.01678597561944293;-0.015966109558458057;-0.20594102009723925;-0.1958823589637724;1.046750036793762;9.999961735587183;3.01586333345854e-09;0.1879041304342742;1.044716417102204;1.0000001487796317;0.1879037055241486;0.9999901414779955
10.748528;1.0513502547144145;-0.016785974304149603;-0.015966093095328874;-0.2059377116296257;-0.1958790257170485;1.0467508089016395;9.999961389526108;3.038380225992237e-09;0.18790118232869735;1.0447162904420029;1.0000000185435693;0.18790071344082832;0.9999901763287857
10.758528;1.0513512020745124;-0.016785972990283553;-0.01596607663166917;-0.20593440315809305;-0.19587569246831465;1.046751586175931;9.999961109468861;3.059741212360629e-09;0.18789823505867825;1.0447161582705893;0.9999998948050716;0.18789772151120096;0.9999902172951477
10.768528;1.0513521506578085;-0.01678597167788481;-0.015966060167391462;-0.2059310946824687;-0.1958723592175212;1.0467533683450336;9.999960897507163;3.0799328486142386e-09;0.1878942885542192;1.0447160213359818;0.999999777426567;0.1878937297395126;0.9999902644608517
10.778528;1.051353100594742;-0.01678597036698917;-0.015966043702433395;-0.20592778620258875;-0.19586902596461672;1.0467541552138528;9.999960755073605;3.098940666494176e-09;0.18789034276156605;1.0447158804926306;0.9999996660928715;0.18788973813924875;0.9999903178076531
10.788528;1.0513550519013157;-0.016785984105955342;-0.015966026364057265;-0.2059246736565992;-0.19586569278069585;1.0467549467606383;9.99996068320031;3.116741675116737e-09;0.18788639762096282;1.044715736710738;0.9999995603899979;0.1878857467290642;0.9999903772788098
10.798528;1.0513560046166903;-0.016785974589812448;-0.01596600209029041;-0.2059196129209398;-0.1958606928750904;1.0467567431894773;9.999960683061964;3.1333406010071433e-09;0.1878824530454497;1.0447155910294892;0.9999994599378177;0.1878817555382891;0.9999904428180466
10.808528;1.0513569587355125;-0.01678597328360622;-0.015965985623151064;-0.20591630442203548;-0.19585735961573095;1.0467575448401054;9.99996075614926;3.1487808210785615e-09;0.18787850892741806;1.0447154444963598;0.9999993645173797;0.1878777646104148;0.9999905143405712
10.818528;1.051358914200639;-0.016785978819043222;-0.015965960475292255;-0.20591143959631297;-0.19585235977704726;1.0467593520300351;9.999960904503828;3.1631307706589084e-09;0.1878745651582091;1.0447152982027987;0.9999992741290711;0.1878737739971069;0.9999905916724416
10.828528;1.051359870936939;-0.016785977516118943;-0.015965944006723874;-0.205908131081855;-0.19584902651357158;1.0467601650002267;9.999961131028703;3.1764756316949526e-09;0.18787062163831802;1.0447151533135377;0.9999991889414941;0.18786978375115393;0.9999906745075257
10.838528;1.0513618287791233;-0.016785983054771792;-0.015965918857531437;-0.20590326622673005;-0.1958440266708766;1.0467619839736844;9.9999614392241;3.188901831002501e-09;0.18786567827809228;1.0447150109849044;0.9999991091378604;0.187864793919341;0.9999907624335336
10.848528;1.051362787554737;-0.01678597354655737;-0.01596589458029749;-0.2058982054406733;-0.19583902675517403;1.0467628092021346;9.999961832655897;3.200466411636893e-09;0.18786073499972186;1.0447148722858906;0.9999990347637344;0.18785980453389944;0.9999908550269928
10.858528;1.0513647470153513;-0.01678773134632905;-0.01596753607829396;-0.20589333234342475;-0.19583401910158765;1.046764640931074;9.999962314453159;3.2111824071054323e-09;0.18785579174376774;1.0447147381731798;0.9999989657204534;0.18785481561215484;0.9999909519104921
10.868528;1.051365706945746;-0.01678772184226538;-0.01596751179992731;-0.20588827153305783;-0.19582901918260961;1.046766479339449;9.999962886704306;3.221032819507608e-09;0.18785084846376612;1.044714609463762;0.999998901904622;0.18784982716747328;0.9999910527281337
10.878528;1.0513676670969188;-0.016787727389224943;-0.01596748664857749;-0.2058834066093119;-0.19582401933335122;1.0467683245194292;9.999963550310278;3.2299901835414864e-09;0.187845905098983;1.044714486819026;0.999998843340247;0.18784483922235154;0.9999911571438245
10.888528;1.0513696273109794;-0.016787732937073453;-0.015967461496839416;-0.205878541665249;-0.19581901948278524;1.0467691764866809;9.999964305480395;3.2380359254892625e-09;0.18784096155204702;1.0447143707434907;0.9999987902250264;0.18783985181344018;0.9999912649046633
10.898528;1.051371587525985;-0.016787738485672346;-0.01596743634476291;-0.2058736767005869;-0.195814019631025;1.0467710352038098;9.99996515214619;3.2451726863864247e-09;0.18783601770009942;1.0447142615931075;0.9999987429233055;0.1878348649834911;0.9999913758711326
10.908528;1.051372547818549;-0.016787720776555375;-0.015967404257575816;-0.20586686356173037;-0.1958073530586676;1.0467729006324797;9.999966089998047;3.2514149530280997e-09;0.18783007342389244;1.0447141596474392;0.999998701887267;0.18782887876357351;0.9999914899645829
10.918528;1.0513745083554342;-0.01678772632626813;-0.01596737910495528;-0.20586199855680817;-0.1958023532048645;1.0467747727796528;9.999967118244344;3.2567818370324365e-09;0.18782512862099474;1.0447140651793614;0.9999986675267387;0.18782389315463688;0.999991607074109
10.928528;1.0513764693887977;-0.016787731876357515;-0.015967353952088065;-0.2058571335306755;-0.19579735335016843;1.0467766516874173;9.999968234994217;3.261309791287204e-09;0.18781918319784416;1.0447139783996429;0.999998640150383;0.1878179081199118;0.9999917269862053
10.938528;1.0513784310847596;-0.01678772921836964;-0.015967320991732013;-0.2058505162015494;-0.19579068684624595;1.0467785373991816;9.999969436519633;3.2650701723007866e-09;0.18781323705387684;1.044713899356014;0.9999986199822756;0.1878119235911474;0.9999918493909384
10.948528;1.0513803935144492;-0.01678772656051088;-0.015967288031029432;-0.20584389884431645;-0.19578402034151537;1.0467804299146077;9.999970717082325;3.2681801947098977e-09;0.18780729006502855;1.0447138279009063;0.9999986071350022;0.1878059394775101;0.9999919739422483
10.958528;1.0513823567788299;-0.016787732110954624;-0.015967262877038608;-0.20583903374720394;-0.19577902048441456;1.0467833291042186;9.99997206943781;3.2707955732293915e-09;0.18780134207894056;1.0447137637267863;0.9999986015575565;0.18779995566411584;0.9999921003084074
10.968528;1.0513843210544187;-0.016787729452823787;-0.01596722991529414;-0.2058324163367953;-0.19577235397827394;1.046785234650402;9.99997348554422;3.2730819202137653e-09;0.18779539293317438;1.0447137064261007;0.9999986030754034;0.18779397200246573;0.9999922281944882
10.978528;1.0513862864830237;-0.016787726794208906;-0.015967196952865675;-0.20582579889803007;-0.19576568747158551;1.0467871460936975;9.999974957098152;3.2751891934844756e-09;0.18778844248188142;1.0447136555182932;0.9999986115002505;0.1877869883111217;0.9999923573381755
10.988528;1.0513882531141026;-0.016787724134875327;-0.015967163989655878;-0.205819181430872;-0.1957590209644451;1.0467890629367078;9.999976475687271;3.277244457847891e-09;0.18778249061360466;1.0447136104765817;0.999998626725922;0.1877810043885235;0.9999924874634889
10.998528;1.051390220968739;-0.016787721474631978;-0.015967131025585488;-0.20581256393531044;-0.19575235445691774;1.046791984726255;9.999978032726345;3.2793447698155783e-09;0.18777553725791968;1.0447135707845463;0.9999986487812881;0.1877740200246992;0.9999926182278743
11.008528;1.0513931900718894;-0.016787733863328658;-0.015967097188517243;-0.20580614222967972;-0.19574568802019454;1.0467939110679962;9.99997961962892;3.2815471590782014e-09;0.1877695823724604;1.044713535951923;0.9999986777944762;0.18776803501589054;0.9999927492066852
11.018528;1.051395160539091;-0.016787731200821592;-0.015967064222699674;-0.2057995246706498;-0.1957390215120653;1.046795841563312;9.999981228338005;3.283881264174773e-09;0.18776262591665782;1.0447135054775452;0.9999987138811793;0.1877610491837757;0.9999928798857372
11.028528;1.0513971326039582;-0.016787728536949355;-0.015967031256028587;-0.20579290708323464;-0.19573235500375336;1.0467987757626744;9.999982851860059;3.286383940417226e-09;0.18775566783775705;1.0447134788061303;0.9999987570649329;0.18775406238496778;0.9999930096625739
11.038528;1.0513991066577864;-0.016787725871532988;-0.01596699828852184;-0.2057862894674626;-0.19572568849535896;1.0468007132150834;9.999984484569246;3.2891201128797894e-09;0.1877487080698604;1.0447134553091602;0.9999988072797182;0.18774707450752076;0.9999931378766392
11.048528;1.0514020831017665;-0.016787738254374514;-0.015966964448239234;-0.20577986761503644;-0.1957190220581389;1.0468036535203058;9.999986122459164;3.292168025872495e-09;0.18774174653737905;1.0447134342837177;0.9999988644134051;0.18774008546561052;0.9999932638660197
11.058528;1.0514040623150134;-0.01678772737691999;-0.01596692367220758;-0.20577149761098762;-0.19571068890159984;1.0468055962907306;9.999987763094998;3.2955854807921767e-09;0.18773378315874062;1.0447134149583022;0.9999989283474816;0.1877320951975566;0.9999933870576929
11.068528;1.051407044597655;-0.016787739755603808;-0.01596688983065799;-0.20576507567700408;-0.19570402246498425;1.046808541108551;9.999989405013064;3.2993881404361828e-09;0.1877268178383092;1.04471339649642;0.9999989989793993;0.18772510366115583;0.9999935070494096
11.078528;1.0514090302814234;-0.016787728873534562;-0.01596684905356216;-0.20575670559810005;-0.19569568930950307;1.0468114875617551;9.99999104716129;3.303558269286483e-09;0.18771885045662362;1.0447133779481284;0.9999990762427974;0.18771711083151038;0.9999936236536018
11.088528;1.051412019639098;-0.01678774124717634;-0.01596681521127244;-0.2057502835826065;-0.19568902287445275;1.0468134352659642;9.999992688587632;3.3080670678808134e-09;0.18771188087558818;1.0447133582264647;0.9999991601350873;0.18771011671462912;0.9999937369154672
11.098528;1.0514140129960041;-0.016787730359683884;-0.01596677443366785;-0.20574191342882617;-0.19568068972103267;1.0468163837950386;9.999994327877177;3.3128811848458727e-09;0.187703908949179;1.0447133362594594;0.9999992506934956;0.18770212135808162;0.9999938470811806
11.108528;1.051417010676497;-0.016787734519240458;-0.015966732784205035;-0.2057337389850366;-0.19567235664004617;1.0468193326234185;9.999995962363375;3.317961855313859e-09;0.18769593453572167;1.0447133111913667;0.9999993478916058;0.18769412483559586;0.9999939544925143
11.118528;1.051419013010047;-0.016787731834066517;-0.0159666998133539;-0.20572712110283053;-0.19566569013769067;1.046822281180897;9.999997587865266;3.323268912648788e-09;0.18768795751853098;1.0447132824324326;0.9999994515636143;0.18768612722580574;0.9999940594399659
11.128528;1.0514220200599327;-0.016787735987429327;-0.0159666581639685;-0.20571894656879525;-0.19565735705950565;1.0468242289607523;9.999999199206485;3.328758294997539e-09;0.18767997782765483;1.0447132496244944;0.9999995614136797;0.18767812860762229;0.999994162045831
11.138528;1.051425031649352;-0.01678774013765552;-0.015966616514792333;-0.20571077198284984;-0.1956490239827371;1.0468271755708527;10.000000791028768;3.334371793571473e-09;0.18767199544442098;1.0447132125773964;0.9999996770072422;0.1876701290638823;0.999994262211366
11.148528;1.0514270474718757;-0.016787729234802394;-0.015966575737486416;-0.20570240163157313;-0.19564069083620012;1.0468301207278556;10.000002358632061;3.3400268119788424e-09;0.18766401037968905;1.0447131711435413;0.9999997976837104;0.18766212867915114;0.9999943596464177
11.158528;1.0514300671610688;-0.016787733378971572;-0.015966534088936727;-0.2056942269498856;-0.19563235776207374;1.0468330642921668;10.000003898564705;3.3456179823661423e-09;0.18765502264400158;1.0447131251541966;0.9999999224967184;0.18765312753382485;0.9999944539917899
11.168528;1.0514330903052462;-0.01678773752027385;-0.015966492440852256;-0.20568605221607783;-0.19562402468913007;1.0468360063318911;10.000005408414477;3.3510369166677504e-09;0.18764703223786686;1.0447130744850674;1.0000000502799977;0.18764512570694683;0.9999945449194657
11.178528;1.0514361163733477;-0.01678773345048134;-0.015966442986588787;-0.20567612505181432;-0.19561402496886127;1.046838947071506;10.000006885694445;3.356184025237333e-09;0.18763803916339608;1.0447130191157434;1.0000001797615805;0.1876361232827925;0.9999946321060209
11.188528;1.0514381448454968;-0.01678772253636393;-0.01596640221124397;-0.20566775453046;-0.19560569182675672;1.0468418867338922;10.000008326885524;3.360946322010902e-09;0.18762904343444678;1.0447129590966697;1.0000003096582137;0.1876271203433634;0.9999947151816185
11.198528;1.051441175307004;-0.016787726669677278;-0.015966360565332807;-0.20565957964374182;-0.19559735875654333;1.0468448254503295;10.000009727805372;3.3651713554155514e-09;0.18762104507336091;1.0447128945017206;1.0000004388021375;0.1876191169550289;0.9999947937829617
11.208528;1.0514442075586439;-0.0167877308004751;-0.015966318920411823;-0.20565140470507928;-0.19558902568695136;1.0468487632857355;10.00001108492126;3.368676757669315e-09;0.18761204410113846;1.0447128254607607;1.0000005662327713;0.1876101131759358;0.9999948676400687
11.218528;1.0514472415459106;-0.0167877267204438;-0.015966269469867976;-0.20564147731790963;-0.19557902596946566;1.0468517002697977;10.00001239622869;3.371271509387514e-09;0.18760304052945348;1.044712752215721;1.0000006911429924;0.18760110907258895;0.999994936562846
11.228528;1.0514502773704177;-0.016787730846263765;-0.015966227827127564;-0.20563330227066962;-0.19557069290074489;1.0468546363914843;10.00001366099652;3.372768972920518e-09;0.18759303435813626;1.0447126751305458;1.0000008127810225;0.187591104713746;0.9999950003820733
11.238528;1.0514533153114982;-0.01678772676129731;-0.01596617837885913;-0.20562337476511602;-0.19556069318395483;1.046857571618518;10.000014879138236;3.373008767297754e-09;0.18758402557540715;1.0447125946964517;1.0000009304353892;0.1875821001574182;0.9999950589718745
11.248528;1.0514563557786718;-0.016787722673921805;-0.01596612893172647;-0.20561344719799576;-0.19555069346744144;1.0468605059610183;10.00001605089894;3.3718680029894564e-09;0.1875750141573815;1.0447125114992768;1.0000010434516653;0.18757309545202125;0.9999951123069596
11.258528;1.0514593991915786;-0.01678772679253155;-0.015966087292271093;-0.2056052719860424;-0.19554236039954265;1.0468644395478224;10.000017176373374;3.3692467094574205e-09;0.18756500007234725;1.0447124261220482;1.000001151198041;0.18756309063876125;0.9999951604594528
11.268528;1.0514634458349468;-0.01678773775053366;-0.01596603697618158;-0.20559553990595608;-0.1955323607545404;1.0468673726380378;10.000018254773314;3.3650619122796887e-09;0.18755598329366316;1.044712339083664;1.0000012530418256;0.18755408575441282;0.9999952035619996
11.278528;1.0514664958495348;-0.01678773365631783;-0.01596598753213519;-0.20558561214939883;-0.19552236103849366;1.0468713054975387;10.000019284199766;3.3592576652940524e-09;0.18754596381073735;1.0447122508193443;1.0000013484056625;0.18754408083504762;0.9999952417794464
11.288528;1.0514695492376847;-0.016787729559893615;-0.015965938089010156;-0.20557568433135096;-0.19551236132247174;1.0468742382733085;10.000020262217719;3.3517979484126806e-09;0.18753694162871942;1.0447121616631774;1.0000014367983323;0.1875350759120882;0.999995275273876
11.298528;1.0514726059378392;-0.016787733669570443;-0.01596589645327805;-0.20556750889012632;-0.19550402825481927;1.046877171050012;10.000021186748915;3.34264192972034e-09;0.18752691676609087;1.0447120718589604;1.0000015177498496;0.1875250710083887;0.9999953041747097
11.308528;1.0514756657066686;-0.016787729568667795;-0.0159658470118949;-0.205557580954019;-0.19549402853872586;1.0468811039994903;10.000022056376434;3.3317412654695525e-09;0.1875168892641475;1.0447119815524675;1.0000015907597701;0.18751506613951374;0.9999953285796238
11.318528;1.0514797280559547;-0.016787740515541463;-0.015965796700547565;-0.20554784851294672;-0.19548402889365493;1.0468840374251567;10.000022869564082;3.3190665665266947e-09;0.18750685919989482;1.0447118907732984;1.0000016553225095;0.18750506131245273;0.9999953485642595
11.328528;1.0514827924475427;-0.016789488865237984;-0.015967413909201134;-0.2055379122351393;-0.19547402137092507;1.0468879717037998;10.000023623775416;3.3046228334487187e-09;0.18749682668319698;1.0447117994953647;1.0000017110052701;0.18749505651890114;0.9999953642077475
11.338528;1.0514858631094561;-0.016789672089472678;-0.01596754255301187;-0.205526216592182;-0.195462339820738;1.0468919072032221;10.000024315884044;3.2884346371469647e-09;0.1874857918449675;1.0447117077172987;1.0000017575653497;0.18748405172726396;0.9999953756614173
11.348528;1.0514899303204515;-0.016789683026625517;-0.015967492233834705;-0.20551648391902874;-0.19545234017548413;1.0468948441895458;10.000024943042026;3.270515154319291e-09;0.18747575482705123;1.0447116154929772;1.0000017950241236;0.18747404687965222;0.9999953831663654
11.358528;1.051492998387235;-0.016789678910095186;-0.015967442786132033;-0.20550655564900172;-0.195442340458969;1.0468987827644252;10.000025502317518;3.2508389451908803e-09;0.18746571576473062;1.044711522947296;1.0000018236108017;0.1874640418997743;0.9999953869580689
11.368528;1.051496066812714;-0.016789674791644966;-0.015967393338981575;-0.2054966273171286;-0.19543234074230031;1.046902722879072;10.000025990318555;3.229337566628943e-09;0.18745467477239708;1.044711430234349;1.0000018436344076;0.1874530367078081;0.999995387194172
11.378528;1.0515001351229711;-0.016789677513047357;-0.015967335213776725;-0.20548514193511674;-0.19542067444822955;1.046905664433165;10.00002640425366;3.2059241941503257e-09;0.18744463195428301;1.0447113374008021;1.0000018553862093;0.18744303123223707;0.9999953839823108
11.388528;1.0515032029478406;-0.016789673391053948;-0.015967285767628993;-0.20547521346465342;-0.1954106747312644;1.0469096073978523;10.000026742728911;3.180532115646068e-09;0.18743358742433056;1.044711244287192;1.00000185910367;0.1874320254162337;0.9999953774496967
11.398528;1.0515072699167134;-0.01678968431905705;-0.01596723545134127;-0.20546548040574084;-0.19540067508537148;1.04691355186123;10.000027005054793;3.153138714590012e-09;0.18742254131179784;1.0447111505669653;1.0000018549747143;0.18742101921915033;0.9999953677903635
11.408528;1.0515103357184465;-0.016789671983765245;-0.01596717819823502;-0.2054537993017154;-0.19538900871998383;1.0469174980159566;10.000027190135876;3.1237658675906424e-09;0.18741149375814928;1.0447110558577348;1.0000018431377402;0.18741001260977985;0.999995355231001
11.418528;1.0515143999734615;-0.016789674698544182;-0.01596712007508018;-0.205442313575911;-0.19537734242586358;1.0469204461656314;10.000027295915022;3.0924610192727592e-09;0.18740044491089025;1.044710959819874;1.0000018236862298;0.1873990055542283;0.9999953399573158
11.428528;1.0515184623102072;-0.016789685621755136;-0.015967069760111665;-0.2054325802683243;-0.19536734278041862;1.0469243967219402;10.000027319242063;3.059262766919452e-09;0.1873893949173712;1.0447108622206167;1.0000017967347201;0.187387998013441;0.9999953221143113
11.438528;1.051521522380067;-0.016789673281754375;-0.015967012508051447;-0.20542089893062684;-0.19535567641598794;1.0469283501358715;10.000027255759958;3.024176850944711e-09;0.18737834392302774;1.044710762979613;1.0000017624898712;0.18737698995337193;0.9999953018816798
11.448528;1.0515255797765894;-0.016789675991895205;-0.01596695438589938;-0.2054094129378248;-0.1953440101234589;1.0469323067807457;10.000027100300489;2.987179176096857e-09;0.1873672920621311;1.044710662192907;1.0000017212814312;0.18736598134998855;0.9999952795244252
11.458528;1.051529633996042;-0.016789686910531443;-0.015966904071682966;-0.20539967938157502;-0.19533401048027543;1.046936266865161;10.000026848284806;2.948232386367553e-09;0.1873562394467998;1.0447105601193907;1.0000016736438355;0.18735497218086342;0.9999952553808364
11.468528;1.0515326844306514;-0.016789674566028385;-0.01596684682021396;-0.20538799781020006;-0.19532234411872001;1.0469402304520457;10.000026497240261;2.9072986066791857e-09;0.18734418618205065;1.0447104571371326;1.000001620366606;0.18734296241647225;0.9999952298309962
11.478528;1.0515367304875947;-0.016789677271776732;-0.015966788698846154;-0.20537651155037234;-0.19531067782960718;1.0469441976000935;10.000026047310293;2.8643459280618743e-09;0.1873331323928687;1.0447103536607099;1.0000015623623781;0.18733195202745195;0.9999952032687552
11.488528;1.0515407717627168;-0.01678967997619079;-0.01596673057784123;-0.20536502519545013;-0.19529901154197618;1.0469481685088566;10.000025500657246;2.8193584989440427e-09;0.18732207822878713;1.0447102500471135;1.0000015004902163;0.18732094100295876;0.999995176063123
11.498528;1.0515448079780143;-0.016789682679343783;-0.015966672457227084;-0.20535353874548679;-0.19528734525598995;1.0469521434850038;10.00002486051557;2.7723409379540734e-09;0.18731002385367243;1.0447101465799797;1.0000014355001186;0.18730892936148189;0.9999951485234645
11.508528;1.0515488389462613;-0.016789685381271145;-0.015966614337002603;-0.20534205220057516;-0.19527567897178483;1.046956122780834;10.000024130872442;2.723308552780253e-09;0.18729796944076352;1.0447100435284191;1.00000136807183;0.1872969171490645;0.999995120915107
11.518528;1.0515518645859687;-0.01678967303031877;-0.015966557086991205;-0.20533037022417241;-0.19526401261832668;1.046961106544194;10.000023316983878;2.6722870356053736e-09;0.18728591516819929;1.0447099411935645;1.0000012988766966;0.18728490442485476;0.9999950935094845
11.528528;1.051555884884129;-0.016789675729852068;-0.015966498967304708;-0.20531888350140096;-0.19525234633792005;1.0469650948933666;10.000022425756702;2.619334231356727e-09;0.18727486120727432;1.0447098399099448;1.0000012286066717;0.18727389124561175;0.9999950665976848
11.538528;1.051559899941991;-0.016789678428266435;-0.015966440847767237;-0.2053073966840126;-0.1952406800594295;1.0469690879385012;10.000021465043481;2.5645612772734055e-09;0.18726280770985765;1.044709739996478;1.000001157985676;0.18726187766996089;0.9999950404508029
11.548528;1.051563909868841;-0.01678968112563497;-0.01596638272828441;-0.20529590977206041;-0.19522901378280247;1.046973085711838;10.000020442603152;2.5081271719600066e-09;0.18725075480355208;1.0447096416875135;1.0000010878208472;0.1872498637635988;0.9999950152858286
11.558528;1.0515679146819406;-0.016789675612036425;-0.015966316801384384;-0.20528267017059162;-0.19521568085957686;1.046977088107144;10.00001936588974;2.450215338521953e-09;0.18723870259199274;1.0447095451453206;1.0000010190535304;0.187237849587295;0.9999949912729404
11.568528;1.0515719142595414;-0.01678967830756916;-0.015966258681780195;-0.20527118306298583;-0.1952040145864123;1.0469820949037696;10.000018242064971;2.39102435168002e-09;0.1872256511570843;1.0447094505622925;1.0000009527513143;0.18722483519363006;0.9999949685430496
11.578528;1.0515759084442344;-0.016789681002347852;-0.01596620056199414;-0.2052596958609485;-0.19519234831482402;1.0469861058115078;10.000017077687977;2.3307721245607134e-09;0.18721360057226383;1.044709358223688;1.0000008900266852;0.18721282063962277;0.9999949471574423
11.588528;1.0515798971762238;-0.016789675486491278;-0.015966134634704005;-0.2052464559495176;-0.19517901539635535;1.046990120439014;10.000015878785849;2.2696856885008173e-09;0.1872015509185783;1.0447092684854333;1.0000008318817493;0.1872008059996599;0.9999949270752886
11.598528;1.0515838805034396;-0.016789678180135305;-0.015966076514527097;-0.20523496855206233;-0.19516734912772857;1.0469951382738387;10.000014651414013;2.2079727914875094e-09;0.18718850227801587;1.0447091816829368;1.0000007790770136;0.18718779137319758;0.9999949081837396
11.608528;1.051587858497771;-0.016789672663445117;-0.015966010586893422;-0.20522172843194234;-0.1951540162121613;1.0469991587592327;10.000013401869314;2.145798144431258e-09;0.18717645471338856;1.0447090979567832;1.00000073213595;0.18717577687687537;0.9999948903737275
11.618528;1.0515918312044499;-0.016789675356601183;-0.015965952466268616;-0.20521024083917377;-0.1951423499463908;1.047003181390761;10.000012136273856;2.0832749871904927e-09;0.1871634082610717;1.0447090171135496;1.0000006914612785;0.18716276262304565;0.9999948735805995
11.628528;1.0515957986626132;-0.016789669839780266;-0.015965886538150453;-0.20519700051043857;-0.1951290170336174;1.0470082058134287;10.000010860320023;2.0204642276756186e-09;0.187151362935458;1.0447089386545916;1.0000006574504496;0.1871507487075914;0.9999948577740414
11.638528;1.051600760913361;-0.016789687584801254;-0.015965827547729624;-0.2051857079124259;-0.19511735084166038;1.047012231936581;10.000009579298936;1.9573910157211767e-09;0.18713831873551393;1.044708861908208;1.0000006305046036;0.1871377352134036;0.999994842917171
11.648528;1.0516047180317187;-0.016791434725103294;-0.015967428267373518;-0.20517245915182608;-0.19510401012433987;1.047017259969799;10.00000829755446;1.8940777002122506e-09;0.18712527564919443;1.0447087861605382;1.0000006109448754;0.1871247222141098;0.9999948288818509
11.658528;1.0516086700857286;-0.01679142921574475;-0.015967362338287387;-0.2051592184936512;-0.1950906772153473;1.0470212903525538;10.000007017863107;1.8305602399975827e-09;0.18711223365060817;1.0447087107599988;1.000000598961672;0.18711170977149388;0.9999948153714265
11.668528;1.0516126172240516;-0.016791423706749565;-0.015967296408862287;-0.2051459777278914;-0.19507734430748952;1.0470263236799209;10.000005742078809;1.7668930147668345e-09;0.18710019269817765;1.0447086352021246;1.0000005946629622;0.18709969793665748;0.9999948019451105
11.678528;1.0516165596373073;-0.01679142640810686;-0.015967238286152166;-0.20513448953119387;-0.195065678049083;1.0470313606189494;10.000004472746477;1.7031613174212785e-09;0.18708715274771665;1.044708559194999;1.000000598172948;0.18708668675754703;0.9999947881362954
