time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
11.688528;1.0516214974490397;-0.016791435953106875;-0.0159671714873536;-0.20512144368189875;-0.19505234521440776;1.0470354017610946;10.0000032139823;1.6394762038689411e-09;0.18707311376994556;1.0447084826582165;1.000000609693701;0.1870726762814619;0.9999947735911836
11.698528;1.051625430640899;-0.01679143044503497;-0.01596710555733881;-0.20510820258674128;-0.19503901230952894;1.0470404475105592;10.000001970576642;1.575949729734802e-09;0.18706007575475672;1.0447084056091984;1.0000006294801354;0.1870596665500809;0.9999947581663617
11.708528;1.0516293589456152;-0.016791424937191813;-0.015967039627371418;-0.2050949613841827;-0.19502567940552348;1.0470444980981353;10.000000746195303;1.5126891732880662e-09;0.1870470387116644;1.0447083279980691;1.0000006577893883;0.18704665759569344;0.9999947419321704
11.718528;1.0516342820007885;-0.016791434482878943;-0.015966972828965212;-0.2050819151593771;-0.19501234657349512;1.0470495536570603;9.999999542335587;1.4498129693462492e-09;0.18703400267372547;1.0447082496385496;1.0000006948762483;0.18703364944141745;0.999994725099757
11.728528;1.0516381995449766;-0.016791428975372655;-0.01596690689953213;-0.20506867372914112;-0.19499901367121;1.0470546143001842;9.999998358500138;1.3874468363215549e-09;0.18702096768195337;1.0447081702934424;1.0000007409626523;0.18702064210199396;0.9999947079636796
11.738528;1.0516421113936694;-0.01679142346791648;-0.01596684097051397;-0.20505543219193656;-0.1949856807697948;1.047058680162965;9.999997192978846;1.325692285248348e-09;0.18700693375746721;1.0447080897884828;1.0000007961199382;0.18700663558163744;0.9999946908586069
11.748528;1.0516470174386177;-0.016791433013727843;-0.01596677417361986;-0.20504238559286725;-0.1949723479403552;1.0470637513656704;9.99999604407266;1.2646175347798167e-09;0.1869939009071417;1.044708008019208;1.000000860199258;0.18699362986953813;0.9999946740769812
11.758528;1.0516509176976114;-0.01679142750600683;-0.015966708245875056;-0.2050291438286856;-0.19495901504062757;1.0470688279251577;9.999994911241824;1.2042757695119563e-09;0.18697986915391251;1.0447079248965767;1.000000932997514;0.18697962493745263;0.9999946578022935
11.768528;1.0516558122951531;-0.016791437051285815;-0.015966641450665932;-0.20501609697612586;-0.1949456822128013;1.0470739096684851;9.999993794641881;1.1447093242889395e-09;0.18696683854446705;1.044707840363324;1.0000010145203182;0.18696662074466022;0.9999946421121636
11.778528;1.0516597015493427;-0.016791431542787637;-0.015966575524761818;-0.20500285498524196;-0.19493234931459116;1.0470789961976854;9.999992693566517;1.08594983169706e-09;0.1869528091367882;1.0447077544794878;1.0000011049681004;0.18695261725189385;0.9999946270205755
11.788528;1.0516645858130247;-0.01679143287710787;-0.01596650092513483;-0.20498805512108972;-0.19491734983976258;1.0470830869451841;9.999991606234344;1.0280265043661934e-09;0.18693878098998926;1.0447076674532407;1.0000012044948452;0.1869386144333031;0.9999946125244209
11.798528;1.0516684654756605;-0.01679142736754163;-0.015966435001578242;-0.20497481289706768;-0.19490401694274387;1.047088181256595;9.999990530970408;9.709665698064865e-10;0.1869247541559503;1.0447075795869318;1.0000013130968195;0.18692461227617937;0.9999945986484052
11.808528;1.0516733408102634;-0.016791436910739112;-0.015966368211243784;-0.20496176552989706;-0.19489068411727042;1.0470932784541878;9.999989466699901;9.147960291358776e-10;0.186911728674442;1.0447074912350955;1.0000014306527236;0.18691161077344332;0.9999945854452719
11.818528;1.0516772120618803;-0.01679142319004;-0.015966294483662876;-0.2049467702995944;-0.19487568457269222;1.0470983778892553;9.999988412085274;8.595412188190421e-10;0.1868977045734132;1.0447074028037322;1.0000015569625627;0.18689760991973575;0.9999945729265813
11.828528;1.0516820793976789;-0.01679143273214504;-0.01596622769603289;-0.20493372267114254;-0.19486235174802408;1.0471034789619709;9.999987364554483;8.052223124719513e-10;0.18688368187109924;1.0447073147033947;1.0000016917767907;0.18688360971579546;0.9999945610200675
11.838528;1.0516859429720795;-0.01679142722045721;-0.015966161777526026;-0.20492047998786686;-0.19484901885271713;1.047108581108134;9.999986320581678;7.518525317345836e-10;0.1868696605839939;1.0447072272627385;1.0000018348285247;0.18686961017389267;0.9999945496069002
11.848528;1.0516908028200382;-0.016791428551750746;-0.015966087185981238;-0.20490567930314718;-0.19483401938063166;1.047113683781478;9.999985276941572;6.994396018875747e-10;0.18685564073733282;1.0447071407148192;1.00000198585559;0.18685561131842296;0.9999945385557157
11.858528;1.0516956590507396;-0.016791438092814387;-0.015966020402166676;-0.20489263128042143;-0.19482068655739532;1.0471187864596512;9.999984231258896;6.479745525508889e-10;0.1868406223621233;1.0447070552473972;1.0000021446020664;0.18684061318311307;0.9999945276856476
11.868528;1.0516995119733392;-0.016791424370412512;-0.0159659466807675;-0.2048776354264771;-0.1948056870150549;1.0471238886626983;9.999983181411457;5.974194044527388e-10;0.1868266054781079;1.0447069710681343;1.000002310796033;0.18682661579965923;0.9999945167515341
11.878528;1.0517043667473018;-0.016791628776280786;-0.015966065112662936;-0.20486457208973372;-0.19479233901164872;1.047128989972243;9.999982124951389;5.477096450394688e-10;0.18681259008341414;1.0447068884740287;1.0000024841449786;0.186812619181871;0.9999945055734752
11.888528;1.0517092145380504;-0.016791630092147618;-0.01596599051108022;-0.20484977083854272;-0.19477733954097298;1.0471340900414685;9.999981059477205;4.987761411633137e-10;0.18679857615716816;1.0447068078485118;1.0000026643727975;0.18679862332723463;0.999994494169974
11.898528;1.0517130603953897;-0.016791616354751033;-0.015965916778391025;-0.20483477460285718;-0.19476233999916873;1.0471391885526116;9.999979983680955;4.505684074566026e-10;0.1867835636646948;1.044706729582908;1.0000028512569528;0.18678362823199163;0.9999944827141192
11.908528;1.0517179043828524;-0.01679337873251231;-0.015967516635606027;-0.2048217177059345;-0.19474899936887924;1.0471442851554598;9.999978897681972;4.0304663238390154e-10;0.18676955256055924;1.0447066540133458;1.0000030446371277;0.186769633893357;0.9999944714233463
11.918528;1.0517227463682126;-0.016793380057191873;-0.015967442037756314;-0.20480691602935733;-0.19473399989783138;1.0471493794703468;9.999977802119119;3.5615027326243055e-10;0.1867545427864502;1.044706581376791;1.000003244379884;0.18675464029860803;0.999994460532132
11.928528;1.0517275861412936;-0.016793381382184613;-0.01596736744091193;-0.20479211420303514;-0.19471900042645954;1.0471544711855945;9.999976696842612;3.0978109858488415e-10;0.1867405342686199;1.0447065117469811;1.000003450287942;0.18674064741338414;0.999994450333232
11.938528;1.0517314235865518;-0.016793367652498725;-0.015967293712135937;-0.20477711745022034;-0.19470400088356665;1.0471595601741501;9.999975579912606;2.6381077783254423e-10;0.18672552692032535;1.0447064449875973;1.0000036620263346;0.1867256551779888;0.999994441206757
11.948528;1.0517362586720609;-0.016793377189771638;-0.01596722692436575;-0.20476406822087143;-0.1946906680596833;1.047164646497162;9.999974447374045;2.1809788352966042e-10;0.1867105206469996;1.0447063807937993;1.0000038791125712;0.1867106635230965;0.9999944335584943
11.958528;1.0517410914968461;-0.016793378515627413;-0.015967152329326544;-0.2047492659683237;-0.19467566858683213;1.0471707302769218;9.999973293942304;1.7250623959497722e-10;0.1866965153532633;1.0447063187812415;1.0000041009234346;0.18669667239322962;0.9999944277096464
11.968528;1.0517459222368017;-0.016793379841692872;-0.01596707773458321;-0.20473446356593483;-0.19466066911328803;1.0471758115451542;9.999972113984134;1.2692731189912359e-10;0.1866815109418401;1.0447062585164841;1.0000043267278982;0.18668168175172425;0.9999944238778542
11.978528;1.0517507510990096;-0.016793381167931266;-0.015967003139996154;-0.20471966101373126;-0.19464566963894023;1.0471808901962196;9.999970901896582;8.130283980933172e-11;0.1866665073037626;1.0447061995379245;1.0000045557727835;0.1866666915727364;0.9999944222469335
11.988528;1.0517555782372099;-0.01679338249430005;-0.01596692854546585;-0.20470485831172558;-0.19463067016367644;1.047185966024957;9.999969651732854;3.56238338103624e-11;0.18665150431664337;1.0447061414566405;1.0000047873581968;0.18665170184240384;0.9999944229947801
11.998528;1.051760403745588;-0.016793383820754758;-0.015966853950922153;-0.20469005545990132;-0.1946156706873812;1.0471920387113935;9.999968357225882;-1.0107654633966775e-11;0.18663650185532638;1.0447060840293907;1.000005020842613;0.1866367125656889;0.9999944262522238
12.008528;1.0517642277871657;-0.016793370092247063;-0.015966780223016598;-0.20467505778487896;-0.19460067113879842;1.0471971077881193;9.999967012812808;-5.591549809311363e-11;0.18662149981150605;1.0447060270953847;1.000005255634114;0.18662172376728053;0.9999944320892982
12.018528;1.051769050696737;-0.016793371418706037;-0.015966705628086327;-0.20466025464826326;-0.19458567165997595;1.047202172680907;9.99996561427814;-1.0185097621449055e-10;0.18660649811121363;1.0447059704907413;1.000005491241305;0.186606735489538;0.9999944405920314
12.028528;1.0517738730786454;-0.016793372745039125;-0.01596663103278057;-0.2046454513616535;-0.19457067217961527;1.0472072327936621;9.99996415841455;-1.4796561819190942e-10;0.1865914967167513;1.0447059140615857;1.000005727321026;0.18659174778628726;0.9999944519582048
12.038528;1.051778695694393;-0.016793374071158083;-0.015966556436922998;-0.20463064792498345;-0.1945556726975858;1.0472132875997622;9.999962643019803;-1.9427480729459738e-10;0.18657649561613007;1.0447058577186346;1.0000059636497614;0.18657676070614;0.9999944665031832
12.048528;1.0517835194012555;-0.016793375397006174;-0.015966481840342626;-0.2046158443381915;-0.19454067321381063;1.047218336702355;9.999961067751288;-2.4074803782268054e-10;0.18656149480687195;1.0447058014523039;1.0000062000572019;0.1865617742761157;0.9999944845668424
12.058528;1.0517883450986802;-0.016793376722574176;-0.015966407242900292;-0.20460104060123444;-0.19452567372822954;1.0472233798664352;9.999959434941294;-2.8732606436515814e-10;0.18654649428855366;1.0447057453101796;1.0000064363706183;0.18654678849650555;0.9999945063853091
12.068528;1.0517931737509012;-0.016793378047888604;-0.015966332644498;-0.20458623671412246;-0.19451067424077398;1.0472294170386718;9.999957749339366;-3.3393684822749295e-10;0.18653049407313085;1.0447056893597784;1.0000066723746464;0.18653080334019517;0.9999945320264481
12.078528;1.051798006471864;-0.01679337116131125;-0.015966250237841158;-0.2045696796885927;-0.19449400810298828;1.0472344483149232;9.999956016863106;-3.805261601783528e-10;0.1865154941910634;1.0447056336452047;1.0000069077753266;0.1865158187557228;0.999994561420464
12.088528;1.0518028444656504;-0.01679337248619173;-0.01596617563732525;-0.2045548754930636;-0.1944790086115739;1.0472404738698757;9.999954243529064;-4.270938515528237e-10;0.18650049468044091;1.0447055781560444;1.0000071421634815;0.18650083467792458;0.9999945944180351
12.098528;1.0518076888068837;-0.01679337381089438;-0.015966101035625714;-0.20454007114759992;-0.19446400911812395;1.0472454939082907;9.999952435036908;-4.736756753538074e-10;0.18648449557725807;1.0447055228187698;1.0000073750062242;0.18648485103843093;0.9999946308495472
12.108528;1.051812540331175;-0.016793375135499927;-0.015966026432683425;-0.2045252666522522;-0.19444900962264366;1.0472505086518127;9.999950597118612;-5.202904420993168e-10;0.1864694969159822;1.0447054675058942;1.0000076057043918;0.1864698677723489;0.9999946705469315
12.118528;1.0518173997200488;-0.016793368248476652;-0.015965944021375175;-0.20450870898540074;-0.19443234347677704;1.047256518315478;9.999948736897831;-5.669384149664336e-10;0.18645349872973188;1.0447054120875272;1.0000078336901326;0.18645388482249156;0.9999947133176582
12.128528;1.0518232675976449;-0.016793384628329317;-0.015965868550010583;-0.2044940986720729;-0.19441734404842423;1.0472615230603957;9.999946863728137;-6.136329832517285e-10;0.1864385010470697;1.0447053565022768;1.0000080584756448;0.18643890213819442;0.9999947589542786
12.138528;1.051828144616628;-0.01679338595356757;-0.015965793943160313;-0.20447929370393578;-0.19440234454703198;1.0472675229907442;9.999944987845355;-6.60399656760749e-10;0.18642250389047615;1.0447053007482467;1.000008279618572;0.18642291967182334;0.9999948072458924
12.148528;1.051833031406615;-0.016795132115995492;-0.01596737817633704;-0.20446272732600804;-0.1943856705883983;1.0472725181807374;9.999943118509844;-7.072634225975496e-10;0.18640650727402347;1.0447052448121035;1.00000849667079;0.18640693737548777;0.9999948579353413
12.158528;1.0518379286184523;-0.016795133450694635;-0.015967303566681967;-0.20444792205004206;-0.19437067108324205;1.0472785086783036;9.999941263739794;-7.542505828253677e-10;0.1863915111980647;1.044705188656318;1.0000087091742738;0.18639195519657836;0.9999949107035707
12.168528;1.0518428368613388;-0.01679512657438314;-0.0159672211486627;-0.20443136355951255;-0.19435400492782923;1.047283494488934;9.999939430388805;-8.01382067225571e-10;0.18637551564553076;1.0447051322556808;1.0000089167105057;0.186375973080882;0.9999949651863608
12.178528;1.0518477566137718;-0.016795127910455152;-0.015967146535980033;-0.20441655797624345;-0.19433900541896607;1.0472894755465303;9.999937623393452;-8.4864841253639e-10;0.18635952058664282;1.0447050756262266;1.0000091189755502;0.18635999098252323;0.9999950209641235
12.188528;1.0518526881739643;-0.016795121035657085;-0.015967064114782284;-0.2043999991620491;-0.19432233925996648;1.0472954517267714;9.999935845499232;-8.959933367141e-10;0.18634352599305026;1.0447050188522884;1.0000093158438306;0.1863440088642422;0.9999950775888692
12.198528;1.051858631652749;-0.0167951374300631;-0.0159669886332916;-0.20438538765206465;-0.19430733981878331;1.0473004229266591;9.999934097981072;-9.433260581068137e-10;0.18632753185262171;1.044704962097343;1.0000095073774384;0.18632802668877915;0.9999951346755134
12.208528;1.0518635870832862;-0.016795130557044836;-0.01596690620845527;-0.20436882849809493;-0.1942906736564964;1.0473063891487904;9.999932381434672;-9.905417765003265e-10;0.18631153817761295;1.0447049055969635;1.0000096937723397;0.1863120444155396;0.9999951919376778
12.218528;1.0518685544381;-0.01679513189660627;-0.01596683158835975;-0.20435402228697722;-0.19427567414099947;1.0473113504953162;9.999930696389587;-1.0375355311947696e-09;0.18629554500314147;1.0447048496402132;1.0000098753220275;0.18629606200803717;0.9999952491303044
12.228528;1.0518735336234615;-0.016795125025412826;-0.01596674915959745;-0.20433746281060045;-0.19425900797555742;1.0473173070396382;9.999929043544617;-1.0842226755442605e-09;0.18627955237329819;1.0447047945477568;1.0000100524313802;0.18628007944906877;0.9999953060291268
12.238528;1.051878524345167;-0.016795118155149873;-0.015966666728919363;-0.20432090316921958;-0.19424234180861333;1.0473232587201995;9.999927423019315;-1.1305578008351683e-09;0.18626356032467778;1.0447047406420487;1.0000102256107122;0.18626409674648256;0.9999953624943402
12.248528;1.0518845261063647;-0.016795134554197382;-0.015966591238089127;-0.20430629079642323;-0.19422734235973405;1.0473282053550774;9.999925833596578;-1.1765310194695384e-09;0.18624756888551464;1.044704688160954;1.000010395445922;0.18624811391600493;0.9999954184947045
12.258528;1.0518895383507239;-0.016795127685961874;-0.015966508803832394;-0.20428973081745602;-0.19421067619006424;1.047334146705629;9.999924273253844;-1.222160267523179e-09;0.18623157808617052;1.0447046371987736;1.0000105625440041;0.18623213096060806;0.9999954740770418
12.268528;1.0518945604468468;-0.01679512081887106;-0.015966426367920394;-0.20427317067420928;-0.1941940100192309;1.0473400825071368;9.999922739781923;-1.2674971062461034e-09;0.1862155879574933;1.0447045877832533;1.0000107274362757;0.18621614786561194;0.99999552940011
12.278528;1.0519005917569715;-0.016795137221348223;-0.01596635087233496;-0.20425855777854457;-0.19417901056691642;1.0473450124581598;9.999921230403114;-1.3126219791097954e-09;0.18619959851583523;1.0447045399699284;1.0000108905484189;0.18620016460283215;0.99999558479908
12.288528;1.0519056317198185;-0.01679513035678245;-0.015966268433665377;-0.204241997298967;-0.19416234439441432;1.0473509362401003;9.999919741544858;-1.3576253627390442e-09;0.18618360975273268;1.0447044938446775;1.0000110522493275;0.18618418113678936;0.999995640774626
12.298528;1.0519106797974795;-0.016795123493515814;-0.015966185993908893;-0.2042254366556304;-0.19414567822146025;1.0473568535691549;9.999918269319652;-1.4025960503595472e-09;0.18616662163441763;1.0447044495052016;1.0000112128475551;0.18616719743259616;0.9999956979543574
12.308528;1.0519167402003715;-0.016795334103192464;-0.015966295041319696;-0.20421080818198667;-0.1941306635898297;1.0473617642207689;9.999916809956053;-1.4476216002261066e-09;0.18615063411332844;1.044704407070161;1.0000113725644773;0.18615121346564545;0.9999957570648312
12.318528;1.0519218031837718;-0.016795327225795277;-0.015966212583417568;-0.2041942472030996;-0.1941139974167375;1.0473676680601665;9.99991536004528;-1.492794208087134e-09;0.18613464715067127;1.0447043666702942;1.000011531570075;0.18613522922737077;0.9999958188608732
12.328528;1.0519268730230076;-0.0167953203496738;-0.01596613012511714;-0.20417768606064154;-0.1940973312437436;1.0473735650948848;9.999913916826742;-1.5382066277513303e-09;0.18611766072909272;1.0447043284075024;1.0000116900123635;0.18611824471820687;0.9999958840557154
12.338528;1.0519329492723681;-0.016795328531536587;-0.015966046802281572;-0.20416131890791286;-0.19408066514211555;1.0473794555052884;9.999912478487065;-1.5839371168801436e-09;0.18610167484227566;1.0447042923474015;1.0000118479755769;0.18610225993626442;0.9999959533175274
12.348528;1.0519380315072009;-0.016795321658096374;-0.015965964343735886;-0.2041447574215364;-0.1940639989698213;1.047385339662408;9.999911044406387;-1.6300432892037608e-09;0.1860856894774704;1.0447042585487318;1.0000120054406987;0.18608627487851873;0.9999960272605769
12.358528;1.0519431192096824;-0.016795314786063765;-0.01596588188516617;-0.20412819577147306;-0.19404733279812694;1.0473902181447086;9.999909615183823;-1.676576926023694e-09;0.18606870461217787;1.0447042270420588;1.0000121622879403;0.18606928954323984;0.9999961063731725
12.368528;1.0519492117121114;-0.01679532297215249;-0.015965798562605823;-0.2041118280610085;-0.19403066669827598;1.0473960917106613;9.999908192380616;-1.7236088107312286e-09;0.1860527202259765;1.0447041977709768;1.0000123182961116;0.18605330391346425;0.9999961909807575
12.378528;1.051954308241113;-0.016797069353073395;-0.015967382752780125;-0.20409525785340327;-0.19401399272057035;1.0474019612367218;9.999906778043574;-1.7712329887919734e-09;0.18603573630951395;1.0447041705658733;1.0000124731917779;0.18603631794300168;0.9999962813203812
12.388528;1.0519604079388838;-0.016797085765528304;-0.015967307238643584;-0.2040806430252457;-0.1939989932710581;1.0474078276926753;9.9999053742484;-1.8195357098003662e-09;0.18601975285954095;1.044704145142952;1.0000126267735232;0.1860203315696942;0.9999963776253847
12.398528;1.0519655100329157;-0.016797078907873873;-0.015967224781398098;-0.20406408069482823;-0.19398232710327648;1.0474136921202428;9.999903982806794;-1.8685498344537774e-09;0.18600276987099013;1.04470412112797;1.0000127789608941;0.1860033447350798;0.9999964801358416
12.408528;1.0519716137670638;-0.016797087110103612;-0.015967141461104974;-0.20404771223882892;-0.1939656610079917;1.0474185555172568;9.9999026048428;-1.9182291112972213e-09;0.1859857873361456;1.0447040981256122;1.0000129297407305;0.185986357389579;0.999996589128209
12.418528;1.0519767185284008;-0.016797080255488366;-0.015967059005460766;-0.20403114956394836;-0.19394899484313774;1.0474244187107082;9.999901240455873;-1.9684607750849385e-09;0.18596980524563317;1.04470407577677;1.0000130791634858;0.18597036949150877;0.9999967049949737
12.428528;1.051981823856407;-0.016797073402230175;-0.015966976550776786;-0.20401458672521722;-0.19393232867989826;1.0474302823716577;9.99989988912351;-2.0191013765268735e-09;0.18595282358876408;1.044704053743064;1.0000132273747282;0.18595338101004696;0.9999968282020565
12.438528;1.0519879294668326;-0.016797081608463868;-0.015966893233679322;-0.20399821771098597;-0.19391566258940068;1.0474361470900686;9.99989855061722;-2.0700098405815354e-09;0.18593584235195537;1.0447040317068765;1.0000133745503563;0.18593639192657208;0.9999969591409728
12.448528;1.0519930352030593;-0.016797066543940836;-0.015966802973959172;-0.20397990121457124;-0.19389732978105703;1.047442013374266;9.999897225498833;-2.1210704166189793e-09;0.185918861512615;1.0447040094380597;1.0000135207868257;0.18591940222887385;0.9999970981274613
12.458528;1.0519991409454488;-0.016797074751738507;-0.015966719659529872;-0.20396353181257304;-0.19388066369378512;1.04744788159319;9.99989591490423;-2.172206644622318e-09;0.18590288104120586;1.044703986809039;1.0000136660952166;0.18590341190972792;0.9999972454859899
12.468528;1.0520042467118509;-0.016797067901644005;-0.01596663720977208;-0.20394696827655243;-0.19386399753694103;1.0474537519056957;9.999894620196304;-2.223382002226948e-09;0.18588590092101692;1.0447039637284088;1.000013810501326;0.18588642097460803;0.9999974014725177
12.478528;1.052010352542402;-0.016797076110169524;-0.015966553898240823;-0.20393059849638673;-0.19384733145262653;1.0474596242483576;9.999893342713134;-2.2745835458562686e-09;0.18586892116622206;1.0447039400634146;1.0000139541055204;0.18586942944531518;0.9999975661322965
12.488528;1.0520154585238832;-0.016797069260533412;-0.015966471451466152;-0.20391403461529248;-0.1938306652985477;1.0474654984098704;9.999892083369947;-2.3257844016067044e-09;0.1858519418135418;1.0447039155647864;1.0000140970459224;0.18585243734588672;0.9999977393218036
12.498528;1.052021564617543;-0.016797077469308166;-0.01596638814339495;-0.20389766445651522;-0.1938139992167878;1.0474713741359198;9.999890842367806;-2.3768982389036907e-09;0.18583496289828574;1.0447038898559837;1.00001423947468;0.1858354446761394;0.999997920846851
12.508528;1.0520276707184038;-0.01679708567807071;-0.015966304837312286;-0.2038812940999889;-0.19379733313616462;1.0474772512368924;9.999889619189931;-2.427765617816578e-09;0.18581798444977093;1.044703862515412;1.000014381563417;0.18581845140493441;0.9999981105270699
12.518528;1.0520327767202076;-0.016797078828390943;-0.015966222396143682;-0.20386472969232275;-0.19378066698555022;1.0474831296239946;9.999888412562134;-2.4781856915196103e-09;0.18580100651339937;1.0447038331099798;1.0000145234550641;0.1858014574940612;0.9999983081582637
12.528528;1.052038882563715;-0.016797078823505403;-0.015966131287287588;-0.20384660556848078;-0.1937623342587652;1.0474890092568325;9.99988722072664;-2.5279641513817747e-09;0.18578402916924033;1.0447038011405063;1.0000146652108677;0.18578446291881837;0.9999985134599398
12.538528;1.0520439882613348;-0.016797071973340474;-0.015966048850554717;-0.2038300408067932;-0.19374566811042854;1.0474948901121173;9.99988604233717;-2.576949521634252e-09;0.185767052520902;1.0447037660378293;1.0000148068483068;0.18576746766574892;0.9999987260574988
12.548528;1.0520500937097848;-0.016797080181188567;-0.015965965553731327;-0.20381366968228326;-0.19372900203434132;1.0474997721710992;9.999884877071054;-2.62504420760492e-09;0.18575007666447965;1.0447037272780162;1.0000149484182763;0.18575047172710113;0.9999989455225156
12.558528;1.0520551987413789;-0.016797073330359413;-0.01596588312221775;-0.20379710457499076;-0.19371233588831946;1.0475056554018818;9.999883725297174;-2.672187237193592e-09;0.1857331016673626;1.0447036845503497;1.0000150900117133;0.1857334751055765;0.9999991714162455
12.568528;1.0520613030474582;-0.016797073324159837;-0.01596579202428917;-0.20377897964662112;-0.19369400316617236;1.0475125397892575;9.999882587347257;-2.718324771091915e-09;0.1857161275677924;1.0447036378462846;1.0000152317128443;0.18571647781561904;0.9999994032589684
12.578528;1.0520674063273672;-0.01679708153088111;-0.015965708736401688;-0.20376260793552803;-0.19367733709362286;1.0475184253483343;9.999881463199301;-2.7633920260639624e-09;0.18569915438035145;1.0447035874157709;1.000015373554831;0.18569947987083416;0.9999996404937359
12.588528;1.0520725083973577;-0.016797074678790967;-0.01596562631400086;-0.20374604229337698;-0.19366067095122583;1.0475243120793298;9.999880352626251;-2.807318280301009e-09;0.18568218209831638;1.0447035337084536;1.0000155154769217;0.1856824812666691;0.9999998825105343
12.598528;1.0520786092320602;-0.016798836337794026;-0.015967209681082745;-0.20372966199014111;-0.19364399707437716;1.04753019996535;9.999879255626617;-2.8500463326328577e-09;0.18566521070216122;1.0447034773791568;1.0000156573125618;0.18566548197004448;1.00000012869029
12.608528;1.0520837089764767;-0.016798821279433943;-0.015967119458661916;-0.20371134254076798;-0.1936256642859497;1.0475360890299046;9.999878172831384;-2.891534154710572e-09;0.18564824017178969;1.0447034192313285;1.0000157988409686;0.18564848192162423;1.0000003784597402
12.618528;1.0520898077624168;-0.016798829493578946;-0.01596703618448056;-0.2036949700618655;-0.1936089982180162;1.0475419793700682;9.999877105065474;-2.9317269281762123e-09;0.18563027048592254;1.0447033600372353;1.0000159398467938;0.18563048104577923;1.0000006313265366
12.628528;1.0520959057435744;-0.016798837706781786;-0.015966952914013025;-0.2036785973850378;-0.19359233215099841;1.0475478711162713;9.999876052204655;-2.970537779459982e-09;0.18561330161571002;1.0447033004180601;1.000016080118975;0.1856134792597955;1.000000886833377
12.638528;1.0521010030496942;-0.016798822645625953;-0.015966862702501475;-0.203660277371865;-0.1935739993653018;1.0475537643534256;9.999875012629001;-3.007862055997042e-09;0.18559633353160312;1.0447032409224328;1.000016219432772;0.18559647648577235;1.0000011444879229
12.648528;1.0521070997606452;-0.016798830856729247;-0.01596677943940297;-0.2036439043055631;-0.19355733329972105;1.047559659076365;9.999873984100958;-3.0436063840825044e-09;0.18557936621503662;1.0447031821887656;1.0000163575857208;0.18557947266138924;1.000001403736658
12.658528;1.0521131960176962;-0.01679883906674247;-0.015966696179890796;-0.2036275310409968;-0.19354066723463115;1.0475655551962206;9.999872965467636;-3.077709536244736e-09;0.1855613996617942;1.0447031250318133;1.0000164944708532;0.18556146773927523;1.0000016639488634
12.668528;1.0521182920040888;-0.016798824002342935;-0.015966605978992042;-0.20360921046301056;-0.19352233445039588;1.0475714526118327;9.999871957486734;-3.110143751343575e-09;0.18554443388143424;1.0447030704541795;1.0000166301155267;0.18554446168207017;1.0000019243921192
12.678528;1.052124387838496;-0.01679883221023745;-0.015966522726464448;-0.2035928368080716;-0.19350566838579536;1.0475773513488422;9.999870962186455;-3.1409072914190463e-09;0.18552746889376964;1.0447030195951603;1.00001676464161;0.18552745446213875;1.0000021842097095
12.688528;1.0521304835687055;-0.016798832203839147;-0.01596643167108848;-0.20357470941593583;-0.19348733567289092;1.0475832516583454;9.99986998207992;-3.1700275934867415e-09;0.1855095047183206;1.0447029736114872;1.0000168981940167;0.18550944606678593;1.0000024424347258
12.698528;1.052135583849812;-0.016799018893247183;-0.01596653316793027;-0.20355812674970036;-0.19347065436230107;1.0475891539676812;9.999869020030161;-3.1975641308591266e-09;0.1854925413631352;1.0447029335668128;1.000017030877739;0.18549243650089692;1.000002698083069
12.708528;1.0521416792438998;-0.01679901886687057;-0.015966442101025116;-0.20353999894750757;-0.19345232164968337;1.0475960587327302;9.999868079064095;-3.2235946284805637e-09;0.1854745788218468;1.0447029003753285;1.0000171627021852;0.18547442577444134;1.0000029502321317
12.718528;1.0521477743863894;-0.016799027054759746;-0.015966358845326923;-0.20352362449250266;-0.19343565558550738;1.0476019663259397;9.999867161705733;-3.248194651366493e-09;0.1854576170707768;1.044702874818018;1.0000172935663167;0.1854574138855798;1.000003198004352
12.728528;1.0521528691609616;-0.01679902018198338;-0.0159662764539929;-0.20350705634610386;-0.1934189894502945;1.0476078770195667;9.999866269751616;-3.271418278811707e-09;0.1854406560625389;1.0447028576256372;1.0000174232747434;0.18544040081706714;1.0000034405384008
12.738528;1.052158963350155;-0.016799020153659416;-0.015966185396710967;-0.2034889279229918;-0.19340065673781362;1.0476137910122898;9.999865405211176;-3.29327735157707e-09;0.18542269572640116;1.044702849514062;1.0000175515516583;0.18542238654231138;1.000003676991612
12.748528;1.052165056748138;-0.016799028339948598;-0.0159661021501335;-0.20347255287447458;-0.19338399067368825;1.0476197084337593;9.999864571326887;-3.313724220169164e-09;0.18540573597169185;1.0447028511085736;1.0000176780993806;0.18540537104014382;1.000003906552723
12.758528;1.0521711491278234;-0.016799028311046495;-0.015966011098728847;-0.20345442402018254;-0.19336565796112842;1.0476256293570527;9.99986377254959;-3.3326476065007265e-09;0.18538777669054723;1.0447028628636998;1.000017802702372;0.18538735431735287;1.0000041284964198
12.768528;1.0521762402482022;-0.016799021437193598;-0.015965928718530226;-0.20343785513808046;-0.1933489918258117;1.047631553869592;9.99986301359396;-3.3498915991722718e-09;0.18537081776310846;1.0447028850820037;1.0000179252708408;0.18537033641898687;1.0000043422729086
12.778528;1.052182329860961;-0.016799021408675986;-0.01596583767240815;-0.2034197258694719;-0.19333065911319516;1.0476384821612919;9.999862298066963;-3.365294738594124e-09;0.18535285906421106;1.0447029180142118;1.0000180458044035;0.1853523174182193;1.0000045475646642
12.788528;1.0521884178732235;-0.016799029595791395;-0.015965754436320978;-0.20340335001235543;-0.19331399304903604;1.0476444145523118;9.999861627458243;-3.3787297931256885e-09;0.18533590047531665;1.04470296195261;1.0000181643754789;0.18533529739854926;1.0000047443079427
12.798528;1.052194504349207;-0.0168007832121488;-0.015967330043447442;-0.20338521209479604;-0.19329565252923964;1.0476503514148259;9.999861001007384;-3.3901292400172844e-09;0.18531794189371079;1.0447030172427914;1.0000182811513512;0.18531727643792215;1.0000049326846185
12.808528;1.0521995895034566;-0.01680076813466508;-0.01596723986493151;-0.2033668888199381;-0.1932773197462488;1.047656293034896;9.999860416053648;-3.3994927483797557e-09;0.18529998322454347;1.044703084246166;1.0000183963880787;0.18529925460195118;1.0000051130427436
12.818528;1.0522056735629635;-0.016800776335247795;-0.015967156635368424;-0.20335051235264617;-0.19326065368326742;1.0476622395327084;9.999859868453447;-3.4068709468329435e-09;0.18528302436502972;1.044703163319758;1.0000185103921884;0.1852822319489301;1.0000052857967865
12.828528;1.0522117567326628;-0.016800776322472778;-0.015967065600414505;-0.20333238201115536;-0.19324232097257646;1.0476681908723928;9.999859353083048;-3.4123276399950487e-09;0.1852650651934677;1.0447032548030935;1.0000186234567088;0.18526420853743467;1.0000054513799903
12.838528;1.052217839165595;-0.01680078452656946;-0.01596698237473135;-0.2033160051287459;-0.19322565491101143;1.047675146906253;9.999858864418833;-3.415908274572413e-09;0.18524810556500462;1.044703358981369;1.0000187357574655;0.18524718442843327;1.0000056102167916
12.848528;1.0522229210563525;-0.01680076945608128;-0.015966892203759683;-0.20329768107207932;-0.19320732213074568;1.0476811074256578;9.999858396941992;-3.4176372241932224e-09;0.1852301453173211;1.0447034759927394;1.000018847293889;0.1852291596849056;1.0000057626968841
12.858528;1.0522290025435541;-0.01680077766454928;-0.01596680898164722;-0.20328130379119166;-0.19319065607068572;1.0476870722278726;9.999857944930378;-3.4175366775066773e-09;0.18521218427746777;1.044703605689955;1.000018957942272;0.18521113437437162;1.0000059091468556
12.868528;1.0522350836569367;-0.0168007776605156;-0.01596671795402097;-0.20326317259784393;-0.19317232336296974;1.0476930412073773;9.999857501768052;-3.4156406088412995e-09;0.18519522225801013;1.0447037475829564;1.000019067555966;0.1851941085664095;1.0000060497653962
12.878528;1.052241164288047;-0.016800777659190518;-0.01596662692796595;-0.20324504118220313;-0.19315399065598216;1.0476990143953993;9.999857059936758;-3.411989452665242e-09;0.18517725905564505;1.04470390092189;1.0000191760362693;0.18517608231811974;1.000006184561151
12.888528;1.0522462442955935;-0.016800770814140182;-0.015966544570147793;-0.2032284700644739;-0.19313732452703522;1.0477059918813965;9.99985661233623;-3.406620019993113e-09;0.1851592944669985;1.044704064791994;1.0000192833378858;0.18515805566118224;1.0000063133676924
12.898528;1.0522523234304004;-0.016800770818960916;-0.015966453546520185;-0.20321033823317147;-0.19311899182151085;1.047711973724058;9.999856153846395;-3.3995582015941897e-09;0.1851423283082025;1.0447042381515668;1.0000193894458906;0.18514102860201095;1.0000064359442855
12.908528;1.0522584013308405;-0.01680077904225362;-0.015966370330942458;-0.20319395992841444;-0.19310232576506697;1.0477179599358086;9.999855681761762;-3.3908103593310886e-09;0.18512436042304473;1.0447044198874496;1.0000194944061287;0.1851230011324347;1.0000065521036032
12.918528;1.05226447754165;-0.016800779054249076;-0.015966279309251503;-0.20317582766357556;-0.19308399306092933;1.047723950510967;9.999855194983725;-3.380373086966001e-09;0.18510639068751014;1.044704608888951;1.000019598390716;0.1851049732452046;1.0000066617759689
12.928528;1.0522705516809019;-0.016800779070102915;-0.01596618828838595;-0.2031576951769601;-0.1930656603575112;1.0477309454882964;9.999854692867704;-3.3682725168361488e-09;0.18508841901808332;1.0447048040533868;1.000019701695519;0.18508694494717215;1.0000067649982096
12.938528;1.052276623500121;-0.01680078730488359;-0.01596610507511464;-0.2031413162468324;-0.19304899430328099;1.047736944996293;9.999854174705062;-3.354584058368914e-09;0.18507144537770084;1.044705004228506;1.0000198046403739;0.18506991626202168;1.0000068618541582
12.948528;1.0522816927723926;-0.016800772266933665;-0.015966014914818707;-0.20312299022310987;-0.19303066153051895;1.047742949230371;9.999853640010837;-3.3393995776586314e-09;0.18505346977446588;1.0447052082291663;1.0000199074628846;0.18505188721882138;1.0000069523851332
12.958528;1.0522877591016324;-0.01680077229458164;-0.015965923895728155;-0.20310485709905804;-0.19301232882984365;1.0477489584432902;9.999853088964953;-3.32278520923876e-09;0.1850354922501854;1.044705414989532;1.0000200102836352;0.18503385783904555;1.0000070365981877
12.968528;1.0522938220000597;-0.01680078054116079;-0.015965840683805556;-0.20308847755963985;-0.19299566277861993;1.047755973020212;9.999852522450995;-3.3047644026498952e-09;0.18501751286618037;1.0447056236875971;1.00002011311816;0.18501582813254674;1.0000071145543024
12.978528;1.0522998809644775;-0.01680078057665412;-0.015965749665374594;-0.20307034400151003;-0.192977330080121;1.0477619935525155;9.999851941857246;-3.2853319833602876e-09;0.18500053170374478;1.0447058337164046;1.0000202158875702;0.1849987980919311;1.0000071863478204
12.988528;1.052305935599937;-0.016800780615997202;-0.015965658647057412;-0.20305221022134282;-0.19295899738278538;1.0477680207987552;9.999851349133124;-3.264501406772804e-09;0.1849825488701352;1.0447060445743939;1.000020318476919;0.18498076769181448;1.0000072520833654
12.998528;1.0523109856951836;-0.016800773812405034;-0.015965576294087618;-0.2030356370408498;-0.19294233126399865;1.0477740555522335;9.999850747053426;-3.2423463122587614e-09;0.18496456448607093;1.044706255764935;1.0000204208534855;0.1849627369076088;1.0000073119941335
13.008528;1.0523170311906889;-0.016802527704048543;-0.015967151923674018;-0.203017494630121;-0.19292399076261085;1.0477810985360843;9.999850139034235;-3.218999502319627e-09;0.18494657866747097;1.044706466753378;1.0000205230960555;0.1849447057318425;1.0000073665395253
13.018528;1.0523230722586685;-0.01680252776405522;-0.015967060904400816;-0.2029993602125939;-0.19290565806919613;1.0477871504054201;9.999849528222185;-3.1946283020386375e-09;0.18492859152085475;1.0447066769556461;1.0000206253305903;0.18492667417188305;1.0000074163780044
13.028528;1.052329109259918;-0.016802527827167523;-0.015966969884488456;-0.20298122557334936;-0.19288732537725423;1.047793211790823;9.99984891662333;-3.1694123605268916e-09;0.18491060313964036;1.0447068857171304;1.0000207277133009;0.1849086422447695;1.000007462291507
13.038528;1.052335142653146;-0.016802536108091275;-0.015966886670268875;-0.2029648445874351;-0.19287065933533326;1.0478002832892972;9.999848304986036;-3.1435353479877325e-09;0.18489361360334602;1.0447070923354111;1.0000208304241116;0.18489160997308837;1.000007505114305
13.048528;1.0523411728665897;-0.016802536176530214;-0.01596679564877811;-0.20294670951488233;-0.1928523266468476;1.0478063654145142;9.999847693163856;-3.117183253339911e-09;0.18487562299305438;1.044707296134168;1.0000209335958876;0.1848735773742703;1.000007545675186
13.058528;1.0523462002871617;-0.0168025211838702;-0.01596670548478462;-0.20292838131405996;-0.19283399388927897;1.0478124585488469;9.999847080786076;-3.0905333939265276e-09;0.18485763140296937;1.0447074965495393;1.0000210372290412;0.18485554445425986;1.0000075847629368
13.068528;1.05235222524224;-0.01680252947150811;-0.015966622268019304;-0.20291199972000892;-0.19281732785325215;1.0478185629281374;9.999846468337621;-3.0637565343805804e-09;0.1848396389318008;1.0447076932061994;1.000021141162555;0.1848375112163913;1.000007623114433
13.078528;1.0523582527010908;-0.016802722417507132;-0.01596671444860066;-0.20289384894777135;-0.19279897999893236;1.0478256786656261;9.99984585785935;-3.0370328718968376e-09;0.1848216456694545;1.0447078859062768;1.000021245135982;0.18481947766832235;1.000007661425562
13.088528;1.0523642734414065;-0.016802722474937377;-0.01596662340570413;-0.20287571301740476;-0.1927806473189638;1.0478318057724216;9.999845252455843;-3.010533103624111e-09;0.1848036516937263;1.0447080745398873;1.0000213488709504;0.18480144381572308;1.0000077003717673
13.098528;1.0523702922427303;-0.016802722533568484;-0.015966532362196063;-0.20285757686567665;-0.1927623146410549;1.047837944158096;9.999844655067271;-2.984367383947635e-09;0.18478565707600142;1.0447082590252974;1.0000214520613453;0.18478340965556164;1.0000077406067729
13.108528;1.0523763092511318;-0.01680273080986717;-0.015966449125792218;-0.20284119443606274;-0.1927456486134586;1.0478450936370398;9.99984406738129;-2.9585523873364416e-09;0.18476766188712304;1.0447084393159753;1.000021554306761;0.1847653751735781;1.0000077827482405
13.118528;1.0523823246127666;-0.01680273087029784;-0.015966358080979664;-0.2028230578520459;-0.19272731593925693;1.0478512539798213;9.999843489602902;-2.933022614398701e-09;0.1847506661976277;1.0447086154660987;1.0000216551107717;0.1847483403508037;1.0000078273666329
13.128528;1.0523873383453268;-0.016802715867987025;-0.015966267893272528;-0.20280472826543325;-0.19270898319558333;1.0478574249978174;9.999842921472046;-2.9076714014161607e-09;0.1847326700720541;1.044708787662324;1.000021753980428;0.18473030518359532;1.0000078749659727
13.138528;1.0523933502342055;-0.016802715929418503;-0.015966176846845235;-0.20278659125802576;-0.1926906505244316;1.047863606599952;9.999842363525326;-2.8823747212044074e-09;0.18471467355964938;1.0447089561228777;1.000021850519379;0.18471226969359045;1.000007925940016
13.148528;1.0523993599511454;-0.016802724207768596;-0.01596609360707929;-0.2027702080115993;-0.1926739845029978;1.0478707988209637;9.999841817285342;-2.856981776701127e-09;0.18469667669431955;1.0447091209597303;1.0000219444094243;0.18469423391721468;1.000007980516925
13.158528;1.0524053670811586;-0.016802724269543465;-0.015966002558826638;-0.20275207057288128;-0.19265565183443;1.047877001806946;9.999841284749175;-2.8313210969302484e-09;0.1846786795072594;1.044709282116495;1.000022035365248;0.1846761978961625;1.000008038764429
13.168528;1.052411371210964;-0.01680272433122168;-0.015965911509750637;-0.20273393291356157;-0.1926373191669946;1.0478832157222187;9.99984076819234;-2.8052465257850764e-09;0.18466068203436026;1.0447094393974612;1.0000221231448074;0.1846581616701473;1.0000081006459276
13.178528;1.0524173720679326;-0.016802724392588696;-0.01596582045997928;-0.20271579503365444;-0.19261898650057152;1.0478904406482759;9.99984027052899;-2.7786733113239277e-09;0.18464268431826714;1.0447095925846819;1.0000222075378362;0.18464012526079016;1.0000081660368643
13.188528;1.052423369553384;-0.016802732670095497;-0.015965737217029458;-0.2026994109548519;-0.19260232048346004;1.0478966765530917;9.999839795798815;-2.751562958654261e-09;0.1846246864113051;1.0447097415249111;1.0000222882885161;0.18462208865781554;1.000008234766822
13.198528;1.0524293635713902;-0.0168027327302187;-0.015965646166268575;-0.20268127264386815;-0.19258398781887512;1.0479029232827983;9.999839349283707;-2.7238819722094914e-09;0.1846066883688564;1.044709886081314;1.0000223650057927;0.1846040518246676;1.0000083067612422
13.208528;1.05243435391203;-0.016804471766138505;-0.015967222620750624;-0.20266293325742693;-0.1925656472768517;1.0479101805119535;9.999838937232267;-2.695587348967613e-09;0.18458869024382057;1.0447100260956321;1.000022437147712;0.18458601472248232;1.0000083821358021
13.218528;1.0524403402393898;-0.016804471834401567;-0.01596713156956345;-0.20264479452391493;-0.19254731461415175;1.0479164477025076;9.999838566618207;-2.6666514884140622e-09;0.184570692094673;1.0447101614854637;1.0000225041153217;0.18456797732732527;1.0000084611094213
13.228528;1.0524463222236522;-0.01680448011824769;-0.015967048325605446;-0.20262840963004355;-0.19253064860079516;1.0479227241020874;9.99983824546814;-2.6370857820261535e-09;0.18455269398927496;1.0447102923282527;1.0000225653818842;0.18454993962068694;1.0000085438107162
13.238528;1.0524522995700052;-0.016804480184278096;-0.01596695727453104;-0.2026102704658349;-0.1925123159400622;1.0479290087293107;9.99983798343617;-2.6069433435700223e-09;0.18453469599594607;1.0447104188387486;1.0000226205402802;0.18453190157297014;1.0000086301383768
13.248528;1.0524582721353744;-0.016804480249132787;-0.01596686622368265;-0.20259213108127594;-0.1924939832803467;1.0479363003826747;9.999837791555555;-2.576327070205829e-09;0.18451669817037947;1.0447105413273903;1.0000226691897818;0.18451386314852447;1.0000087197807417
13.258528;1.0524642400014903;-0.016804480312833315;-0.01596677517317873;-0.20257399147633745;-0.19247565062160105;1.0479425977287942;9.999837680898246;-2.5453978853000957e-09;0.18449870054385598;1.0447106601629974;1.0000227107631112;0.184495824323146;1.000008812367811
13.268528;1.052470203463643;-0.016804480375440613;-0.015966684123147726;-0.2025558516510018;-0.19245731796371973;1.0479488994183606;9.999837660976695;-2.5143485864215847e-09;0.1844807031193043;1.0447107757413996;1.0000227445143568;0.18447778509045143;1.0000089075885619
13.278528;1.0524761629769663;-0.016804488653701988;-0.01596660088069847;-0.2025394657152726;-0.19244065195495552;1.04795620418235;9.999837738799082;-2.483364818607935e-09;0.1844637058741232;1.0447108884629244;1.0000227696550814;0.18446074545790556;1.000009005156047
13.288528;1.0524811190993038;-0.016804473649374405;-0.015966510688367342;-0.202521132964166;-0.1924223192273551;1.0479625108692354;9.999837918613853;-2.4526202678690966e-09;0.1844457087635997;1.0447109986779157;1.0000227854339856;0.18444270544949973;1.0000091047111646
13.298528;1.0524870724113355;-0.016804473709219257;-0.01596641964046251;-0.20250299250602152;-0.19240398657129412;1.0479688183657005;9.999838202027709;-2.4222905012905933e-09;0.18442771172393477;1.0447111066395012;1.0000227911458652;0.18442466511717887;1.0000092058372785
13.308528;1.052493023634123;-0.01680447376832497;-0.01596632859365997;-0.20248485182748485;-0.1923856539155751;1.0479761254628455;9.999838588679975;-2.392548088471124e-09;0.18440971466893138;1.0447112125185376;1.0000227861678725;0.18440662454066062;1.0000093081791113
13.318528;1.0524989735962502;-0.016804482043434057;-0.015966245354996068;-0.20246846507683772;-0.1923689879084256;1.0479824307950472;9.999839077431734;-2.3635541617080805e-09;0.18439171748505895;1.0447113164360124;1.0000227699770619;0.1843885838072031;1.0000094115024445
13.328528;1.052504923089493;-0.016804482101274578;-0.01596615431108108;-0.2024503239673384;-0.19235065525291653;1.0479887328510331;9.999839667490573;-2.3354719435881254e-09;0.18437372004180463;1.0447114184590442;1.0000227421212688;0.184370542991288;1.0000095156802435
13.338528;1.052510872700804;-0.016804482158564293;-0.015966063269046156;-0.2024321826372332;-0.1923323225972745;1.0479960300445823;9.999840359036797;-2.30847812667594e-09;0.18435572220935498;1.0447115186016256;1.0000227022286587;0.18435250215308946;1.0000096206887135
13.348528;1.0525168228213517;-0.0168044822153729;-0.015965972229164595;-0.20241404108643626;-0.19231398994135995;1.0480023208588038;9.999841152803947;-2.282743613313083e-09;0.18433772386444164;1.044711616865523;1.000022650045231;0.18433446135118706;1.000009726595284
13.358528;1.0525227737679959;-0.016804490488469777;-0.01596588899830895;-0.20239765350320413;-0.19229732393344187;1.0480086039515222;9.999842048642337;-2.2583937492266333e-09;0.18431972489145756;1.0447117132627606;1.000022585406257;0.18431642065224843;1.0000098335116756
13.368528;1.052527725866944;-0.016804475479629117;-0.015965798819059497;-0.2023793191691458;-0.19227899120562927;1.0480158781716988;9.999843044967367;-2.235480590031619e-09;0.18430172519204535;1.0447118078166997;1.0000225082055163;0.1842983801302211;1.0000099415244865
13.378528;1.052533679404406;-0.01680447553560996;-0.015965707786798584;-0.20236117698423817;-0.19226065854837268;1.0480221425835676;9.999844140101159;-2.2139952580822665e-09;0.18428372469578888;1.0447119005697696;1.0000224184807542;0.1842803398579389;1.000010050637619
13.388528;1.052539634681226;-0.016804475591492098;-0.01596561675740307;-0.20234303457851396;-0.19224232589059265;1.0480283964753427;9.999845333162813;-2.193898994984066e-09;0.18426572335928942;1.0447119915534442;1.0000223165305038;0.18426229989773737;1.0000101607600458
13.398528;1.0525455920051678;-0.016804475647329842;-0.015965525730924263;-0.2023248919520817;-0.1922239932322311;1.0480356392865084;9.999846622931564;-2.1751374370813116e-09;0.1842477211554248;1.0447120807517098;1.00002220293479;0.1842442603044744;1.0000102717014103
13.408528;1.052551551742094;-0.016806238156455686;-0.01596710916215418;-0.20230849512510599;-0.19220731941515848;1.048041870550904;9.999848006844037;-2.1576546910698e-09;0.18422971806778463;1.0447121681420046;1.0000220784944978;0.18422622114089907;1.0000103831097742
13.418528;1.0525575142861907;-0.016806238222141157;-0.015967018141428757;-0.20229035206775003;-0.19218898675535262;1.048048089903049;9.999849481673023;-2.1414251914611165e-09;0.18421171409644407;1.0447122537818172;1.0000219441268003;0.1842081824848322;1.0000104944022616
13.428528;1.052563480002078;-0.016806238287613098;-0.01596692712358043;-0.20227220879013436;-0.19217065409462988;1.0480542970572053;9.999851044375266;-2.1264700366656513e-09;0.18419370926437487;1.044712337864012;1.0000218007263335;0.18419014441924864;1.0000106048160202
13.438528;1.0525694492437025;-0.016806238352722824;-0.01596683610862481;-0.2022540652923344;-0.19215232143290786;1.0480614917734654;9.999852692138903;-2.1128273773552856e-09;0.18417570362221233;1.044712420688324;1.000021649063183;0.1841721070169914;1.0000107135476028
13.448528;1.052574427124054;-0.016806423775610004;-0.015966936294174925;-0.20223746857607092;-0.19213564017836146;1.0480676738879764;9.999854422473973;-2.100511423277503e-09;0.1841576972529185;1.0447125025343968;1.000021489813692;0.18415407032998293;1.0000108198297748
13.458528;1.0525804047432128;-0.016806423821062767;-0.01596684526640228;-0.20221932466640855;-0.19211730751478573;1.0480738433603787;9.99985623346262;-2.0895003885367466e-09;0.18413969025948776;1.044712583546174;1.0000213236513622;0.18413603438357323;1.0000109229272676
