time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.468528;1.0525863872798997;-0.0168064238655552;-0.015966754241438643;-0.20220118053676606;-0.192098974850267;1.048081000257899;9.999858123414215;-2.0797408116568115e-09;0.1841216827372366;1.0447126637527313;1.0000211512268864;0.18411799918700517;1.0000110221532459
13.478528;1.0525923751319866;-0.01680642390891811;-0.015966663219215357;-0.20218303618722727;-0.1920806421848464;1.048087144673182;9.999860090438355;-2.0711594536224563e-09;0.1841046747593083;1.044712743186813;1.000020973089948;0.18410096476351762;1.0000111169476638
13.488528;1.0525983685768356;-0.016806432169323194;-0.015966580007326404;-0.2021666459328476;-0.19206397616693813;1.0480932766445463;9.999862132672893;-2.0636815192679375e-09;0.1840866663783538;1.0447128219684174;1.000020789668197;0.18408293116836918;1.0000112069482645
13.498528;1.0526043677968306;-0.01680643220994756;-0.015966488990391207;-0.2021485011536485;-0.1920456434998366;1.0481003961399995;9.999864248329603;-2.0572328801516643e-09;0.18406865763423869;1.0447129002896678;1.000020601259458;0.18406489847588337;1.0000112919678912
13.508528;1.0526103729652652;-0.016806432248995872;-0.01596639797606403;-0.20213035615462688;-0.19202731083197477;1.0481065030863939;9.999866435289837;-2.0517240555191547e-09;0.1840506485713184;1.0447129783551419;1.0000204080570594;0.18404686675891788;1.0000113718779269
13.518528;1.0526153842733939;-0.016806417219734388;-0.015966307818826398;-0.2021120188540975;-0.19200897809233075;1.0481125974234997;9.999868691165421;-2.0470249734107306e-09;0.18403263925061963;1.0447130563446883;1.0000202102186773;0.18402883608545917;1.0000114464976395
13.528528;1.0526214018206583;-0.01680642547384112;-0.015966224617047206;-0.20209562778703857;-0.1919923120714179;1.0481186791628294;9.999871013550388;-2.0429434338540385e-09;0.18401462973869143;1.0447131344082015;1.0000200078898203;0.18401080652606178;1.000011515583251
13.538528;1.0526274257040955;-0.0168064255080606;-0.015966133610335016;-0.20207748215676724;-0.19197397940144567;1.0481257484178144;9.999873399670877;-2.0392406836079706e-09;0.18399662008989293;1.0447132126727114;1.0000198012011783;0.1839927781500314;1.0000115789066775
13.548528;1.0526334560517714;-0.01680642554084103;-0.01596604260621554;-0.20205933630661835;-0.19195564673082902;1.04813180542846;9.999875846083276;-2.0356742748771293e-09;0.18397861033781746;1.0447132912212937;1.000019590296998;0.18397475101263167;1.0000116363423386
13.558528;1.0526394930197824;-0.016806425572308836;-0.01596595160468939;-0.20204119023662764;-0.19193731405962725;1.0481378505710712;9.999878349030814;-2.0320242263207236e-09;0.18396060049109808;1.044713370071565;1.0000193753757844;0.18395672515123793;1.000011687908406
13.568528;1.0526455367244878;-0.016806433820937744;-0.015965868413066863;-0.20202479834020623;-0.19192064803631395;1.0481448843201915;9.999880904592489;-2.0280973937100827e-09;0.1839425905353826;1.0447134492096357;1.0000191566879717;0.1839387005894532;1.0000117337597463
13.578528;1.052651587192444;-0.01680643385022836;-0.01596577741673145;-0.20200665184080369;-0.1919023153642318;1.048150907194232;9.999883508306738;-2.0237254139294777e-09;0.18392558043552273;1.0447135286165004;1.0000189344746326;0.1839216773392506;1.0000117741491372
13.588528;1.052656644319267;-0.016806418812030644;-0.015965687276937476;-0.20198831316522953;-0.19188398262078188;1.0481569196997653;9.99988615539606;-2.018756088175038e-09;0.18390757013097916;1.044713608272639;1.0000187089235704;0.18390365539734474;1.0000118094092396
13.598528;1.0526627077648398;-0.016806427058168982;-0.015965604093039616;-0.20197192066695285;-0.19186731659644807;1.0481629222920072;9.999888841775304;-2.013032280529612e-09;0.18388955953775554;1.0447136882017818;1.000018480163755;0.18388563473730443;1.0000118399719824
13.608528;1.0526687770184646;-0.01680642708539881;-0.01596551310468239;-0.20195377353772032;-0.19184898392338004;1.0481699154115023;9.999891564693701;-2.0063780508455416e-09;0.18387154855705623;1.0447137684629422;1.0000182482402187;0.18386761531035906;1.000011866342816
13.618528;1.0526748514424236;-0.016808181553731736;-0.015967088767542263;-0.20193561797086262;-0.19183064344282086;1.0481758995796795;9.999894322626183;-1.998613415716312e-09;0.18385353708250457;1.0447138490642451;1.0000180131033183;0.1838495970638058;1.0000118889823744
13.628528;1.052680930338643;-0.016808181589795197;-0.015966997784944294;-0.201917470402989;-0.19181231076893662;1.048181875430143;9.999897114519943;-1.989587008144062e-09;0.18383552501239586;1.0447139299864485;1.000017774669993;0.1838315799584382;1.000011908202023
13.638528;1.0526870129005896;-0.01680818984352789;-0.015966914612352435;-0.20190107707738053;-0.19179564474295646;1.0481888436099718;9.999899938531772;-1.97920359095716e-09;0.18381851226104348;1.0447140113176978;1.0000175329046923;0.1838145639695385;1.0000119242029357
13.648528;1.0526920982026622;-0.01680817480987041;-0.01596682448917221;-0.20188273723069544;-0.1917773119970793;1.0481948046632745;9.999902791439311;-1.967417233625664e-09;0.18380049875805973;1.0447140932938577;1.000017287837114;0.18379654908297796;1.0000119371577358
13.658528;1.0526981852473782;-0.016808174843799508;-0.01596673351572351;-0.2018645890329572;-0.19175897932184036;1.0482007590080422;9.99990566926605;-1.954192271511628e-09;0.18378248444566944;1.0447141762358418;1.0000170395322143;0.1837785352908703;1.0000119471670845
13.668528;1.0527042731503198;-0.016808183095358697;-0.01596665035235596;-0.2018481951058476;-0.19174231329466607;1.0482067069595664;9.999908567991536;-1.939481979855174e-09;0.18376446928257573;1.0447142605156252;1.0000167881077167;0.1837605225776022;1.0000119542198171
13.678528;1.0527103611623987;-0.016808183127990237;-0.0159665593852817;-0.20183004647934388;-0.1917239806188982;1.04821364879946;9.999911483847548;-1.923244267099875e-09;0.18374645324873332;1.0447143465326487;1.0000165338039726;0.18374251090644084;1.0000119582984743
13.688528;1.0527164486861016;-0.016808183160166613;-0.0159664684213745;-0.20181189763339494;-0.19170564794301298;1.0482195849031983;9.999914413417805;-1.905466056597563e-09;0.18372943634551842;1.044714434640436;1.000016277020762;0.18372550022821002;1.0000119594549495
13.698528;1.0527225352707432;-0.016808191410345064;-0.015966385267305736;-0.20179550308794705;-0.19168898191544206;1.0482255157507956;9.999917353463955;-1.8861761753310615e-09;0.18371141858974413;1.0447145250881225;1.0000160182988826;0.18370749050271254;1.0000119577377142
13.708528;1.0527276206438603;-0.01680817637359242;-0.01596629516227282;-0.2017771620696211;-0.19167064916837173;1.0482314418051402;9.999920300778696;-1.865440804158558e-09;0.18369340000957496;1.0447146180304203;1.0000157582615627;0.18368948170190835;1.0000119531421316
13.718528;1.0527337046704066;-0.016808176404904035;-0.015966204207154895;-0.2017590125933745;-0.19165231649223158;1.048238363481427;9.999923252372383;-1.8433401722516815e-09;0.18367538065172198;1.0447147135849781;1.0000154975223041;0.18367147379470794;1.000011945671106
13.728528;1.0527397873928033;-0.016808184654238147;-0.015966121061267217;-0.20174261744583485;-0.19163565046432338;1.048244281203305;9.99992620553103;-1.8199453786984847e-09;0.18365836058720594;1.0447148118921628;1.0000152365868253;0.18365446674237884;1.0000119353656949
13.738528;1.0527458689601428;-0.01680818468490841;-0.015966030111147344;-0.20172446754030185;-0.19161731778783928;1.0482501953922647;9.999929157494158;-1.7953222245277475e-09;0.1836403399009352;1.0447149131236095;1.0000149757830072;0.1836364605125928;1.0000119222879178
13.748528;1.0527519495782316;-0.01680818471528451;-0.015965939163270226;-0.20170631741506784;-0.1915989851111384;1.048256106388195;9.999932105269679;-1.7695445649220242e-09;0.18362231867924217;1.0447150174848605;1.0000147152798993;0.18361845508726354;1.0000119065525443
13.758528;1.0527570294295072;-0.016808177895448955;-0.015965856876330706;-0.20168972999340054;-0.1915823190115716;1.048263014395205;9.999935045990641;-1.7426794382368403e-09;0.18360429700608524;1.0447151252986893;1.0000144552329877;0.18360045044987955;1.0000118883274005
13.768528;1.052763108622045;-0.01680817792552107;-0.01596576593232527;-0.20167157945688308;-0.1915639863344452;1.0482689195235455;9.999937977685091;-1.714764172759806e-09;0.18358727495645333;1.0447152370708244;1.000014195911024;0.18358344657632314;1.00001186772808
13.778528;1.0527691873339584;-0.016808186173999255;-0.01596568279649061;-0.20165518329709903;-0.1915473203054678;1.048274821910595;9.999940899758908;-1.685816028863548e-09;0.1835692525851769;1.0447153533967677;1.0000139376344221;0.18356544344995132;1.00001184473835
13.788528;1.052775265782952;-0.01680818620440905;-0.0159655918558816;-0.20163703233063374;-0.19152898762780587;1.0482807218279095;9.999943812729514;-1.6558686842087056e-09;0.18355122992023393;1.0447154747922123;1.0000136806088111;0.18354744108030682;1.0000118192517173
13.798528;1.052781344166887;-0.01680818623526127;-0.015965500916865126;-0.20161888114407495;-0.19151065494973576;1.0482866196916998;9.999946717559377;-1.624998785081313e-09;0.18353420696562073;1.0447156016130377;1.0000134248384482;0.18353043950029863;1.0000117911447457
13.808528;1.0527864226269539;-0.016808179416712397;-0.015965418637595867;-0.20160229279736475;-0.1914939888484576;1.0482935159973135;9.999949614764903;-1.5933240338092403e-09;0.18351618371182934;1.0447157340863593;1.000013170184531;0.183512438752805;1.000011760287161
13.818528;1.0527925058868355;-0.016810125632256805;-0.015967176221930418;-0.20158411791049008;-0.19147563319659636;1.0482994112386228;9.999952503491738;-1.560996126137986e-09;0.1834981601443853;1.0447158723703185;1.0000129164928182;0.18349443888479958;1.0000117265091373
13.828528;1.0527985846020764;-0.016810133877071688;-0.015967093076582322;-0.20156772073682902;-0.19145896716483948;1.04830530582334;9.999955381295177;-1.528204255318903e-09;0.18348113625407123;1.044716016579017;1.000012663655923;0.18347743994136786;1.000011689591439
13.838528;1.0528046634370833;-0.01681013390299877;-0.015967002124785662;-0.20154956870814164;-0.19144063448356222;1.0483112000351509;9.999958244899736;-1.495174004278147e-09;0.1834631120541229;1.0447161667511398;1.0000124116187705;0.18345944195405348;1.0000116493061382
13.848528;1.0528097423072769;-0.01681011886019641;-0.01596691202601274;-0.20153122496453116;-0.19142230172995983;1.0483170940793687;9.999961091016624;-1.4621542538997838e-09;0.18344508758119413;1.0447163227922212;1.000012160410039;0.18344144494027106;1.0000116054560761
13.858528;1.0528158209736256;-0.01681012710882999;-0.01596682888422238;-0.2015148271877297;-0.19140563569443017;1.0483239881222666;9.999963916303306;-1.429395116379886e-09;0.18342806287423483;1.0447164844482875;1.00001191016019;0.1834244489155207;1.0000115578488458
13.868528;1.052821899187365;-0.01681012713909874;-0.015966737935902246;-0.2014966745277481;-0.19138730300914378;1.0483298822832323;9.999966717167611;-1.3971259323111567e-09;0.1834100379625885;1.044716651325746;1.0000116610699288;0.18340645389339058;1.0000115062482295
13.878528;1.052827976794811;-0.016810135391220487;-0.015966654796233246;-0.20148027634123855;-0.1913706369708647;1.048335776649851;9.999969490409574;-1.3655502566536386e-09;0.18339301287763207;1.0447168229269668;1.00001141336468;0.18338945986979072;1.0000114503922228
13.888528;1.052833053832241;-0.016810120355394118;-0.015966564701406238;-0.20146193182653563;-0.191352304211816;1.0483416713389362;9.999972233973416;-1.334859078630664e-09;0.18337498766802912;1.0447169986700382;1.0000111672895207;0.1833714668153101;1.0000113900464995
13.898528;1.052839130443019;-0.016810128611785484;-0.015966481563456685;-0.20144553324701095;-0.19133563817087898;1.0483475665664341;9.99997494661321;-1.3052463609062315e-09;0.18335696239603175;1.0447171779409739;1.0000109231683987;0.18335347468031735;1.0000113249992648
13.908528;1.0528452068527572;-0.01681012865052438;-0.015966390618791217;-0.20142737974607527;-0.19131730548030265;1.0483544626763912;9.999977626880222;-1.2769168371069964e-09;0.18333993712288418;1.0447173602293285;1.0000106814200505;0.18333648339889597;1.000011255018677
13.918528;1.0528512832646735;-0.016810136911705353;-0.01596630748219203;-0.20141098075715796;-0.19130063943691084;1.0483603600994136;9.999980272649061;-1.2500781556433538e-09;0.1833219119045973;1.0447175452244755;1.0000104424559848;0.18331849289535743;1.0000111798464595
13.928528;1.0528563598429723;-0.01681012188539715;-0.015966217389826648;-0.20139263547200434;-0.19128230667300256;1.0483662592777794;9.999982881449347;-1.224921726462134e-09;0.18330488679395082;1.0447177327456818;1.0000102065636358;0.18330150310566815;1.0000110992423008
13.938528;1.052862436626483;-0.016810130151650428;-0.015966134254076947;-0.20137623609065292;-0.1912656406275637;1.048372160616898;9.999985451279857;-1.2016277578852307e-09;0.18328686183408766;1.0447179226164929;1.000009973870333;0.18328351399621592;1.0000110130485527
13.948528;1.0528685136179063;-0.016810130200494537;-0.01596604331128989;-0.201358081749776;-0.19124730793298875;1.048378064490586;9.999987981217728;-1.1803881812536787e-09;0.1832698370490736;1.044718114664895;1.000009744397759;0.18326652554849712;1.00001092120585
13.958528;1.0528745908240926;-0.01681013847193831;-0.01596596017581915;-0.2013416819593846;-0.19123064188624375;1.0483839712960958;9.99999047092998;-1.1613941204710601e-09;0.18325181244360547;1.0447183088004046;1.000009518161385;0.18324853772202773;1.0000108237123129
13.968528;1.0528796683258217;-0.01681012345597356;-0.01596587008374917;-0.20132333590453316;-0.19121230911972936;1.0483898814939263;9.999992919760835;-1.1448037786280969e-09;0.1832347880106391;1.0447185049961587;1.000009295223391;0.18323155044054595;1.00001072058585
13.978528;1.0528857462456351;-0.016810131732576086;-0.015965786947807065;-0.20130693572198477;-0.19119564307247017;1.0483967955834228;9.999995326618388;-1.1307341154976737e-09;0.18321776374004273;1.0447187032141776;1.000009075681134;0.18321456361470626;1.0000106118460095
13.988528;1.052891824800138;-0.016810131791698803;-0.01596569600441999;-0.20128878054183197;-0.19117731037688052;1.0484027140867767;9.999997690059715;-1.1192590423871123e-09;0.1831997396224416;1.044718903389566;1.0000088596711045;0.18319657716800267;1.0000104975517015
13.998528;1.0528969042009282;-0.01681012500326778;-0.01596561371822996;-0.2012721887174581;-0.19116064425889367;1.0484086375532546;10.000000008125557;-1.1104130721992378e-09;0.18318271565213898;1.044719105427585;1.000008647411748;0.18317959103632997;1.0000103778799256
14.008528;1.0529029845408748;-0.016810125067186037;-0.01596552277417913;-0.20125403312720241;-0.19114231156396802;1.0484145664994848;10.000002278855034;-1.1042263174040775e-09;0.18316469183907666;1.0447193092157798;1.0000084392307447;0.18316160515250074;1.0000102531513357
14.018528;1.0529090658161235;-0.016810133353351953;-0.015965439636940835;-0.20123763214437562;-0.19112564551797648;1.0484205013664112;10.000004501370942;-1.1007592533860496e-09;0.18314766822168363;1.044719514697645;1.0000082355534354;0.18314461943657914;1.0000101238087344
14.028528;1.052914147902607;-0.0168118814066963;-0.015967023998162185;-0.20122103156060006;-0.19110897159474363;1.048426442588952;10.00000667659803;-1.1000997118953091e-09;0.18313064486406067;1.0447197218762998;1.000008036854111;0.1831276337969754;1.0000099903556015
14.038528;1.0529202305498138;-0.016811881487204312;-0.01596693305383355;-0.2012028753508187;-0.1910906389019797;1.048432390635806;10.000008807406285;-1.10234890893613e-09;0.18311262183214952;1.0447199306954404;1.0000078436163724;0.18310964814220834;1.0000098532447543
14.048528;1.0529263134586813;-0.016811889789892297;-0.01596684991647751;-0.2011864737766331;-0.1910739728586277;1.048438345916256;10.000010898403934;-1.10761570514566e-09;0.18309559916009638;1.044720141019433;1.000007656370773;0.18309266239780392;1.000009712818883
14.058528;1.052931396267921;-0.0168118748031001;-0.015966759822374624;-0.201168126009628;-0.1910556400970365;1.0484453086903203;10.000012955821203;-1.1159915827467614e-09;0.18307757683463868;1.0447203528027749;1.0000074757333237;0.18307467651793943;1.0000095693482474
14.068528;1.05293747854012;-0.016811883110138832;-0.015966676685237383;-0.2011517240430474;-0.19103897405613074;1.0484512791156104;10.00001498714506;-1.1275090340369652e-09;0.18306055480792507;1.0447205661870016;1.0000073023419846;0.1830576904820524;1.0000094230923586
14.078528;1.0529435598685464;-0.01681189141928809;-0.015966593548313767;-0.20113532187682898;-0.19102230801655293;1.0484572573546607;10.000016999932546;-1.142129582445775e-09;0.183043533022862;1.0447207813696036;1.0000071367471526;0.18304070427908764;1.0000092743357674
14.088528;1.052948639923041;-0.016811876438797814;-0.015966503454683513;-0.2011169735409479;-0.19100397525891832;1.0484632435555714;10.000019000688376;-1.1597608013936943e-09;0.18302651143647283;1.0447209984478152;1.0000069793633455;0.18302371789997537;1.0000091234138766
14.098528;1.0529547184396846;-0.01681188475191383;-0.015966420318329084;-0.20110057098204762;-0.19098730922205137;1.0484692376982363;10.000020994255753;-1.1802576358633527e-09;0.18300849002703928;1.0447212174139433;1.000006830477114;0.18300573134875564;1.0000089707341289
14.108528;1.052960795248099;-0.016811884846905448;-0.015966329375770943;-0.20108241331174384;-0.1909689765381412;1.0484752395096044;10.000022983171164;-1.2034193445661984e-09;0.182991468784229;1.0447214382175463;1.0000066902168887;0.18298874465274498;1.0000088167299255
14.118528;1.0529658702215277;-0.016811878092058592;-0.01596624708963646;-0.20106581931831882;-0.1909523104328903;1.0484812485432393;10.000024967364467;-1.2290119232229436e-09;0.182974447697023;1.0447216607690326;1.00000655851255;0.18297175785521563;1.0000086617717707
14.128528;1.0529719432299414;-0.016811886410655428;-0.01596616395439322;-0.20104941616676117;-0.19093564439991753;1.0484872642791148;10.000026944598064;-1.2567869200430761e-09;0.18295742674368992;1.0447218849066122;1.000006435137835;0.18295477100589624;1.0000085061706168
14.138528;1.0529780141605374;-0.016811894730965348;-0.015966080819540387;-0.20103301281542957;-0.19091897836819335;1.0484932861438916;10.00002891114309;-1.2864782209118651e-09;0.1829394058897883;1.0447221103909268;1.000006319787386;0.18293678416258116;1.000008350244098
14.148528;1.0529830828456646;-0.01681187976121654;-0.01596599072781413;-0.20101466334102389;-0.19090064561835146;1.0484993135509721;10.000030862591691;-1.3177988212734696e-09;0.18292238509962874;1.0447223369253753;1.0000062121037663;0.18291979739577857;1.0000081942982786
14.158528;1.052989149049152;-0.016811888084556675;-0.015965907593629376;-0.2009982595968915;-0.19088397958925388;1.0485053459895726;10.000032794899774;-1.350447289836292e-09;0.18290536434993382;1.0447225641758036;1.000006111671015;0.18290281079032222;1.0000080385628607
14.168528;1.052994212641626;-0.016811881337399647;-0.01596582530874087;-0.20098166471303613;-0.19086731349052186;1.048511383054207;10.00003470475001;-1.3841240812897813e-09;0.18288834363310447;1.0447227917821438;1.0000060180253318;0.18288582444245705;1.000007883197038
14.178528;1.053000273617224;-0.01681188144281226;-0.015965734368772643;-0.2009635056095076;-0.19084898081582646;1.0485174244135371;10.000036588726239;-1.4185575351845558e-09;0.1828713229481683;1.0447230193841859;1.0000059306902043;0.18286883845471888;1.0000077283434579
14.188528;1.0530063321278984;-0.016811889768867723;-0.0159656512354092;-0.20094710127310442;-0.19083231479090884;1.0485234698120787;10.000038442737722;-1.4535256377879073e-09;0.18285430228738503;1.0447232466545178;1.0000058492320918;0.18285185293324716;1.0000075741449215
14.198528;1.0530113882817185;-0.016811883023617438;-0.015965568951052958;-0.20093050584900854;-0.1908156486963281;1.0485295190818085;10.000040262645202;-1.4888627430099293e-09;0.18283728162931837;1.0447234733011455;1.000005773303241;0.1828348679830573;1.000007420707325
14.208528;1.053017446722236;-0.016812082221737988;-0.015965667009268547;-0.2009140860590637;-0.1907989675124213;1.0485355720752527;10.000042045105541;-1.5244569656641354e-09;0.18282026094663006;1.044723699056426;1.0000057026360574;0.1828178836976563;1.0000072680864047
14.218528;1.0530224980429277;-0.01681206723787381;-0.01596557690084134;-0.20089573527341664;-0.190780634772048;1.0485416285678102;10.000043788003042;-1.5602290347145909e-09;0.1828032402216551;1.0447239236894443;1.0000056370345274;0.1828009001501664;1.0000071163338482
14.228528;1.0530285468310367;-0.01681207554663799;-0.01596549375166181;-0.2008793301638575;-0.190763968752094;1.048547688236095;10.000045490274958;-1.596093396052303e-09;0.18278621944907728;1.044724147038642;1.0000055763399616;0.18278391739211663;1.000006965560474
14.238528;1.0530345929191869;-0.01681383888761468;-0.01596707725121789;-0.20086291663384048;-0.1907472949253767;1.0485537506923708;10.000047150968134;-1.6319503647764106e-09;0.18276919862472785;1.044724369009092;1.0000055203197757;0.18276693545424988;1.0000068159958895
14.248528;1.0530396360070087;-0.016813832130405545;-0.015966994951258497;-0.2008463203235027;-0.19073062883597303;1.0485598155190614;10.000048768506849;-1.667712729989223e-09;0.1827521777385248;1.0447245894963926;1.000005468619286;0.18274995434591765;1.0000066680146165
14.258528;1.0530456757294582;-0.016813840444675064;-0.0159669118031123;-0.20082991463466282;-0.19071396281811498;1.0485658822932191;10.000050340949585;-1.7033169254050397e-09;0.18273515677548757;1.0447248083088327;1.0000054208568718;0.18273297406128383;1.0000065220903698
14.268528;1.0530507118202193;-0.01681382546181178;-0.01596682169616268;-0.200811562917464;-0.1906956300812106;1.0485719505682705;10.000051866604979;-1.7387158977742047e-09;0.1827181357152311;1.0447250251563323;1.0000053767054087;0.18271599458478596;1.0000063786831954
14.278528;1.053056744039351;-0.01681383377156919;-0.015966738548732207;-0.20079515683869578;-0.19067896406394158;1.048578019863604;10.000053344322913;-1.773862142232291e-09;0.1827011145282543;1.044725239682644;1.0000053358588206;0.18269901588138157;1.0000062381375678
14.288528;1.053061772269612;-0.016813827005385935;-0.01596665624987531;-0.20077855982681425;-0.19066229797573525;1.0485840897280998;10.000054773425838;-1.8086813969150628e-09;0.18268409317711587;1.0447254515504627;1.0000052979597793;0.18268203789067247;1.000006100677217
14.298528;1.0530677963942134;-0.016813835309701163;-0.015966573103302906;-0.20076215336862643;-0.19064563195849862;1.0485901597775014;10.000056153543115;-1.8430636336270156e-09;0.18266707162603757;1.0447256606111421;1.0000052625698372;0.1826650605410549;1.0000059664332928
14.308528;1.0530728163159675;-0.01681382853758618;-0.01596649080530261;-0.20074555601095603;-0.19062896587002714;1.0485962296512945;10.000057484477102;-1.8768742833676723e-09;0.18265004984917468;1.0447258670374626;1.000005229184795;0.18264808376459632;1.0000058354255772
14.318528;1.0530788318814719;-0.01681383683540753;-0.015966407659883067;-0.20072914917397336;-0.1906122998522209;1.0486022989658856;10.000058765644393;-1.909965474253174e-09;0.1826330278264024;1.0447260712597626;1.0000051972940207;0.18263110750122802;1.0000057075503332
14.328528;1.0530838429838925;-0.01681383005621861;-0.015966325362965803;-0.2007125514711875;-0.19059563376289868;1.0486083673195286;10.00005999509291;-1.9421920041491616e-09;0.18261600553367197;1.0447262737610208;1.0000051664800713;0.18261413169567958;1.0000055826045213
14.338528;1.053089849418923;-0.016813830124816107;-0.01596623441167256;-0.20069438913109336;-0.19057730109561385;1.0486144343433892;10.000061169187095;-1.973439916848358e-09;0.18259898294533833;1.044726474913646;1.0000051364743705;0.18259715628896334;1.0000054603259083
14.348528;1.0530948509803155;-0.016813823337736976;-0.01596615211604113;-0.20067779107549344;-0.19056063500500167;1.0486204997363155;10.000062283484532;-2.0036482475044053e-09;0.18258296005033756;1.0447266749075723;1.000005107099125;0.1825811812116121;1.0000053404469358
14.358528;1.053100847430434;-0.01681383161989864;-0.015966068973498712;-0.20066138347284726;-0.19054396898467924;1.0486255632665702;10.000063333896069;-2.0327975467499626e-09;0.18256593686552958;1.0447268736717985;1.0000050781638339;0.18256420638101187;1.0000052227430178
14.368528;1.0531058386063612;-0.016813824824590963;-0.015965986679314276;-0.2006447850732925;-0.190527302892604;1.048631624737731;10.0000643173379;-2.0608728495836777e-09;0.18254891343254373;1.0447270708482435;1.000005049418185;0.18254723169918;1.0000051070425395
14.378528;1.0531118243747744;-0.016813833098478777;-0.015965903538565796;-0.20062837709364165;-0.19051063687081585;1.0486376838698497;10.00006523231151;-2.087831096780967e-09;0.18253188980826304;1.0447272659768816;1.0000050205790927;0.18253025705311668;1.0000049931852912
14.388528;1.0531168048086326;-0.016813826294919475;-0.015965821246266384;-0.20061177835068864;-0.19049397077725713;1.0486437402060278;10.000066079672257;-2.1135828898386273e-09;0.1825158660640562;1.0447274587068145;1.0000049914148246;0.18251428232006292;1.0000048809851676
14.398528;1.0531227801159944;-0.016813834560605704;-0.015965738107859406;-0.2005953699945194;-0.1904773047538986;1.048649793189825;10.000066862562372;-2.137997860679444e-09;0.18249884228293609;1.044727648773625;1.0000049618499043;0.18249730737258252;1.000004770244261
14.408528;1.053127750565592;-0.016813827748894766;-0.015965655817967328;-0.2005787709085046;-0.19046063865863494;1.0486558423102004;10.00006758508829;-2.1609308736673903e-09;0.1824818185452757;1.0447278358671201;1.0000049319754756;0.1824803320820942;1.0000046607802429
14.418528;1.053133716232083;-0.016813836006493738;-0.015965572682230214;-0.20056236217596649;-0.19044397263342386;1.0486618871972508;10.0000682514385;-2.182221374481379e-09;0.18246579491371637;1.0447280195641138;1.0000049019296822;0.1824643563297179;1.0000045524514045
14.428528;1.0531386771617632;-0.016813829186800886;-0.015965490394794793;-0.2005457627468425;-0.19042730653617887;1.0486679276731723;10.00006886636159;-2.2016678405488656e-09;0.18244877142071766;1.0447281993219608;1.0000048717926733;0.18244738002007524;1.000004445172859
14.438528;1.0531446334800645;-0.016813837436553705;-0.015965407261524928;-0.20052935363769123;-0.1904106405088465;1.0486729637020715;10.00006943551379;-2.219032037591693e-09;0.18243174806061976;1.0447283745307352;1.0000048415722924;0.1824304030797957;1.0000043389114184
14.448528;1.0531495855704174;-0.0168138306091359;-0.015965324976160874;-0.2005127538650481;-0.19039397440929245;1.0486789952520523;10.000069964883245;-2.2340621684162196e-09;0.18241572479395654;1.044728544592967;1.0000048112380469;0.1824144254436784;1.0000042336868675
14.458528;1.053154533976223;-0.01681557901122373;-0.015966909339945476;-0.2004961457071205;-0.19037730050164717;1.0486850222213053;10.000070460039522;-2.246517373748208e-09;0.18239870155943155;1.0447287089702706;1.000004780774072;0.18239744704855615;1.0000041295815814
14.468528;1.0531604793510236;-0.016815587259454822;-0.015966826209275843;-0.20047973604046587;-0.19036063447023452;1.0486910444518638;10.000070925485176;-2.2562073665375048e-09;0.1823826782845655;1.0447288671851667;1.0000047502005207;0.1823814678357681;1.0000040267450228
14.478528;1.053165422411423;-0.01681558042880437;-0.015966743925709875;-0.20046313575997304;-0.19034396836606815;1.0486970617656688;10.000071364218618;-2.263007146992003e-09;0.1823656548977657;1.0447290187835283;1.0000047195089972;0.18236448775339698;1.0000039253830686
14.488528;1.0531713638034164;-0.016815596890957785;-0.01596666860245755;-0.2004484809771712;-0.19032896897937598;1.0487030740369077;10.000071778086493;-2.266822135913498e-09;0.18234863134019988;1.0447291633226565;1.0000046885660123;0.18234750676163;1.000003825716669
14.498528;1.0531763041250484;-0.01681559005262875;-0.01596658631918184;-0.2004318803602406;-0.19031230287122147;1.048708081261031;10.000072168589377;-2.267558563229554e-09;0.18233260756704525;1.0447293004306926;1.0000046571118903;0.182331524837268;1.0000037279586156
14.508528;1.0531812438096182;-0.016815583210531834;-0.015966504035864627;-0.20041527957902572;-0.1902956367609121;1.0487140835509774;10.000072537532395;-2.265130343219777e-09;0.1823165835459757;1.0447294298703846;1.0000046248421408;0.18231554196835945;1.0000036323633295
14.518528;1.0531871831782351;-0.01681559143972983;-0.01596642090619805;-0.2003988689850191;-0.1902789707194375;1.0487200811184718;10.000072887687997;-2.2594676295331056e-09;0.18229955925752397;1.0447295515773727;1.0000045914395685;0.18229855815088347;1.0000035392812314
14.528528;1.053192122523026;-0.01681558459032423;-0.015966338622668927;-0.20038226785800783;-0.1902623046048244;1.0487260743250626;10.00007322310705;-2.250503511099163e-09;0.1822835346826475;1.044729665676249;1.0000045565600664;0.18228257339610435;1.0000034491304548
14.538528;1.053198062067875;-0.016815592812447062;-0.015966255492784888;-0.2003658568844248;-0.1902456385591664;1.0487310637438543;10.000073548813283;-2.2381658460845714e-09;0.1822665097918923;1.044729772423537;1.000004519846174;0.18226558773368762;1.0000033623302684
14.548528;1.0532030020401306;-0.01681558595622094;-0.015966173208674966;-0.20034925541072068;-0.19022897244052636;1.0487370501034332;10.000073870303126;-2.2223952662316206e-09;0.18225048456246018;1.0447298721010703;1.000004480938582;0.1822496012074637;1.0000032792734557
14.558528;1.0532079425295198;-0.01681558731839295;-0.01596609873044342;-0.2003344090950376;-0.1902139729683477;1.0487430341693216;10.000074192747363;-2.203157264435534e-09;0.1822344590022748;1.0447299649782393;1.000004439487323;0.1822336138747692;1.000003200308723
14.568528;1.0532138834789164;-0.01681559553068326;-0.015966015599566095;-0.20031799756885119;-0.19019730691686562;1.048749016698112;10.000074519879865;-2.1804235549863023e-09;0.18221743314649555;1.0447300513695297;1.0000043952016522;0.18221662580746367;1.0000031256884094
14.578528;1.053218824743982;-0.01681558866482705;-0.015965933314225373;-0.20030139559030688;-0.19018064079241478;1.0487539984499863;10.000074853382575;-2.1541652912173556e-09;0.18220140703555898;1.0447301316733217;1.0000043478545628;0.18220063708912088;1.0000030555056585
14.588528;1.0532237660993131;-0.016815581795933628;-0.015965851028617167;-0.20028479344591973;-0.19016397466595863;1.0487599802183605;10.000075193408229;-2.124386104719068e-09;0.18218538070374396;1.044730206334498;1.0000042972121337;0.1821846478064501;1.0000029896384808
14.598528;1.0532297073112202;-0.016815589999154657;-0.01596576789727296;-0.200268381355594;-0.19014730860850254;1.0487659628319346;10.000075539855475;-2.0911447991134143e-09;0.18216835418315247;1.0447302757982777;1.0000042430029943;0.18216765803756316;1.000002927723443
14.608528;1.0532346528248757;-0.016815781551336093;-0.015965873938310386;-0.2002535191559425;-0.19013229396781173;1.048771947059601;10.000075893594804;-2.0545338633738614e-09;0.18215232750967825;1.0447303404878308;1.0000041849661447;0.18215166784627476;1.0000028692205989
14.618528;1.0532395929486467;-0.01681577465766455;-0.0159657916358701;-0.20023691650524555;-0.19011562783569788;1.0487769335006425;10.000076257205537;-2.0146440289967163e-09;0.18213630072494844;1.0447304007722142;1.0000041229100245;0.18213567728255622;1.0000028135778367
14.628528;1.0532455320470493;-0.016815782836655427;-0.01596570848792407;-0.2002205038600991;-0.1900989617728396;1.0487829226209944;10.00007663487635;-1.971544616023767e-09;0.18212027387894208;1.0447304569095683;1.0000040567530184;0.18211968638169443;1.0000027603831916
14.638528;1.0532504699049812;-0.016815775938500737;-0.015965626185566312;-0.2002039008604296;-0.19008229563731824;1.04878891488335;10.00007703137857;-1.9252934744748048e-09;0.1821032470311308;1.0447305090280021;1.0000039865560117;0.18210269516014077;1.000002709390052
14.648528;1.0532554063972006;-0.01681577726174787;-0.015965551690744925;-0.20018905309782925;-0.19006729614862566;1.0487939107748585;10.000077450777313;-1.875977568331344e-09;0.18208722024488755;1.0447305571903263;1.000003912532996;0.18208670361283247;1.0000026604452343
14.658528;1.0532603415458086;-0.01681577035993283;-0.015965469388341546;-0.20017244977386406;-0.19005063001011202;1.0487999107004544;10.00007789576159;-1.8237453062009059e-09;0.182071193583815;1.0447306014686217;1.0000038350326073;0.18207071172095624;1.0000026134277982
14.668528;1.0532662754598123;-0.016815778531536263;-0.015965386240830874;-0.20015603639005525;-0.1900339639412653;1.0488059148810571;10.000078367763285;-1.768796077247325e-09;0.18205516711639289;1.0447306419824518;1.0000037544895013;0.18205471946545268;1.0000025682375266
14.678528;1.053271208335353;-0.016817535279986362;-0.015966978394637503;-0.20014117992289054;-0.1900189566410702;1.0488109233623035;10.000078867399694;-1.711351285606948e-09;0.18203914091832044;1.0447306789061948;1.0000036713349079;0.18203872683122857;1.000002524806135
14.688528;1.053276140387416;-0.01681752838201237;-0.01596689609300806;-0.20012457609051107;-0.19000229049869194;1.0488169361053719;10.000079394995257;-1.651638047474974e-09;0.182023115065297;1.0447307124442984;1.000003585936189;0.18202273380482992;1.0000024831079557
14.698528;1.0532810719260335;-0.016817529705977215;-0.01596682159933054;-0.200109727537721;-0.18998729100340542;1.0488229530711233;10.00007995107743;-1.5898833814874666e-09;0.18200708962850598;1.0447307427974548;1.0000034986495197;0.18200674037642506;1.000002443152915
14.708528;1.053287003336691;-0.016817537881884476;-0.015966738454081385;-0.2000933134226573;-0.18997062492943875;1.0488279742571058;10.000080536358128;-1.5263155534292995e-09;0.18199106468461068;1.044730770108222;1.0000034098900143;0.1819907465410233;1.0000024049556344
14.718528;1.0532919350531114;-0.01681753097975232;-0.01596665615452992;-0.20007670908012717;-0.18995395878313315;1.0488339996870508;10.000081151223062;-1.4611718698168693e-09;0.18197504032667436;1.0447307944197857;1.0000033200942147;0.1819747522919856;1.0000023684748738
14.728528;1.0532968674269398;-0.016817532299656466;-0.015966581662929927;-0.2000618600432706;-0.189938959283881;1.0488400293815447;10.000081795399339;-1.3947044201362118e-09;0.18195901666003517;1.0447308157265882;1.0000032296407808;0.18195875761230915;1.0000023335196941
14.738528;1.0533018007723376;-0.0168175253950606;-0.015966499364682862;-0.2000452553735591;-0.18992229313492762;1.0488450633485702;10.000082467965486;-1.327182599593844e-09;0.18194299379098577;1.0447308340559573;1.0000031388177033;0.1819427624669943;1.000002299688472
14.748528;1.0533077353613998;-0.01681754178943369;-0.015966424029554213;-0.20003059600580478;-0.18990729370404963;1.0488511015617152;10.000083167742304;-1.2588914209512988e-09;0.18192697181817116;1.0447308495050025;1.000003047830236;0.1819267668005965;1.0000022664469443
14.758528;1.0533126715138652;-0.01681753488288931;-0.015966341732236263;-0.20001399099149716;-0.1898906275524858;1.048856143908547;10.000083894022435;-1.190110658003644e-09;0.18191095082785907;1.0447308622520866;1.0000029568353466;0.18191077054327984;1.0000022333430993
14.768528;1.053317609572075;-0.01681753619888247;-0.015966267242247503;-0.1999991413171461;-0.18987562804802416;1.0488621901955864;10.0000846470042;-1.1210727864138339e-09;0.18189493089579842;1.044730872521893;1.00000286599532;0.18189477361325154;1.000002200164506
14.778528;1.0533225498622694;-0.016817529290896444;-0.015966184945288946;-0.19998253597431595;-0.1898589618939119;1.0488682402071903;10.000085427828795;-1.0519355628526414e-09;0.18187891209599594;1.0447308805188242;1.0000027755355871;0.18187877591575904;1.0000021668838894
14.788528;1.053327492584182;-0.016817530605752414;-0.015966110455441305;-0.19996768598799247;-0.18984396238688991;1.0488732937088259;10.000086238832658;-9.827942163532616e-10;0.18186389450601154;1.044730886413251;1.0000026857484836;0.18186377735646952;1.0000021335333478
14.798528;1.0533334378445316;-0.01681753877359862;-0.01596602731442069;-0.19995127021657635;-0.18982729630112616;1.0488793504143583;10.00008708370798;-9.137024949090282e-10;0.1818478781965369;1.044730890359713;1.00000259690107;0.18184777785817466;1.000002100180776
14.808528;1.053338385793218;-0.016817540087929746;-0.015965952824539446;-0.19993641990350397;-0.18981229679127626;1.0488844099779477;10.000087966859894;-8.446816954734205e-10;0.18183186321767486;1.0447308924535506;1.0000025091395546;0.1818317773531498;1.000002066984062
14.818528;1.0533433366286744;-0.016817533178916294;-0.015965870527577405;-0.19991981388720925;-0.18979563063145935;1.04889047196685;10.000088892656189;-7.757406555634825e-10;0.18181584960408773;1.044730892663414;1.0000024225236022;0.18181577576305716;1.0000020342677387
14.828528;1.0533482907449296;-0.01681753449337746;-0.015965796037309656;-0.19990496326278706;-0.18978063111831844;1.0488955358410181;10.000089865150212;-7.069033828078618e-10;0.18180083738771827;1.0447308908739346;1.000002337157155;0.1818007729936671;1.0000020025484209
14.838528;1.053353248775576;-0.016817527584786333;-0.015965713739948303;-0.19988835691866474;-0.1897639649549896;1.0489016010414447;10.00009088773475;-6.382077137338272e-10;0.18178482659345102;1.0447308869708793;1.000002253231979;0.18178476894677403;1.000001972437212
14.848528;1.0533582115069977;-0.01681752889996719;-0.015965639249134394;-0.19987350598326806;-0.18974896543819594;1.0489066671387852;10.000091962894787;-5.696809632899321e-10;0.18176881722603608;1.0447308808358333;1.000002170927023;0.18176876354150526;1.000001944494129
14.858528;1.0533631796955374;-0.016817530215761135;-0.01596556475799021;-0.1998586548966956;-0.18973396591956548;1.0489127338993782;10.000093092183473;-5.013323468487487e-10;0.18175380927010845;1.0447308723343376;1.0000020903032067;0.181753756728449;1.0000019191517826
14.868528;1.0533681539011897;-0.016817523309002737;-0.015965482459797058;-0.19984204806573688;-0.18971729975073953;1.0489178012660916;10.000094275855357;-4.3315798303422745e-10;0.18173780269898648;1.0447308613401427;1.0000020112865398;0.18173774848668608;1.0000018967520992
14.878528;1.0533741344589413;-0.016817539703185704;-0.01596540712444058;-0.199827386443877;-0.18970230029949117;1.048923869335336;10.000095512977822;-3.651403762182568e-10;0.18172179747869088;1.044730847734189;1.0000019337220671;0.18172173881793824;1.0000018776486166
14.888528;1.0533791216413122;-0.016817541021814986;-0.015965332632296048;-0.19981253488127837;-0.1896873007754616;1.0489289383467264;10.000096802723647;-2.9725699709635833e-10;0.18170679356991382;1.0447308313726442;1.000001857462255;0.18170672774051005;1.0000018622648748
14.898528;1.0533841156492763;-0.01681753411840368;-0.015965250333129323;-0.19979592754807937;-0.18967063460128383;1.0489350086733715;10.000098145134787;-2.2950568687414523e-10;0.18169079093605492;1.0447308120390086;1.000001782408062;0.18169071527266661;1.0000018510689965
14.908528;1.0533891165635405;-0.016819291068107964;-0.015966842488534316;-0.19978106745270865;-0.18965562726722193;1.0489400807717046;10.000099540487573;-1.6193403218273813e-10;0.1816757895511699;1.044730789460009;1.0000017084652135;0.18167570142061662;1.0000018445129726
14.918528;1.0533941242821978;-0.016819292399378023;-0.01596676799511004;-0.19976621543023468;-0.1896406277381307;1.0489461550724388;10.000100989050596;-9.465199028465809e-11;0.18165978939350436;1.0447307634147174;1.0000016355081704;0.18165968618517211;1.0000018430031072
14.928528;1.0533991386456445;-0.01681928550898845;-0.015966685694758974;-0.19974960761238858;-0.18962396155917743;1.048951231899371;10.000102491988756;-2.7812420674213123e-11;0.18164479043053275;1.044730733789306;1.0000015633937538;0.18164466956665568;1.0000018469298781
14.938528;1.0534041595339254;-0.01681928684374488;-0.01596661120048957;-0.19973475528090118;-0.18960896202727248;1.0489563114534444;10.000104051831967;3.842815079646408e-11;0.18162879261588996;1.0447307005228559;1.000001491967549;0.18162865155689709;1.0000018566997757
14.948528;1.0534091868096616;-0.016819288180486072;-0.015966536705798465;-0.1997199027991639;-0.18959396249412638;1.0489623937860069;10.000105671696664;1.0392779147266901e-10;0.1816137958984238;1.0447306635641422;1.0000014210768249;0.18161363213692114;1.0000018727149027
14.958528;1.053414220288759;-0.016819289519390733;-0.015966462210679617;-0.19970505016721812;-0.18957896295978388;1.0489674787674288;10.00010735407535;1.6854045315203005e-10;0.18159880022848104;1.0447306228855842;1.0000013506280048;0.1815986112873135;1.000001895351131
14.968528;1.0534192598031722;-0.016819282637282676;-0.015966379908783024;-0.199688441706732;-0.18956229677587794;1.0489735661376196;10.000109099954535;2.3210410962411412e-10;0.18158280556169856;1.044730578515349;1.0000012806028997;0.18158258900276467;1.000001924956962
14.978528;1.0534243052293928;-0.016819283980932805;-0.01596630541276909;-0.19967358876598562;-0.189547297239194;1.0489786556222942;10.000110908756486;2.9445335903799973e-10;0.18156781186763152;1.0447305306090153;1.000001210972839;0.18156756530687324;1.0000019618438958
14.988528;1.0534293564665376;-0.016819285327045463;-0.015966230916201328;-0.1996587356748759;-0.18953229770137955;1.0489847470369895;10.00011277909768;3.5543013323525686e-10;0.18155281913579308;1.0447304795721468;1.000001141637805;0.1815525402587028;1.0000020063134218
14.998528;1.0534344134454001;-0.016819286675618304;-0.015966156418981154;-0.19964388243326486;-0.18951729816248805;1.0489898403240199;10.000114709584054;4.1489124803697906e-10;0.18153682736726395;1.0447304260943082;1.0000010724802066;0.1815365139470224;1.0000020586943659
15.008528;1.053439476166694;-0.01681928802663936;-0.015966081920996286;-0.19962902904101842;-0.1895022986225994;1.0489949355181976;10.000116699106494;4.72709637153207e-10;0.18152183655549026;1.0447303709957176;1.000001003413186;0.18152148648128846;1.0000021192967254
15.018528;1.0534445447487657;-0.016819281156759132;-0.015965999615991672;-0.19961241977805996;-0.1894856324334483;1.0490010327082067;10.00011874649318;5.287682535180451e-10;0.18150684667820902;1.0447303150271947;1.0000009343449712;0.18150645798319462;1.0000021883223507
15.028528;1.053449624163673;-0.016819472055952047;-0.01596610497171754;-0.19959755099772308;-0.18947061773619306;1.049006132024634;10.000120849518593;5.829670443208147e-10;0.1814918577109076;1.0447302588005862;1.0000008651297427;0.18149142858246423;1.0000022658315975
15.038528;1.0534547054675887;-0.01681947339917709;-0.015966030455728156;-0.19958269714507296;-0.18945561819437823;1.0490112336375048;10.000123003939741;6.352380122406401e-10;0.18147586963787404;1.0447302028561534;1.000000795575438;0.1814753984238422;1.0000023517622563
15.048528;1.0534597938028085;-0.016819474744713122;-0.015965955938508018;-0.19956784314189246;-0.18944061865230286;1.0490173377779561;10.000125203843673;6.855453404050021e-10;0.18146088244608066;1.04473014774166;1.0000007255176282;0.18146036767059964;1.00000244593122
15.058528;1.0534648896176648;-0.01681947609251157;-0.01596588141991647;-0.19955298898832527;-0.18942561911017536;1.049022444766303;10.000127443357844;7.33871420631796e-10;0.18144589612095816;1.044730094026453;1.0000006549135025;0.18144533648330222;1.0000025480183463
15.068528;1.0534699933359717;-0.016819477442545732;-0.015965806899814954;-0.1995381346845101;-0.18941061956819075;1.0490275549846024;10.000129717783103;7.801986861975011e-10;0.18143091065118305;1.0447300422653139;1.000000583906304;0.1814303049929395;1.000002657567555
15.078528;1.0534751053106959;-0.016819478794797765;-0.01596573237807576;-0.19952328023056543;-0.18939562002654015;1.049033668801076;10.000132022875961;8.244894706450079e-10;0.18141592602707057;1.0447299928996774;1.0000005127877742;0.18141527330213933;1.0000027739974866
15.088528;1.0534802258387979;-0.016819480149240937;-0.015965657854608253;-0.1995084256265745;-0.1893806204854083;1.0490387865004034;10.000134353436067;8.666773765071525e-10;0.18140094223134826;1.044729946143616;1.0000004418490054;0.18140024150910866;1.0000028966405659
15.098528;1.0534853552574066;-0.01681948150583192;-0.015965583329386027;-0.19949357087256603;-0.18936562094498322;1.0490439082638272;10.000136703185804;9.066638397146274e-10;0.1813859592365575;1.0447299019821248;1.0000003712720213;0.18138520972690292;1.0000030248321436
15.108528;1.05349049395635;-0.016819482864511678;-0.01596550880245963;-0.19947871596853536;-0.18935062140545925;1.0490490342040861;10.00013906605116;9.443015313797099e-10;0.1813709770111973;1.0447298602566237;1.0000003011492116;0.18137017808261027;1.0000031579447677
15.118528;1.0534956422588053;-0.01681948422523213;-0.015965434273948396;-0.19946386091449766;-0.18933562186701056;1.0490551643837533;10.000141437217051;9.7940188606818e-10;0.18135599552487508;1.0447298206907245;1.0000002315598489;0.18135514669964245;1.00000329528994
15.128528;1.0534998003343954;-0.016819470509643455;-0.015965360585846824;-0.1994488163171921;-0.1893206222587865;1.0490602988078646;10.000143813440486;1.0117839549254079e-09;0.18134101474695613;1.0447297828771294;1.0000001626326958;0.18134011567728145;1.000003436039719
15.138528;1.0535049681524893;-0.016819471874397113;-0.01596528605468821;-0.19943396097839938;-0.18930562272289;1.0490654374606283;10.000146192619775;1.0413091276308204e-09;0.18132603464437952;1.0447297463524892;1.00000009453057;0.18132508507770295;1.0000035793113409
15.148528;1.0535101456203109;-0.01682122906777167;-0.015966878171048388;-0.19941909726490314;-0.18929061538119726;1.0490705803728761;10.000148572112382;1.0678865862582266e-09;0.18131105518463952;1.0447297106892168;1.0000000273566876;0.18131005492702043;1.0000037243116573
15.158528;1.053515332644255;-0.016821230444672878;-0.01596680363850125;-0.19940424162680648;-0.18927561584836594;1.0490767276467794;10.000150947020186;1.0914808705912428e-09;0.1812960763361378;1.0447296754860478;0.999999961128083;0.18129502523456484;1.0000038704061374
15.168528;1.0535205291764091;-0.01682123182332652;-0.015966729105756302;-0.19938938583920268;-0.18926061631720298;1.0490818794114776;10.000153310010448;1.112116039597614e-09;0.18128109806846987;1.0447296403365298;0.9999998958639307;0.18127999601773995;1.0000040171139426
15.178528;1.0535257351726801;-0.016821233203624143;-0.015966654573122144;-0.19937452990216334;-0.1892456167877839;1.049087035755865;10.000155652050708;1.1298548414406474e-09;0.18126712035786327;1.0447296048654107;0.9999998316468369;0.18126596731292194;1.0000041640411812
15.188528;1.0535309505717911;-0.01682124281045297;-0.015966587847998027;-0.19936142967570716;-0.18923228390854077;1.0490921966758153;10.000157963200538;1.1447666888949933e-09;0.18125214317821908;1.0447295688001221;0.9999997685705915;0.18125093917245386;1.000004310783441
15.198528;1.0535351752842121;-0.01682122911369938;-0.015966514157724026;-0.1993463841581115;-0.18921728431173643;1.0490973620563155;10.000160233346246;1.1569228374111216e-09;0.1812371664816264;1.0447295319904304;0.9999997066416937;0.18123591165560132;1.0000044568877207
15.208528;1.053540409037393;-0.01682123049825465;-0.015966439627029233;-0.19933152779592528;-0.1892022847877134;1.0491035317412516;10.000162452356152;1.1664268537186087e-09;0.1812221901996351;1.044729494331531;0.9999996457467996;0.18122088481641488;1.000004601883264
15.218528;1.053545651313152;-0.01682123188400951;-0.01596636509754327;-0.1993166712839987;-0.18918728526543138;1.0491087056135993;10.00016460991815;1.1734387479467672e-09;0.18120821426416553;1.0447294556903537;0.9999995856665274;0.18120685870211223;1.0000047452986585
15.228528;1.0535509013179996;-0.01682123327084473;-0.01596629056950826;-0.19930181462216812;-0.189172285744825;1.0491138834915086;10.000166696258173;1.1781641625791708e-09;0.1811932386224587;1.0447294159248173;0.9999995260842751;0.18119183336481232;1.000004886647046
15.238528;1.053556158142925;-0.01682123465861879;-0.015966216043150266;-0.19928695781026898;-0.1891572862258292;1.049119064882418;10.00016870304353;1.180838317309507e-09;0.1811782632316893;1.0447293749224005;0.999999466678243;0.181176808859945;1.0000050254453052
