time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.248528;1.0535604208976128;-0.016821229192154785;-0.015966150166504173;-0.19927366753981005;-0.18914395328581401;1.0491242488699668;10.000170623066083;1.1817233688817464e-09;0.18116428804289064;1.0447293326225455;0.9999994072428628;0.18116278523004592;1.0000051612690846
15.258528;1.0535656887071267;-0.01682123058124558;-0.0159660756440169;-0.19925881045063318;-0.1891289537700189;1.0491294342618214;10.000172449652139;1.1810870956254365e-09;0.18114931299878842;1.0447292890526765;0.9999993476308068;0.18114776250352682;1.0000052937377513
15.268528;1.0535709607578543;-0.01682123197068387;-0.015966001123870494;-0.1992439532109096;-0.18911395425591865;1.0491346198440912;10.000174176927874;1.1791670082047142e-09;0.18113533804729237;1.0447292443326948;0.9999992875926553;0.18113374070499022;1.0000054223732742
15.278528;1.0535762361991408;-0.01682123336029191;-0.01596592660630988;-0.19922909582047238;-0.18909895474362554;1.0491408045101758;10.00017580021801;1.1761650766365313e-09;0.18112036314726782;1.0447291986393845;0.9999992267617034;0.18111871985733216;1.0000055464870858
15.288528;1.053580514164013;-0.01682122789492061;-0.015965860738970043;-0.19921580506081188;-0.18908562181066446;1.049145987248264;10.000177315924635;1.1722627873722474e-09;0.18110638826122724;1.0447291521714444;0.9999991647616798;0.18110469997859316;1.0000056652625522
15.298528;1.0535857937710962;-0.01682122928442255;-0.01596578622719879;-0.19920094739175592;-0.18907062230235008;1.0491511671490554;10.000178721281038;1.1676173304697613e-09;0.18109141334832746;1.0447291051044614;0.9999991012942536;0.18108968107246207;1.000005777922405
15.308528;1.0535910742150987;-0.016821230673641104;-0.015965711718793803;-0.1991860895715038;-0.18905562279617683;1.0491563434709532;10.000180014358339;1.1623494660964124e-09;0.1810774383622893;1.0447290575670356;0.9999990361975377;0.18107566311252427;1.0000058838136663
15.318528;1.0535963547343399;-0.016821240287438137;-0.015965645020699498;-0.19917298756329302;-0.18904228994058864;1.049161515663069;10.000181194212653;1.156542449251709e-09;0.18106246325432887;1.0447290097195474;0.9999989694364997;0.1810606460440712;1.0000059824130654
15.328528;1.0536006346127762;-0.016821226595716447;-0.015965571360219623;-0.1991579403486971;-0.18902729036785693;1.0491666832869084;10.000182260930037;1.1502489565111823e-09;0.18104848797972908;1.0447289618445228;0.9999989010210864;0.18104662980316813;1.0000060732615368
15.338528;1.0536059130896456;-0.01682123620841108;-0.015965504670037715;-0.19914483807595432;-0.18901395751668415;1.0491718458776043;10.000183215435765;1.1435145032605043e-09;0.18103351250320884;1.0447289142815286;0.9999988309713612;0.1810316143240187;1.0000061558562923
15.348528;1.0536111894078828;-0.016821237595481302;-0.015965430177548888;-0.1991299796816743;-0.1889989580192752;1.0491770028522671;10.000184058799313;1.1364062511665038e-09;0.18101953680025498;1.0447288672641184;0.9999987593012056;0.18101759954046379;1.0000062296152703
15.358528;1.053615462797748;-0.016821223901906462;-0.01596535652961952;-0.1991149320791922;-0.188983958452974;1.0491821535380033;10.0001847910927;1.129011928594516e-09;0.18100556085425237;1.044728820778805;0.9999986859537836;0.18100358539866765;1.0000062939470447
15.368528;1.05362073248402;-0.016821233512682932;-0.015965289852419597;-0.19910182939856325;-0.188970625608039;1.0491872972690763;10.000185410994476;1.1214130675870267e-09;0.1809915846554878;1.0447287744980283;0.9999986107785421;0.1809895718615794;1.0000063483547543
15.378528;1.0536259978079283;-0.01682123489783028;-0.01596521537319584;-0.1990869705732225;-0.18895562611661565;1.0491924334664169;10.000185916530368;1.1136541479200805e-09;0.18097660820765535;1.04472872784939;0.9999985335932995;0.1809745588940579;1.000006392487253
15.388528;1.0536302582206554;-0.01682122942737866;-0.015965149544785673;-0.19907367859996059;-0.1889422932043346;1.0491975616917606;10.000186305516406;1.1057136516281899e-09;0.18096263153764802;1.044728680134745;0.9999984542626469;0.18096054645317844;1.0000064261257215
15.398528;1.0536355132123456;-0.01682298683634013;-0.0159667417227566;-0.19905881127053943;-0.1889272859097782;1.049202681673772;10.00018657553685;1.0975042181212135e-09;0.1809486546989547;1.0447286305551167;0.9999983727008103;0.18094653449503947;1.0000064491971148
15.408528;1.053640762323979;-0.01682299645304364;-0.01596667506305725;-0.19904570804832056;-0.18891395307126546;1.0492077932854493;10.000186724785847;1.0889165776374525e-09;0.1809346777616306;1.0447285782088953;0.9999982887977541;0.1809325229845469;1.000006461795716
15.418528;1.0536450051053046;-0.016822982762497277;-0.015966601440965865;-0.19903065967827;-0.18889895351440655;1.0492128965011522;10.00018675327983;1.0798540607137494e-09;0.18092070079347186;1.0447285221532538;0.9999982023930335;0.18091851190058064;1.000006464097614
15.428528;1.0536502410987076;-0.016822992378067173;-0.01596653478941393;-0.1990175561919948;-0.18888562067776005;1.0492179913696615;10.000186662889671;1.0702257919620778e-09;0.18090572384923165;1.0447284614947083;0.999998113338786;0.18090350123365814;1.0000064562150375
15.438528;1.0536554699532235;-0.016822993768124864;-0.015966460335378213;-0.19900269651444724;-0.18887062119347006;1.0492230780361822;10.000186456457897;1.0599451256284847e-09;0.18089174697512675;1.0447283954935545;0.9999980215666425;0.1808894909794788;1.0000064381179827
15.448528;1.0536596914866083;-0.01682298830101943;-0.015966394530582767;-0.19898940382060049;-0.18885728828725287;1.0492281567904793;10.00018613701874;1.0489499946306025e-09;0.18087777021484855;1.0447283236230611;0.9999979271259458;0.18087548113785007;1.0000064096426697
15.458528;1.0536649056974146;-0.016822989690057924;-0.01596632008318498;-0.19897454386375096;-0.18884228880423862;1.0492332280563996;10.000185707485002;1.0372050654502237e-09;0.18086379360854463;1.0447282455000937;0.9999978302021254;0.1808614717136601;1.0000063705441227
15.468528;1.053669112816112;-0.016822984221832826;-0.015966254284157756;-0.19896125093381678;-0.18882895589924864;1.0492382923307184;10.000185170948319;1.0246719840018736e-09;0.18084981718771184;1.0447281607835517;0.9999977310951214;0.18084746271310886;1.0000063205892433
15.478528;1.053674313160034;-0.016822993834562726;-0.015966187648101555;-0.19894814678400843;-0.18881562306586688;1.0492433501083822;10.000184530930817;1.0112725430373823e-09;0.18083584096815386;1.0447280691493246;0.9999976301941734;0.18083345414070157;1.0000062596893424
15.488528;1.0536785117785434;-0.01682316901311685;-0.015966293229488407;-0.19893308244919997;-0.18880060836095877;1.0492484018037902;10.000183791141767;9.96878320324932e-10;0.1808218649489956;1.0447279702870778;0.999997527987861;0.1808194459991887;1.0000061879613966
15.498528;1.0536836995464196;-0.016823178610697365;-0.01596622658346991;-0.1989199780342907;-0.18878727552899213;1.0492534477237088;10.000182955497946;9.813359389867231e-10;0.18080788912354687;1.0447278638994875;0.9999974250573997;0.18080543828641044;1.0000061056532377
15.508528;1.0536888814035061;-0.016823188207171512;-0.015966159938625938;-0.1989068734842014;-0.18877394269762307;1.0492574880863907;10.000182028098825;9.645011280404658e-10;0.18079491349436;1.0447277497295286;0.999997322073261;0.1807924309957624;1.000006013076477
15.518528;1.0536930576423422;-0.016823174494084787;-0.015966086326280653;-0.19889182384885437;-0.1887589431474314;1.0492625230473465;10.000181012587621;9.462629332145527e-10;0.18078093807988935;1.0447276275561321;0.9999972198149087;0.18077842412625908;1.0000059106441324
15.528528;1.0536982285537082;-0.01682318408801578;-0.015966019682833288;-0.19887871903316057;-0.1887456103170614;1.0492675527490005;10.000179911735454;9.265583982945273e-10;0.18076696290944605;1.0447274971339675;0.9999971191092628;0.18076441768799764;1.0000057989435627
15.538528;1.053702394502912;-0.01682317859890487;-0.015965953878868767;-0.1988654252770232;-0.1887322774160741;1.0492725773334697;10.000178727610866;9.053706724187196e-10;0.1807529880119547;1.0447273581527128;0.999997020740253;0.18075041169394346;1.0000056787534144
15.548528;1.053707555867978;-0.016823179963373364;-0.015965879428662417;-0.19885056406369458;-0.18871727793795695;1.0492775968660242;10.000177462261004;8.827137400571075e-10;0.18073901340204207;1.0447272102483969;0.9999969254841468;0.1807364061497656;1.0000055509659171
15.558528;1.0537117131511418;-0.016823174471395575;-0.015965813625137184;-0.19883727006980595;-0.18870394503742113;1.0492826112962745;10.000176118480516;8.586292361718756e-10;0.18072603906863322;1.0447270530262422;0.9999968341981212;0.1807234010568163;1.0000054164852532
15.568528;1.0537168668616461;-0.016823184059638997;-0.015965746982853846;-0.19882416473036874;-0.1886906122079858;1.0492876205366428;10.000174699819567;8.332023436501177e-10;0.18071206497386857;1.0447268861199313;0.9999967477922946;0.18070939642495398;1.0000052761614358
15.578528;1.0537210175291378;-0.016823178564784994;-0.01596568117955611;-0.19881087050542415;-0.18867727930767128;1.049291624542003;10.00017321042592;8.065677880460366e-10;0.18069809106648818;1.0447267093154837;0.9999966670917286;0.18069539227686035;1.0000051307276108
15.588528;1.0537261655784327;-0.016823188150195154;-0.015965614537605678;-0.1987977649083704;-0.1886639464784416;1.0492966232841177;10.000171655122074;7.788906410294256e-10;0.1806851172993687;1.0447265226127609;0.9999965927196245;0.1806823886379651;1.0000049807621714
15.598528;1.0537303114567125;-0.01682317442592855;-0.015965540927303287;-0.19878271427595062;-0.1886489469299657;1.049301616669595;10.000170038927013;7.503425859839884e-10;0.1806711436300744;1.0447263261648425;0.9999965250357868;0.18066838552656186;1.000004826716904
15.608528;1.0537344556175519;-0.016823168927073192;-0.015965475124544628;-0.19876941970488768;-0.1886356140299362;1.0493066045101038;10.000168366430014;7.210858218891116e-10;0.18065717001030024;1.0447261202268268;0.9999964640869242;0.18065438295458588;1.0000046689778357
15.618528;1.0537395985542934;-0.016823178508729716;-0.015965408483618177;-0.19875631372020805;-0.18862228120083188;1.0493105865870411;10.000166641519886;6.912619655315255e-10;0.18064419638564028;1.044725905134059;0.9999964096139439;0.18064138092879936;1.0000045079074635
15.628528;1.0537437407760692;-0.01682317300768618;-0.01596534268173944;-0.198743018918597;-0.1886089483005526;1.049315562784859;10.00016486703378;6.61000344613269e-10;0.18063022270403217;1.0447256812624197;0.9999963611818883;0.18062737944220403;1.0000043438388917
15.638528;1.0537488826919295;-0.01682318258744149;-0.015965276042020568;-0.19872991267674464;-0.1885956154709141;1.0493205332054178;10.0001630448928;6.304436450375545e-10;0.18061724892693154;1.0447254490372855;0.9999963183732671;0.18061437846510253;1.000004177061303
15.648528;1.053753024710147;-0.01682317708487028;-0.01596521024135396;-0.1987166176446753;-0.18858228256989046;1.0493254981596956;10.000161177194888;5.997531945888898e-10;0.1806032750354488;1.0447252089848102;0.9999962809091052;0.18060037795120715;1.0000040078469434
15.658528;1.0537581671990262;-0.016824942885199826;-0.015966810251472778;-0.19870350291907526;-0.18856894193231005;1.0493294580613268;10.000159266908554;5.690869418907028e-10;0.18059030102344933;1.0447249617637322;0.9999962486404438;0.18058737785629783;1.0000038364855481
15.668528;1.0537623106306486;-0.01682493738865473;-0.015966744452265924;-0.1986902076566168;-0.1885556090303988;1.0493344133603302;10.000157317185646;5.385749912269014e-10;0.1805763268891541;1.0447247081875535;0.9999962214512433;0.180573378149956;1.000003663290281
15.678528;1.0537664555182027;-0.016824931892108947;-0.01596667865390853;-0.19867691228562198;-0.18854227612800148;1.0493393645883369;10.000155330353788;5.082999421691132e-10;0.18056335263147683;1.0447244492314534;0.9999961991685068;0.18056037882021375;1.0000034885650684
15.688528;1.053771602359448;-0.016824941479092352;-0.015966612018480566;-0.19866380540774967;-0.1885289432960788;1.0493443124269974;10.000153307868418;4.782918366439633e-10;0.18055037824597553;1.0447241860104848;0.9999961815905157;0.1805473798875651;1.000003312554027
15.698528;1.0537757514985548;-0.016824935983144457;-0.015966546222292394;-0.19865050980635046;-0.18851561039267795;1.0493482576795823;10.000151250935163;4.485514123100849e-10;0.18053640372253765;1.0447239197448617;0.999996168600116;0.1805333814159673;1.0000031354063696
15.708528;1.053779902984933;-0.016824930487815547;-0.01596648042733027;-0.19863721409647744;-0.18850227748877504;1.0493532012187727;10.00014916099296;4.1908333363551526e-10;0.18052342905145516;1.0447236516833083;0.9999961602112512;0.180520383499057;1.0000029571428093
15.718528;1.0537850567068359;-0.016824940076651678;-0.015966413795787324;-0.19862410683988288;-0.18848894465529967;1.049358144012265;10.000147040032349;3.8991555409124685e-10;0.18051045423314677;1.0447233829991327;0.9999961564834063;0.18050738623804258;1.0000027776786877
15.728528;1.0537892125556922;-0.016824934583180618;-0.015966348003440916;-0.19861081090000676;-0.1884756117501878;1.0493620871209424;10.000144890788347;3.6110084432225434e-10;0.18049647927261322;1.0447231147552833;0.9999961573698198;0.1804933897333857;1.000002596951522
15.738528;1.0537933703728086;-0.01682492909090343;-0.015966282212346198;-0.19859751485197072;-0.1884622788442547;1.0493670316149997;10.000142716440195;3.3270477634052065e-10;0.18048350416384243;1.0447228479038615;0.9999961626343278;0.18048039407546299;1.000002414999559
15.748528;1.0537985299079273;-0.016824938683299043;-0.01596621558480553;-0.19858440721758222;-0.18844894600833131;1.0493719784909261;10.000140519892572;3.047990607249112e-10;0.18047052888975237;1.0447225832551819;0.9999961719195762;0.18046739932658262;1.000002231895025
15.758528;1.053802690833734;-0.016824933193839053;-0.01596614979613958;-0.1985711109403259;-0.18843561310037268;1.0493759286098647;10.00013830324124;2.7745999942066906e-10;0.18045755343227315;1.0447223214682047;0.9999961849039953;0.1804544055101085;1.0000020476763274
15.768528;1.0538068527110467;-0.01682492770598847;-0.01596608400856023;-0.19855781455534355;-0.1884222801912583;1.0493808826559083;10.000136067849308;2.5075232904318124e-10;0.18044457777275036;1.0447220630537173;0.9999962013995536;0.18044141260952032;1.0000018623841116
15.778528;1.0538120150118102;-0.016824937303177478;-0.015966017384556254;-0.1985447065444188;-0.18840894735185695;1.049384841133098;10.000133814917387;2.2471752292317056e-10;0.18043160188862967;1.0447218083654124;0.9999962213111533;0.18042842058021671;1.0000016761194974
15.788528;1.0538161771234298;-0.016824931818773984;-0.015965951599067784;-0.19853140993098756;-0.1883956144401273;1.0493898043878982;10.000131545750266;1.9938719693355788e-10;0.1804186257558339;1.044721557671514;0.9999962445255833;0.18041542937218732;1.0000014890288467
15.798528;1.0538203383039757;-0.01682493456276115;-0.01596589362115394;-0.19851986953182355;-0.18838394817533527;1.0493947726463277;10.000129261409036;1.748058463337e-10;0.18040564934679085;1.044721311308687;0.9999962708455589;0.18040243894728802;1.000001301262173
15.808528;1.0538244978105402;-0.016824929081771352;-0.015965827837455406;-0.1985065727103531;-0.18837061526067142;1.0493987460823186;10.00012696264944;1.5104205317492778e-10;0.18039267262345784;1.0447210697252953;0.9999963000058348;0.180389449291691;1.0000011129961486
15.818528;1.053829654959629;-0.01682493868577666;-0.015965761217369548;-0.19849346421163028;-0.18835728241549254;1.0494037248760135;10.000124650675545;1.2817766485133213e-10;0.18037969554191777;1.0447208333592695;0.9999963317533648;0.18037646042409905;1.0000009244946213
15.828528;1.0538338092284976;-0.016824933208097297;-0.015965695435305228;-0.19848016716234024;-0.18834394949793853;1.0494077091737726;10.000122327894086;1.0628210312171756e-10;0.18036671806710106;1.044720602529664;0.9999963659445145;0.18036347238469416;1.0000007361170227
15.838528;1.0538379602280914;-0.016824927732072868;-0.01596562965392822;-0.19846687000580449;-0.18833061657909608;1.049412699004098;10.000119997327321;8.53890592653489e-11;0.18035374017656908;1.0447203774451224;0.9999964025557374;0.18035048521221025;1.000000548229843
15.848528;1.0538421076874736;-0.016824930484392812;-0.015965571679628816;-0.19845532909864874;-0.18831895030750154;1.0494166942835366;10.000117660867245;6.548811098914491e-11;0.1803407618441342;1.0447201582868142;0.9999964416101986;0.1803374989333272;1.0000003610635795
15.858528;1.0538472513022614;-0.016824940095084086;-0.015965505062364518;-0.19844222011248333;-0.18830561745750563;1.049421694897102;10.000115318610298;4.653866875374321e-11;0.18032778302362462;1.0447199452973808;0.9999964831302356;0.18032451356523094;1.000000174627579
15.868528;1.0538513907311096;-0.016824934624161663;-0.01596543928250018;-0.19842892262724923;-0.18829228453572458;1.049425700756613;10.000112970079597;2.849846147945702e-11;0.1803148036554849;1.0447197388113483;0.9999965271126968;0.18031152911825973;0.9999999887594698
15.878528;1.0538555255820783;-0.016824937381616216;-0.015965381309342153;-0.19841738141287876;-0.18828061826164674;1.0494307117873864;10.000110615457327;1.1334206334939572e-11;0.18030182368053596;1.0447195392037396;0.9999965735217747;0.1802985455961966;0.9999998032696293
15.888528;1.0538596555190598;-0.016824931914090444;-0.01596531553005874;-0.19840408371928875;-0.18826728533862339;1.0494347278480651;10.000108255782338;-4.992854874995814e-12;0.1802888430360003;1.0447193468028984;0.9999966223392632;0.18028556299508824;0.999999618086137
15.898528;1.0538637802680437;-0.016824926448240872;-0.015965249751037542;-0.1983907859180586;-0.1882539524151477;1.0494397486663083;10.00010589283282;-2.051979503683322e-11;0.1802768616420622;1.0447191618179947;0.9999966736123784;0.18027358130173093;0.9999994333245095
15.908528;1.0538688995750005;-0.016824944294078173;-0.01596519094193455;-0.1983794327224428;-0.18824228621068895;1.049443773838113;10.000103528740627;-3.5239035462432644e-11;0.18026387939914454;1.044718984286934;0.9999967274262955;0.18026060049772383;0.9999992492490716
15.918528;1.0538730132450531;-0.01682493883160522;-0.015965125163483758;-0.1983661346990305;-0.1882289532867285;1.0494488028428837;10.000101165010019;-4.907549945819401e-11;0.1802508961996729;1.0447188140729675;0.9999967838104449;0.18024762056635799;0.9999990661837326
15.928528;1.0538771211345461;-0.01682493337078439;-0.015965059385376606;-0.1983528365677142;-0.1882156203627915;1.049452835099152;10.000098802044912;-6.190949375834547e-11;0.18023891194352729;1.044718650970754;0.9999968426624186;0.1802356414918399;0.9999988844448393
15.938528;1.05388122321343;-0.016826692558201545;-0.015966668062298663;-0.1983412865216723;-0.18820394628122492;1.0494578700890915;10.000096439852518;-7.359737370183475e-11;0.18022592654426414;1.0447184948688202;0.9999969037614189;0.18022266325487604;0.9999987043028679
15.948528;1.053885319478682;-0.016826687107075425;-0.015966602285179852;-0.1983279881807253;-0.18819061335778553;1.04946190743083;10.000094078905379;-8.39673463836069e-11;0.1802129399195373;1.0447183457827482;0.9999969668397668;0.18020968583335648;0.9999985259595555
15.958528;1.053889409852843;-0.016826689883925383;-0.01596654431488951;-0.19831644616471136;-0.18817894708306848;1.0494669468182156;10.00009172070982;-9.283159668592495e-11;0.18020095197753722;1.044718203697666;0.9999970316334211;0.18019770920020617;0.9999983495358952
15.968528;1.0538934941675087;-0.016826684435235995;-0.0159664785392027;-0.19830314761351917;-0.18816561416032285;1.0494709879270994;10.000089368021857;-1.0003256270202189e-10;0.18018796262475328;1.0447180684170592;0.9999970978592021;0.18018473331880863;0.9999981750847708
15.978528;1.0538975722717911;-0.016826687214137527;-0.01596642057040597;-0.1982916054004438;-0.18815394788632503;1.049475030391718;10.000087024200838;-1.054801549612896e-10;0.1801759717878934;1.044717939572544;0.9999971651657574;0.18017275814812905;0.9999980026367062
15.988528;1.053901648799378;-0.016826869980434794;-0.01596653331562647;-0.1982782915538475;-0.18814059981434914;1.0494800738076038;10.000084692246507;-1.091416885289568e-10;0.1801629794186565;1.0447178167123299;0.9999972331358883;0.1801597836485418;0.9999978322554975
15.998528;1.053906714396783;-0.01682688783396369;-0.015966474500441953;-0.1982669373454594;-0.18812893361207617;1.049484117712957;10.000082374318865;-1.1100008812213287e-10;0.1801509854904592;1.0447176993705116;0.9999973013059287;0.1801478097785309;0.9999976640790673
16.008528;1.053910773885087;-0.016826882374606042;-0.015966408714784688;-0.1982536383603474;-0.18811560069064195;1.0494891615898585;10.00008007172203;-1.1101688694925812e-10;0.18013799000349817;1.0447175870712078;0.9999973691770158;0.1801348364889892;0.9999974983564176
16.018528;1.0539148275416963;-0.016826885143956027;-0.01596635073752106;-0.1982420957419113;-0.18810393441761536;1.0494932048943577;10.000077785164331;-1.091218765333744e-10;0.18012599297707949;1.0447174792482061;0.9999974362341795;0.18012286371867484;0.9999973354414875
16.028528;1.053918875851837;-0.0168268796852939;-0.015966284953575;-0.1982287965468865;-0.18809060149604245;1.0494972470956963;10.000075514704864;-1.0522920257171283e-10;0.18011399443394646;1.0447173751829495;0.9999975019502921;0.18011089139498987;0.9999971756729242
16.038528;1.0539229194103783;-0.01682688245522635;-0.015966226978029338;-0.19821725373201787;-0.18807893522247826;1.0495022877180893;10.000073259373542;-9.926619364999669e-11;0.18010099440781477;1.0447172740564616;0.9999975658056458;0.1800979194443657;0.9999970192506388
16.048528;1.053926958773556;-0.016826885225355016;-0.015966169003418414;-0.19820571082238053;-0.18806726894835518;1.0495063263553055;10.00007101745223;-9.120422994805544e-11;0.1800889929614998;1.0447171750509832;0.9999976273353764;0.18008594780465398;0.9999968662382793
16.058528;1.0539309943424364;-0.01682687976730303;-0.015966103222418503;-0.19819241131635973;-0.18805393602513054;1.0495103626341535;10.000068787678527;-8.108284266312484e-11;0.18007699018433657;1.0447170773967958;0.9999976861411202;0.18007397642661507;0.9999967165911545
16.068528;1.0539350263582397;-0.01682688253773366;-0.015966045249990617;-0.19818086821064831;-0.18804226974941288;1.0495153961697665;10.000066570336061;-6.901817786312891e-11;0.18006398616645494;1.0447169803872167;0.9999977418944571;0.18006100526413268;0.9999965701499016
16.078528;1.0539390549843266;-0.01682688530834069;-0.015965987278785048;-0.19816932501027043;-0.18803060347267864;1.0495194265471697;10.000064367467445;-5.5188814960533455e-11;0.18005198096771569;1.0447168834221696;0.9999977943939828;0.1800490342714021;0.999996426725388
16.088528;1.0539430803840257;-0.016826879850826485;-0.01596592150155525;-0.19815602519362643;-0.18801727054643497;1.049523453327817;10.0000621829532;-3.979997379798125e-11;0.18003997460783494;1.044716786012007;0.9999978435884311;0.18003706341613276;0.999996286267465
16.098528;1.053947102737135;-0.016826882621877984;-0.015965863533022165;-0.19814448179752275;-0.1880056042673887;1.0495274761124684;10.000060022779403;-2.304905617260667e-11;0.180027967083999;1.044716687724879;0.9999978894919346;0.1800250926882605;0.9999961489233282
16.108528;1.0539511221899542;-0.01682688539315658;-0.015965805565794924;-0.19813293830716527;-0.1879939379871896;1.0495324946262508;10.000057894739225;-5.123284872383579e-12;0.18001595839019754;1.0447165881930496;0.9999979321086612;0.1800131220876061;0.9999960149621171
16.118528;1.0539551387974917;-0.01682687993631331;-0.01596573979252654;-0.19811963818112807;-0.187980605057586;1.0495365087294029;10.000055807628616;1.3783742132539786e-11;0.18000394852729382;1.0447164871685337;0.9999979714426429;0.18000115161149705;0.9999958847029597
16.128528;1.0539591525176688;-0.016826882708004445;-0.015965681827561782;-0.1981080944963095;-0.18796893877553533;1.0495405183254007;10.000053770367037;3.347869705016342e-11;0.17999193751408704;1.0447163845661638;0.9999980075478393;0.17998918126749547;0.9999957584199446
16.138528;1.0539631632367261;-0.016826885479878196;-0.01596562386344795;-0.1980965507179;-0.18795727249285402;1.0495445232772258;10.000051790949431;5.379080386745761e-11;0.17997992539779772;1.0447162805209043;0.9999980406033103;0.1799772110889606;0.9999956361834994
16.148528;1.0539671708217953;-0.016826888251894052;-0.015965565899983894;-0.1980850068460671;-0.187945606209709;1.0495495234817376;10.000049875404631;7.457858816470808e-11;0.1799679122532464;1.0447161754118555;0.9999980709732029;0.17996524112341028;0.9999955178012062
16.158528;1.0539701752062105;-0.01682687593899026;-0.015965508772216256;-0.19807327487432422;-0.18793393985530735;1.0495535190215841;10.000048027805107;9.572460500546535e-11;0.1799558981683065;1.0447160697999691;0.9999980991862433;0.17995327141519762;0.9999954029358349
16.168528;1.0539741763443646;-0.01682687048273878;-0.01596544300221645;-0.19805997425452482;-0.18792060692338858;1.0495575101665422;10.00004625159359;1.1712480615422232e-10;0.17994388322924607;1.0447159643292878;0.9999981258292957;0.17994130200715705;0.9999952912518155
16.178528;1.053978174196335;-0.016826873254652774;-0.015965385039320056;-0.1980484301085128;-0.18790894064000008;1.049561497200741;10.000044550331198;1.386784723232946e-10;0.1799318675155792;1.0447158596190103;0.9999981514067297;0.17992933295034333;0.9999951824654983
16.188528;1.0539821686231015;-0.016826876026185;-0.015965327076217103;-0.1980368858697913;-0.18789727435701492;1.049565480282861;10.000042927153933;1.6030421643546503e-10;0.17991985109731662;1.0447157561804254;0.9999981762337412;0.1799173643075497;0.9999950763098139
16.198528;1.0539861593642914;-0.016826878797093967;-0.015965269112753085;-0.19802534153852464;-0.1878856080746619;1.049570459453999;10.000041384363076;1.8196741026326195e-10;0.17990783403310026;1.0447156543836345;0.9999982004189403;0.17990539614565643;0.99999497251063
16.208528;1.0539901460290364;-0.016826881567142564;-0.015965211148796146;-0.19801379711487282;-0.18787394179313058;1.0495744346830023;10.00003992303771;2.0367404373349266e-10;0.17989581637726137;1.0447155543968665;0.9999982239459738;0.1798934285249404;0.9999948708567151
16.218528;1.0539941281731005;-0.016826884336117474;-0.015965153184226387;-0.19800225259899756;-0.18786227551256263;1.0495784058783135;10.000038542494998;2.254545714040441e-10;0.17988379819091482;1.0447154561228178;0.9999982467732761;0.17988146149625656;0.9999947712761144
16.228528;1.05399810541385;-0.016828643717170633;-0.01596676186731522;-0.1979906997627447;-0.1878506014261243;1.0495823729054248;10.000037241016113;2.473685127750593e-10;0.1798717795394769;1.0447153592555127;0.9999982688972753;0.1798694951022832;0.9999946737804336
16.238528;1.0540010774435715;-0.01682863140348756;-0.015966704736014223;-0.19797896715132562;-0.1878389350767717;1.0495863355970196;10.000036017407313;2.6949610314010773e-10;0.17986076048131436;1.0447152633972183;0.9999982904081436;0.17985852937941;0.9999945783468798
16.248528;1.054005043904353;-0.01682863417494639;-0.015966646769015765;-0.19796742237165052;-0.18782726879951717;1.0495902937373949;10.000034871501361;2.9190859548432875e-10;0.1798487410664395;1.0447151681140072;0.9999983115219079;0.17984656436062255;0.9999944848591127
16.258528;1.0540090044061177;-0.016828636944761836;-0.01596658880120009;-0.19795587750063565;-0.1878156025234365;1.0495942470380892;10.00003380362164;3.1464828738491965e-10;0.17983672133981632;1.0447150729392116;0.9999983325625784;0.17983460007509966;0.9999943930708491
16.268528;1.0540129584564601;-0.016828639712818942;-0.015966530832649577;-0.19794433253849733;-0.18780393624855043;1.049599195141382;10.000032814216821;3.377306173122709e-10;0.17982570133830603;1.0447149773547701;0.9999983539045155;0.17982363654377612;0.9999943026051544
16.278528;1.0540169055192967;-0.01682864247902668;-0.015966472863475144;-0.19793278748538984;-0.18779226997485934;1.0496031377063602;10.000031903798442;3.611637245989796e-10;0.17981368108172657;1.0447148807725772;0.9999983758695298;0.17981167377569185;0.9999942130683769
16.288528;1.054020845157695;-0.016828645243318063;-0.015966414893789596;-0.19792124234141417;-0.18778060370235342;1.0496070745156498;10.000031072678276;3.849662362475719e-10;0.17980166056577382;1.0447147825640035;0.9999983986076008;0.17979971176799836;0.9999941241746475
16.298528;1.0540237771161143;-0.016828632918967558;-0.015966357758181244;-0.19790950926496395;-0.1877689373600739;1.0496110054923533;10.00003032104514;4.0915834745703654e-10;0.1797906397713693;1.0447146821572808;0.9999984220114214;0.1797887505078323;0.9999940357377016
16.308528;1.0540277012662587;-0.016828635679250893;-0.015966299787876326;-0.19789796395104564;-0.18775727108993148;1.049614930683735;10.000029649980336;4.337300373970232e-10;0.17977861868319728;1.0447145791379402;0.9999984457072397;0.17977678997825725;0.9999939476152556
16.318528;1.0540316176875966;-0.01682863843745098;-0.015966241817580062;-0.19788641854628175;-0.18774560482095584;1.0496188502940436;10.000029062087426;4.5862832730408206e-10;0.17976759729353278;1.04471447324738;0.9999984691867062;0.17976583017065917;0.9999938597240529
16.328528;1.0540355265944477;-0.016828641193534933;-0.015966183847448415;-0.19787487305061383;-0.18773393855311957;1.0496227647033411;10.000028560684921;4.837878382288052e-10;0.17975557559465752;1.044714364293803;0.9999984920188274;0.17975387108976446;0.9999937720445004
16.338528;1.0540384282445383;-0.01682862886083064;-0.015966126711817245;-0.1978631396690029;-0.18772227221546595;1.0496266744220444;10.000028148623123;5.091666290394433e-10;0.1797445535802323;1.0447142520897046;0.9999985139711924;0.1797429127383536;0.9999936845420256
16.348528;1.054042322794332;-0.016828631612696446;-0.015966068742298226;-0.19785159400309718;-0.18771060594993927;1.0496305800406753;10.000027827521212;5.347530581023589e-10;0.17973253125317648;1.0447141364466024;0.9999985350267592;0.1797309550998041;0.9999935971084851
16.358528;1.0540462103404107;-0.016828634362503345;-0.01596601077328368;-0.19784004824621826;-0.1876989396856591;1.0496344822168997;10.000027597281703;5.605500151578327e-10;0.17972150862519282;1.044714017185223;0.9999985553549287;0.17971999814478704;0.9999935095961403
16.368528;1.0540500909212662;-0.0168286453386026;-0.015965960611406736;-0.19783025910001698;-0.18768894007109715;1.0496383816561956;10.000027455796445;5.865522404758248e-10;0.17971048571562998;1.0447138941430931;0.9999985752166806;0.17970904184995468;0.9999934218656213
16.378528;1.054052964598817;-0.016828632997636442;-0.015965903477668117;-0.19781852541780803;-0.18767727373862436;1.0496422790315694;10.000027398437501;6.127425379201364e-10;0.17969846255783883;1.044713767177595;0.9999985948734176;0.1796970862020243;0.9999933337916418
16.388528;1.0540568314271161;-0.01682863574121675;-0.015965845510642368;-0.19780697940624972;-0.18766560747858185;1.0496461748621433;10.000027417463349;6.391018678641885e-10;0.17968743919786342;1.0447136361864802;0.9999986146163237;0.17968613119674434;0.9999932452620298
16.398528;1.0540606914942787;-0.016828638482632576;-0.015965787544442726;-0.1977954333036813;-0.1876539412200378;1.0496500694426143;10.000027502576337;6.656076119935961e-10;0.17967641568682183;1.0447135011701154;0.9999986348476869;0.17967517684605452;0.9999931562158196
16.408528;1.054063544868993;-0.016828634363556246;-0.01596573821936984;-0.19778545612011258;-0.18764394154043773;1.0496539628687513;10.000027642847181;6.92232483802604e-10;0.17966439208285126;1.044713362287917;0.9999986560676425;0.17966322317376965;0.9999930667404299
16.418528;1.05406739154424;-0.01682863710071034;-0.01596568025487478;-0.19777390985388052;-0.18763227528492107;1.0496578551111821;10.000027828404106;7.189476142652781e-10;0.17965336845331337;1.0447132198571896;0.9999986788026507;0.1796522701978759;0.9999929771366133
16.428528;1.054071231515249;-0.01682863983585622;-0.01596562229127991;-0.1977623634966553;-0.1876206090309309;1.0496617461071533;10.000028050870721;7.457157198982761e-10;0.17964234486338448;1.0447130742945494;0.9999987036134605;0.17964131792958624;0.9999928878244024
16.438528;1.054074064831594;-0.016828627482471492;-0.015965565162189443;-0.19775062936678087;-0.18760894270751072;1.0496656358413514;10.000028303190728;7.724848813480819e-10;0.17963132136294044;1.0447129260100967;0.9999987311487327;0.17963036638929186;0.9999927991789044
16.448528;1.0540778915958686;-0.01682863844242536;-0.015965515006450152;-0.1977408395892614;-0.1875989431049154;1.0496695243583432;10.000028579100055;7.991901947069173e-10;0.1796202979950834;1.0447127753152856;0.9999987621384885;0.17961941561468753;0.9999927114692596
16.458528;1.054081711937177;-0.016828641172618012;-0.015965457045006782;-0.19772929297740227;-0.18758727685540752;1.0496734117399866;10.000028872311718;8.257499600469337e-10;0.1796092748189514;1.0447126224185892;0.9999987973723989;0.17960846565482957;0.9999926248794607
16.468528;1.0540845259111244;-0.016828628814943465;-0.01596539991757609;-0.19771755862613982;-0.1875756105364049;1.0496762981253709;10.000029176380263;8.520618799075089e-10;0.17959825191293546;1.0447124674922423;0.9999988377010712;0.1795975165565219;0.9999925395305667
16.478528;1.0540883335321136;-0.016828639771268243;-0.015965349763229917;-0.1977077686120715;-0.18756561093815932;1.049680183728706;10.000029485217276;8.780204524906941e-10;0.1795872293551916;1.0447123107359964;0.9999988840182341;0.17958656834929707;0.9999924555214716
16.488528;1.054091134936499;-0.016828627411765214;-0.015965292636280166;-0.19769603411847486;-0.18755394462201516;1.0496840687600486;10.000029793475274;9.035432566817298e-10;0.17957620720803943;1.0447121523886147;0.9999989372446362;0.17957562103265087;0.9999923729794281
16.498528;1.0540949302727507;-0.016828638366591323;-0.01596524248220059;-0.19768624395195492;-0.18754394502664634;1.0496879532910164;10.000030096731978;9.285823267482389e-10;0.1795651855206678;1.044711992673173;0.9999989983100436;0.17956467457348102;0.999992292081059
16.508528;1.054098719719586;-0.0168286410925476;-0.015965184521932536;-0.19767469692076833;-0.18753227878437184;1.0496918372074808;10.000030391329412;9.53115551254388e-10;0.1795541643469305;1.0447118316815087;0.9999990680947178;0.1795537289218343;0.9999922130393216
16.518528;1.0541015034461905;-0.01682862873139572;-0.015965127394836798;-0.19766296220484927;-0.1875206124726567;1.0496957202806194;10.000030673795283;9.771195683859475e-10;0.17954314376268038;1.0447116692854117;0.9999991473888433;0.1795427840324382;0.9999921360409622
16.528528;1.0541052815731706;-0.016828639684867135;-0.015965077240497574;-0.19765317180083208;-0.18751061288174994;1.049699602243859;10.000030940060332;1.0005538640028362e-09;0.17953212386250225;1.0447115051569023;0.9999992368723964;0.17953183987158722;0.9999920611922665
16.538528;1.0541080542201473;-0.016828627323023627;-0.015965020113089142;-0.1976414369420397;-0.18749894657295804;1.0497024828440837;10.000031185075187;1.023378279944563e-09;0.17952110473835184;1.0447113388308134;0.9999993370494115;0.17952089640327035;0.999991988553795
16.548528;1.0541118213850103;-0.016830395085927555;-0.01596663660689509;-0.19763163815678797;-0.18748893917882287;1.0497063619363403;10.000031403751695;1.0455671602382596e-09;0.17951008646453828;1.0447111697725053;0.9999994482031964;0.17950995356863741;0.9999919182083372
16.558528;1.054114587693418;-0.016830570278630805;-0.01596675733242153;-0.19761988806670103;-0.18747725772571924;1.049710239583127;10.000031592196223;1.0670953080180032e-09;0.17949906910219018;1.0447109974888573;0.9999995704005517;0.17949901128289736;0.9999918502969104
16.568528;1.054118343618569;-0.01683058122784634;-0.015966707167317313;-0.19761009735670826;-0.18746725814034074;1.0497141160661871;10.00003174744709;1.0879293978332765e-09;0.17948805271466117;1.0447108216242937;0.9999997034795328;0.17948806944630158;0.9999917849840935
16.578528;1.0541220937744213;-0.016830583946968666;-0.01596664919433534;-0.19759854974005306;-0.1874555919077889;1.0497179917971027;10.000031866725816;1.108053682851115e-09;0.17947803737380513;1.0447106419983925;0.9999998470867886;0.17947812794873094;0.9999917223380438
16.588528;1.054124838247482;-0.016830579807751295;-0.015966599861480472;-0.1975885713483187;-0.18744559225381774;1.049720867172902;10.000031947741043;1.1274946759390955e-09;0.1794670231455592;1.0447104586418163;1.0000000007954852;0.17946718667460065;0.9999916622583498
16.598528;1.054128577280067;-0.016830590756971176;-0.015966549694988723;-0.19757878040645813;-0.18743559267191542;1.0497247424798866;10.000031989274365;1.146300896515481e-09;0.17945601007148598;1.0447102718099004;1.0000001641623415;0.17945624551840125;0.9999916045652129
16.608528;1.0541313112508384;-0.016830578388085986;-0.015966492553268995;-0.19756704504280417;-0.18742392637174046;1.0497286178756418;10.000031991104747;1.1645088745331035e-09;0.1794459981708611;1.0447100819041466;1.0000003366710586;0.17944630438979295;0.9999915491230893
16.618528;1.054134040418597;-0.01683057424955189;-0.015966443218140922;-0.1975570664607288;-0.18741392672093984;1.0497324933711931;10.000031953719269;1.1821358485459996e-09;0.17943498745766503;1.0447098893739273;1.0000005176690225;0.17943536319523642;0.9999914958577096
16.628528;1.0541377648942865;-0.016830576969816442;-0.01596638524170983;-0.19754551844027735;-0.18740226049360278;1.049735368865197;10.000031878183552;1.199180872647683e-09;0.17942397795136703;1.0447096946985417;1.0000007063592362;0.17942442182664212;0.9999914447505713
16.638528;1.0541404847547038;-0.01683057283232101;-0.01596633590430889;-0.1975355397264509;-0.18739226084444308;1.0497392442884939;10.000031765889464;1.215624899852728e-09;0.17941396967726483;1.0447094984119996;1.000000901820176;0.17941448017721023;0.9999913958522038
16.648528;1.054144200025804;-0.016830583783838497;-0.015966285732743023;-0.19752574840917164;-0.18738226126684376;1.0497431197132563;10.00003161826627;1.2314487909371604e-09;0.1794029626594351;1.0447093010802067;1.0000011030546876;0.17940353815923654;0.999991349232999
16.658528;1.0541469107882884;-0.01683057141780858;-0.015966228584927057;-0.19751401269496036;-0.18737059497039737;1.0497459953697013;10.000031436861184;1.2466572993490168e-09;0.17939295690721263;1.0447091032183327;1.000001309092937;0.17939359569998187;0.9999913049273306
16.668528;1.0541506171432684;-0.0168305823709979;-0.01596617841002999;-0.19750422122363356;-0.18736059539367586;1.049749871639507;10.000031223669094;1.261287359335246e-09;0.17938195240215316;1.0447089052319745;1.0000015190812515;0.17938265272232337;0.9999912629590565
16.678528;1.0541533193605126;-0.016830578236830502;-0.01596612906570624;-0.19749424224999115;-0.18735059574634022;1.0497537489879412;10.00003098132398;1.2754071521779405e-09;0.17937194909502327;1.0447087074091117;1.0000017322704702;0.17937270913149153;0.9999912233904157
16.688528;1.0541570177649464;-0.016830589192064368;-0.01596607888655672;-0.1974844506304856;-0.18734059617026785;1.0497576278874432;10.000030713074075;1.2891013524496975e-09;0.17936094691556861;1.0447085099160969;1.0000019479521733;0.1793617648188455;0.9999911863114789
16.698528;1.0541597127519933;-0.016830576830117024;-0.015966021730059704;-0.1974727146315695;-0.187328929875168;1.0497605088537718;10.000030422501894;1.3024344616166375e-09;0.17935094579369013;1.0447083128188408;1.0000021654160693;0.17935181967907257;0.9999911518115543
16.708528;1.0541624046978497;-0.01683057269936929;-0.01596597237782987;-0.19746273546473056;-0.1873189302287139;1.0497643925062545;10.000030113075253;1.3154236288982312e-09;0.17934094567969347;1.0447081161533767;1.0000023839472927;0.17934187362919085;0.9999911200150658
16.718528;1.054166094024634;-0.016830583658158097;-0.015965922189956887;-0.1974529436198191;-0.18730893065339663;1.0497672795562702;10.00002978790479;1.3280427324141405e-09;0.17932994654058437;1.044707920008274;1.0000026028467637;0.1793309266149867;0.9999910911536933
16.728528;1.0541687812747849;-0.016830579529810378;-0.015965872830927052;-0.1974429643233288;-0.18729893100723402;1.049771170751052;10.000029449844005;1.3402444482042367e-09;0.17931994833965156;1.0447077245476104;1.0000028214277863;0.17932097860791488;0.9999910655591575
16.738528;1.0541724670790182;-0.01683059049102373;-0.015965822635922756;-0.19743317232837126;-0.1872889314320439;1.0497750667838546;10.000029101768215;1.3519939025773658e-09;0.1793099510312339;1.0447075299517208;1.0000030389835857;0.17931102960335815;0.9999910435525872
16.748528;1.0541751522326124;-0.0168305781352192;-0.015965765462203622;-0.197421435976367;-0.1872772651374781;1.049777968226348;10.000028746788047;1.3632906997825009e-09;0.1792989545712319;1.0447073363815391;1.000003254758639;0.17930007961669087;0.9999910253853642
16.758528;1.054177837528446;-0.01683057401084493;-0.01596571609166791;-0.19741145648373407;-0.18726726549115236;1.0497818755431687;10.000028388171398;1.3741432502266204e-09;0.17928895892235489;1.0447071440204858;1.0000034679624046;0.17929012867265715;0.9999910113009324
16.768528;1.0541815236927095;-0.016830584976326238;-0.01596566588513725;-0.19740166426022826;-0.18725726591552;1.0497857891223301;10.000028028969973;1.3845271115198473e-09;0.1792789640552971;1.0447069531180164;1.0000036778071228;0.1792801767930012;0.9999910015924831
16.778528;1.0541842114054982;-0.016830580855035155;-0.015965616506946195;-0.1973916846356374;-0.18724726626859511;1.0497887092731228;10.00002767142987;1.39438608102033e-09;0.179268969956783;1.0447067640064045;1.0000038835294527;0.1792702239957954;0.9999909965829965
16.788528;1.0541869013079466;-0.016830576735286318;-0.015965567125133733;-0.19738170494980964;-0.18723726662125809;1.0497926362402341;10.000027316313249;1.4036547381416945e-09;0.17925797663355614;1.0447065770963362;1.0000040844447051;0.17925927030568836;0.9999909965470599
16.798528;1.0541905940360574;-0.016830587705340336;-0.015965516907981436;-0.19737191250264696;-0.1872272670444154;1.0497955702606594;10.000026962645016;1.4122687473537764e-09;0.17924798410161596;1.0447063928229552;1.0000042800601683;0.17924931575295736;0.9999910016234493
16.808528;1.0541932901174362;-0.016830583588414105;-0.01596546751965873;-0.19736193268407695;-0.187217267396153;1.0497995116035446;10.000026608170797;1.4201830364400023e-09;0.17923799237311278;1.0447062115657435;1.0000044701456268;0.17923936036573748;0.999991011757222
16.818528;1.0541959898602196;-0.016830579472692418;-0.015965418128445083;-0.19735195280404405;-0.18720726774738478;1.0498024605141882;10.000026249944028;1.427388805645297e-09;0.1792280014497104;1.0447060336416192;1.0000046546724886;0.17922940417115912;0.9999910266526738
16.828528;1.0541986936022456;-0.016830575358001;-0.015965368734576376;-0.19734197286250948;-0.1871972680981045;1.0498064170942725;10.000025884762573;1.4339045608417084e-09;0.17921801131821055;1.0447058594079783;1.0000048336886895;0.1792194471886871;0.9999910457784237
16.838528;1.0542024018977056;-0.016830586332486686;-0.01596531850653192;-0.1973321801194344;-0.18718726851927966;1.0498093812486313;10.000025509627926;1.4397507118741336e-09;0.1792080219450031;1.0447056893064037;1.000005007216085;0.17920948941713205;0.9999910684991299
16.848528;1.0542051155135506;-0.016830582219299957;-0.015965269108027702;-0.19732220004476664;-0.18717726886907457;1.0498133527497922;10.00002512171231;1.4449215166311487e-09;0.1791980332740319;1.0447055237098262;1.000005175198056;0.17919953084914902;0.9999910942421337
16.858528;1.0542078352019149;-0.016830578106604252;-0.015965219707463917;-0.19731221990845138;-0.18716726921845905;1.0498163312973343;10.0000247176087;1.449373018616811e-09;0.17918804523781068;1.044705362752051;1.000005337557303;0.1791895715075496;0.9999911225718061
16.868528;1.0542105616801882;-0.01683057399424714;-0.015965170305021648;-0.1973022397104552;-0.1871572695674337;1.0498203165005777;10.000024292677681;1.4530333303498854e-09;0.17917805777680187;1.0447052063341995;1.0000054943337646;0.17917961146091613;0.9999911532082862
16.878528;1.0542142956026292;-0.016830584970427092;-0.015965120069357637;-0.19729244667077567;-0.1871472699869053;1.0498233078792982;10.000023841283564;1.455819700691716e-09;0.17916807084923692;1.0447050542384;1.0000056457410549;0.1791696508019343;0.999991186023995
16.888528;1.0542170375589444;-0.016830580858357577;-0.015965070663807836;-0.19728246633943186;-0.18713727033495606;1.0498273049232258;10.000023357990614;1.4576513371868735e-09;0.179159084417979;1.0447049062059428;1.0000057920913061;0.17916068960986795;0.9999912209810291
16.898528;1.0542197879725983;-0.016830576746265022;-0.015965021257020477;-0.19727248594644545;-0.18712727068247;1.049830307175039;10.00002283897623;1.4584476981895768e-09;0.17914909842696308;1.044704761931911;1.0000059337014935;0.17915072793291753;0.9999912580593945
16.908528;1.0542225471877975;-0.016832329645729012;-0.015966638497618913;-0.1972624972618321;-0.1871172632226453;1.049834314299187;10.000022282569825;1.458114643104841e-09;0.17913911279945804;1.0447046210273963;1.0000060708586516;0.17914076580040933;0.999991297228659
16.918528;1.0542263155004732;-0.016832340628374156;-0.015966588257742706;-0.19725270392561378;-0.18710726363982216;1.0498373260622367;10.00002168851981;1.4565497901399546e-09;0.17912912745846787;1.0447044830465888;1.0000062038029842;0.17913080323628935;0.9999913384211425
16.928528;1.0542290931752203;-0.016832336520891916;-0.015966538848753188;-0.19724272333783874;-0.18709726398527876;1.0498413422216506;10.000021057099252;1.4536818899064465e-09;0.17911914234228482;1.044704347586083;1.0000063326987256;0.17912084025298328;0.9999913815144382
16.938528;1.0542318802898185;-0.016832340643364786;-0.01596649724618029;-0.19723449971692958;-0.1870889309782483;1.0498443624759515;10.000020389093702;1.4495006338533633e-09;0.17911015740487582;1.044704214349435;1.0000064576677574;0.17911187683989724;0.9999914263750311
16.948528;1.0542346767049904;-0.016832336535909237;-0.015966447836943478;-0.1972245190113457;-0.1870789313218635;1.0498473865351134;10.000019685822933;1.4440403949476326e-09;0.179100172608102;1.0447040831206387;1.0000065788933752;0.17910191296634775;0.9999914729278274
16.958528;1.0542374820778433;-0.016832332428667596;-0.015966398427968376;-0.19721453824455598;-0.1870689316644013;1.0498514141507944;10.000018948480669;1.4373459426104765e-09;0.1790901879158492;1.0447039537278544;1.0000066966538954;0.17909194858892527;0.9999915212040912
16.968528;1.0542402959605786;-0.016832328321802096;-0.01596634901950749;-0.19720455741667411;-0.18705893200575666;1.0498544450209573;10.00001817765809;1.4294559102495746e-09;0.17908120329327398;1.0447038260734318;1.0000068112565599;0.17908298364985809;0.9999915713595571
16.978528;1.054244117842718;-0.016832339305487377;-0.01596629878076577;-0.1971947636494398;-0.1870489324167868;1.049858478651474;10.000017373505111;1.420400478510513e-09;0.17907121871358672;1.0447037001709796;1.0000069229978492;0.17907301808451392;0.9999916236258883
16.988528;1.0542469471922844;-0.01683234342990896;-0.015966257180667135;-0.19718653974454775;-0.18704059940395945;1.049861514288319;10.000016535887122;1.4101983655071562e-09;0.17906123416564929;1.0447035761422108;1.0000070321668533;0.1790630518428188;0.9999916781904163
16.998528;1.0542497834073787;-0.01683233932525334;-0.015966207775229474;-0.19717655872866596;-0.1870305997414388;1.0498645510049573;10.000015664307293;1.3988605065132992e-09;0.17905224964303565;1.044703454213667;1.0000071390079959;0.17905408490016192;0.9999917351136559
17.008528;1.0542526259055522;-0.01683233522169139;-0.015966158371177017;-0.1971665776517988;-0.18702060007763144;1.0498685879108955;10.000014757946865;1.386405870437255e-09;0.17904226512740298;1.044703334704524;1.0000072436804472;0.179044117259869;0.9999917943727585
17.018528;1.0542554741506684;-0.01683233934936013;-0.01596611677507503;-0.19715835358396475;-0.18701226706096377;1.0498716243405253;10.000013816103165;1.3728742212250074e-09;0.17903328059473822;1.0447032179656475;1.0000073462593506;0.17903514895749184;0.9999918559405065
