time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.028528;1.0542583276595956;-0.01683233524835318;-0.015966067373988556;-0.1971483723902012;-0.1870022673947182;1.0498746599120956;10.000012838727676;1.358326217535326e-09;0.1790232960327844;1.0447031042939545;1.0000074466994504;0.1790251800487858;0.9999919197979611
17.038528;1.0542611860034297;-0.016832331148731273;-0.01596601797439399;-0.19713839113557197;-0.18699226772734154;1.0498786944753642;10.00001182625163;1.342832551657525e-09;0.17901431144747462;1.044702993892959;1.0000075447798191;0.17901621058564082;0.9999919859161447
17.048528;1.0542640488490322;-0.01683233528054109;-0.01596597638265243;-0.19713016690516896;-0.18698393470730662;1.0498817280429287;10.000010779346512;1.3264626509873656e-09;0.17900532685744816;1.0447028868848895;1.0000076401348976;0.179007240611859;0.9999920542830417
17.058528;1.054266915970611;-0.016832331183818685;-0.015965926985879658;-0.19712018553410615;-0.18697393503796708;1.049884760732078;10.000009699462774;1.30928105627866e-09;0.1789953422812972;1.044702783311689;1.0000077323434637;0.17899727017399794;0.9999921250003281
17.068528;1.0542697871509723;-0.01683232708858158;-0.015965877590447375;-0.19711020410251087;-0.18696393536786432;1.04988879270469;10.000008588897408;1.2913456069471596e-09;0.17898635773035315;1.0447026831416624;1.0000078210252827;0.17898829931774868;0.999992198349649
17.078528;1.054273662067617;-0.016832346314821542;-0.015965835172059958;-0.19710216673883268;-0.1869556024164848;1.0498918241372441;10.00000745012081;1.2727100274361276e-09;0.1789763732131046;1.044702586309992;1.0000079059586162;0.1789783280708845;0.9999922747237286
17.088528;1.0542765403466965;-0.016832342222503547;-0.01596578577921353;-0.19709218518147176;-0.18694560274535718;1.0498948552548242;10.000006285288556;1.2534366687670344e-09;0.17896738873299814;1.0447024927281903;1.0000079871365553;0.17896935643040982;0.9999923544845237
17.098528;1.0542794216081153;-0.016832346361562073;-0.015965744193923246;-0.1970839606754388;-0.18693726972234498;1.0498978863787276;10.000005095707671;1.2336049553356019e-09;0.1789584042721717;1.044702402282348;1.0000080646750216;0.17896038435966566;0.9999924378641751
17.108528;1.0542823056146295;-0.01683234227188844;-0.015965694803593732;-0.1970739790023756;-0.18692727005085316;1.049901917910226;10.000003881610661;1.2133067590903053e-09;0.1789494197809566;1.0447023148927945;1.000008138663265;0.17895141179510832;0.9999925249123917
17.118528;1.0542851922237135;-0.01683233818332271;-0.01596564541447816;-0.1970639972689064;-0.18691727037944608;1.0499049502933164;10.000002642736975;1.1926383908060821e-09;0.17893943518394043;1.0447022305641913;1.0000082090592297;0.17894143865735712;0.9999926154617504
17.128528;1.0542880812660453;-0.016832342325671087;-0.015965603832683584;-0.19705577260166027;-0.18690893735667238;1.0499079840004506;10.000001378854162;1.171686815018765e-09;0.1789304503906081;1.044702149378666;1.0000082756371032;0.1789324648617736;0.999992709170408
17.138528;1.054290972482437;-0.016832338238725236;-0.0159655544456186;-0.19704579075229425;-0.18689893768589058;1.0499110195017527;10.00000009001735;1.1505065515678687e-09;0.17892146530419667;1.044702071448813;1.0000083379856488;0.17892349032520077;0.9999928056327652
17.148528;1.0542938655060434;-0.01683234238227443;-0.015965512865573225;-0.19703756597915342;-0.18689060466396362;1.0499150572250386;9.999998777195602;1.129111146299742e-09;0.17891247982984865;1.0447019968290177;1.0000083955571883;0.178914514963386;0.9999929044673344
17.158528;1.0542967598959747;-0.016832338296130428;-0.015965463480056244;-0.19702758401390635;-0.1868806049941945;1.0499180975222302;9.999997442995403;1.1075012011234466e-09;0.17890349388126583;1.0447019255099323;1.0000084477973512;0.17890553869073433;0.9999930053768213
17.168528;1.0542996552629067;-0.01683234244014505;-0.01596542190129602;-0.19701935913484858;-0.1868722719734379;1.04992114062114;9.99999609173524;1.0857041708428675e-09;0.17889450738905419;1.0447018575491038;1.0000084943262104;0.17889656143503987;0.9999931081524265
17.178528;1.054302551385636;-0.016832346584206365;-0.01596538032305023;-0.19701113420522826;-0.18686393895340064;1.0499241865720677;9.999994728941694;1.0637836119028756e-09;0.17888552030924817;1.0447017931184501;1.000008535018785;0.17888758314966985;0.9999932125821732
17.188528;1.0543054482055154;-0.01683234249823585;-0.01596533093919156;-0.19700115206826602;-0.18685393928577726;1.0499272352279703;9.999993360685044;1.0418236191738788e-09;0.17887653262547817;1.0447017323477998;1.0000085699509291;0.17887860381059767;0.9999933183706811
17.198528;1.0543073457575154;-0.016832331552208847;-0.01596529019192151;-0.19699274011385304;-0.1868456061964797;1.049931286314025;9.99999199266783;1.0199171620320925e-09;0.17886754433952562;1.0447016751782463;1.0000085993045473;0.17886962341037055;0.999993425202855
17.208528;1.0543102440810512;-0.016832327466159928;-0.01596524080892399;-0.19698275787023015;-0.1868356065306518;1.0499343395816065;9.999990629443241;9.98166371997194e-10;0.17885855545436471;1.0447016214236668;1.0000086232737564;0.17886064195008042;0.9999935328846253
17.218528;1.0543131432778081;-0.016832331610153083;-0.015965199232371493;-0.19697453273563847;-0.18682727351420883;1.0499373948880308;9.999989274509192;9.766859567411396e-10;0.17884956596426146;1.044701570927607;1.000008642014923;0.17885165942898368;0.9999936413496606
17.228528;1.0543160481399518;-0.016832522645915757;-0.015965334848609493;-0.1969662924599789;-0.18681892535620878;1.0499404521251334;9.999987930913449;9.555903907333728e-10;0.1788405758516521;1.0447015236063748;1.0000086556398313;0.17884267584439495;0.9999937505179991
17.238528;1.0543189494476533;-0.016832518550145944;-0.015965285456948218;-0.19695631004315767;-0.1868089256934702;1.049943511166668;9.999986601326487;9.349673400001665e-10;0.1788315850809271;1.0447014793603668;1.0000086642139723;0.17883369119805442;0.9999938602052542
17.248528;1.0543218521129347;-0.016832522686158983;-0.015965243873471313;-0.1969480847500974;-0.1868005926799769;1.0499465718979368;9.999985287508506;9.148714826866123e-10;0.1788225935956517;1.0447014380093076;1.0000086677703237;0.17882470549764312;0.9999939701569481
17.258528;1.0543247563925058;-0.01683252682223308;-0.01596520229069356;-0.19693985940575073;-0.1867922596672037;1.049949634204586;9.999983989931097;8.953560733600463e-10;0.17881360132675345;1.0447013993252043;1.000008666294553;0.17881571875465924;0.9999940801093053
17.268528;1.0543276624312268;-0.01683252272664081;-0.015965152901156573;-0.1969298768151251;-0.1867822600066195;1.0499526979395961;9.999982707848662;8.765028767151797e-10;0.1788046082084044;1.0447013630749138;1.000008659675211;0.17880673098186844;0.9999941898128759
17.278528;1.0543305701449226;-0.016832526862657512;-0.0159651113198801;-0.19692165136329667;-0.18677392699486087;1.0499567629525768;9.999981439811464;8.584095956968049e-10;0.17879661419425938;1.044701329014853;1.0000086476944914;0.17879874219426992;0.9999942990601549
17.288528;1.054333479240279;-0.01683253099855122;-0.01596506973936076;-0.19691342586039826;-0.1867655939834684;1.049959829128407;9.999980184310889;8.411646090645075e-10;0.17878761926666908;1.0447012968434413;1.0000086300457485;0.17878975241141618;0.9999944077172538
17.298528;1.054335389340415;-0.016834277252571833;-0.015966695637782136;-0.1969050052449229;-0.18675725309401436;1.0499628963661924;9.999978939981087;8.24848873332214e-10;0.17877862343941317;1.0447012661296577;1.0000086063345752;0.17878076164975035;0.9999945157204174
17.308528;1.0543382999823339;-0.016834273161285447;-0.015966646251443364;-0.1968950224353526;-0.18674725343482443;1.0499659645233166;9.999977705548831;8.095406167805207e-10;0.1787696267480878;1.044701236276168;1.0000085761074822;0.1787717699076118;0.9999946230771597
17.318528;1.0543412106594428;-0.016834277301265826;-0.01596660467348525;-0.19688679678347085;-0.1867389204242065;1.0499690333666674;9.999976479926119;7.952888511383235e-10;0.17876162922691252;1.0447012065704318;1.0000085389593938;0.1787637771592073;0.9999947298834814
17.328528;1.0543441207905004;-0.01683428144078245;-0.01596656309662362;-0.1968785710810361;-0.18673058741374862;1.0499721025429185;9.999975262444545;7.820853854432634e-10;0.17875263089999854;1.0447011762884002;1.000008494665156;0.17875478336315945;0.9999948363059552
17.338528;1.0543470297363953;-0.016834285579806964;-0.015966521521063325;-0.19687034532812833;-0.18672225440346804;1.0499751715994439;9.999974053139246;7.698795376784719e-10;0.17874363179680686;1.0447011447528722;1.0000084432359162;0.17874578847431047;0.9999949425322238
17.348528;1.054349936799231;-0.01683428971835908;-0.015966479947042308;-0.19686211952482446;-0.18671392139342063;1.0499782400574178;9.999972853066383;7.586181805794587e-10;0.17873563195929484;1.0447011113170925;1.0000083848895802;0.17873779244506216;0.9999950487492559
17.358528;1.0543518413063522;-0.016834278764839186;-0.01596643920432498;-0.19685370689287643;-0.1867055883127253;1.0499813074844349;9.99997166468632;7.482710223556828e-10;0.17872663142414158;1.0447010753449604;1.0000083199928929;0.17872879521966556;0.999995155179807
17.368528;1.0543547426600075;-0.01683427467100499;-0.015966389826818275;-0.1968437237557176;-0.18669558865490135;1.0499843735657408;9.99997049163186;7.388345251946233e-10;0.17871863020767714;1.044701036278634;1.00000824898897;0.17872079673399524;0.9999952621113362
17.378528;1.0543576403967554;-0.016834278808627513;-0.015966348258965802;-0.19683549780511128;-0.18668725564577582;1.0499874381623564;9.99996933772008;7.303240391025215e-10;0.17870962831315282;1.0447009937995066;1.0000081723062628;0.1787117969182952;0.9999953698554938
17.388528;1.0543605340596702;-0.016834282946159358;-0.015966306693756507;-0.19682727180446932;-0.18667892263698216;1.0499905012913873;9.999968206434756;7.227577170740951e-10;0.17870162574041812;1.0447009479270182;1.000008090326316;0.1787037956968914;0.9999954787066202
17.398528;1.0543634231886891;-0.016834287083722463;-0.015966265131480827;-0.19681904575385067;-0.18667058962854996;1.0499935630752313;9.99996710105567;7.16137088988839e-10;0.17869262248550435;1.0447008989473963;1.000008003424184;0.17869479299280255;0.9999955889751129
17.408528;1.0543653074005455;-0.016834276129752402;-0.015966224401708865;-0.1968106329182786;-0.18666225654958607;1.0499966237544174;9.999966024717724;7.104314521137402e-10;0.178684618540426;1.04470084731388;1.000007911984014;0.178686788740643;0.9999957010434459
17.418528;1.0543681864249244;-0.016834280267657153;-0.015966182846053625;-0.196802406776056;-0.18665392354200802;1.049999683716024;9.99996498047524;7.055678756580945e-10;0.17867561389807193;1.0447007936058035;1.000007816380304;0.17867778289665576;0.9999958153520955
17.42017;1.0543690602745268;-0.016834287149162488;-0.015966174181225326;-0.19680083621379557;-0.1866522569865731;1.0499997434190822;9.999963971556888;7.014356446592944e-10;0.17867460855541933;1.0447007384669365;1.0000077169596258;0.1786767754400211;0.9999959323097812
17.42017;1.0543689292123646;-0.016834287170970706;-0.015966174156448153;-0.19680083619146047;-0.1866522570090854;1.0499998032412323;9.999963001542353;6.979138203128374e-10;0.17867460250137038;1.044700682550387;1.0000076140656873;0.17867676637098764;0.9999960522372893
17.420171;1.0543687937778048;-0.016834287193064155;-0.015966174135417142;-0.19680083616901423;-0.1866522570320931;1.0499998633959997;9.999962074118569;6.949088855518691e-10;0.1786745956991581;1.0447006265136776;1.0000075081432913;0.178676755703212;0.9999961754429011
17.420172;1.0543686546797018;-0.016834287215373042;-0.01596617411824263;-0.19680083614638572;-0.186652257055572;1.0499999239684938;9.999961192530401;6.923794973756305e-10;0.17867458809240047;1.0447005709946848;1.0000073997886083;0.17867674345025036;0.9999963023308115
17.420174;1.0543685126240643;-0.016834287237820537;-0.015966174105011832;-0.19680083612348326;-0.1866522570794651;1.049999985030151;9.999960359208528;6.903205363342237e-10;0.17867457962590144;1.0447005165578072;1.0000072896799108;0.17867672962192369;0.9999964333646618
17.420178;1.054368368215915;-0.016834287260367415;-0.015966174095762547;-0.19680083610023386;-0.18665225710368322;1.0500000467542376;9.999959575713802;6.887034796914185e-10;0.17867457024912733;1.0447004636746575;1.0000071785172289;0.1786767142271389;0.9999965689088098
17.420186;1.0543682219674684;-0.016834287283014945;-0.015966174090472733;-0.19680083607658755;-0.1866522571281274;1.050000109398624;9.999958842904139;6.874291761084821e-10;0.17867455990524989;1.0447004127197455;1.0000070669533427;0.17867669727236785;0.9999967091101176
17.420202;1.0543680743406822;-0.016834287305765527;-0.01596617408907563;-0.19680083605249352;-0.18665225715270836;1.0500001731745292;9.999958161203095;6.863381732443993e-10;0.17867454853069747;1.04470036390297;1.000006955462737;0.17867667876618773;0.9999968538805329
17.420234;1.0543679257501135;-0.01683428732857908;-0.01596617409148683;-0.19680083602789944;-0.18665225717734163;1.0500002381865785;9.999957530497012;6.85250342395831e-10;0.17867453606869432;1.0447003171839595;1.0000068443006553;0.17867665872521973;0.9999970029672911
17.420298;1.0543677765202555;-0.01683428735135983;-0.01596617409761913;-0.19680083600278098;-0.18665225720193948;1.0500003045249595;9.99995694943935;6.839936438962647e-10;0.17867452248564752;1.0447002722771148;1.0000067336243645;0.17867663717060175;0.9999971560830228
17.420426;1.0543676268490583;-0.01683428737397512;-0.015966174107378477;-0.19680083597715542;-0.1866522572264053;1.0500003723789886;9.999956414912756;6.824198404936884e-10;0.17867450778206498;1.0447002287285743;1.0000066236232497;0.17867661413347813;0.9999973129695203
17.420682;1.0543674768259896;-0.0168342873962794;-0.015966174120669613;-0.1968008359510601;-0.18665225725062023;1.0500004420031168;9.999955922699192;6.804041569206623e-10;0.17867449198676721;1.0447001860081786;1.0000065145123525;0.17867658967601288;0.9999974733321039
17.421194;1.0543673265020088;-0.016834287418120614;-0.015966174137410104;-0.19680083592451864;-0.18665225727445056;1.0500015135620386;9.999955469019891;6.778319826579556e-10;0.1786734751327439;1.0447001435931293;1.000006406431233;0.17867556390080086;0.9999976367459579
17.422218;1.054367175950801;-0.016834279207667082;-0.015966166350346922;-0.19679907863085488;-0.1866505906493948;1.050001587035936;9.999955051228127;6.746034472627381e-10;0.1786724572373658;1.0447001010371437;1.0000062994044971;0.17867453693904234;0.9999978026191467
17.424266;1.054368025267148;-0.016834286088071578;-0.01596615773734479;-0.19679750805836443;-0.18664892409467804;1.0500016622425563;9.99995466722461;6.706479547252175e-10;0.1786714383095607;1.0447000580627785;1.0000061933950473;0.1786735089364436;0.9999979702263714
17.428362;1.054368874587243;-0.016834292967475146;-0.01596614912756614;-0.1967959374819813;-0.1866472575393164;1.0500027388384132;9.999954314928035;6.659127295684467e-10;0.17866841837534808;1.0447000146058962;1.0000060883473987;0.17867048004494004;0.9999981387616853
17.436554;1.0543697240560759;-0.016834275150663134;-0.015966117099450085;-0.1967890950865943;-0.1866405910381591;1.0500048162561928;9.999953992207388;6.603364552022387e-10;0.1786633974933033;1.0446999707146567;1.0000059841828053;0.1786654504163619;0.9999983073563767
17.446554;1.0543715738569188;-0.016834280655714174;-0.015966092052405064;-0.19678419665871655;-0.1866355912556853;1.0500068937273745;9.99995369662611;6.538301135737168e-10;0.17865637574917254;1.0446999263802026;1.0000058807804892;0.17865842019978861;0.9999984751304354
17.456554;1.0543734242595348;-0.016834277927347714;-0.01596605920130742;-0.1967775409315115;-0.1866289248242383;1.0500099704329942;9.999953425381843;6.462667746352122e-10;0.17865035324402448;1.0446998814058068;1.000005777987307;0.17865238954095597;0.9999986413279989
17.466554;1.0543752755431899;-0.01683427519695945;-0.015966026353311614;-0.19677088517647687;-0.18662225839224683;1.0500120456649407;9.999953175846102;6.37488971158205e-10;0.1786443300887478;1.0446998353968606;1.0000056756802922;0.17864635857511718;0.9999988054147697
17.476554;1.0543771279530776;-0.016834272464302392;-0.015965993508455834;-0.1967642293934639;-0.18661559195975838;1.050014118875397;9.999952946098732;6.27332697020448e-10;0.17863730640469974;1.0446997878961026;1.000005573811587;0.17863932741708632;0.9999989670120425
17.486554;1.054379981644447;-0.01683428482081962;-0.015965959837754597;-0.19675776026403055;-0.18660892559773992;1.0500161895746865;9.99995273513456;6.156533066593253e-10;0.1786312823285792;1.0446997384933978;1.0000054723591902;0.17863329616508988;0.9999991257470326
17.496554;1.054381836699038;-0.016834290314644864;-0.01596593480641176;-0.1967528617114393;-0.1866039258127294;1.0500192572324654;9.99995254255819;6.023458614823645e-10;0.17862525801577478;1.044699686788691;1.0000053712698675;0.17862726491631412;0.9999992811893839
17.506554;1.0543836931016821;-0.016834287573919905;-0.015965901971256996;-0.19674620584065106;-0.18659725937888705;1.0500213213039598;9.999952367791641;5.873512102378286e-10;0.1786182336288961;1.0446996323548423;1.0000052704810665;0.1786202337756716;0.9999994328546734
17.516554;1.0543855508654232;-0.016834284830118243;-0.01596586913937953;-0.19673954994166137;-0.18659059294454736;1.0500233813094508;9.999952209351896;5.706499827501698e-10;0.17861220931811375;1.044699574785294;1.0000051699503854;0.17861420285424337;0.9999995801587637
17.526554;1.0543874100383148;-0.016834282083060138;-0.015965836310755235;-0.19673289401448782;-0.1865839265096304;1.0500254369253688;9.999952064491476;5.522599749084592e-10;0.17860618521462818;1.0446995137298813;1.0000050696351022;0.17860817226271092;0.999999722393452
17.536554;1.0543892706387703;-0.016834279332598456;-0.01596580348531139;-0.19672623805914752;-0.1865772600740448;1.0500284880154593;9.999951929405501;5.322365818327748e-10;0.17859916143399174;1.0446994489032482;1.0000049694723392;0.17860114210444455;0.9999998588442912
17.546554;1.0543911326198958;-0.016834284810283925;-0.01596577846993774;-0.19672133938566005;-0.18657226028608365;1.0500305345010357;9.999951799854749;5.106728076718896e-10;0.17859313808130078;1.0446993801073294;1.0000048694313364;0.1785951124763472;0.9999999889636684
17.556554;1.0543929959020133;-0.016834282052688724;-0.015965745650560526;-0.19671468337739734;-0.18656559384890525;1.0500325761969174;9.99995167169131;4.87702024300973e-10;0.17858711526343465;1.044699307258777;1.0000047695977852;0.1785890834742679;1.0000001124157383
17.566554;1.0543948603656919;-0.01683427929141445;-0.015965712834109184;-0.19670802734109863;-0.18655892741085;1.0500346127916684;9.999951541370297;4.634894339904042e-10;0.17858009310256873;1.0446992304011213;1.0000046701665886;0.1785820551894021;1.0000002289644894
17.576554;1.0543967258305846;-0.0168342765264336;-0.015965680020519783;-0.19670137127689002;-0.18655226097192856;1.0500366438981275;9.99995140620371;4.3820929790516516e-10;0.17857407173501116;1.0446991497001201;1.0000045713666708;0.17857602769691866;1.0000003383629268
17.586554;1.05439859210685;-0.016834281989408433;-0.015965655016650853;-0.1966964725082878;-0.1865472611805499;1.050039669051475;9.999951263981579;4.1204107336165293e-10;0.17856805128966954;1.0446990654330033;1.0000044734067517;0.17857000105033696;1.000000440373019
17.596554;1.0544004590166416;-0.016834279216993;-0.015965622208556556;-0.19668981639216504;-0.18654059473995566;1.0500416877215963;9.999951112876301;3.8518529538413143e-10;0.17856203186541875;1.044698977975637;1.0000043764059494;0.17856397528478474;1.0000005348474752
17.606554;1.0544023263391011;-0.016834276440813447;-0.015965589403081258;-0.19668316024870025;-0.18653392829851836;1.050043699426996;9.999950951681758;3.578613595703934e-10;0.17855501353152284;1.0446988877844248;1.0000042803341826;0.17855695042263978;1.000000621734968
17.616554;1.05440419379705;-0.016834273660805824;-0.015965556600093345;-0.196676504078023;-0.1865272618562364;1.0500457038540005;9.999950779086317;3.302847858215286e-10;0.17854899633951446;1.0446987953851614;1.0000041850537673;0.1785509264774943;1.0000007010317788
17.626554;1.0544060611205628;-0.016834279108564602;-0.015965531606287497;-0.19667160521691252;-0.186522262061509;1.0500477008221927;9.999950592788302;3.0264740244452027e-10;0.17854298032112545;1.0446987014081135;1.0000040904099285;0.17854490345633;1.0000007727724962
17.636554;1.0544079281020018;-0.016834276320702106;-0.015965498807715972;-0.19666494899550957;-0.18651559561760722;1.0500506901542865;9.999950390112138;2.75118398419723e-10;0.1785369654817602;1.04469860661496;1.0000039963013805;0.17853888136109786;1.0000008370270936
17.646554;1.0544097945869415;-0.016834273528872967;-0.015965466011053465;-0.19665829274733096;-0.1865089291729684;1.0500526716348868;9.99995016904413;2.4785971453495025e-10;0.17853095180290735;1.0446985118373673;1.0000039027284082;0.17853286019201095;1.000000893898917
17.656554;1.0544116604649074;-0.01683427896478098;-0.015965441022910587;-0.1966533938192559;-0.1865039293760312;1.0500546450711703;9.999949928265968;2.2102506742566051e-10;0.17852393924117504;1.0446984179250685;1.000003809791882;0.1785258399551472;1.0000009435687045
17.666554;1.054413525721856;-0.016834276165166685;-0.015965408229405995;-0.19664673752149794;-0.18649726293004654;1.0500566103394078;9.999949666986705;1.9474749505050843e-10;0.1785179277274214;1.0446983257764513;1.0000037176469934;0.17851982066742764;1.000000986293101
17.676554;1.05441539049218;-0.01683427336178399;-0.015965375437144113;-0.19664008119757392;-0.18649059648335425;1.0500585673836231;9.999949384964713;1.6912914828337457e-10;0.17851191717808718;1.044698236349517;1.0000036264862466;0.17851380235231473;1.000001022315178
17.686554;1.0544172550606623;-0.016834270554721465;-0.01596534264588086;-0.19663342484761406;-0.18648393003587105;1.050060516243006;9.999949081949618;1.4422254721642865e-10;0.17850590750691003;1.0446981505896724;1.0000035365930087;0.1785077850363839;1.000001051825086
17.696554;1.054420119845495;-0.016834291067407164;-0.01596531683374893;-0.1966287123833598;-0.18647893030680526;1.0500624571108155;9.999948757004773;1.2002119613793356e-10;0.17849989862552018;1.0446980693524055;1.0000034483757099;0.17850176875150206;1.0000010750273003
17.706554;1.054421985453677;-0.016834288253281454;-0.01596528404380528;-0.1966220559781822;-0.18647226385744312;1.0500653903428654;9.99994840863416;9.646288503879105e-11;0.17849389043521255;1.0446979933876321;1.000003362301333;0.1784957535354216;1.000001092234357
17.716554;1.0544238525886998;-0.01683428543579629;-0.0159652512542258;-0.1966153995471041;-0.1864655974069716;1.050067316439321;9.999948035149078;7.341833663327981e-11;0.1784878828206474;1.0446979233291522;1.0000032787864566;0.17848973942624313;1.0000011039233623
17.726554;1.0544247219713858;-0.01683427575507852;-0.01596522709985781;-0.19661031392848183;-0.186460597532732;1.0500692360117017;9.999947634275786;5.0691239795709104e-11;0.17848187565768953;1.0446978596570249;1.0000031981564321;0.1784837264446141;1.0000011107085292
17.736554;1.0544265941443727;-0.0168342729312622;-0.015965194310485525;-0.19660365745568256;-0.18645393107970787;1.0500711496774928;9.999947202532061;2.8064734433845588e-11;0.17847486882881194;1.044697802726328;1.0000031207143494;0.17847671456864972;1.000001113231292
17.746554;1.0544284695666362;-0.016834270104504938;-0.015965161521072163;-0.1965970009570819;-0.18644726462530534;1.0500730579542061;9.999946735819364;5.362207822899579e-12;0.17846886222977268;1.0446977528707073;1.0000030467813372;0.178470703726383;1.0000011120719619
17.756554;1.05443034870427;-0.01683427550666446;-0.01596513653825165;-0.19659210181271924;-0.18644226481787984;1.0500749612530806;9.99994623087978;-1.7518781500429684e-11;0.17846285576355111;1.0446977104414954;1.0000029765821496;0.17846469381489516;1.0000011077466304
17.766554;1.0544322321041215;-0.01683427267460064;-0.015965103748639128;-0.19658544526595592;-0.18643559836066842;1.0500768599780081;9.999945686048108;-4.0606391705594174e-11;0.17845684932467948;1.0446976757759587;1.0000029101147097;0.17845868472468418;1.0000011006840892
17.776554;1.054434120334917;-0.016834278071803953;-0.015965078765554426;-0.19658054608013908;-0.18643059855047633;1.0500797546662834;9.999945101249587;-6.388053263274066e-11;0.17845084278955764;1.0446976491922695;1.0000028471386608;0.17845267635222842;1.0000010911312343
17.786554;1.0544360138735829;-0.016834275235062677;-0.0159650459756853;-0.19657388948527488;-0.18642393209059782;1.0500816460354039;9.999944477922755;-8.729782997365497e-11;0.17844483602877978;1.044697630993072;1.00000278723053;0.17844666860774475;1.0000010791432523
17.796554;1.0544379130627286;-0.01683427239615337;-0.015965013185675704;-0.196567232864711;-0.18641726562949415;1.050083534869967;9.99994381883208;-1.1080036945516148e-10;0.17843882892704888;1.0446976214608248;1.0000027298716623;0.17844066143097695;1.0000010646883104
17.806554;1.0544398182056227;-0.016834277786845184;-0.015964988202090583;-0.19656233361514175;-0.1864122658156405;1.0500854218601374;9.999943127350532;-1.3431943346193093e-10;0.17843282139123212;1.0446976208533438;1.0000026745520774;0.17843465480200094;1.0000010476846388
17.816554;1.0544417297282116;-0.016834274943897932;-0.01596495541167135;-0.19655567694659826;-0.1864055993523575;1.0500873075399266;9.999942406415817;-1.5776224995308599e-10;0.17842681334986363;1.044697629372472;1.0000026208125734;0.17842864872464018;1.000001027943145
17.826554;1.054443648229455;-0.016836037734061747;-0.015966597075959384;-0.19655076942411326;-0.18640059172991766;1.0500891923276594;9.999941658175059;-1.8099121238371612e-10;0.1784208047523034;1.0446976471335858;1.0000025682159228;0.17842264320501275;1.000001005152125
17.836554;1.0544455743160945;-0.016836034890745925;-0.01596656428502105;-0.19654411270771222;-0.18639392526478146;1.0500910765964824;9.999940884352256;-2.0384630847293706e-10;0.17841479556646242;1.0446976741541556;1.0000025163240793;0.1784166382588636;1.0000009789393902
17.846554;1.0544475083909386;-0.01683603204571369;-0.01596653149381702;-0.19653745596571;-0.18638725879881188;1.0500929607250427;9.999940086506651;-2.2620416655919448e-10;0.17840878576751376;1.044697710334939;1.0000024647356918;0.17841063392372403;1.0000009489368815
17.856554;1.0544494506050959;-0.01683603743079106;-0.015966506508851674;-0.19653255661136265;-0.18638225898044417;1.0500948450742529;9.999939266214945;-2.4801001594356277e-10;0.17840277532249704;1.0446977554749617;1.0000024131740939;0.17840463023785177;1.00000091482591
17.866554;1.054451400950209;-0.016836034582865835;-0.015966473717034434;-0.19652589982124083;-0.1863755925129474;1.0500977299158178;9.999938425349512;-2.692541936773863e-10;0.1783967641952016;1.0446978093676975;1.0000023615418439;0.1783986272055282;1.0000008764270936
17.876554;1.0544533593488865;-0.016836039965510412;-0.015966448731390734;-0.19652100042526904;-0.18637059269311462;1.0500996154137165;9.999937565987167;-2.8992684059158307e-10;0.17839175236635907;1.0446978718712487;1.0000023098765267;0.17839362479348037;1.0000008337872097
17.886554;1.0544553256573799;-0.016836037115614037;-0.015966415938907044;-0.19651434358672742;-0.1863639262241852;1.0501015017028088;9.99993669007851;-3.0998952224066355e-10;0.17838573983320682;1.0446979428387093;1.0000022582528125;0.178387622957717;1.000000787126519
17.896554;1.0544572996384762;-0.016836042496716736;-0.015966390952560142;-0.19650944414889945;-0.18635892640292523;1.0501033889947027;9.999935799579072;-3.293634360455766e-10;0.17837972659450674;1.0446980220281628;1.0000022067324645;0.17838162166372323;1.0000007366959525
17.906554;1.0544592809977316;-0.016836039645703325;-0.01596635815939909;-0.19650278726172668;-0.1863522599325799;1.0501052776269795;9.999934896981378;-3.4792204172888153e-10;0.1783737126515304;1.0446981091389922;1.0000021554166125;0.17837562088679507;1.000000682680433
17.916554;1.0544612694303852;-0.016836045026156765;-0.015966333172352052;-0.19649788778180644;-0.1863472601099608;1.050107168079744;9.9999339856592;-3.654930519506038e-10;0.17836769801749336;1.0446982039039443;1.0000021045255714;0.17836962060743922;1.0000006251665403
17.926554;1.054463264618126;-0.016836042175011865;-0.015966300378543196;-0.19649123084572748;-0.1863405936383522;1.0501090609687824;9.999933069641123;-3.8188170430875336e-10;0.17836168271147487;1.0446983061213673;1.0000020544168309;0.17836362081017212;1.00000056415059
17.936554;1.0544642662622419;-0.016836032462534747;-0.01596627621850382;-0.19648614491507801;-0.18633559374364891;1.0501109569458709;9.999932153033047;-3.969047513515995e-10;0.17835566673707112;1.0446984156572252;1.0000020055469838;0.17835762148299095;1.0000004995847962
17.946554;1.0544662741142343;-0.016836029612316068;-0.015966243423960788;-0.19647948793645847;-0.18632892727096356;1.050112856534912;9.999931239938588;-4.1040806843724925e-10;0.17834965006755735;1.0446985324721207;1.000001958386919;0.17835162261290752;1.0000004314747193
17.956554;1.0544682880628373;-0.01683603499460769;-0.015966218435364388;-0.19647458837647774;-0.18632392744619827;1.0501147600380605;9.999930335199155;-4.222721125841008e-10;0.17834463264983136;1.0446986566272438;1.0000019133210498;0.17834662418503947;1.000000359977848
17.966554;1.0544703080302567;-0.016836032146315325;-0.01596618563986201;-0.19646793134840407;-0.18631726097266613;1.0501166675736933;9.99992944505766;-4.32427096189826e-10;0.17833861441635251;1.0446987882584093;1.0000018705963882;0.17834062619637092;1.0000002853825662
17.976554;1.0544723339068707;-0.016836037530978502;-0.01596616065013922;-0.19646303174550095;-0.1863122611472391;1.0501185791606067;9.999928576961615;-4.40869913698186e-10;0.17833259529993065;1.0446989275684528;1.000001830347173;0.17833462866599478;1.000000207984411
17.986554;1.0544743655108688;-0.016836034685429494;-0.01596612785336977;-0.19645637466770968;-0.18630559467323793;1.050120494750353;9.999927738870868;-4.476597172714749e-10;0.17832657525389906;1.0446990748250304;1.0000017926916795;0.17832863162500734;1.0000001280205593
17.996554;1.0544764026307527;-0.016836040073143137;-0.015966102862136896;-0.19645147502165064;-0.18630059484748393;1.0501224142524836;9.999926938711022;-4.528886104391464e-10;0.17832055425790636;1.0446992303385427;1.0000017578191704;0.17832263510712254;1.0000000457189122
18.006554;1.0544784450956066;-0.016836037230927307;-0.015966070063675158;-0.19644481789395307;-0.18629392837321107;1.050124337612468;9.999926184094944;-4.566507459307531e-10;0.17831553230186176;1.0446993944182619;1.0000017259682512;0.17831763915062498;0.9999999613387159
18.016554;1.054480492801626;-0.01683604262226719;-0.015966045070555993;-0.19643991820457732;-0.18628892854714071;1.05012626490771;9.999925481878439;-4.5903020248104473e-10;0.17830950937728743;1.04469956731155;1.0000016973518302;0.17831164379442307;0.9999998751049911
18.026554;1.0544825457467302;-0.016836039783986147;-0.015966012270119276;-0.19643326102679717;-0.18628226207240964;1.0501281964232536;9.999924837448933;-4.600971291890761e-10;0.17830348548244107;1.0446997491824113;1.000001672143314;0.17830564907108867;0.9999997871072116
18.036554;1.054483604058677;-0.016836030086238945;-0.015965988102278693;-0.19642817494386194;-0.18627726217475474;1.0501301326637607;9.99992425446564;-4.598984235044726e-10;0.17829846062340426;1.0446999401992696;1.000001650548945;0.17830065500810413;0.9999996972674909
18.046554;1.0544856678667052;-0.016836035484179005;-0.015965963105843462;-0.19642327519566297;-0.1862722623475045;1.0501320742605482;9.999923735056878;-4.58448401238585e-10;0.1782924348140067;1.0447001406823848;1.0000016328750563;0.1782946616267094;0.9999996053932029
18.056554;1.0544877372656598;-0.016836032652957012;-0.015965930301857244;-0.1964166179504094;-0.18626559587125124;1.0501340218134878;9.999923279721775;-4.557267865575116e-10;0.17828640807489846;1.0447003511506305;1.0000016194864485;0.17828866893785555;0.9999995112508911
18.066554;1.0544898122592592;-0.016836038056048917;-0.015965905302685872;-0.19641171815798467;-0.18626059604268339;1.0501359758041675;9.999922887212804;-4.516928940861215e-10;0.1782803804246783;1.0447005722290774;1.0000016107312286;0.1782826769473549;0.9999994145915153
18.076554;1.0544918927903253;-0.016836035230253774;-0.015965872495744268;-0.19640506086161816;-0.1862539295649622;1.050137936672425;9.999922555293983;-4.463125034023885e-10;0.17827535187511726;1.0447008045558273;1.0000016069485618;0.17827768566604396;0.9999993151028111
18.086554;1.0544939787122292;-0.01683604063903371;-0.015965847493422378;-0.19640016102452637;-0.1862489297347842;1.0501399049179945;9.999922282007994;-4.3957140777405055e-10;0.17826932243886182;1.044701048765304;1.000001608483576;0.1782716951140374;0.99999921232498
18.096554;1.0544960697695065;-0.016836037819184753;-0.015965814683300134;-0.19639350367655753;-0.18624226325528304;1.050141881029516;9.999922066091594;-4.314773641555032e-10;0.1782632921376421;1.044701305502313;1.0000016156834537;0.1782657053174936;0.9999991056484129
18.106554;1.0544971656624424;-0.01683602814083775;-0.01596579050498607;-0.1963884174841952;-0.18623726335220106;1.0501438653070032;9.999921906566287;-4.220716969496193e-10;0.17825826100167616;1.0447015754229918;1.000001628960123;0.17826071630629772;0.999998994459562
18.116554;1.054499266047579;-0.016836033559129653;-0.015965765497890964;-0.19638351758559072;-0.1862322635188625;1.0501458577785978;9.999921802762817;-4.114385702970603e-10;0.17825222906328278;1.0447018591612807;1.000001648802232;0.17825472811777257;0.9999988783124628
18.126554;1.0545013706131439;-0.016836030749216413;-0.015965732683074094;-0.1963768601672637;-0.18622559703585131;1.0501478582259087;9.999921754628858;-3.9968979906407365e-10;0.17824719634932729;1.0447021572872779;1.000001675647071;0.17824974079815287;0.9999987569918605
18.136554;1.0545034790856558;-0.01683603617462187;-0.015965707672813877;-0.1963719602224586;-0.1862205971998251;1.0501498662198177;9.999921762428471;-3.869334117198864e-10;0.17824116287630137;1.0447024703110277;1.0000017097755045;0.17824375439455267;0.9999986304952254
18.146554;1.054505591275312;-0.016836041603891853;-0.01596568266090748;-0.19636706025613526;-0.18621559736229057;1.0501518811474992;9.999921826085947;-3.732604048068981e-10;0.1782351286486358;1.0447027987407067;1.000001751326906;0.17823776894709764;0.9999984989694547
18.156554;1.0545077070470725;-0.016836038805549545;-0.01596564984121835;-0.19636040275993125;-0.18620893087475418;1.0501539022716444;9.99992194471991;-3.5875951933445854e-10;0.17823009365230294;1.0447031431770555;1.0000018003611542;0.1782327844939006;0.9999983625747599
18.166554;1.0545088263336084;-0.01683602914972855;-0.015965625652972205;-0.19635531647048762;-0.18620393096294918;1.0501559288386821;9.999922116545275;-3.435282926819538e-10;0.178224057846506;1.0447035043265205;1.000001856892522;0.17822680108021072;0.9999982213542608
18.176554;1.0545109491078148;-0.01683603459151516;-0.01596560063594317;-0.19635041644114343;-0.1861989311201607;1.0501579601636968;9.999922339227949;-3.2766605403759415e-10;0.17821902117089836;1.0447038828341486;1.0000019209213573;0.17822181876026735;0.9999980752101366
18.186554;1.0545130753641896;-0.016836031805963506;-0.015965567811084484;-0.19634375887360667;-0.18619226462694527;1.0501599956400374;9.999922610359576;-3.112660381368691e-10;0.1782129835612074;1.0447042791290737;1.0000019924702204;0.17821583760115356;0.9999979239379861
18.196554;1.0545152049621114;-0.01683603725641171;-0.01596554279051705;-0.1963388587979436;-0.18618726477997705;1.0501620347254148;9.999922927379092;-2.9440824784924824e-10;0.17820794495224823;1.0447046934582824;1.000002071548183;0.1782108576882393;0.9999977672641531
18.206554;1.0545173376680017;-0.01683604271112407;-0.015965517768140834;-0.19633395870091294;-0.18618226493082718;1.0501640769479226;9.999923286823318;-2.7714994105414973e-10;0.17820190527653842;1.0447051259570204;1.00000215812273;0.17820487911681784;0.9999976049150217
18.216554;1.0545184733043886;-0.01683602484497304;-0.015965485764805696;-0.19632711480763268;-0.1861755983601857;1.0501661219458853;9.999923683529296;-2.5952629449576737e-10;0.1781968644704775;1.0447055766358397;1.000002252227673;0.17819990198071164;0.9999974366945725
18.226554;1.0545206117691366;-0.016836030307824733;-0.01596546073874994;-0.1963222146699117;-0.18617059850662923;1.0501681695288858;9.999924110716076;-2.4154486690684724e-10;0.1781908224773549;1.0447060453792205;1.0000023540629681;0.17819392637525147;0.9999972624926322
18.236554;1.0545227530638286;-0.016836035774589773;-0.01596543571083242;-0.19631731451125733;-0.18616559865082583;1.050170219696646;9.999924561250683;-2.2315933304679503e-10;0.17818577924152104;1.0447065320016697;1.0000024639188705;0.17818895240155186;0.9999970822319117
18.246554;1.0545248972166776;-0.016836033013568612;-0.015965402875092263;-0.19631065679687573;-0.18615893214433307;1.0501722725815452;9.999925028970779;-2.042588873321816e-10;0.1781797347045305;1.0447070362849875;1.000002582048493;0.17818298016141845;0.9999968958331934
18.256554;1.0545270442554802;-0.01683603848808832;-0.0159653778435805;-0.19630575659365782;-0.18615393228386523;1.0501743283817142;9.999925509124637;-1.8468800219061393e-10;0.17817468880935117;1.0447075579444554;1.0000027086498016;0.17817800975435538;0.9999967032327582
18.266554;1.0545281988257174;-0.016836215094809173;-0.015965530157369255;-0.1963006550551613;-0.1861489172104621;1.0501753873293742;9.999925998569191;-1.6427157877313916e-10;0.17816864150929493;1.044708096591264;1.0000028438907285;0.17817204128164416;0.9999965044137678
18.276554;1.0545303513583346;-0.016836220572057803;-0.01596550511740619;-0.19629575481659997;-0.18614391734518165;1.0501774496137322;9.999926496010698;-1.4283579350795966e-10;0.17816359277802285;1.0447086517580153;1.000002987885486;0.1781670748515546;0.9999962993799306
18.286554;1.0545325062327304;-0.016836217819832598;-0.01596547226836353;-0.19628909701151728;-0.18613725082903096;1.05017951523803;9.99992700131637;-1.2021863453069933e-10;0.17815754261357672;1.0447092229153763;1.000003140683957;0.17816111058160167;0.9999960880815744
18.296554;1.054534663015982;-0.016836223304809394;-0.015965447225406354;-0.19628419673012398;-0.18613225095877547;1.0501815839245099;9.999927513860296;-9.627027763640008e-11;0.17815249102685743;1.0447098094567666;1.0000033023161332;0.1781561485966834;0.9999958704341285
18.306554;1.054535821202535;-0.01683621370033694;-0.015965423007984134;-0.19627911022928163;-0.18612725101517888;1.0501836551619683;9.999928031175488;-7.08582475203882e-11;0.17814643802215088;1.0447104107091034;1.0000034727997962;0.17815018902598928;0.9999956464220977
18.316554;1.0545379801723598;-0.01683621919309405;-0.015965397962624597;-0.19627420991415936;-0.18612225114018469;1.050185728340711;9.999928548672848;-4.3861676560450404e-11;0.17814138358950538;1.0447110259612635;1.0000036520736442;0.1781452320026974;0.9999954161402812
18.326554;1.0545401392553635;-0.016836216456425954;-0.01596536510888287;-0.1962675520215706;-0.18611558461461036;1.0501878028045266;9.999929060082154;-1.51446950452202e-11;0.17813632770536889;1.04471165454527;1.0000038400069575;0.17814027766635415;0.9999951797996406
18.336554;1.054542297824263;-0.016836221957020194;-0.01596534006187951;-0.19626265166496049;-0.1861105847353646;1.0501898778111511;9.999929557883258;1.544659886572689e-11;0.17813027032932774;1.0447122959752726;1.000004036532934;0.17813432616015554;0.9999949377326998
18.346554;1.0545444555276862;-0.01683622746156604;-0.015965315014315164;-0.19625775128938974;-0.18610558485424858;1.0501919525619208;9.999930033681414;4.804831636010145e-11;0.1781252114042707;1.044712950024546;1.000004241696041;0.17812937761923242;0.9999946903473704
18.356554;1.0545456123244665;-0.01683621787673645;-0.015965290793001664;-0.1962526647215493;-0.1861005849005285;1.0501940262980312;9.999930478957923;8.274848860162872e-11;0.17812015086603367;1.0447136167019597;1.0000044555488352;0.17812443216277668;0.9999944380778646
18.366554;1.0545477682319344;-0.016836223389172834;-0.01596526574459681;-0.19624776431311353;-0.18609558501621834;1.0501950983047588;9.999930885928768;1.1958960995668856e-10;0.17811408865113976;1.0447142961268223;1.0000046780642493;0.178118489895458;0.9999941813811736
18.376554;1.0545499232105222;-0.016836220672151424;-0.015965232888414303;-0.1962411063123872;-0.18608891848217907;1.0501971678114905;9.999931247598955;1.585900466807158e-10;0.17810902468944556;1.0447149883327056;1.0000049091585805;0.17811355090948086;0.999993920746696
18.386554;1.0545510771044107;-0.016836211098937476;-0.015965208665887017;-0.19623601970593885;-0.18608391852439365;1.0501992339302944;9.99993155674013;1.9976561567312374e-10;0.17810395889939437;1.0447156931863517;1.0000051487827888;0.17810861528500196;0.9999936567008876
18.396554;1.0545532296312805;-0.016836216622819502;-0.015965183616465307;-0.19623111924192432;-0.18607891863643483;1.0502012957032896;9.999931805180823;2.4314955261015027e-10;0.1780978912080753;1.0447164104606363;1.0000053969610978;0.17810268308972785;0.9999933897938479
18.406554;1.0545553804388945;-0.016836222150455583;-0.01596515856692349;-0.19622621875845042;-0.18607391874747548;1.0502033522229868;9.999931984476884;2.888040718548534e-10;0.17809282157138312;1.0447171399321535;1.0000056537358475;0.17809775438695327;0.9999931205164335
18.416554;1.0545575290956308;-0.01683622768186757;-0.01596513351743163;-0.19622131825528186;-0.18606891885759452;1.0502054027483574;9.99993208664195;3.368112428400273e-10;0.17808774996765334;1.0447178814672835;1.0000059191256274;0.17809282925654593;0.999992849200092
18.426554;1.0545586752031684;-0.016836218123751034;-0.01596510929463656;-0.19621623159552232;-0.18606391889594712;1.050207446736853;9.999932104083214;3.8725012676237496e-10;0.17808267637413008;1.0447186350230249;1.000006193154478;0.17808790780643843;0.9999925760297228
18.436554;1.0545608183843211;-0.01683622366277753;-0.015965084245618967;-0.1962113310572901;-0.18605891900444174;1.0502084838022163;9.999932029687352;4.401800987028909e-10;0.17807660074440387;1.0447194005151434;1.0000064758898581;0.17808199016497558;0.9999923011309912
18.446554;1.0545629582877;-0.016836220972252843;-0.01596505138968176;-0.19620467290541932;-0.18605225246386012;1.0502105136584305;9.999931856823839;4.956490161377779e-10;0.17807152300300857;1.044720177720935;1.0000067674453876;0.17807707646994628;0.9999920246293795
18.456554;1.0545650944781855;-0.016836226518803926;-0.01596502634153397;-0.19619977232314742;-0.18604725257104518;1.0502125360526104;9.99993157878293;5.537178496647502e-10;0.17806644305713576;1.0447209663612216;1.0000070680132305;0.1780721668550508;0.9999917466772998
18.466554;1.0545662264628188;-0.016836216975725883;-0.01596500212032429;-0.1961946856054275;-0.1860422526067844;1.0502145507061118;9.999931188898726;6.144668122914821e-10;0.17806136080794127;1.0447217662628911;1.0000073779861975;0.17806726142630477;0.9999914674307591
18.476554;1.0545683537163362;-0.016837980131321116;-0.015966643721700792;-0.19618977675390428;-0.1860372449057298;1.05021655733217;9.999930681479473;6.779725906401656e-10;0.17805627615468977;1.044722577439117;1.0000076980414434;0.1780623602448016;0.9999911869867782
18.486554;1.054570475840423;-0.016837985692242888;-0.015966618675417547;-0.19618487611524552;-0.18603224501161192;1.0502185556888126;9.999930052116307;7.442871233144331e-10;0.17805018899686467;1.0447234000531338;1.0000080290298134;0.17805646333634326;0.9999909053854841
18.496554;1.054571592624569;-0.016837976161828323;-0.015966594456291398;-0.19617978935614067;-0.18602724504629436;1.0502195455618595;9.999929297377497;8.134487102264096e-10;0.1780450992346858;1.0447242343038374;1.0000083717887587;0.17805157071881747;0.9999906226551569
18.506554;1.0545737040986856;-0.016837981730079544;-0.015966569411774406;-0.19617488868162952;-0.18602224515165994;1.0502215267205692;9.999928414887322;8.855153388586749e-10;0.17804000676171478;1.044725080320591;1.0000087270598639;0.17804668242702137;0.9999903387445731
18.516554;1.0545758105979575;-0.016837987301990723;-0.01596654436830949;-0.19616998798676907;-0.18601724525679472;1.0502234989146326;9.999927403469512;9.605834630024927e-10;0.1780349114536049;1.0447259381385232;1.0000090955008627;0.17804179852862942;0.9999900533738105
18.526554;1.0545769126043327;-0.016837977782547482;-0.015966520152235913;-0.19616490118663468;-0.18601224529077662;1.0502254618963;9.99992626233751;1.038777472266511e-09;0.17802981316762312;1.0447268077181917;1.0000094777419721;0.17803691912942013;0.9999897660412836
18.536554;1.0545790106382429;-0.016837975128398262;-0.015966487303953062;-0.19615824283799996;-0.18600557874709608;1.0502274154711841;9.999924990088601;1.1202202996674601e-09;0.17802471175327142;1.0447276889791413;1.000009874419917;0.17803204436436598;0.999989476248791
18.546554;1.054581105388002;-0.016837980711195615;-0.01596646226427288;-0.19615334208435178;-0.18600057885167784;1.0502283595353519;9.999923584842605;1.2049981827247059e-09;0.17801960706541523;1.0447285818409762;1.0000102861775733;0.17802717438250734;0.9999891837048689
18.556554;1.0545821977040097;-0.01683797120260072;-0.015966438052295386;-0.19614825524253962;-0.18599557888533633;1.0502302940677668;9.999922044871107;1.2931378279069e-09;0.17801449896910518;1.0447294862520247;1.0000107137310876;0.17802230933949256;0.999988888330668
18.566554;1.0545842884849161;-0.016837976792621317;-0.015966413015811455;-0.19614335445440736;-0.18599057899000573;1.0502322191363769;9.999920368531294;1.3846096901680038e-09;0.17800838733239796;1.0447304022404529;1.0000111579454298;0.17801644939829658;0.9999885901520192
18.576554;1.0545863786683058;-0.016837982386284096;-0.01596638798113689;-0.1961384536467877;-0.18598557909480046;1.0502341348965096;9.999918553841892;1.4793520173634532e-09;0.17800327202843533;1.0447313299992587;1.0000116198088527;0.17801159472938777;0.9999882891957035
18.586554;1.054587469151574;-0.01683797288863219;-0.015966363774484654;-0.1961333667665123;-0.18598057912877186;1.0502350415513695;9.99991659886295;1.5773064658977717e-09;0.17799815294843846;1.0447322699069193;1.0000121003786384;0.1780067455063092;0.9999879854350314
18.596554;1.054589560671042;-0.016837978489728643;-0.01596633874379124;-0.19612846592540387;-0.18597557923368227;1.0502369393447966;9.999914502525895;1.6784528937816237e-09;0.17799302999619124;1.044733222437249;1.0000126007225023;0.17800190190431575;0.9999876787949877
18.606554;1.054591653771235;-0.01683798409466802;-0.015966313715327057;-0.1961235650652681;-0.18597057933852673;1.0502388286214146;9.999912264380974;1.782823883989846e-09;0.17798790306819431;1.044734188051664;1.0000131218353645;0.17799706410658367;0.9999873691425977
18.616554;1.0545927487951836;-0.016837974608572778;-0.015966289515269606;-0.1961184781478908;-0.18596557937232308;1.0502407098640583;9.999909883628716;1.8905111609015695e-09;0.17798277204743873;1.0447351671516871;1.0000136646082713;0.17799223230554567;0.9999870562421668
18.626554;1.0545948459969894;-0.016837980221588465;-0.01596626449171825;-0.1961135772550297;-0.18596057947686828;1.0502425836015676;9.999907358686828;2.0016843832789925e-09;0.1779776368064666;1.0447361600931535;1.0000142298410726;0.17798740669369653;0.9999867397757659
18.636554;1.054596945724488;-0.016837985838889607;-0.01596623947084833;-0.19610867634342502;-0.18595557958121228;1.0502434502906437;9.999904687242227;2.1165803959904805e-09;0.17797249720532546;1.044737167230948;1.0000148181996629;0.17798258745457962;0.9999864193998379
18.646554;1.0545980484208684;-0.016837976365680372;-0.015966215278733657;-0.19610358938983216;-0.18595057961439593;1.0502453103199143;9.999901866631872;2.2354434891526957e-09;0.17796735308451342;1.044738188973118;1.0000154301547788;0.1779777747584356;0.9999860947680542
