time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.656554;1.0546001545974786;-0.01683798199218155;-0.015966190263610573;-0.1960986884460533;-0.18594557971818662;1.0502471640452524;9.99989889441514;2.358479454366122e-09;0.17796220425503864;1.0447392258448838;1.0000160660274173;0.1779729687567222;0.9999857655411066
18.666554;1.0546012648549257;-0.016837972528610152;-0.015966166077476484;-0.19609360147060728;-0.18594057975064865;1.0502490117617165;9.9998957686136;2.4858529347875167e-09;0.17795705050141497;1.0447402785017585;1.0000167261216268;0.17796816957942152;0.999985431326653
18.676554;1.0546033796846583;-0.0168379781651747;-0.01596614106868036;-0.19608870049537638;-0.18593557985349413;1.0502498536759701;9.99989248717247;2.617705013398817e-09;0.17795189160518787;1.0447413476579868;1.000017410819575;0.17796337734318293;0.9999850915706779
18.686554;1.054605499490837;-0.016837983807082645;-0.01596611606329463;-0.19608379950224386;-0.18593057995569726;1.0502516899081427;9.999889046652916;2.7541730202843045e-09;0.17794672736139838;1.0447424340302014;1.0000181206202796;0.17795859216420337;0.9999847455624317
18.696554;1.0546066245544308;-0.016837974359530366;-0.015966091887242816;-0.19607871249306727;-0.18592557998626255;1.0502535204718981;9.99988544137761;2.8953960535663753e-09;0.1779415575679658;1.0447435383551278;1.0000188561643786;0.17795381417245712;0.9999843925590598
18.706554;1.05460875499563;-0.01683798001268944;-0.01596606688889418;-0.19607381146966596;-0.18592058008694823;1.0502543452486177;9.999881664104482;3.041505926020521e-09;0.17793738200239137;1.044744661446379;1.0000196182199022;0.1779500435233215;0.9999840318786233
18.716554;1.0546098908937818;-0.016837970576724367;-0.015966042719838165;-0.19606872444049508;-0.18591558011583217;1.0502561640192793;9.999877707466084;3.1926153671078217e-09;0.1779322004104724;1.0447458042583189;1.0000204076300994;0.17794528039225696;0.9999836629011734
18.726554;1.0546120322768582;-0.016837984475161324;-0.015966025535473775;-0.19606558105733105;-0.18591224686301744;1.0502579765226787;9.999873564972399;3.3488048792473356e-09;0.17792701251588844;1.0447469678818002;1.0000212253012273;0.17794052496105622;0.9999832850473561
18.736554;1.0546141791904442;-0.01683799014656621;-0.015966000547643452;-0.19606067999028787;-0.18590724696070102;1.0502597824916686;9.999869230910576;3.510120888967667e-09;0.17792181804012172;1.0447481534052219;1.0000220722613518;0.17793577741736624;0.9999828977554438
18.746554;1.0546153315584488;-0.016837980729541926;-0.015965976389013047;-0.1960555929311709;-0.18590224698619637;1.0502605816697244;9.999864699223119;3.6765929307486717e-09;0.17791661672013054;1.0447493617534165;1.0000229497110626;0.17793103796056917;0.9999825004367009
18.756554;1.0546174890998485;-0.016837986414398046;-0.015965951408123593;-0.19605069183515866;-0.18589724708112812;1.0502623737663745;9.999859962791456;3.8482435144887374e-09;0.17791140831517294;1.0447505936865964;1.0000238590041288;0.1779263067999424;0.99998209243547
18.766554;1.0546186515263292;-0.016837977011464843;-0.015965927256299504;-0.19604560475745625;-0.18589224710343605;1.0502641583928505;9.999855013987984;4.025078800011905e-09;0.17790619260105786;1.0447518499476167;1.0000248015956235;0.1779215841564431;0.9999816730048163
18.776554;1.0546208186055999;-0.01683798271105859;-0.015965902282148912;-0.19604070363327583;-0.18588724719473382;1.0502649351133675;9.999849845612552;4.207082998704441e-09;0.17790196936174732;1.0447531313858605;1.0000257789696871;0.17791787027015504;0.9999812413186512
18.786554;1.0546229902529933;-0.016837988418457888;-0.01596587731127123;-0.1960358024928411;-0.18588224728392602;1.0502667035573525;9.999844451307775;4.3942227891698105e-09;0.17789673837805775;1.0447544389570143;1.000026792561023;0.17791316539477153;0.9999807965219754
18.796554;1.0546241664628775;-0.016837979038887552;-0.015965853169160816;-0.1960307153863947;-0.1858772472999266;1.0502684634804178;9.999838825448;4.586447473788078e-09;0.1778914994116278;1.044755773679737;1.000027843770893;0.17790846979290054;0.9999803377402052
18.806554;1.0546263472618473;-0.01683798476251208;-0.01596582820456907;-0.1960258142191937;-0.1858722473843701;1.0502702147708267;9.999832963197377;4.783686947094866e-09;0.17788625220706467;1.0447571366684458;1.0000289340567905;0.17790378375145915;0.9999798640222806
18.816554;1.0546275327449508;-0.01683797539946622;-0.015965804068586976;-0.19602072709650017;-0.18586724739521673;1.0502709573828237;9.999826860916178;4.9858517524007816e-09;0.17788099651537745;1.044758529198443;1.0000300649812741;0.17789910759146302;0.999979374300299
18.826554;1.0546297229902104;-0.0168379893732293;-0.015965786916996277;-0.19601758360021515;-0.1858639141224249;1.050272691267767;9.999820516161622;5.19283291801615e-09;0.17787673210413482;1.0447599527094427;1.000031238227724;0.17789544165835822;0.9999788674372174
18.836554;1.0546309182058908;-0.01683798002729279;-0.015965762787175968;-0.19601249646383664;-0.18585891412712177;1.0502744163937383;9.999813927136536;5.4045264738083176e-09;0.17787145874116125;1.0447614087309478;1.0000324555862439;0.177890786313521;0.9999783423068634
18.846554;1.0546331186221465;-0.016837985785142274;-0.01596573783507186;-0.1960075952491363;-0.18585391419921546;1.0502751327608768;9.999807092182749;5.620883930804786e-09;0.1778661761718172;1.0447628987522928;1.000033718875845;0.1778861419327642;0.9999777977914791
18.856554;1.0546343245290302;-0.016837976456921807;-0.015965713711722604;-0.19600250809788042;-0.1858489141965915;1.0502768403479419;9.999800009659722;5.841927435325638e-09;0.17786088410125558;1.0447644241390057;1.0000350298559564;0.17788150890600632;0.9999772327374533
18.866554;1.0546365362242167;-0.016837982232760743;-0.01596568876634003;-0.19599760685852793;-0.18584391426076965;1.0502785390783695;9.999792677999896;6.067713136113456e-09;0.1778565821814531;1.0447659861587173;1.0000363902019964;0.17787788763932127;0.9999766459881698
18.876554;1.0546387541193505;-0.01683798801775357;-0.015965663824497916;-0.19599270560454007;-0.18583891432051353;1.050279228844456;9.99978509540034;6.298305076026857e-09;0.1778512700155362;1.044767586062656;1.000037801553601;0.17787327855258706;0.9999760364686403
18.886554;1.0546399786826204;-0.01683798695030211;-0.015965647518428685;-0.1959893761410183;-0.18583558095295918;1.0502809095523733;9.999777259020819;6.533799953637375e-09;0.1778459471841645;1.0447692251895853;1.0000392656123318;0.17786868206609766;0.9999754032197278
18.896554;1.054642210400717;-0.016837992753824554;-0.01596562258386395;-0.1959844748663779;-0.18583058100282251;1.0502815811671802;9.999769164161835;6.774364273771638e-09;0.17784161327186376;1.0447709050410863;1.0000407842425059;0.1778650985883676;0.9999747453347441
18.906554;1.0546434498599078;-0.016837983471770575;-0.015965598478341624;-0.19597938767903123;-0.1858255809763241;1.050283243706962;9.999760803906298;7.020222239106697e-09;0.1778362678768184;1.044772627263306;1.00004235947486;0.17786052851457831;0.9999740618685187
18.916554;1.0546456976233392;-0.016837989294259406;-0.01596557355121137;-0.19597448638072115;-0.18582058101493037;1.0502848971436465;9.999752169425403;7.271615459566036e-09;0.17783091060671677;1.044774393551536;1.0000439933866074;0.1778559722300585;0.9999733518386436
18.926554;1.0546469542614234;-0.016837980031392003;-0.01596554945310053;-0.195969399179836;-0.18581558097646783;1.0502855412826526;9.999743250688224;7.528803556314321e-09;0.17782654106438764;1.0447762055388166;1.0000456879871118;0.1778524301173038;0.9999726142682301
18.936554;1.054649220206966;-0.016837994106600314;-0.015965532340216707;-0.19596625558306283;-0.18581224765078552;1.0502871757334848;9.999734037046919;7.792080859215546e-09;0.17782115883489882;1.0447780647793377;1.0000474452220278;0.1778479025651922;0.9999718481486937
18.946554;1.0546504958215825;-0.01683798486333641;-0.015965508249764514;-0.1959611683703928;-0.1858072475989586;1.0502887999827442;9.999724517481496;8.061741965086505e-09;0.17781576348869538;1.0447799728697749;1.0000492670209744;0.17784338996911594;0.9999710523819949
18.956554;1.0546527813530922;-0.01683799072508399;-0.01596548333822896;-0.19595626702847543;-0.18580224761086317;1.050289413498086;9.999714680716227;8.338025434305799e-09;0.17781135459335282;1.0447819315587612;1.0000511552821623;0.17783989272114287;0.9999702257877174
18.966554;1.0546540770984119;-0.01683798150204466;-0.015965459256311054;-0.19595117980230825;-0.18579724754438964;1.0502910158125938;9.999704515673242;8.621103691313814e-09;0.17780593172212278;1.044783942749915;1.0000531118703007;0.17783541120733573;0.9999693671168381
18.976554;1.0546563833652862;-0.01683799561783173;-0.015965442160571414;-0.19594803617191112;-0.18579391418946603;1.0502916065814856;9.999694012322346;8.911123038933968e-09;0.17780149445860713;1.0447860084913223;1.0000551387027234;0.17783194581716544;0.9999684750211286
18.986554;1.0546577005069662;-0.01683798641612786;-0.015965418088266934;-0.19594294893398384;-0.18578891410726034;1.050293185599984;9.999683162086397;9.20824722982087e-09;0.17779604239769753;1.0447881310061229;1.000057237866532;0.17782749694572283;0.999967548013351
18.996554;1.0546600287049275;-0.01683799232064828;-0.015965393196096963;-0.19593804754856678;-0.185783914087726;1.050294752727197;9.999671956936007;9.512675001831197e-09;0.17779157514401836;1.0447903126939477;1.0000594116806745;0.17782406498072872;0.9999665844563769
19.006554;1.0546613680060064;-0.01683798314178824;-0.015965369134617918;-0.1959329602973747;-0.18577891398877672;1.050295307732531;9.999660387862763;9.824643245129167e-09;0.17778609230978568;1.0447925560219875;1.0000616626461913;0.17781965029087865;0.9999655826027665
19.016554;1.0546637182993266;-0.01683799730328665;-0.015965352060539555;-0.19592981663377537;-0.18577558060027236;1.0502968502248584;9.999648444612518;1.0144430458085102e-08;0.17778059351033967;1.0447948633754847;1.0000639933543536;0.17781525322458613;0.9999645406731626
19.026554;1.0546650795391286;-0.01683798814887618;-0.01596532801099517;-0.19592472937110167;-0.1857705804832413;1.0502973797208888;9.999636116766471;1.0472356199501652e-08;0.17777607835740583;1.044797237012369;1.0000664064381022;0.17781187412141794;0.9999634569430308
19.036554;1.0546674518013832;-0.016837994102258513;-0.015965303142749375;-0.1959198279426588;-0.18576558042745006;1.0502988957630308;9.999623394508108;1.080876470622407e-08;0.17777054646224813;1.0447996790708527;1.0000689045230626;0.17780751333747497;0.9999623298016691
19.046554;1.0546688354014877;-0.01683799320709636;-0.015965286912718115;-0.19591649841841072;-0.18576224693901977;1.0503003980296668;9.99961026854654;1.1154002472064027e-08;0.17776599744817667;1.044802191553501;1.0000714901655896;0.1778041712586735;0.9999611576944524
19.056554;1.0546712306638757;-0.01683799918702975;-0.015965262057937576;-0.19591159696997731;-0.18575724686252812;1.050300886392332;9.999596729400446;1.1508412574885652e-08;0.17776043094649244;1.04480477633783;1.0000741657983814;0.17779984828002537;0.9999599390267476
19.066554;1.0546726377974893;-0.016837990085706057;-0.01596523803533729;-0.1959065096822953;-0.18575224670408277;1.050302360917504;9.999582766413315;1.1872337383795863e-08;0.17775584657644905;1.0448074351988526;1.0000769336801874;0.177796544778543;0.9999586722497743
19.076554;1.0546750567654979;-0.016838004326805153;-0.015965221001899618;-0.1959033659702977;-0.18574891325342258;1.0503028218543258;9.999568367599462;1.2246109940453688e-08;0.17775124393705907;1.0448101698543182;1.0000797959148617;0.1777932611133802;0.9999573560287575
19.086554;1.0546764875870107;-0.016837995254045182;-0.015965196994726025;-0.19589827867059106;-0.1857439130715438;1.0503042695913838;9.999553520448584;1.263004543291591e-08;0.17774562261326002;1.044812982051021;1.0000827545415971;0.17778899764342931;0.9999559892587904
19.096554;1.0546779304362812;-0.0168379861961857;-0.015965172995774348;-0.19589319136644578;-0.18573891287734023;1.0503047045866776;9.999538212739262;1.3024451732876207e-08;0.1777409821847411;1.044815873580114;1.0000858115793494;0.1777857547411723;0.9999545709634029
19.106554;1.0546803855598348;-0.016838000482033478;-0.015965155987032856;-0.19589004763111156;-0.18573557938974264;1.0503061273300962;9.999522433063504;1.3429645238233007e-08;0.17773532223422736;1.0448188462152463;1.0000889689872325;0.1777815328019971;0.9999531001834367
19.116554;1.054681853116466;-0.016837991455427897;-0.015965132005475096;-0.19588496031449165;-0.1857305791698649;1.0503075383285303;9.999506171220522;1.3845952198009246e-08;0.1777306423479686;1.044821901701801;1.0000922286131007;0.17777833224572093;0.9999515759127845
19.126554;1.0546843331518192;-0.016837997540217736;-0.0159651072082055;-0.19588005879150108;-0.18572557900763387;1.0503079380628921;9.999489418442383;1.4273711337246644e-08;0.17772494210225417;1.0448250418173033;1.000095592211027;0.1777741535088994;0.9999499971468571
19.136554;1.0546858258551575;-0.016837996780272504;-0.015965091051656718;-0.19587672923375765;-0.18572224540941257;1.050309326935862;9.999472166919436;1.471329415511727e-08;0.17772022104698273;1.04482826841852;1.000099061550723;0.1777709970375708;0.9999483629843807
19.146554;1.054688331454428;-0.016838002899513396;-0.015965066273398592;-0.19587182768959352;-0.18571724522005054;1.050309705258519;9.9994544085591;1.5165120224827074e-08;0.17771547870388804;1.0448315834435644;1.0001026385566496;0.17776786328079489;0.999946672630923
19.156554;1.054689850177723;-0.016837993941925717;-0.01596504232974609;-0.19586674034571086;-0.18571224494596014;1.0503110732979524;9.999436134270878;1.562965374047493e-08;0.17770971457964552;1.0448349889152653;1.000106325358086;0.17776375269065778;0.9999449253010555
19.166554;1.054691382165181;-0.01683799323655887;-0.01596502620255325;-0.19586341077716102;-0.1857089113062968;1.0503114313476773;9.999417334247084;1.6107395821545577e-08;0.1777049281814836;1.0448384869257321;1.0001101241836035;0.17776066573701474;0.9999431201369603
19.176554;1.0546939275506768;-0.016837999412517048;-0.015965001454308667;-0.19585850920232828;-0.18570391107509332;1.0503127796953022;9.999397998326245;1.6598873502153346e-08;0.17770011902506816;1.0448420795650033;1.0001140372166644;0.17775760292104176;0.9999412561936308
19.186554;1.054695486489255;-0.01683799874725711;-0.015964985347598933;-0.195855179626248;-0.1857005774072059;1.0503131184692827;9.999378116140207;1.710462676670738e-08;0.17769428663397197;1.044845768882731;1.0001180665989962;0.17775356477242993;0.9999393324546992
19.196554;1.0546980591139083;-0.016838004964880783;-0.015964960620285;-0.19585027803060656;-0.18569557714751245;1.0503144475550874;9.999357677232933;1.7625197093903658e-08;0.17768943054102912;1.0448495569083587;1.0001222145418105;0.1777505518389534;0.9999373478406294
19.206554;1.0546996457336595;-0.016837996109441127;-0.01596493672841758;-0.1958451906570885;-0.18569057680238318;1.0503147666738337;9.999336671297737;1.8161108524968694e-08;0.17768455028796173;1.0448534456464176;1.000126483363403;0.1777475646847618;0.9999353012118658
19.216554;1.0547022467796707;-0.01683801060493545;-0.015964919829312082;-0.1958420468307235;-0.18568724316174298;1.050316075514904;9.999315088293127;1.8712860724458275e-08;0.1776786454153251;1.0448574370393708;1.0001308754492613;0.17774360389793162;0.9999331913935287
19.226554;1.0547038628248493;-0.016838001795327153;-0.01596489595965761;-0.19583695944489887;-0.1856822427867261;1.0503163738155867;9.999292917740632;1.9280956749767537e-08;0.17767371545327393;1.0448615329541044;1.0001353932461234;0.17774067009177802;0.9999310172348503
19.236554;1.054705494491418;-0.01683800124291143;-0.015964879907934812;-0.19583362985138322;-0.18567890904468912;1.05031766132422;9.999270147667819;1.9865927480864208e-08;0.1776687599140914;1.0448657352776036;1.0001400392932196;0.1777377638982207;0.9999287777139447
19.246554;1.054708142526449;-0.01683976537666228;-0.015966521885478563;-0.1958287199720065;-0.1856739009030906;1.0503179376586045;9.999246764307879;2.0468321601497807e-08;0.17766377828623955;1.044870046104591;1.0001448162256488;0.17773488596043246;0.9999264720431285
19.256554;1.05470980780342;-0.016839764875573676;-0.015966505857812067;-0.19582539037197272;-0.18567056712947744;1.0503192021939536;9.999222752679502;2.108869720431995e-08;0.17765777004081207;1.0448744678227833;1.0001497267273793;0.1777310369230267;0.9999240996254465
19.266554;1.0547114911852957;-0.016839756167005508;-0.015966482036255916;-0.195820302968159;-0.18566556669142448;1.0503194540956085;9.999198097861719;2.1727630489198673e-08;0.17765273464289824;1.0448790030099337;1.0001547734426914;0.17772821742813769;0.9999216598902805
19.276554;1.0547141935667115;-0.016839770815018584;-0.01596646520931485;-0.19581715910076758;-0.18566223295644535;1.050320692450435;9.999172786335292;2.2385711738334744e-08;0.17764767155418612;1.0448836542997575;1.0001599589314947;0.17772542812538983;0.999919152243347
19.286554;1.0547159159759911;-0.01683976216035239;-0.015966441413536085;-0.1958120716866698;-0.18565723248577765;1.0503209163495557;9.999146806145877;2.306352923306839e-08;0.177642580225524;1.0448884243602865;1.000165285751379;0.1777226696829441;0.9999165761060923
19.296554;1.0547186595528781;-0.016839776863710576;-0.01596642461290249;-0.19580892780609074;-0.18565389871782506;1.0503221248595038;9.999120145839218;2.376166462877064e-08;0.17763746008711614;1.0448933159555742;1.0001707565504825;0.17771994278704206;0.9999139308450922
19.306554;1.0547204256746607;-0.016839768265719302;-0.01596640084399693;-0.19580384038263213;-0.18564889821384292;1.0503223169688416;9.999092793454832;2.448069596192628e-08;0.1776313105484062;1.044898331992438;1.000176374046758;0.1777162481399125;0.9999112156779969
19.316554;1.0547222159152398;-0.01683976793028378;-0.015966384895365716;-0.195800510771619;-0.18564556434134283;1.0503234915588018;9.999064736247256;2.5221193463564148e-08;0.1776261310048438;1.04490347549003;1.0001821409327087;0.17771358647246008;0.9999084297143408
19.326554;1.0547250320558998;-0.016839774487979964;-0.015966360330354607;-0.19579560905842874;-0.18564056387429603;1.0503236473609083;9.999035960881551;2.5983714345488537e-08;0.1776209208392869;1.044908749482891;1.0001880597699;0.1777109585587225;0.999905572012886
19.336554;1.054726876027892;-0.016839774212743606;-0.015966344410864503;-0.19579227944513025;-0.18563722996750137;1.0503247829544522;9.999006454033058;2.6768804821320068e-08;0.1776156794157228;1.044914156903019;1.0001941329791686;0.177708365208733;0.9999026415534638
19.346554;1.054728749818911;-0.01683976573520094;-0.01596632070030688;-0.19578719201211406;-0.185632229394918;1.0503248968213976;9.99897620289288;2.757701164355653e-08;0.17761040606592085;1.0449197005287216;1.0002003629689187;0.17770580724736415;0.9998996372482796
19.356554;1.0547316555842037;-0.01683978061933267;-0.01596630398735384;-0.19578404810305952;-0.18562889552400835;1.0503259873635118;9.998945194581522;2.8408899456291514e-08;0.17760510007659103;1.0449253830461365;1.0002067522314828;0.17770328550004708;0.9998965580384326
19.366554;1.0547335957318693;-0.01683977220578308;-0.01596628030851416;-0.19577896066491876;-0.18562389491593206;1.0503260528869904;9.998913414845193;2.9265044931592685e-08;0.1775987606977385;1.0449312070915877;1.00021330333897;0.1776998007904194;0.9998934029400757
19.376554;1.0547355728277579;-0.016839772058486455;-0.015966264452302002;-0.19577563105458556;-0.1856205609380547;1.0503260916434223;9.998880847402978;3.0146004870110835e-08;0.17759338717134654;1.0449371752221712;1.0002200189794506;0.17769735394318095;0.9998901709640913
19.386554;1.0547385895742893;-0.01683977880797113;-0.01596623998221871;-0.19577072930558548;-0.18561556036418655;1.0503271019228262;9.998847474331317;3.105230896835253e-08;0.1775879787459381;1.044943289900351;1.000226902034222;0.17769494578619496;0.9998868609797277
19.396554;1.0547406487850248;-0.01683977872802665;-0.015966224159701104;-0.1957673996964351;-0.185612226348987;1.0503270820684036;9.998813276737714;3.1984489343149734e-08;0.1775825346700734;1.0449495534591524;1.000233955570148;0.17769257715138234;0.9998834716473324
19.406554;1.0547427532755789;-0.01683977044906852;-0.015966200548315195;-0.19576231225565646;-0.18560722566630922;1.0503280303801092;9.998778235188727;3.294309256020493e-08;0.17757705419255626;1.0449559680240512;1.0002411828032385;0.177690248879287;0.9998800014794338
19.416554;1.0547459059207893;-0.01683978553484261;-0.015966183936674906;-0.1957591683284529;-0.18560389168357005;1.0503279450746752;9.998742329919057;3.392865531223752e-08;0.1775715365675329;1.0449625354643088;1.0002485871201157;0.17768796182255847;0.9998764489693526
19.426554;1.0547481097360079;-0.016839785559114234;-0.015966168167352017;-0.1957558387250471;-0.18560055761032793;1.050328824347679;9.998705540536786;3.4941698283005056e-08;0.17756598104944935;1.0449692573990303;1.0002561720262777;0.17768571683708184;0.9998728126680797
19.436554;1.0547503677661916;-0.016839777385678278;-0.015966144610266325;-0.1957507512840101;-0.1855955568688247;1.0503286664081348;9.998667845276914;3.598275029791074e-08;0.17756038688464248;1.0449761352766607;1.0002639409642173;0.17768351476977687;0.9998690911480834
19.446554;1.0547536830221433;-0.01683979257835516;-0.015966128054067625;-0.19574760735226243;-0.18559222282643598;1.0503284694607056;9.998629220449017;3.705235239874904e-08;0.17755475330271234;1.0449831704946515;1.0002718972039422;0.1776813564554346;0.9998652829522326
19.456554;1.0547560585228384;-0.016839784477634907;-0.015966104535145263;-0.19574251991009267;-0.18558722204428588;1.0503292316974757;9.998589640127252;3.815105641851106e-08;0.17754907950915214;1.0449903644517788;1.000280043906293;0.1776792427201253;0.9998613866299685
19.466554;1.05475849733252;-0.016839784647333985;-0.015966088842159828;-0.19573919031783943;-0.18558388788975053;1.0503289513185377;9.998549076218229;3.9279452812234235e-08;0.17754336469038098;1.044997718552042;1.0002883842048635;0.17767717438826663;0.999857400801889
19.476554;1.054762002672632;-0.016839791717944183;-0.01596606453914758;-0.19573428853253247;-0.18557888713667628;1.0503296265528597;9.998507499241242;4.0438196285295054e-08;0.17753760802955165;1.0450052341955083;1.000296921232828;0.17767515228944541;0.9998533241702131
19.486554;1.0547645779699482;-0.01683979196331243;-0.01596604888718913;-0.1957309589461863;-0.18557555293976577;1.0503292556383423;9.998464879320261;4.162800445082073e-08;0.17753180871944085;1.0450129127139618;1.000305658168773;0.17767317726163692;0.9998491554561943
19.496554;1.0547672267292352;-0.01683979224730067;-0.015966033256546136;-0.19572762936579466;-0.1855722187212914;1.0503288367851746;9.99842118673264;4.284963527538159e-08;0.1775259659693218;1.0450207553062798;1.000314598269995;0.1776712501475727;0.9998448933214469
19.506554;1.0547709524787976;-0.016839799433771386;-0.01596600901759948;-0.19572272757500267;-0.18556721790357295;1.0503293681936685;9.998376391808804;4.4103864141471706e-08;0.17752007900614097;1.0450287630313182;1.0003237448244768;0.1776693717793378;0.9998405363607695
19.516554;1.0547737587604926;-0.016839799796576013;-0.015965993431279652;-0.19571939800242522;-0.18556388364144943;1.0503288481056645;9.998330464692783;4.539148250688116e-08;0.17751414706806276;1.045036936819033;1.0003331010775893;0.1776675429591169;0.9998360831625002
19.526554;1.0547766490453538;-0.01683980019954955;-0.015965977867907447;-0.19571606843664247;-0.1855605493573633;1.0503292747886388;9.99828337571727;4.671330124449626e-08;0.17750816939948383;1.0450452774853585;1.0003426701916864;0.17766576444793228;0.9998315323527345
19.536554;1.0547796267965446;-0.016839792409854372;-0.015965954521867585;-0.1957109810145607;-0.18555554840291066;1.050328646451145;9.99823509606169;4.807013959522153e-08;0.17750214525604163;1.045053785762319;1.0003524552013112;0.17766403696323357;0.9998268825518376
19.546554;1.0547836955071832;-0.016839807991325853;-0.01596593818189934;-0.19570783708643685;-0.18555221414577847;1.0503279612001495;9.998185597615969;4.9462819239712775e-08;0.17749707391552694;1.0450624622647324;1.0003624589513367;0.17766336118321338;0.9998221322969879
19.556554;1.054786858763808;-0.016839808517801442;-0.015965922690333003;-0.19570450753754262;-0.1855488797958293;1.050328217063827;9.998134851704153;5.0892181416090256e-08;0.17749095468512982;1.0450713073881468;1.000372684100564;0.17766173775247654;0.9998172800719487
19.566554;1.0547901201661927;-0.01683980085310185;-0.015965899417596213;-0.19569942012647573;-0.18554387877566336;1.0503274120269426;9.998082827961767;5.235910299094995e-08;0.17748478689376004;1.0450803212885336;1.0003831331812223;0.17766016728526354;0.9998123244523012
19.576554;1.0547934833743502;-0.01683980146434485;-0.0159658839762965;-0.19569609059179882;-0.1855405443821856;1.0503265441065561;9.998029494611748;5.386448832806238e-08;0.1774785698728043;1.0450895039013053;1.0003938086072515;0.17765865037055875;0.9998072642317639
19.586554;1.054797952088758;-0.016839817215271374;-0.015965867736841288;-0.19569294667535933;-0.18553721003807863;1.0503266114228555;9.997974819306267;5.540925989125689e-08;0.1774723029490388;1.0450988548838687;1.0004047126493882;0.17765718757290833;0.9998020984560716
19.596554;1.0548015300912794;-0.016839809679591665;-0.015965844541312103;-0.19568785927731536;-0.18553220895336597;1.0503256121229292;9.997918769529116;5.699436475623315e-08;0.17746598545509565;1.0451083735951359;1.0004158474123432;0.1776557794190784;0.9997968263937609
19.606554;1.0548052211899694;-0.016839810421007465;-0.01596582917817895;-0.1956845297628431;-0.1855288744959595;1.0503245442541986;9.99786131312305;5.862077718289919e-08;0.17745961673905647;1.0451180591722113;1.0004272147973483;0.17765442637688222;0.9997914474725267
19.616554;1.0548090292866814;-0.016839811206553198;-0.01596581384161785;-0.19568120025715632;-0.1855255400177722;1.050324405824866;9.997802419411519;6.028947984090504e-08;0.1774541961705005;1.0451279105714932;1.0004388164771325;0.17765412883639942;0.9997859612414494
19.626554;1.054813958390472;-0.016839827133234276;-0.01596579770800895;-0.19567805635550684;-0.18552220559007176;1.050323194974037;9.99774206001122;6.200143698315603e-08;0.17744772314634089;1.0451379264935445;1.0004506538759472;0.17765288710323396;0.9997803674135562
19.636554;1.0548180127042532;-0.016839819774657042;-0.015965774619139717;-0.19567296897984926;-0.18551720442312072;1.0503219100056251;9.997680208606948;6.375758430249746e-08;0.17744119708842757;1.045148105255406;1.0004627281378466;0.1776517014055748;0.9997746658850842
19.646554;1.0548221965780136;-0.016839820694358337;-0.015965759363298016;-0.19566963949716273;-0.18551386988510365;1.050321549312438;9.99761684019231;6.555883801849579e-08;0.17743461743525707;1.045158444679785;1.0004750400921454;0.1776505718980655;0.9997688566663759
19.656554;1.0548265145055769;-0.01683982165915298;-0.01596574413451417;-0.19566631002441726;-0.18551053532822906;1.050320111328974;9.997551930314406;6.740611143082043e-08;0.1774279836422421;1.045168942037026;1.0004875902213783;0.17764949865519716;0.9997629398583353
19.666554;1.054831971035555;-0.016839829532472487;-0.015965720303087374;-0.1956614082502105;-0.18550553417567398;1.050318594486205;9.997485454662963;6.930032694633804e-08;0.17742229519693803;1.045179594062405;1.0005003786349356;0.1776494816682413;0.9997569157654745
19.676554;1.054836570846702;-0.016839830587694914;-0.015965705128496377;-0.19565807879310998;-0.1855021995831453;1.0503179971411716;9.997417389109682;7.124241078251985e-08;0.17741555164169984;1.045190396985925;1.0005134049989026;0.17764852085056765;0.9997507850461279
19.686554;1.0548413188078765;-0.01683983168813008;-0.015965689980971278;-0.1956547493466819;-0.18549886497393026;1.0503163175616856;9.997347709488484;7.323327057957309e-08;0.17740875258433203;1.0452013464759724;1.0005266684460403;0.1776476160433152;0.9997445487529509
19.696554;1.054846220133123;-0.01683983283367303;-0.015965674860460112;-0.19565141991117965;-0.18549553034886943;1.0503145539758538;9.997276391086599;7.527376825309343e-08;0.1774018976851637;1.0452124375080794;1.0005401675696426;0.1776467670152546;0.9997382082799904
19.706554;1.054852280432305;-0.016839849120809356;-0.01596565894320018;-0.19564827605188648;-0.1854921957797723;1.0503137046213344;9.997203409067694;7.73647071656871e-08;0.17739598664603537;1.045223664288144;1.0005539004333628;0.17764697345438518;0.9997317652929061
19.716554;1.0548575104834745;-0.016840027682634245;-0.01596581192707918;-0.19564317363745323;-0.18548717934072192;1.0503117678022795;9.997128739922802;7.950684344015275e-08;0.17738901922388517;1.0452350203012835;1.0005678645299287;0.17764623495335466;0.9997252216514246
19.726554;1.0548629074280524;-0.016840028958860238;-0.01596579688354475;-0.1956398442315579;-0.18548384467388546;1.0503097419487515;9.997052362439094;8.17009051342686e-08;0.17738199525090895;1.0452464983890961;1.00058205681658;0.17764555098898685;0.9997185793961152
19.736554;1.0548684828946018;-0.016840030279124885;-0.015965781866353;-0.1956365148378871;-0.18548050999520377;1.0503086256228913;9.99697425764778;8.394760835273402e-08;0.17737591464947494;1.0452580907174789;1.0005964738164357;0.17764592089811446;0.9997118408079558
19.746554;1.0548742442465837;-0.01684003164296927;-0.015965766875216076;-0.19563318545677286;-0.18547717530585142;1.0503064175113987;9.996894408742534;8.624765266208731e-08;0.17736877744414303;1.0452697886205857;1.0006111115995198;0.1776453438621966;0.9997050084198366
19.756554;1.054881199280266;-0.016840039911515996;-0.01596574327854595;-0.19562828372515945;-0.1854721740296794;1.0503041164527585;9.996812801227257;8.860168738136625e-08;0.17736158376328268;1.045281582421964;1.0006259656649028;0.17764481890437958;0.9996980850012709
19.766554;1.0548873562958623;-0.01684004136081016;-0.015965728338356813;-0.1956249543649257;-0.18546883932312846;1.0503017214120192;9.996729422783652;9.101029728774837e-08;0.17735533383916774;1.045293461332918;1.000641030890124;0.17764534488571546;0.9996910736384174
19.776554;1.0548937240057221;-0.01684004285179448;-0.01596571342282301;-0.1956216250179001;-0.18546550461038783;1.0503002313550471;9.996644263061212;9.347402257471745e-08;0.17734802802032087;1.0453054134771722;1.0006563015243544;0.17764492049325947;0.9996839778469873
19.786554;1.0549003115369324;-0.01684004438360766;-0.01596569853125553;-0.19561829568421213;-0.18546216989325082;1.0502976451369712;9.996557313662922;9.599336689589982e-08;0.1773406667824608;1.045317425998209;1.0006717711339155;0.17764454422789344;0.9996768015797068
19.796554;1.0549071284453206;-0.016840045955235822;-0.015965683662861923;-0.19561496636394604;-0.18545883517364706;1.050294961490813;9.996468567838155;9.856878405543603e-08;0.1773342507263065;1.0453294851368629;1.0006874325183388;0.17764521440288333;0.999669549173806
19.806554;1.0549141847226287;-0.016840047565524204;-0.015965668816763447;-0.19561163705712103;-0.1854555004536592;1.0502931790343324;9.996378019464334;1.0120066977950167e-07;0.17732678057207446;1.0453415762127165;1.0007032775920743;0.1776449291522298;0.9996622253524377
19.816554;1.0549224907131756;-0.016840056074865464;-0.015965645360934304;-0.1956067353670329;-0.18545049915804546;1.0502902962242493;9.996285662138991;1.0388936706003231e-07;0.17732025716071723;1.0453536835051305;1.0007192972723327;0.17764568642918144;0.9996548352882109
19.826554;1.0549300571280664;-0.016840057758541287;-0.015965630556469095;-0.19560340608195542;-0.18544716444413029;1.0502873113471638;9.99619148964889;1.0663517516106486e-07;0.1773126814596499;1.045365790119268;1.0007354814589149;0.17764548398041174;0.9996473846761535
19.836554;1.0549378949884776;-0.01684005947671462;-0.01596561577107983;-0.19560007681016858;-0.185443829737003;1.05028422257544;9.996095497537953;1.0943834816517378e-07;0.17730605457347604;1.0453778779375915;1.0007518190223823;0.17764631931160352;0.9996398797803393
19.846554;1.0549460155971282;-0.016840061227752598;-0.015965601003434696;-0.19559674755162848;-0.1854404950394572;1.0502820280055258;9.995997684541411;1.1229908195481378e-07;0.17729837776913507;1.0453899275799605;1.0007682977353776;0.177646189669702;0.9996323274596751
19.856554;1.0549544304404892;-0.01684006300986762;-0.015965586252068835;-0.19559341830627797;-0.18543716035454078;1.0502787256978274;9.995898053580861;1.1521750860339468e-07;0.1772906525049795;1.0454019182677314;1.000784904253299;0.177646092042644;0.9996247352309082
19.866554;1.0549631512326125;-0.016840064821080306;-0.01596557151538041;-0.19559008907401676;-0.18543382568556038;1.0502753137107643;9.995796612178637;1.1819370367305905e-07;0.1772838804446669;1.0454138276588;1.0008016241355433;0.17764702315585684;0.999617111393529
19.876554;1.0549731900592847;-0.01684008175587659;-0.01596555596810034;-0.19558694535803456;-0.18543049110698961;1.0502717900782357;9.99569337190741;1.2122769309611934e-07;0.1772760634673784;1.0454256317572723;1.0008184417873127;0.17764697945408472;0.9996094651172763
19.886554;1.0549825595222988;-0.01684008361854446;-0.015965541255443385;-0.19558361614816536;-0.18542715648083916;1.0502681528279296;9.995588347653635;1.2431945804668868e-07;0.17726920368551274;1.0454373049141543;1.0008353403486647;0.17764795707427702;0.9996018064168964
19.896554;1.0549922726429355;-0.016840077268152436;-0.015965518744527323;-0.1955785290142197;-0.1854221552336972;1.050265400051739;9.995481557255651;1.2746893028601457e-07;0.17726130345188515;1.045448819817792;1.0008523015666633;0.17764795181182275;0.9995941460774846
19.906554;1.0550023428740383;-0.016840079171857467;-0.01596550404800931;-0.19557519982763935;-0.18541882066663343;1.0502615299021836;9.99537302094103;1.306759657972979e-07;0.17725436535348868;1.0454601473708633;1.0008693056008102;0.1776489590850024;0.9995864956317573
19.916554;1.0550127841067223;-0.01684008109155901;-0.015965489356329618;-0.19557187065317636;-0.18541548613584383;1.0502575405449204;9.99526276101023;1.3394031344370105e-07;0.17724639221569113;1.045471256526505;1.0008863308408795;0.17764897391504272;0.9995788674154154
19.926554;1.0550236106383937;-0.016840083023892127;-0.015965474667160407;-0.1955685414905803;-0.18541215164618335;1.0502534301427682;9.995150802608798;1.372615867272997e-07;0.1772393871211649;1.0454821142087063;1.0009033538551286;0.17764999092569372;0.9995712746383157
19.936554;1.0550348371456824;-0.016840084965217997;-0.015965459977998604;-0.19556521233959498;-0.18540881720278843;1.0502501968561062;9.995037175083581;1.4063924178111837e-07;0.17723235343244634;1.0454926853077406;1.000920349368661;0.1776510043393142;0.9995637314293709
19.946554;1.0550474787761532;-0.01684010200826546;-0.015965444462735453;-0.19556206867827483;-0.18540548288197709;1.0502458388559395;9.994921913284125;1.4407259217223396e-07;0.17722429481694726;1.045502932609522;1.0009372901015838;0.17765100794657857;0.9995562529059154
19.956554;1.0550595513673149;-0.016840103955425102;-0.01596542976530677;-0.19555873954630923;-0.18540214854763987;1.0502413543355413;9.994805058871517;1.4756085124178703e-07;0.1772172152638154;1.0455128165737988;1.0009541465089635;0.17765199506003476;0.9995488552673235
19.966554;1.0550720714959967;-0.016840105898719458;-0.015965415059209485;-0.19555541042501576;-0.18539881427668597;1.0502367415109708;9.994686661309624;1.5110315461132168e-07;0.17720911908830322;1.0455222951031795;1.000970886601224;0.17765195847760018;0.9995415558257811
19.976554;1.0550850565594865;-0.01684010783312711;-0.015965400341180963;-0.19555208131399915;-0.185395480075459;1.0502319986660615;9.994566777858957;1.5469854236467488e-07;0.17720201094769644;1.0455313234360875;1.000987475901273;0.1776528904600569;0.9995343730124895
19.986554;1.0550985248205114;-0.016840109753239067;-0.01596538560777584;-0.19554875221281293;-0.1853921459506772;1.0502281242765072;9.994445472930739;1.5834590015407118e-07;0.17719389588070042;1.045539854025035;1.0010038774661931;0.17765278271319349;0.9995273264286263
19.996554;1.05511249550884;-0.016840111653237542;-0.015965370855351647;-0.19554542312096093;-0.18538881190946435;1.0502231170983487;9.994322817748039;1.6204389436765174e-07;0.177186779357322;1.0455478362454051;1.001020051886914;0.17765362636987558;0.9995204369057326
19.999996;1.0551269888368806;-0.01684012176187699;-0.015965363887307234;-0.1955438519945717;-0.18538714460776518;1.0502169760947337;9.994198890493543;1.6579096134250634e-07;0.17718166732367568;1.045555216060107;1.0010359571616891;0.1776564119610878;0.9995137265904424
19.999996;1.0551410259167975;-0.01684012497580481;-0.01596536552279708;-0.1955438533780629;-0.1853871439827417;1.0502107003248438;9.994073776642242;1.6958534344093393e-07;0.17717756622833422;1.0664509358156602;1.0010515484509501;0.17766012936330602;0.9995072190861659
19.999997;1.0551556286705073;-0.016840128149541087;-0.01596536712680879;-0.1955438547757881;-0.18538714346552296;1.0502042889503829;9.9939475692426;1.7342509780338856e-07;0.1771734830343487;1.0664569341440227;1.0010667778673132;0.1776637677344734;0.9995009396162181
19.999998;1.0551708198439778;-0.01684013127544788;-0.01596536869462939;-0.1955438561870266;-0.18538714306526033;1.050197741308376;9.993820368962163;1.7730805295005914e-07;0.177169425230024;1.0664621459011652;1.00108159436457;0.17766731546612854;0.9994949151296226
20.0;1.0551866229685625;-0.01684013434536701;-0.01596537022119925;-0.19554385761101434;-0.18538714279166085;1.050191056978609;9.993692284191887;1.8123177543863294e-07;0.17716540084104537;1.0664665021170805;1.0010959436547449;0.17767076016144423;0.9994891743075048
20.000004;1.0552030613568033;-0.016840137350592983;-0.015965371701045884;-0.19554385904666036;-0.1853871426546317;1.0501842368308727;9.993563426326691;1.8519357219750235e-07;0.17716141868631402;1.0664699312932215;1.001109768220946;0.1776740887167971;0.9994837487547898
20.000012;1.0552201547863438;-0.016840140281822444;-0.015965373128768036;-0.19554386049155129;-0.1853871426626758;1.0501772853217903;9.993433905494728;1.891899864592582e-07;0.17715748925468258;1.0664723653621184;1.0011230080795324;0.1776772879937525;0.9994786760789024
20.000028;1.0552379154973093;-0.016840143129460396;-0.015965374501237806;-0.19554386194081955;-0.18538714282043595;1.0501702122766843;9.99330384987556;1.9321491524996105e-07;0.177153625963312;1.066473747957531;1.001135602393834;0.17768034641114;0.9994739999806715
20.00006;1.055256343037412;-0.016840145885106746;-0.015965375820302028;-0.19554386338627514;-0.18538714312774088;1.0501630364359926;9.993173432876821;1.9725809767975084e-07;0.17714984590179325;1.0664740323749533;1.0011474909376574;0.17768325537039675;0.9994697637118595
20.000124;1.0552754143123966;-0.0168401485434763;-0.015965377093169267;-0.19554386481588698;-0.18538714358103725;1.0501557898675653;9.993042855477324;2.0130746960967687e-07;0.1771461686170916;1.0664731662520384;1.0011586187164179;0.177686009504822;0.9994660037737618
20.000252;1.0552950777692156;-0.016840151102419564;-0.0159653783315688;-0.19554386621510175;-0.18538714417445204;1.0501485140622988;9.99291229639095;2.0535317170771962e-07;0.17714261262977526;1.0664710823078611;1.0011689476866616;0.1776886064771698;0.9994627511552321
20.000508;1.0553152646783166;-0.016840153560835174;-0.015965379551577973;-0.1955438675702585;-0.18538714489870564;1.0501412517827973;9.992781918052616;2.0938743504845485e-07;0.17713919277060297;1.0664677073381261;1.0011784667682302;0.17769104656962012;0.9994600361949901
20.00102;1.0553359079140252;-0.016840155916553363;-0.015965380772546348;-0.19554386887134775;-0.185387145740114;1.0501340466835056;9.99265191676384;2.134008564668454e-07;0.17713492020034016;1.066462978677303;1.0011871902207132;0.1776923312052327;0.9994578893471376
20.002044;1.0553569469959312;-0.016840149930820007;-0.015965374207347595;-0.19554211215554063;-0.1853854800329962;1.050127947616781;9.992522517195388;2.1737965955209738e-07;0.1771318025216806;1.0664568567427293;1.00119514783003;0.17769446108278952;0.9994563357136714
20.004092;1.0553793162653058;-0.016840158931212504;-0.01596536685871001;-0.195540540832481;-0.18538381447782443;1.0501210101339546;9.99239397040482;2.213059431504063e-07;0.17712684299488726;1.0664493303795508;1.0012023716131848;0.17769443604930835;0.9994553874908568
20.008188;1.0554029353514836;-0.016840166445261644;-0.01596534312719502;-0.19553563897168755;-0.18537881575958273;1.0501162958146233;9.992266622701743;2.2516009463686042e-07;0.1771180409093754;1.0664404167783599;1.0012088835850814;0.17769025673086009;0.9994550430208604
20.01638;1.055429713525879;-0.01684016149227666;-0.01596526233896169;-0.1955189875740697;-0.18536215076020385;1.0501158711506355;9.992140959738986;2.289232606673213e-07;0.17709939372345396;1.0664301587364042;1.001214692102151;0.17767592523391748;0.9994552955116893
20.02638;1.055458557639005;-0.01684015368605955;-0.015965148742165754;-0.1954956748529331;-0.18533881933466387;1.050117799611043;9.992017615302952;2.3257853908570875e-07;0.17707389931375875;1.0664186162848281;1.0012197965067968;0.17765444424696664;0.9994561428476216
20.03638;1.055488376716477;-0.016840160879020353;-0.01596503438852594;-0.19547254712630402;-0.18531548798615408;1.050121124130574;9.991897394253453;2.3611111578777027e-07;0.17704655664725277;1.0664058544915294;1.0012241948713974;0.17763081674022932;0.9994575897907751
20.04638;1.0555180867345555;-0.016841917756910463;-0.015966578941556144;-0.19544765271474032;-0.1852904821722029;1.050123857465766;9.991781247848973;2.3950725614852914e-07;0.17702036554436357;1.0663919370172543;1.0012278920962032;0.17760804635385946;0.9994596433989418
20.05638;1.0555476182974188;-0.01684191655634685;-0.015966456912727123;-0.19542276606740716;-0.1852654841437621;1.0501279923853883;9.991670161384457;2.42751989486697e-07;0.17699432704615845;1.0663769289690583;1.0012309007666758;0.17758513713171428;0.9994623098345149
20.06638;1.0555769247846898;-0.016841923507852553;-0.015966342761992366;-0.19539963697973614;-0.1852421527325953;1.0501325140276614;9.991565017810435;2.458280160595352e-07;0.176967443888197;1.0663609019749385;1.0012332275432614;0.17756109315445368;0.9994655961409276
20.07638;1.0556069789397404;-0.016841929003397635;-0.01596621225254426;-0.19537317662868;-0.1852154880544075;1.0501364010590213;9.991466508797975;2.48717351963009e-07;0.176940719616911;1.0663439305665416;1.0012348586312032;0.17753691830439872;0.9994695109596268
20.08638;1.0556357554206401;-0.01684192754950828;-0.015966090454462203;-0.19534828851128194;-0.18519048990366224;1.050142626184718;9.991375118980544;2.5140216582608985e-07;0.1769131570186472;1.0663260834517272;1.0012357637461418;0.17751161575909755;0.9994740629391481
20.09638;1.0556652189858877;-0.016841932872512833;-0.015965960109618024;-0.1953218270620521;-0.18516382512226412;1.0501481582509173;9.991291183785789;2.538633453582037e-07;0.17688475841294757;1.0663074225774205;1.0012359103182802;0.17748518800517774;0.9994792600496314
20.10638;1.0556933321987636;-0.01684192301449952;-0.015965830667832363;-0.19529517982964936;-0.18513716022112608;1.0501539609894097;9.991214992863142;2.5608068139893164e-07;0.17685752736896496;1.066288008936727;1.001235268196755;0.17745963767136005;0.9994851075551373
20.11638;1.0557220674056467;-0.016841928179554478;-0.0159657004845;-0.19526871726013142;-0.1851104953516253;1.0501609949323285;9.99114688040866;2.580356511238439e-07;0.17682846916354078;1.0662679083343152;1.0012338076108265;0.1774319682642908;0.999491605257269
20.12638;1.0557504067170003;-0.016841925042670642;-0.01596556257772524;-0.1952404959948191;-0.18508216380699766;1.0501682217554928;9.991087256673405;2.597131485068003e-07;0.17680059015044997;1.0662471924255192;1.0012315020273563;0.17740518395031185;0.9994987475680336
20.13638;1.0557793361373726;-0.016841936944467235;-0.015965423936720905;-0.19521245925245723;-0.18505383232036804;1.0501746060253632;9.991036587750212;2.611011276985124e-07;0.1767718971111602;1.066225931475599;1.0012283327916138;0.1773772882684469;0.9995065247589503
20.14638;1.055806845850079;-0.01684193369377389;-0.015965286208959577;-0.19518423675245208;-0.18502550076360946;1.05018211679104;9.990995372307978;2.6219021589218825e-07;0.17674239596444058;1.0662041854768243;1.0012242877940531;0.17734828263818575;0.9995149224105572
20.15638;1.0558339349715424;-0.016841930393137264;-0.015965148575198308;-0.19515601365115454;-0.18499716922012982;1.050189725919076;9.990964115649941;2.6297382400563354e-07;0.1767140898104773;1.0661820039814933;1.0012193555113904;0.17732016577021278;0.9995239211421522
20.16638;1.055861612528185;-0.016841942144966423;-0.01596501021577983;-0.19512797499221782;-0.18496883777174014;1.0501984013610395;9.990943255695582;2.634483247565148e-07;0.17668497798154922;1.0661594326963646;1.0012135244379987;0.1772909340814782;0.9995334970539613
20.17638;1.055887892876469;-0.016843688720683907;-0.015966531617392404;-0.1950979842328096;-0.18493883183034812;1.0502061013402482;9.990933117909286;2.636130091103828e-07;0.1766560570884569;1.0661365179391014;1.0012067897044237;0.17726158275054563;0.9995436183590523
20.18638;1.0559147893965188;-0.016843700403795715;-0.015966393455532746;-0.1950699442877967;-0.18491050045179988;1.050213773246441;9.990933986030456;2.6346899649689163e-07;0.1766263223076395;1.0661133085722385;1.0011991538785774;0.1772311073101752;0.9995542431226174
20.19638;1.055941306327857;-0.016843703807663542;-0.015966247588132077;-0.195040145473001;-0.18488050246572516;1.0502223591228976;9.990946118012934;2.6301779124557885e-07;0.17659676746819059;1.0660898555485256;1.0011906218541637;0.1772005047765375;0.9995653273094522
20.20638;1.0559664293441478;-0.016843692066898848;-0.01596610263908633;-0.19501016107593203;-0.1848505044544809;1.0502298057813795;9.990969586455092;2.62261247880651e-07;0.17656738514905135;1.066066205881007;1.0011812011008379;0.17716977378520174;0.9995768347486905
20.21638;1.0559921275057824;-0.01684388027674847;-0.015966132148881797;-0.19498034588435237;-0.18482049143097998;1.0502380723348872;9.991004188245855;2.612022171514418e-07;0.17653816711274187;1.066042398948423;1.0011709045429011;0.17713891484280148;0.9995887352338422
20.22638;1.056017341647783;-0.01684387528761158;-0.015965978716523083;-0.19494878687411907;-0.18478882694571955;1.0502461342700409;9.991049568831647;2.598442830313645e-07;0.17650910434401546;1.0660184705787297;1.0011597530160152;0.1771079306538127;0.999600995952652
20.23638;1.0560420192297935;-0.016843878501397555;-0.01596583316794894;-0.194918985502314;-0.18475882915838815;1.0502529872708697;9.99110534658142;2.5819066514672743e-07;0.17647918737710255;1.065994453967272;1.001147778619471;0.177075825746696;0.9996135770923459
20.24638;1.0560660925250756;-0.016843881686803286;-0.015965687687554825;-0.1948891835124322;-0.18472883141254748;1.0502606495373452;9.9911711194953;2.5624352893875366e-07;0.17645040696622358;1.065970375443363;1.0011350211265235;0.17704460567003935;0.9996264356400152
20.25638;1.0560894793268398;-0.016843876610117773;-0.01596553445774957;-0.19485762257823383;-0.18469716704888742;1.0502681631615218;9.991246469113856;2.5400490638125687e-07;0.1764207542115566;1.065946256190258;1.0011215176467565;0.17701227581316728;0.9996395378991493
20.26638;1.056113093119109;-0.016843886607834882;-0.015965380453946094;-0.19482624573886878;-0.18466550277643057;1.0502755925777363;9.991331011676367;2.5147758583729826e-07;0.17639022073232843;1.0659221183382661;1.00110730022486;0.1769788403406459;0.9996528685260362
20.27638;1.0561348601562928;-0.016843889714992472;-0.015965235112299612;-0.19479644185320766;-0.18463550509452806;1.050283015316316;9.991424414374944;2.486642819177904e-07;0.17636079941094956;1.0658979875114905;1.0010924070606688;0.17694630226689764;0.999666424330709
20.28638;1.0561557246791724;-0.016843884557704032;-0.015965081989793337;-0.19476487897480502;-0.1846038407725968;1.0502905117596297;9.99152633905368;2.455667411439089e-07;0.1763314844772251;1.0658738891072235;1.0010768949811886;0.17691366422416585;0.9996802014297894
