time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.29638;1.0561766463778592;-0.016845652877621842;-0.015966594714185798;-0.19473349186199743;-0.18457216871929677;1.0502981599309047;9.99163640502159;2.42184785889759e-07;0.1763012704357981;1.0658498410044313;1.0010608394166136;0.1768799293962061;0.9996941907116879
20.30638;1.0561956022442203;-0.016845647695306876;-0.015966441619166917;-0.1947019276651272;-0.18454050440363617;1.0503060288771287;9.991754218876851;2.3851458391327207e-07;0.17627115094308676;1.0658258535819785;1.0010443235293391;0.1768461028202075;0.9997083844964384
20.31638;1.0562135841274858;-0.0168456342662219;-0.015966280717395493;-0.19466860438821187;-0.18450717343843892;1.0503151710680432;9.991879414289718;2.3454807561129423e-07;0.1762411181331468;1.0658019348326313;1.001027426319552;0.17681219213263807;0.9997227841399748
20.32638;1.0562315864813303;-0.01684564416978269;-0.015966126793000895;-0.19463722343634796;-0.18447550918721853;1.0503236212086178;9.992011667922709;2.3027395582526395e-07;0.17621116241441387;1.0657780878986973;1.0010102167343353;0.17677820671319167;0.9997374008533984
20.33638;1.0562476009664163;-0.016845638968993475;-0.01596597366663177;-0.19460565727278975;-0.184443844852943;1.050332397779251;9.992150702399199;2.256797175790835e-07;0.17618127325900934;1.0657543087952377;1.0009927558470266;0.17674415534131666;0.9997522531343251
20.34638;1.0562636271236836;-0.016845640633710628;-0.01596581188332785;-0.19457251648968163;-0.1844105139203456;1.0503425031509102;9.99229630132003;2.207548887561614e-07;0.17615144026902535;1.0657305970251696;1.0009750980985432;0.17671004332824247;0.9997673626623041
20.35638;1.0562786848334604;-0.01684565053862517;-0.015965657864950845;-0.1945411335163249;-0.18437884960758044;1.050351925462721;9.992448290644289;2.1549310244804163e-07;0.17612065302545676;1.0657069684225047;1.0009572842814909;0.176674871003732;0.9997827490744895
20.36638;1.0562918168121282;-0.01684563711093559;-0.01596549681016113;-0.19450780696071687;-0.18434551854240408;1.0503616374615954;9.99260645045716;2.098916620819691e-07;0.17609090106802985;1.0656834514792226;1.0009393372120503;0.17664063463708907;0.9997984296815724
20.37638;1.0563050832195093;-0.0168456470302921;-0.015965342693853527;-0.19447642274417853;-0.18431385416204676;1.050372590358653;9.992770457544772;2.0395141688337503e-07;0.17606017590319406;1.06566007152621;1.0009212692665486;0.1766053286918312;0.9998144217756427
20.38638;1.056317548124072;-0.016845648727896467;-0.015965180726010948;-0.19444327937062747;-0.18428052309929638;1.0503827221111057;9.992939920019296;1.976774967153733e-07;0.1760294722414761;1.0656368437836514;1.0009030928946483;0.1765699477062384;0.9998307394089535
20.39638;1.0563292637574955;-0.016845650449926024;-0.015965018720079563;-0.1944101353843066;-0.184247192002971;1.0503939851336879;9.99311442990482;1.910781631238375e-07;0.17599878592633872;1.0656137795304752;1.0008848245865636;0.1765344869992869;0.9998473898952341
20.40638;1.056339263821565;-0.016847395700349155;-0.01596652415082852;-0.19437679828302226;-0.18421385299565332;1.0504053623411067;9.993293505388078;1.841620898893581e-07;0.17596811237409696;1.0655908915379344;1.0008664860651042;0.1764989423061553;0.9998643774594604
20.41638;1.0563495623085297;-0.016847405756636093;-0.015966369902240946;-0.19434541177934486;-0.1841821884782643;1.0504158578461946;9.993476426874038;1.7693683657964252e-07;0.17593744859607946;1.0655681917178788;1.0008481071000488;0.17646330954622258;0.9998817088911813
20.42638;1.0563591579865208;-0.016847591848946845;-0.015966382355769727;-0.1943122510215866;-0.18414884214520394;1.0504274814158407;9.993662198727568;1.6940976061870046e-07;0.17590679528570244;1.0655456893329736;1.0008297247375344;0.17642758586882942;0.9998993944794902
20.43638;1.0563680185001805;-0.016847593742486136;-0.01596622026512683;-0.19427910482651822;-0.18411551090649853;1.0504392356844248;9.993849725768055;1.6159020408959153e-07;0.17587515588517127;1.0655233963587287;1.0008113771074574;0.1763907704694074;0.9999174438534557
20.44638;1.0563761138939323;-0.016847587457297728;-0.015966050379681702;-0.19424419943611856;-0.18408051298285055;1.050451108707691;9.99403798199446;1.5349060894866853e-07;0.17584453448528714;1.0655013290217803;1.000793093517314;0.17635486366630027;0.9999358568465508
20.45638;1.05638340688091;-0.016847589471031765;-0.015965888316252598;-0.1942110521803166;-0.1840471816709103;1.05046207982999;9.994226040493011;1.4512645403828693e-07;0.17581293464347195;1.0654794989564;1.0007748800776883;0.17631786623569531;0.9999546136943656
20.46638;1.0563898700506333;-0.01684759154396694;-0.015965726266530665;-0.1941779044181086;-0.18401385032091505;1.0504741304837413;9.994413069373902;1.3651697547006058e-07;0.17578135921294968;1.0654579096098105;1.000756709812844;0.17628078037542413;0.9999736767015992
20.47638;1.0563954926797183;-0.016847593672437645;-0.015965564230897598;-0.1941447561551928;-0.18398051893021666;1.0504862464453004;9.994598374957578;1.276858445360095e-07;0.1757508107344935;1.0654365636579786;1.0007385273543719;0.17624461004632733;0.9999930024711254
20.48638;1.0564002790051015;-0.01684758761283041;-0.015965394406280198;-0.1941098486515562;-0.18394552084764246;1.0504984159683073;9.994781425071913;1.1865979392661382e-07;0.17571929202928632;1.0654154677070258;1.000720259663519;0.17620735957497222;1.0000125483154265
20.49638;1.056404245931956;-0.016847589835324066;-0.01596523241350891;-0.1940766993691012;-0.18391218936812312;1.050510627236109;9.994961796300327;1.0946661778355682e-07;0.17568780731622163;1.065394633562564;1.0007018219824497;0.17617003240911008;1.0000322707013352
20.50638;1.0564074231619414;-0.01684759209255571;-0.0159650704520921;-0.1940435495769439;-0.18387885784303207;1.0505228640455906;9.9951391236436;1.0013403349528018e-07;0.17565636326405426;1.065374083062635;1.0006831262194953;0.1761326305959541;1.000052128679841
20.51638;1.056410856327182;-0.01684936003553079;-0.015966566549567983;-0.19400881614662147;-0.1838438518906018;1.050535110868709;9.995313096159387;9.068913645080691e-08;0.175623968200348;1.0653538492384862;1.0006640931170823;0.17609415450744145;1.0000720957264277
20.52638;1.0564126129202516;-0.016849362341419857;-0.01596640465087519;-0.19397566525195165;-0.18381052028627662;1.0505473674253618;9.995483455578622;8.115872976516663e-08;0.17559262984043308;1.065333970364259;1.000644655784697;0.1760566035690862;1.0000921645769218
20.53638;1.0564137825663626;-0.016849356401442413;-0.015966234967327072;-0.19394075497814892;-0.1837755220089836;1.050559651750894;9.99564999590173;7.156988853754486e-08;0.17556135363449377;1.0653144836095134;1.0006247574463585;0.1760189774719649;1.0001123363293045
20.54638;1.0564144661611;-0.01684935044045822;-0.015966065296729195;-0.19390584410672948;-0.18374052372055627;1.0505719876577413;9.995812561629231;6.194928544662787e-08;0.175529142932523;1.0652954185409205;1.0006043510019715;0.1759802766363361;1.0001326131582
20.55638;1.056415761824976;-0.016849367794540267;-0.015965902620842336;-0.19387287526926283;-0.18370719215264578;1.0505843917459645;9.995971035022972;5.232175603300451e-08;0.1754980002581138;1.0652767942704329;1.0005833978093355;0.1759425026748256;1.0001530049562177
20.56638;1.0564157555998301;-0.016849361775185007;-0.015965732948315877;-0.1938379631253161;-0.18367219387821573;1.05059786216247;9.99612532305155;4.270921331259975e-08;0.17546592744896433;1.0652586255740208;1.000561865591229;0.17590365874293062;1.0001735333944684
20.57638;1.0564155148745564;-0.01684935572371458;-0.015965563260552804;-0.19380305032513856;-0.1836371956281557;1.0506103696076126;9.996275339002796;3.313062392244289e-08;0.17543392468469932;1.0652409293763416;1.0005397288333224;0.17586474813587485;1.0001942227578666
20.58638;1.0564160876866846;-0.016849364740092687;-0.01596539273303388;-0.19376832052826745;-0.18360219748478637;1.0506228609858963;9.996420966113918;2.3603768033599957e-08;0.1754029912453487;1.0652237262186304;1.000516977052444;0.17582677204308286;1.000215085454668
20.59638;1.0564155093169407;-0.016849358607970977;-0.01596522298741644;-0.1937334063354658;-0.18356719931707155;1.0506352734134932;9.99656198999745;1.4146162754374096e-08;0.17537112843793462;1.0652070399422189;1.0004936249798335;0.17578772876322524;1.0002361180593708
20.60638;1.056415807198939;-0.016849367531810516;-0.015965052389864096;-0.1936986750474788;-0.18353220127791683;1.050648546971516;9.996698058364306;4.7734079975976915e-09;0.17533934167972695;1.0651908942756294;1.0004697077697302;0.17574861497219804;1.0002573095555678
20.61638;1.0564150015607991;-0.016851120284457476;-0.01596654921649313;-0.19366375116767;-0.1834971954335497;1.0506606290906424;9.996828747080137;-4.501652511645121e-09;0.1753076396763467;1.065175307961461;1.000445264439828;0.17570942854692423;1.0002786452465713
20.62638;1.0564151079335262;-0.016851312655898447;-0.015966552367971714;-0.19362900323148818;-0.18346218242631185;1.0506724720655978;9.996953659916539;-1.3667971269004032e-08;0.17527603195646524;1.065160295013986;1.000420328244478;0.1756701705519256;1.000300102334039
20.63638;1.056414116728818;-0.01685130629529578;-0.01596638242923348;-0.19359408610422918;-0.1834271845822225;1.0506850323586214;9.997072443627225;-2.2714467145638442e-08;0.17524352685776043;1.065145866367178;1.0003949344360323;0.17562984394733605;1.0003216519719935
20.64638;1.056414027166877;-0.016851314982957204;-0.01596621163406501;-0.1935593517124432;-0.18339218693344658;1.0506962710738046;9.997184721172466;-3.162659388997215e-08;0.1752121304237442;1.065132027725952;1.0003691365624234;0.17559045133185397;1.0003432706047748
20.65638;1.0564128407140583;-0.01685130025922107;-0.015966033806195646;-0.19352267402633594;-0.18335552270757138;1.0507081523955955;9.99729004941116;-4.038364743178251e-08;0.17518084568399309;1.0651187766559638;1.0003430076475488;0.17555099484637038;1.000364945741234
20.66638;1.056412574445832;-0.01685130880947419;-0.01596586293641056;-0.19348793804455905;-0.1833205253573465;1.0507186421917094;9.997387997115656;-4.896037967026386e-08;0.17514867220793118;1.0651060981187803;1.0003166258698646;0.1755104769816718;1.000386667961496
20.67638;1.0564112604384928;-0.016851302172284914;-0.015965692848000736;-0.19345301789459812;-0.18328552810149276;1.0507297078577367;9.997478266741577;-5.733143694799788e-08;0.1751176068333189;1.0650939662379237;1.0002900654590672;0.1754709006401127;1.0004084167959808
20.68638;1.0564109377845428;-0.016851310553650255;-0.01596552191500935;-0.19341828031940148;-0.18325053108537082;1.050739324607445;9.997560696779939;-6.547389226642324e-08;0.1750856460034381;1.0650823587593115;1.0002633940134777;0.17543026916412524;1.0004301545135967
20.69638;1.056410644578793;-0.0168513106021632;-0.015965343143549228;-0.19338178277261492;-0.18321386758855857;1.0507494832311703;9.99763515512455;-7.336613294258963e-08;0.17505478770164987;1.0650712678441248;1.0002366698986487;0.1753905865850933;1.0004518301692165
20.70638;1.056409414223467;-0.016851303690731144;-0.015965172958638;-0.19334686025144515;-0.18317887083143786;1.0507581876938976;9.997701461485518;-8.098642427224116e-08;0.17502303100592223;1.0650607004239352;1.0002099429868636;0.17534985735251837;1.00047338370381
20.71638;1.0564092777207652;-0.01685130355637065;-0.01596499412005046;-0.1933103609752348;-0.18314220765270267;1.0507674500350437;9.997759417826353;-8.83144781846888e-08;0.174991374704501;1.065050674262595;1.0001832569678264;0.175309085621175;1.000494749347169
20.72638;1.0564092658394657;-0.016853070777587437;-0.015966489703610965;-0.1932756117378116;-0.18310720346990167;1.0507752909432106;9.997808920491984;-9.533433344196549e-08;0.17495981668551544;1.0650412100673035;1.0001566468666272;0.17526827472636408;1.0005158623600983
20.73638;1.0564094074815038;-0.01685307049727861;-0.01596631080241419;-0.1932391106171893;-0.18307054060296057;1.050783742041041;9.997850055526497;-1.0203597714228798e-07;0.17492835331261541;1.065032324059583;1.000130136609677;0.17522742685627465;1.0005366634615542
20.74638;1.0564087308547288;-0.01685306326591327;-0.01596614049206888;-0.19320418465973713;-0.18303554447665588;1.0507918436857835;9.997883116720008;-1.0841613587282438e-07;0.1748969787263794;1.0650240258578183;1.0001037482083144;0.17518654252805152;1.0005570996781128
20.75638;1.0564092682925048;-0.016853062816552085;-0.0159659615341374;-0.193167681630557;-0.18299888193954056;1.0507986369022153;9.99790855832082;-1.1447789997564724e-07;0.17486568567592112;1.065016322201899;1.0000775152473753;0.17514562061630753;1.0005771275394075
20.76638;1.0564100559954055;-0.01685306227746342;-0.015965782543002998;-0.19313117757542037;-0.1829622195713965;1.0508061608255226;9.997926919137027;-1.2022855053137772e-07;0.17483446787750487;1.065009222936367;1.0000514854506881;0.17510465967613745;1.0005967188119582
20.77638;1.0564111229863917;-0.01685306164637779;-0.015965603512753893;-0.19309467246505446;-0.18292555737562002;1.0508134599571455;9.997938774824306;-1.2567711699191083e-07;0.17480332142537938;1.0650027436442393;1.0000257176870238;0.17506365897532347;1.0006158653610535
20.78638;1.0564124802690804;-0.01685306916351097;-0.01596543224243895;-0.1930599255879704;-0.18289056200587073;1.0508205863749192;9.997944717335358;-1.3083236872224162e-07;0.1747712437885639;1.0649969028582447;1.0000002807446697;0.17502161850991915;1.000634578795195
20.79638;1.0564141198167694;-0.01685306835571415;-0.015965253111076525;-0.19302341829738273;-0.18285390017130007;1.0508265935813885;9.997945303522242;-1.357010638860062e-07;0.17474023201229608;1.0649917141341367;0.9999752470207997;0.17498053939789524;1.0006528829431867
20.80638;1.0564160226770059;-0.016853250369525532;-0.015965247094630403;-0.19298689475269779;-0.182817223402339;1.0508335334655017;9.997941029732324;-1.4028670434463044e-07;0.1747092817649538;1.0649871815463317;0.9999506797694575;0.1749394241173518;1.0006708048871646
20.81638;1.0564181471979057;-0.016853249411197615;-0.015965067779377565;-0.19295038513858134;-0.18278056195037698;1.0508404534607296;9.99793241613069;-1.4458837943349306e-07;0.1746773868831106;1.0649833062488527;0.9999266264298108;0.17489727563450114;1.00068837041067
20.82638;1.0564204687515761;-0.016855007826994707;-0.0159665550196283;-0.19291386607331273;-0.1827438928861639;1.0508473884312544;9.997920107961335;-1.485992583268105e-07;0.17464653901900248;1.0649800936144371;0.9999031219553938;0.17485609697966245;1.000705601672724
20.83638;1.0564229651611858;-0.016855006853826484;-0.01596637550893453;-0.19287735401125713;-0.1827072318206266;1.0508543588992165;9.997904863221933;-1.523064444548862e-07;0.17461472798232788;1.0649775487578366;0.9998801906497102;0.17481389197418284;1.0007225103979902
20.84638;1.0564256131807221;-0.016855005876225734;-0.015966195886874802;-0.19284084068365626;-0.18267057093672961;1.0508613807803178;9.997887425046384;-1.5569504071167433e-07;0.1745829430710422;1.0649756664537002;0.9998578475267051;0.17477166542188627;1.0007390936164633
20.85638;1.0564283834641186;-0.016855004898366402;-0.015966016142919058;-0.19280432606401443;-0.1826339102198164;1.0508684724726747;9.99786842958235;-1.5875355255551902e-07;0.17455217502658754;1.0649744297957697;0.9998361070957473;0.17473042201751726;1.0007553436761634
20.86638;1.0564312478894833;-0.016855003927091595;-0.01596583626520635;-0.19276781012835237;-0.18259724965212856;1.0508746505413384;9.997848478321407;-1.614734466875813e-07;0.1745204184084723;1.0649738190421982;0.9998149893895797;0.1746881657181502;1.0007712574688779
20.87638;1.0564341884620392;-0.016855002970720446;-0.015965656242161185;-0.19273129285777524;-0.1825605892143132;1.0508819226318755;9.997828226468135;-1.6384373941974567e-07;0.17448867303492951;1.0649738164684166;0.9997945169532317;0.17464590076513495;1.000786833235067
20.88638;1.056437194321258;-0.016855002033622217;-0.015965476061568416;-0.19269477423865805;-0.18252392888660504;1.050889283472854;9.997808307167912;-1.6584887381265753e-07;0.17445694258764075;1.064974399079115;0.9997747152639105;0.17460363265993128;1.0008020705793146
20.89638;1.0564402499769354;-0.016855001113479227;-0.015965295708336533;-0.1926582542616882;-0.18248726865027856;1.0508967137021032;9.997789185117092;-1.6747244939284358e-07;0.17442523170629104;1.0649755272294554;0.9997556151241092;0.17456136748999757;1.0008169755288885
20.90638;1.0564433332901109;-0.016855000203714183;-0.015965115165898935;-0.19262173292164944;-0.18245060848843234;1.0509041842024207;9.997771113527547;-1.687015399935775e-07;0.17439354420483902;1.064977138146847;0.9997372423482043;0.17451911047768537;1.0008315593936332
20.91638;1.0564464278864145;-0.01685499105493707;-0.01596492661465004;-0.19258345063882457;-0.1824122817365921;1.0509116623900432;9.997754227256504;-1.6952704736732771e-07;0.1743618821989066;1.064979147079333;0.999719603875297;0.17447686532819895;1.0008458352109844
20.92638;1.0564495319319274;-0.016856749740917994;-0.015966412308889913;-0.1925469183099329;-0.18237561386911988;1.0509191160611004;9.997738669392406;-1.6994154353774925e-07;0.17433024530063593;1.0649814584091783;0.9997026861398883;0.1744346349552023;1.0008598168369665
20.93638;1.0564526502554206;-0.01685674883587248;-0.01596623114504145;-0.1925103928650816;-0.18233895383411225;1.0509275166960619;9.997724642738298;-1.6993786010162602e-07;0.17429863060049713;1.0649839829438807;0.9996864643708554;0.17439242268257962;1.0008735187732511
20.94638;1.056455781152202;-0.01685674791255123;-0.015966049778338518;-0.1924738660724907;-0.18230229380793656;1.050934842205572;9.99771241323377;-1.6950790562347968e-07;0.1742670336624342;1.064986648970158;0.9996709157508472;0.17435023223462381;1.0008869570174865
20.95638;1.0564599154802956;-0.016856753838142516;-0.015965859607591393;-0.19243576062564957;-0.18226396719387145;1.0509420799798106;9.997702337141908;-1.6864205528821773e-07;0.17423444934051047;1.064989403830162;0.999656023819638;0.17430706703983986;1.0009001493306426
20.96638;1.0564630440917586;-0.016856752871160324;-0.015965677878911816;-0.19239923113105614;-0.18222730712629698;1.0509492284753743;9.99769488174782;-1.673313248967423e-07;0.17420287152401023;1.0649922121485125;0.9996417685444018;0.1742649312900225;1.0009131080788247
20.97638;1.0564661611282682;-0.01685674363752118;-0.01596548818739778;-0.19236094064861714;-0.18218898035877434;1.0509562914376847;9.997690591505764;-1.655696872339193e-07;0.17417129277141885;1.0649950518026625;0.9996281165092344;0.1742228318115476;1.0009258303679935
20.98638;1.0564692705547476;-0.01685692484289489;-0.015965478672800647;-0.19232439347688926;-0.18215230504921195;1.0509632717807087;9.997689989621524;-1.6335431008612785e-07;0.17413870517902302;1.0649979085710248;0.9996150241876965;0.17417977779569652;1.00093829940041
20.99638;1.0564733728064226;-0.016856930626727697;-0.015965287851863328;-0.192286282638979;-0.18211397819506958;1.0509701744030782;9.99769345340139;-1.6068644166678756e-07;0.17410710198611945;1.0650007717802799;0.9996024475431103;0.17413777924815804;1.0009504913932883
21.00638;1.0564764950373842;-0.016856929515841387;-0.01596510551328132;-0.19224974810571713;-0.18207731781027486;1.0509780115472787;9.997701147284822;-1.575725562110011e-07;0.17407447834944523;1.065003630858146;0.9995903463272564;0.17409484611505835;1.0009623785083521
21.01638;1.0564796664632061;-0.01685867992021502;-0.01596658188849884;-0.1922114443847647;-0.18203898283950823;1.0509848025024422;9.997713041676505;-1.540230583799326e-07;0.17404283042703247;1.0650064761029612;0.9995786841420286;0.17405298784679657;1.0009739341539652
21.02638;1.0564829187553517;-0.01685867878773944;-0.015966399302628356;-0.19217490753073033;-0.18200232217140064;1.0509915670602281;9.997728978157015;-1.5005024052522607e-07;0.174010154149978;1.0650093040259188;0.99956742746399;0.17401021302928976;1.0009851430146302
21.03638;1.0564872892182309;-0.016858684512861547;-0.015966207992264312;-0.19213679177393453;-0.18196399475154634;1.05099831918451;9.99774872018934;-1.4566796639694774e-07;0.17397844579339783;1.065012118356329;0.9995565441524753;0.1739685286127725;1.0009960093809254
21.04638;1.0564908244412627;-0.016858683364746836;-0.015966025196293795;-0.19210025264664474;-0.18192733371585;1.0510050664050747;9.997771972144289;-1.4089201343362272e-07;0.17394570339700297;1.065014922238858;0.9995460051717976;0.17392593880604332;1.0010065545831353
21.05638;1.0564945755362378;-0.01685867398395211;-0.015965834504335447;-0.19206195257828879;-0.1818890058218004;1.051012810577437;9.997798412868818;-1.35740047253019e-07;0.17391292676598408;1.065017709801855;0.999535788281005;0.17388344517985158;1.001016803896622
21.06638;1.0564995848412377;-0.016858679744949905;-0.015965642927149356;-0.19202383334057935;-0.18185067777522076;1.0510195433176237;9.997827753453716;-1.3023167437515336e-07;0.17388011607570586;1.065020467263289;0.9995258787787914;0.1738410483302032;1.001026780782569
21.07638;1.0565038761656438;-0.01685867868199533;-0.01596545989471118;-0.19198729098114312;-0.181814016073081;1.0510262370409944;9.997859787154855;-1.243886479955501e-07;0.17384827068391764;1.06502318227156;0.9995162681289392;0.1737997494400687;1.0010365157157517
21.08638;1.0565094606494976;-0.016858684546947913;-0.015965268188928555;-0.19194916954716051;-0.181775687552715;1.051033844509108;9.997894411725873;-1.1823562447211536e-07;0.17381538943016758;1.065025852097119;0.9995069535064028;0.17375755081891128;1.0010460508181744
21.09638;1.0565143540339907;-0.01685867535976499;-0.015965077233168447;-0.1919108652142732;-0.1817373587148517;1.0510403138203723;9.997931592082738;-1.1180011522195219e-07;0.17378247235030478;1.0650284861955475;0.9994979382391465;0.17371545654009357;1.001055427976231
21.10638;1.0565195902745599;-0.01685866623044525;-0.015964886219661252;-0.19187255989335247;-0.18169902962772416;1.0510466059203811;9.997971275615011;-1.0510983014052965e-07;0.17374952228686744;1.0650311075712349;0.9994892296532444;0.1736734734798003;1.001064674037224
21.11638;1.0565262232248376;-0.016860440497662263;-0.015966368792228874;-0.19183618708337077;-0.18166235920681464;1.0510537033005425;9.998013355979198;-9.818953555459285e-08;0.17371654449704607;1.0650337565007415;0.9994808350308105;0.1736316109058108;1.0010737995369297
21.12638;1.056532322534012;-0.01686043148332237;-0.015966177647560906;-0.191797879823906;-0.18162402963296917;1.0510596067391031;9.998057697345102;-9.105972034823359e-08;0.17368354446967885;1.0650364890709547;0.9994727620679615;0.17358987827439495;1.0010828094998034
21.13638;1.0565399690808084;-0.01686043761777097;-0.015965985624673176;-0.19175975327874703;-0.18158569989955792;1.0510653221991573;9.998104176818611;-8.373709977391651e-08;0.17365052651661497;1.0650393675098258;0.9994650215489729;0.17354828337446965;1.0010917133035984
21.14638;1.056547244343906;-0.016860428662536463;-0.015965794331517423;-0.19172144409727554;-0.1815473698759818;1.051071849396134;9.998152772277606;-7.62365013747266e-08;0.17361749422638423;1.065042454015774;0.9994576257913443;0.1735068319497432;1.0011005283511953
21.15638;1.0565562210760322;-0.016860434843323602;-0.01596560215461604;-0.19168331555785662;-0.18150903971525886;1.0510771785506812;9.998203603340292;-6.857243426830534e-08;0.1735844511496435;1.0650458091973074;0.9994505867612694;0.17346552776962088;1.0011092790488751
21.16638;1.0565649725498063;-0.01686060747232204;-0.015965582534071748;-0.1916449893398115;-0.18147069416809558;1.051083295012814;9.9982568390358;-6.075777700242192e-08;0.17355140052747484;1.0650494863058715;0.9994439198446604;0.17342437253752938;1.0011179900760327
21.17638;1.0565755613222811;-0.016860621898333684;-0.015965397954240342;-0.19160861890650363;-0.18143403026577343;1.051088187303112;9.998312632732981;-5.280057465694013e-08;0.1735173446221918;1.0650535258775002;0.9994376492476004;0.17338236626243575;1.0011266795823348
21.18638;1.0565860642012046;-0.01686061298089768;-0.015965206277444455;-0.1915703058847945;-0.1813956994554449;1.0510928500608505;9.998371147193641;-4.470491667376447e-08;0.17348428434416135;1.0650579583634905;0.9994318074104761;0.17334150802619677;1.0011353595149486
21.19638;1.0565985393164932;-0.0168606191931116;-0.01596501369809471;-0.19153217333981795;-0.18135736852930717;1.0510982825819992;9.998432511338063;-3.647687303614959e-08;0.17345121936376895;1.0650628132278863;0.9994264268777143;0.1733007965679331;1.0011440364502124
21.20638;1.0566110163892481;-0.01686237047887309;-0.015966488472012187;-0.19149385012972187;-0.18131902954068688;1.051102486100687;9.998496689460003;-2.812769428960112e-08;0.17341814828260443;1.0650681240347653;0.9994215287831862;0.17326023018186335;1.0011527054259652
21.21638;1.0566254977486744;-0.01686237674035118;-0.015966295693073097;-0.19145571557479218;-0.18128069824774184;1.0511074618654215;9.998563420715042;-1.96708055300162e-08;0.17338406859119762;1.0650739209124245;0.9994171186918249;0.173218806300099;1.0011613452470025
21.22638;1.056639979164296;-0.016862367902888933;-0.015966103617060554;-0.1914173987015367;-0.18124236670586572;1.0511112143775256;9.998632281194816;-1.111802476824908e-08;0.17335097707231387;1.0650802234094583;0.999413195346782;0.17317852232369452;1.001169924257694
21.23638;1.0566564702126675;-0.016862374207216282;-0.015965910636583393;-0.19137926219942544;-0.18120403506096447;1.0511157544395826;9.998702793385634;-2.4795985671029244e-09;0.17331787054612754;1.065087049773723;0.9994097593610058;0.17313837712861901;1.0011784096800587
21.24638;1.0566729921594158;-0.0168623654300463;-0.015965718363149778;-0.1913409435000863;-0.181165703174915;1.0511190947350986;9.998774537993503;6.233698801437752e-09;0.17328374609628644;1.0650944305732024;0.9994068112202005;0.17309737145685813;1.001186772520929
21.25638;1.056691556856194;-0.016862371814266225;-0.015965525199499665;-0.1913028051431788;-0.18112737119235822;1.0511232445448493;9.998847208566742;1.5009653641285526e-08;0.17325060073022205;1.0651024081411322;0.9994043462417062;0.17305750709326467;1.0011949886197362
21.26638;1.056711150897158;-0.016862378248442944;-0.015965331966939653;-0.19126466587754817;-0.18108903904659748;1.051126213902396;9.99892056013148;2.3834200614541456e-08;0.17321643091549813;1.0651110298103583;0.999402354472946;0.17301678500673268;1.0012030366500386
21.27638;1.0567307371173023;-0.01686236137127728;-0.01596513168880446;-0.19122458428385883;-0.18104904002468347;1.051130021817114;9.998994322882846;3.2690656040684515e-08;0.17318323257621038;1.0651203466365218;0.9994008233630903;0.17297720368238848;1.0012108929297638
21.28638;1.0567522625433052;-0.01686236790401681;-0.015964938405287638;-0.19118644329292853;-0.1810107075720636;1.051132695679401;9.999068173879197;4.156058492725224e-08;0.17315000172554726;1.065130409919765;0.9993997392946236;0.17293775951451784;1.0012185256357635
21.29638;1.0567736612983079;-0.016862359364828574;-0.01596474595249174;-0.19114812041875384;-0.18097237490390092;1.0511362646220235;9.999141765454349;5.0425979072030895e-08;0.17311573457361218;1.0651412620465748;0.9993990876503341;0.17289744850438976;1.0012258977673925
21.30638;1.0567968564974521;-0.016864126366643546;-0.015966219412708642;-0.19110996956175258;-0.18093403435755595;1.0511387568826203;9.999214727971742;5.9269363637451995e-08;0.1730814268374612;1.0651529291546509;0.9993988507729762;0.1728572673603412;1.0012329812128777
21.31638;1.0568207670787817;-0.016864133039400802;-0.01596602633189364;-0.19107182614313548;-0.18089570147374726;1.0511422020702477;9.999286645619897;6.807173771109816e-08;0.17304807365739028;1.0651654172612097;0.9993990017622149;0.17281821397441074;1.0012397658913326
21.32638;1.0568443111385306;-0.016864124627222657;-0.015965834198744158;-0.19103350099925112;-0.18085736837406993;1.051145633025328;9.999357087181115;7.681201892832414e-08;0.1730136701987901;1.0651787134920134;0.9993995001917578;0.1727782881761596;1.0012462555898518
21.33638;1.056869408453551;-0.016864312262574854;-0.015965812626168627;-0.1909953409170232;-0.18081902008185374;1.0511480823918236;9.999425635377255;8.546844402397231e-08;0.1729802118382861;1.0651927942657238;0.9994002946409348;0.17273949206279765;1.0012524610630231
21.34638;1.0568939674474396;-0.01686430389623544;-0.015965620843074575;-0.19095701431531406;-0.18078068667784591;1.0511515792147723;9.99949187851352;9.401843843616421e-08;0.1729456932534189;1.0652076314498462;0.9994013258537939;0.1726998284513909;1.001258396163613
21.35638;1.0569199221098715;-0.01686430246293699;-0.015965420684701567;-0.19091710733472853;-0.18074068653076647;1.0511541519710945;9.99955543897263;1.0243741869515567e-07;0.17291110736850518;1.0652231903185132;0.9994025329462649;0.17266029839759525;1.0012640719660637
21.36638;1.0569462102384612;-0.016864309355967565;-0.015965228593635566;-0.19087896004704238;-0.18070235285664135;1.0511578295874826;9.99961594923925;1.1070042571470582e-07;0.1728774461422613;1.0652394242702419;0.9994038629955236;0.17262190005979616;1.0012694899849934
21.37638;1.0569717723656453;-0.016864301228166585;-0.015965037593624724;-0.19084063125216813;-0.1806640189256803;1.0511616357729163;9.999672952364742;1.1878586932893633e-07;0.1728427025114761;1.0652562730508264;0.9994052705003729;0.17258262930849538;1.001274640107366
21.38638;1.0569985563079354;-0.01686430833082287;-0.01596484610947092;-0.19080248246630296;-0.18062568486949773;1.0511645846932574;9.999725909066301;1.2667873345579714e-07;0.17280787139458237;1.065273668501661;0.9994067104065227;0.17254348112998066;1.0012795039631046
21.39638;1.057025522938086;-0.016866076132181145;-0.015966321609403044;-0.19076432467387555;-0.18058734280572836;1.0511686821095607;9.9997742916533;1.3437147609727788e-07;0.17277394962917716;1.0652915433609214;0.9994081368786872;0.17250545136314482;1.0012840601795365
21.40638;1.0570516422032157;-0.016866060148390156;-0.015966123799378572;-0.1907242331612348;-0.18054734163163053;1.051171930828571;9.999817645359968;1.4186012061842658e-07;0.17273893580572117;1.0653098323896695;0.9994095049016883;0.1724665379216711;1.0012882851648965
21.41638;1.0570788852911424;-0.016866067677740012;-0.015965933339388776;-0.19068608214557103;-0.1805090069877994;1.0511763344258616;9.999855661966375;1.4913905491236945e-07;0.17270383057112698;1.065328465744172;0.9994107723910773;0.1724277401400374;1.001292152553087
21.42638;1.0571062208336006;-0.016866075364811235;-0.01596574321476429;-0.19064793041057684;-0.1804706721664791;1.0511808925955561;9.999888236849873;1.5620008345946552e-07;0.17266863649758843;1.0653473655943697;0.9994119027830652;0.17238905720858033;1.0012956386390353
21.43638;1.0571326121229814;-0.016866059855362815;-0.015965546405302844;-0.19060783681241356;-0.1804306704593042;1.051184594432687;9.999915390724999;1.6303322806191378e-07;0.17263435685678777;1.065366445330276;0.9994128630742243;0.17235148734245967;1.0012987293001445
21.44638;1.0571600174095819;-0.01686606789794573;-0.015965356908689065;-0.19056968371568744;-0.1803923353134944;1.0511894200033556;9.999937116649829;1.6962716251252385e-07;0.17259899429942188;1.0653856055786317;0.9994136183029029;0.17231302712947613;1.0013014229704547
21.45638;1.0571873992138916;-0.01686607614167931;-0.015965167705358028;-0.19053152996035336;-0.18035400001597662;1.0511943527160714;9.999953300962595;1.759715613120785e-07;0.17256354992861733;1.0654047352395182;0.9994141329085721;0.1722746713453441;1.0013037304572037
21.46638;1.0572147336168127;-0.016866084600432842;-0.0159649787845258;-0.19049337556234922;-0.1803156645689421;1.0511983951989283;9.99996375665355;1.8205991098713698e-07;0.17252802309994456;1.0654237205485295;0.9994143835364393;0.1722364141853227;1.0013056715183344
21.47638;1.0572410083607442;-0.016866069920292832;-0.015964783131299846;-0.19045327944104026;-0.1802756622512397;1.0512035709665177;9.99996831028268;1.8788972176356613e-07;0.1724924118231641;1.06544245429389;0.9994143664419346;0.1721982506213032;1.0013072659466655
21.48638;1.057268212004005;-0.016866078847309365;-0.015964594753859883;-0.19041512381032963;-0.18023732649649715;1.051208909692686;9.999966847367405;1.934610890563592e-07;0.17245771274159113;1.0654608425648893;0.9994140813946623;0.1721611767566685;1.0013085241612745
21.49638;1.057295324051011;-0.016867848812615046;-0.015966073291723858;-0.19037695932072754;-0.18019898277576507;1.0512134370453599;9.999959312102726;1.9877498512150865e-07;0.1724219211711196;1.06547880889486;0.9994135116202179;0.17212318963701806;1.0013094483873413
21.50638;1.057321316069434;-0.0168680151354681;-0.015966048963617863;-0.1903368463054213;-0.18015896486977268;1.051219176616342;9.999945728704322;2.0383104554297443e-07;0.17238603183183548;1.06549629739886;0.9994126294590089;0.17208528658356537;1.0013100405686202
21.51638;1.0573481294614668;-0.016868024820525906;-0.01596586134640858;-0.19029868885295914;-0.1801206286381924;1.051225154419916;9.999926224599424;2.0862677292123692e-07;0.17235003981263775;1.0655132784802697;0.9994114147076031;0.17204746392437825;1.0013103024539216
21.52638;1.0573746956442716;-0.016868034772428604;-0.015965673992236973;-0.19026053077567845;-0.18008229225224553;1.0512304009245284;9.999901025762492;2.1315873377907525e-07;0.17231394151673635;1.0655297505667631;0.9994098593901966;0.1720097159914928;1.0013102279600463
21.53638;1.0574009152444628;-0.01686804499107333;-0.015965486896998417;-0.19022237206130266;-0.1800439557114333;1.0512369492338418;9.999870434764007;2.1742263461307728e-07;0.17227773470692628;1.0655457284439096;0.9994079604228673;0.17197203551345083;1.0013098001088736
21.54638;1.0574256750316469;-0.016868032102480522;-0.015965293044996803;-0.19018227172404617;-0.18000395229406546;1.051243829703402;9.999834768060856;2.2141270691339726e-07;0.17224241697620357;1.0655612257006253;0.9994057099746777;0.17193541535659915;1.0013089965794981
21.55638;1.0574508678641281;-0.016868042841624614;-0.015965106442412193;-0.19014411170038398;-0.1799656154351541;1.0512500641803442;9.999794263542864;2.251216811267724e-07;0.17220598425819963;1.065576244638832;0.9994030878288989;0.17189784994935506;1.0013077942403612
21.56638;1.0574754053666189;-0.016868053833785732;-0.015964920063000976;-0.1901059509802895;-0.17992727841163475;1.051257666251754;9.999749042665218;2.285404733260408e-07;0.1721694313341579;1.0655907751760603;0.9994000574695897;0.17186033464179634;1.0013061662765412
21.57638;1.0574982161640398;-0.016868041701620803;-0.015964726874230947;-0.19006584862365458;-0.17988727450095993;1.0512656502918516;9.999699167563396;2.3166010960572e-07;0.1721327540478521;1.06560479891181;0.9993965644543186;0.17182286355335433;1.0013040789878116
21.58638;1.0575212443011057;-0.016869814149033848;-0.015966207515546223;-0.190027678211361;-0.17984892933520513;1.0512730378603472;9.99964469015927;2.3447520302621025e-07;0.172095951101016;1.0656182956729794;0.9993925421035914;0.17178542833318367;1.0013014954162527
21.59638;1.0575434556282908;-0.016869825855859107;-0.01596602165346538;-0.18998951528939018;-0.1798105918148322;1.0512818526530787;9.999585622976333;2.369839936996415e-07;0.17205902397524472;1.0656312468804074;0.999387927268229;0.17174801906012652;1.0012983839898477
21.60638;1.0575648340676873;-0.01686982950522022;-0.015965828104860486;-0.18994959057484734;-0.17977058749686053;1.051291112963719;9.999521939678562;2.3918650286125625e-07;0.17202197582128734;1.065643632746546;0.9993826733726192;0.1717106259442136;1.0012947245405728
21.61638;1.0575843643294636;-0.01686982644370954;-0.015965643258467853;-0.1899112462681967;-0.17973224962176365;1.0512998308120316;9.999453636302423;2.4108400899827673e-07;0.17198481011932523;1.0656554304694972;0.9993767503411973;0.17167323961875006;1.0012905056374164
21.62638;1.0576040223274583;-0.016869838642920455;-0.01596545769871615;-0.18987308100640857;-0.1796939116966721;1.0513100149561507;9.99938074119569;2.4267853294377255e-07;0.17194752962938603;1.0656666170372961;0.9993701350472153;0.1716358501968676;1.0012857161515194
21.63638;1.0576227788403691;-0.016869842706338;-0.01596526440390703;-0.18983315384858912;-0.17965390701268621;1.0513206719687138;9.999303250234933;2.439718529355324e-07;0.1719111367825195;1.0656771723070793;0.9993628032440799;0.17159944755989512;1.001280342493848
21.64638;1.057640602130951;-0.01686985510852594;-0.01596507897264616;-0.18979498692678237;-0.17961556887071142;1.0513308055387014;9.999221061794936;2.44964952659791e-07;0.17187363427500865;1.06568707934722;0.999354730833822;0.17156202354219352;1.0012743792577266
21.65638;1.0576564601352838;-0.016869852459781252;-0.0159648943778618;-0.1897566395225951;-0.1795772305507641;1.0513424178775086;9.999133967587772;2.456582650832926e-07;0.17183602405640225;1.065696320133354;0.9993458999388072;0.1715245742221823;1.001267843262135
21.66638;1.0576723301928026;-0.01686985674294721;-0.015964701202278345;-0.18971670983023928;-0.17953722554300758;1.051354512447899;9.999041667822494;2.460521827647508e-07;0.1717983056686744;1.0657048716609796;0.9993363019972004;0.17148710044454504;1.0012607739562687
21.67638;1.057687211569065;-0.016871810054766366;-0.015966352345781178;-0.1896785170687206;-0.17949886415542812;1.051366092229899;9.998943773285061;2.461458923940585e-07;0.171760475460432;1.0657127087571787;0.999325938699475;0.1714496063080506;1.001253218765341
21.68638;1.0577001043811205;-0.01687180750801964;-0.015966167718688317;-0.18964016733466177;-0.1794605254945533;1.0513791523460545;9.998839855052488;2.459352240706039e-07;0.17172252696757423;1.0657198057735313;0.9993148219800215;0.17141209736667998;1.0012452174375404
21.69638;1.0577130304572309;-0.016871811845734684;-0.015965974460275898;-0.18960023515246072;-0.1794205201333602;1.051392674937872;9.998729512808803;2.4541357931321567e-07;0.1716844517189155;1.0657261318428857;0.9993029712316794;0.171374580363313;1.0012367969716032
21.70638;1.0577250069993709;-0.01687182443555277;-0.015965788973338127;-0.18956206334675463;-0.17938218129103742;1.0514056322324157;9.9986123675863;2.445766440107522e-07;0.17164624026232592;1.0657316498220042;0.9992904136390203;0.17133706426128165;1.001227976570249
21.71638;1.0577360482672886;-0.016871837026802002;-0.01596560344862317;-0.18952389072478573;-0.1793438423128573;1.051419991303621;9.998488082315;2.434260348973498e-07;0.17160888348562622;1.0657363241388598;0.9992771867763033;0.17130056026430143;1.0012187739820477
21.72638;1.0577451700530698;-0.01687182624912785;-0.015965410874871626;-0.18948377662780924;-0.1793038364769169;1.0514347144305816;9.998356467871876;2.4196768062229636e-07;0.17157037292204974;1.0657401302506657;0.9992633276355424;0.17126308016801947;1.0012092033639677
21.73638;1.057754396240221;-0.016871838859072074;-0.015965225277839928;-0.18944560236510521;-0.1792654972237476;1.051448760012658;9.998217498967186;2.402080164833621e-07;0.17153169996113815;1.0657430585448255;0.9992488575316009;0.17122563521748022;1.0011992681471535
21.74638;1.0577627628093151;-0.016871851487809203;-0.015965039648638633;-0.18940742725503207;-0.17922715784058255;1.051464086286983;9.998071197443196;2.3815340948921608e-07;0.17149285596809288;1.0657451131372477;0.9992337886985725;0.17118823581485124;1.0011889642863363
21.75638;1.0577693166143916;-0.016871840767080794;-0.01596484698025567;-0.1893673106847351;-0.17918715161779145;1.0514796527076422;9.997917574131186;2.35811513713383e-07;0.171453833415199;1.0657463120013135;0.9992181416754535;0.1711508910882738;1.0011782922132364
21.76638;1.0577761066793436;-0.016871853455047173;-0.015964661304841088;-0.18932913385227265;-0.1791488120047248;1.0514944183191666;9.997756696623721;2.3319114118944805e-07;0.17141462618733405;1.0657466891146685;0.9992019497212484;0.17111360867301784;1.0011672604956228
21.77638;1.0577821723480658;-0.016873627564847157;-0.01596614226785188;-0.18929094787739725;-0.1791104644855929;1.0515103439979008;9.997588732636666;2.3030160314166526e-07;0.1713762291313939;1.0657462911582258;0.999185251606775;0.17107739461871502;1.0011558776335385
21.78638;1.0577875390588831;-0.016873640363995898;-0.015965956583422185;-0.1892527692449778;-0.17907212467953773;1.0515263998523567;9.997413905011644;2.2715298391046813e-07;0.17133663836468882;1.0657451661538946;0.9991680837771939;0.17104025299138756;1.001144144638601
21.79638;1.0577912275901993;-0.016873629836335308;-0.015965763900502233;-0.1892126491606217;-0.179032118065667;1.051541567349482;9.997232473545164;2.2375633311058314e-07;0.1712968518177821;1.0657433534638232;0.9991504793679263;0.17100318488750646;1.0011320572334477
21.80638;1.0577952683837986;-0.016873642733964116;-0.015965578259275314;-0.18917446868190263;-0.1789937780887954;1.051557833500273;9.997044795190982;2.2012286829335434e-07;0.17125686919308775;1.0657408857714041;0.9991324739459488;0.17096618740614797;1.0011196091183776
21.81638;1.0577987084366773;-0.0168736556764798;-0.01596539265930527;-0.18913628725119463;-0.17895543804130726;1.0515741891487895;9.996851360756537;2.1626316410258233e-07;0.17121669236084325;1.0657377962820613;0.9991141111751745;0.17092925428475655;1.0011067907034408
21.82638;1.0578006075541289;-0.016873653530927867;-0.01596520789814761;-0.18909792586925073;-0.17891709786732832;1.0515896356594199;9.996652749257622;2.1218685103288543e-07;0.1711773253732487;1.065734118136179;0.9990954431985528;0.17089337749591202;1.0010935933642409
21.83638;1.0578030294968963;-0.01687365829186726;-0.015965014582221413;-0.18905798104116167;-0.1788770910730731;1.0516061882082164;9.996449574893333;2.0790219379647182e-07;0.17113677266261862;1.0657298773016757;0.9990765229064182;0.1708565476826183;1.0010800185223834
21.84638;1.0578050427308476;-0.016873850234705157;-0.01596499831606318;-0.1890197816002681;-0.1788387357893438;1.0516218675473805;9.996242468179984;2.0341689066909014e-07;0.1710960373773419;1.0657250846675554;0.9990573926341286;0.17081975374982641;1.001066082415812
21.85638;1.0578057020414968;-0.016873848111679524;-0.015964813633970048;-0.18898141744129435;-0.1788003955149908;1.051638688082312;9.996032062895464;1.987402288853932e-07;0.17105612177824348;1.0657197310619262;0.9990380800866544;0.17078398321537228;1.0010518168358147
21.86638;1.0578070689441492;-0.01687562268575168;-0.01596629483547236;-0.18894322297235888;-0.17876204749158264;1.0516556519974027;9.995819006466093;1.9388316236436763e-07;0.17101502912890357;1.0657137899175466;0.9990186031413935;0.1707472236241387;1.0010372645628698
21.87638;1.0578081871589016;-0.01687562744864955;-0.015966101603034858;-0.18890327419570233;-0.17872204062818936;1.0516717497129369;9.99560398708147;1.8885638102090447e-07;0.17097376533546924;1.0657072262237708;0.9989989760898054;0.1707104633227912;1.0010224670725705
21.88638;1.057808097399971;-0.01687562531112673;-0.01596591698500956;-0.18886490726671168;-0.17868370035847328;1.0516889659110795;9.995387728994976;1.8366968416577715e-07;0.17093333938187127;1.06570000422023;0.9989792130360907;0.170674690896823;1.0010074524191526
21.89638;1.0578088474119733;-0.016875638263166334;-0.01596573158483387;-0.18882671816743196;-0.1786453601930648;1.0517052919724776;9.995170977632899;1.7833259133925042e-07;0.17089176276572732;1.0656920879653113;0.9989593314691;0.1706378948630278;1.000992233262573
21.90638;1.0578094932628672;-0.016875651158609818;-0.015965546189874526;-0.18878852810121557;-0.1786070200819821;1.051722738851952;9.994954473745047;1.7285468683428727e-07;0.17085004761196884;1.0656834379065288;0.9989393595957007;0.17060106404333208;1.0009768116911382
21.91638;1.0578091023325265;-0.016875648849633964;-0.01596536158783651;-0.18875015842469997;-0.17856867997530562;1.0517403407721;9.994738909056684;1.672464423258027e-07;0.1708092048112169;1.0656740156614375;0.998919341431266;0.1705651880179108;1.0009611806121888
21.92638;1.0578097553076196;-0.016875661571344753;-0.015965176191135893;-0.18871196646037172;-0.17853034003325732;1.05175714872332;9.994524910256072;1.6151987184348593e-07;0.170767244135866;1.065663801747038;0.9988993350992116;0.17052825792343265;1.0009453254623586
21.93638;1.057809538339529;-0.01687565079301387;-0.01596498376702132;-0.18867183324991704;-0.17849033348367138;1.0517752195124876;9.994313016601513;1.5568645939373816e-07;0.1707261750059217;1.0656528098891573;0.998879411395107;0.1704922671292616;1.0009292377029073
21.94638;1.0578105302780896;-0.016875663255843713;-0.01596479833317165;-0.18863363937681676;-0.1784519937822941;1.0517926037568233;9.994103642004962;1.497547027882182e-07;0.17068400637593467;1.065641078861759;0.9988596521604697;0.17045521105530984;1.0009129295275279
21.95638;1.0578117969951109;-0.016877437325590338;-0.01596627950824005;-0.18859543629291123;-0.17841364641959;1.0518113369573934;9.993897080458218;1.437314143676742e-07;0.17064274677698316;1.0656286533601829;0.9988401419214517;0.17041908693262467;1.000896430146135
21.96638;1.0578123959516168;-0.016877434360511475;-0.01596609477508006;-0.1885570620524307;-0.17837530694986112;1.051829438079878;9.993693543287083;1.3762513231297136e-07;0.1706004058489401;1.0656155802875802;0.9988209604840453;0.1703818938799368;1.0008797712033404
21.97638;1.0578143800611377;-0.016877446343960587;-0.01596590919598767;-0.1885188653339947;-0.17833696771744073;1.0518489133822013;9.993493218402886;1.314482364459965e-07;0.17055899586120393;1.065601918319437;0.9988021861943642;0.17034563265837052;1.0008629758261105
21.98638;1.0578157920775408;-0.01687744299991952;-0.01596572434981332;-0.1884804892705267;-0.1782986285862428;1.0518677602083986;9.993296316848017;1.2521708223350515e-07;0.1705165308365414;1.0655877418732442;0.9987839026691304;0.17030830509980832;1.000846051338843
21.99638;1.0578186599288537;-0.01687745457214318;-0.01596553865549012;-0.18844229063395007;-0.17826028969954505;1.051887970429154;9.99310305711023;1.1895109868957796e-07;0.1704750244131245;1.065573133683081;0.9987661965956933;0.17027191339749256;1.0008289894785352
22.00638;1.0578210012003721;-0.016877450784054386;-0.015965353689792565;-0.18840391271256002;-0.17822195091508872;1.0519075366105177;9.99291366451309;1.1267186121514613e-07;0.170432488984333;1.065558170327378;0.998749147955098;0.17023445906539678;1.0008117772848117
22.01638;1.057824827072222;-0.01687746187881503;-0.015965167867084865;-0.18836571213175965;-0.17818361237114055;1.0519284592140348;9.992728451704206;1.064021995299824e-07;0.17039093687129478;1.0655429087834896;0.9987328229573058;0.1701979418901523;1.000794407756643
22.02638;1.0578291436849494;-0.0168776509282542;-0.015965150481291275;-0.1883274954273316;-0.1781452588904555;1.0519487485057164;9.99254792621776;1.001649530061907e-07;0.17034938204057232;1.0655273824364684;0.9987172731696259;0.17016136068543233;1.0007768814082456
22.03638;1.0578329276042482;-0.016877646311519612;-0.01596496525175027;-0.18828911467972806;-0.17810692060072666;1.0519704198275173;9.992372822304091;9.398162265913488e-08;0.17030683965028706;1.0655116080542046;0.9987025362039944;0.17012371593413855;1.0007592052324448
22.04638;1.0578381562128498;-0.016877656530454817;-0.015964779144895302;-0.1882509111590057;-0.17806858254076993;1.0519914893181466;9.992203969375108;8.787138381340155e-08;0.1702653233598543;1.0654955962486672;0.9986886346000801;0.1700870109186946;1.0007413948219408
22.05638;1.057842801159124;-0.01687941328068683;-0.015966260383596314;-0.18821252029301147;-0.17803023676335208;1.052013974091937;9.992042116261596;8.185060413679687e-08;0.17022384321435696;1.0654793547181673;0.9986755746855628;0.17005025026123002;1.0007234739759685
22.06638;1.0578488416125729;-0.016879422898179484;-0.015966074090980182;-0.18817431483661776;-0.17799189902419574;1.0520358911056618;9.991887900839723;7.593402111491338e-08;0.17018240557084652;1.0654628865021731;0.998663350228984;0.17001343825989365;1.000705467648904
22.07638;1.0578542590553717;-0.016879417063281717;-0.015965888492012963;-0.18813593036926757;-0.17795356137440024;1.0520592509931248;9.991741884668478;7.013786771027098e-08;0.17014001433656795;1.0654461980122667;0.9986519527384141;0.1699755783678919;1.000687393507003
