time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.08638;1.057861026668847;-0.016879426037668174;-0.0159657020126567;-0.18809772297964958;-0.17791522395394074;1.052082051429607;9.991604530996293;6.448048017380146e-08;0.17009867287251834;1.06542930957533;0.9986413815664859;0.1699386736320262;1.0006692589561852
22.09638;1.0578671087704943;-0.016879419557437405;-0.01596551623710744;-0.18805933664628838;-0.17787688661889706;1.0521052744867452;9.991476148786147;5.897758483001791e-08;0.1700573852135528;1.0654122489541964;0.9986316448762402;0.1699017274531076;1.0006510625786094
22.10638;1.0578744685979593;-0.016879436139809717;-0.015965337403991163;-0.1880228893726413;-0.17784021615784218;1.0521298869119087;9.991356850332362;5.363908302153677e-08;0.1700161549586896;1.065395038852136;0.9986227543424218;0.16986474389393805;1.0006327946639417
22.11638;1.0578810721470946;-0.016879429017624403;-0.015965151482685746;-0.1879845011619665;-0.17780187913453724;1.0521538422597196;9.991246568253159;4.847211177462428e-08;0.16997498404990485;1.065377696120884;0.9986147274758096;0.16982772746582195;1.0006144365483767
22.12638;1.0578888880141117;-0.016879436712695376;-0.015964964707704796;-0.1879462898470173;-0.17776354234318897;1.0521790860502356;9.991145114902391;4.348422860056238e-08;0.16993387394353648;1.065360234962413;0.9986075976481092;0.1697906833294393;1.0005959641433817
22.13638;1.0578958933806657;-0.01687942896786801;-0.01596477865434046;-0.18790789971129618;-0.17772520564700736;1.0522035608827442;9.991052219340578;3.868261542328377e-08;0.16989282676571746;1.0653426651890188;0.9986014160629995;0.1697536179151082;1.0005773566166893
22.14638;1.0579030816056412;-0.016881183075818578;-0.01596625918000862;-0.18786950037432762;-0.1776868613142366;1.0522282112108694;9.99096751985249;3.4072135184116206e-08;0.16985184446540053;1.0653249917354854;0.9985962430560233;0.16971653842452136;1.0005586024104585
22.15638;1.0579114617239507;-0.016881198138163397;-0.015966080003589688;-0.18783304823977373;-0.1776501916758817;1.0522539884232112;9.990890602419153;2.9654322717990133e-08;0.1698109280326694;1.0653072197804714;0.998592137934314;0.16967945090740377;1.000539697015981
22.16638;1.057919052387339;-0.01688118952020954;-0.015965893734905357;-0.1877946552352251;-0.17761185548041708;1.0522788495351436;9.990821139155006;2.5426855147717937e-08;0.16977007799149862;1.0652893605655285;0.99858915203954;0.1696423585859369;1.000520634462783
22.17638;1.0579278753144004;-0.016881195745423096;-0.015965706606559143;-0.1877564389152675;-0.17757351950449624;1.0523037551285834;9.990758986061897;2.1382154882461803e-08;0.16972929485235771;1.0652714328717612;0.9985873244892393;0.1696052618985707;1.0005014016347282
22.18638;1.0579359489503029;-0.016881186552186705;-0.015965520190669075;-0.187718043936649;-0.1775351835925369;1.0523296757296519;9.990704194748291;1.7505412628229864e-08;0.1696885790573278;1.0652534608948505;0.998586682887977;0.16956815953134993;1.0004819833590461
22.19638;1.0579442879668233;-0.01688136290648679;-0.01596550937099686;-0.18768139509723486;-0.1774984993536146;1.0523545972292552;9.990657017973618;1.3774987260197454e-08;0.16964893071530346;1.065235470113952;0.9985872536610044;0.16953204886317597;1.0004623704342577
22.20638;1.05795388126316;-0.01688136826186145;-0.015965321978021547;-0.1876431756888791;-0.17746016375094098;1.0523795196486214;9.990617862531279;1.0165323152727564e-08;0.16960834905149966;1.0652174821705835;0.9985890733407;0.16949492632389773;1.0004425616031087
22.21638;1.0579627178726159;-0.016881358220654043;-0.015965135298569286;-0.1876047777036745;-0.17742182818739652;1.052404454506035;9.9905871689309;6.649360363606075e-09;0.16956783217186217;1.065199512369091;0.998592189287332;0.16945778827961275;1.0004225630563102
22.22638;1.0579717678215208;-0.016881356173510484;-0.015964956358535107;-0.18756814103083938;-0.17738515938059482;1.052430418111773;9.990565293952827;3.2014003798943287e-09;0.16952837805697338;1.0651815689773878;0.9985966528588905;0.16942163174241476;1.0004023857586992
22.23638;1.0579819906817518;-0.01688136074574013;-0.015964768761504478;-0.18752991847079267;-0.17734682410865135;1.0524554198745224;9.990552449129813;-1.991607036846905e-10;0.1694879868082394;1.065163653747572;0.9986025114076071;0.1693844546184173;1.0003820402235974
22.24638;1.0579913469824251;-0.016883120544769946;-0.01596625634000742;-0.18749327155352627;-0.17731014773147613;1.052480457736426;9.990548706407173;-3.567440004029351e-09;0.16944766207333012;1.065145764464583;0.9986098007495976;0.16934725517431676;1.0003615394230871
22.25638;1.0580008118464803;-0.016883109490972437;-0.01596606939449659;-0.1874548695495874;-0.17727181265234077;1.0525055222979804;9.990554016507248;-6.915545821168052e-09;0.16940840952141986;1.0651278932665498;0.9986185376778739;0.16931103144600476;1.0003409134610177
22.26638;1.0580113759978502;-0.016883121567344846;-0.01596588939650293;-0.18741840626604375;-0.1772351444483061;1.0525316006153882;9.99056821324887;-1.0254074542295911e-08;0.1693682344400159;1.065110022317847;0.9986287152141805;0.16927378210849509;1.0003202184001125
22.27638;1.0580210349827495;-0.01688310998697751;-0.015965702297838672;-0.18738000227682444;-0.1771968096968578;1.052556683848187;9.990591032912956;-1.3593018827561854e-08;0.1693291410641999;1.0650921261505566;0.9986403078221188;0.1692375074338135;1.0002995238565404
22.28638;1.0580307827922308;-0.016883106387188106;-0.015965522921001868;-0.18734335976544958;-0.17716014177976838;1.0525817794098282;9.990622130990761;-1.6942718505236493e-08;0.169289132398172;1.0650741785674371;0.9986532837435445;0.16920020868321922;1.0002788907773996
22.29638;1.0580406130989373;-0.016883094251643055;-0.01596533564818709;-0.18730495387616553;-0.17712180741037625;1.052606916436128;9.990661097524546;-2.0313395631117398e-08;0.1692502093009926;1.065056156896524;0.9986676117054957;0.16916388742262436;1.0002583601924184
22.30638;1.058051523586536;-0.016883105222680748;-0.015965155302907107;-0.18726848668311516;-0.1770851399615973;1.05263214136743;9.990707479919998;-2.371363362762261e-08;0.16921136979235618;1.0650380444375338;0.9986832612548261;0.16912754578290023;1.0002379551333906
22.31638;1.0580615207946769;-0.01688309252268613;-0.015964967837033897;-0.18723007889157842;-0.17704680599790074;1.05265750581937;9.990760769419326;-2.7149794615675793e-08;0.16917160973659487;1.065019832360079;0.9987002017461838;0.16909018691986022;1.000217687086979
22.32638;1.058071615187969;-0.01688308780144988;-0.01596478807256158;-0.1871934326923441;-0.17701013888707015;1.0526830513560936;9.99082038597889;-3.0627106647872215e-08;0.16913292489473314;1.0650015196701763;0.9987183964078814;0.169053815044139;1.0001975641277947
22.33638;1.0580818068101916;-0.016884845353045675;-0.015966274844711376;-0.18715677735071767;-0.17697346417294346;1.052708799373832;9.990885708709708;-3.4151650552737055e-08;0.16909431278022224;1.064983116062158;0.9987377949261023;0.16901743468706304;1.0001775999068379
22.34638;1.0580920798613345;-0.01688483185641707;-0.015966087043753636;-0.18711836681568592;-0.17693513081604512;1.0527357503842096;9.990956100759517;-3.7731741819170265e-08;0.16905577282404521;1.0649646452651342;0.9987583340056683;0.1689810497711606;1.0001578186611353
22.35638;1.058102414635613;-0.0168848263514476;-0.015965906924774953;-0.18708171794390585;-0.17689846430290143;1.0527618913261139;9.991030939369876;-4.137701701583593e-08;0.1690163053984432;1.0649461371860733;0.9987799417877021;0.16894366321980978;1.0001382495963242
22.36638;1.0581138019586775;-0.01688483572582396;-0.01596572589822114;-0.18704524512413898;-0.1768617980484756;1.0527882058998372;9.991109694683061;-4.5096129352208535e-08;0.16897791093690298;1.0649276141950157;0.9988025360127218;0.1689072770796502;1.0001189137300313
22.37638;1.0581242456103248;-0.016885006613174488;-0.015965712729183082;-0.18700857930976947;-0.1768251168046914;1.0528146862665608;9.991192002756895;-4.889605108688524e-08;0.16893958938319517;1.0649090885273524;0.9988260171572634;0.16887089282574952;1.0000998175871512
22.38638;1.0581347284336278;-0.01688499207178664;-0.015965524404614625;-0.18697016509564596;-0.17678678417072002;1.0528413413991577;9.991277657816495;-5.2782784973364835e-08;0.1689013399849036;1.0648905715515835;0.9988502679672359;0.16883451139360342;1.0000809603300498
22.39638;1.0581452361244994;-0.0168849855625879;-0.015965343773751445;-0.18693351261422314;-0.17675011833203752;1.0528681911484956;9.99136650918518;-5.676102145543978e-08;0.16886316115834651;1.064872077776539;0.998875160889243;0.1687981335916885;1.0000623439766634
22.40638;1.0581557477692711;-0.01688497884217882;-0.01596516303169917;-0.18689685923138838;-0.17671345262810767;1.0528952520583574;9.991458327511255;-6.083177228154944e-08;0.1688250503541086;1.0648536176781487;0.9989005639013082;0.16876176116021424;1.0000439727566837
22.41638;1.0581662422040765;-0.016884971926958172;-0.015964982180446015;-0.18686020493650563;-0.1766767870510785;1.05292252823716;9.991552754941598;-6.498936306075106e-08;0.1687880046368657;1.0648351961704794;0.998926345976092;0.1687263966630908;1.000025846048699
22.42638;1.0581766915572983;-0.016884964838369557;-0.015964801223685956;-0.18682354971859455;-0.17664012159635942;1.052950007236875;9.991649388357866;-6.922070845891813e-08;0.16875002160064667;1.0648168239519575;0.998952385812266;0.16869004211051555;1.0000079630258838
22.43638;1.0581870662734976;-0.016886720349094306;-0.015966286815690036;-0.18678688531087004;-0.1766034484548183;1.0529776626009015;9.991747890174734;-7.35075346545757e-08;0.16871209947658158;1.0647985254005496;0.9989785789369616;0.16865369831179977;0.9999903373716389
22.44638;1.0581973496252375;-0.016886713013605392;-0.015966105667082377;-0.1867502282165111;-0.17656678323606587;1.0530044615681866;9.991848016200207;-7.78301763837852e-08;0.16867423631190337;1.0647803281139518;0.999004840928195;0.16861736542290706;0.999973002621017
22.45638;1.0582075437388874;-0.016886705585172634;-0.01596592443491161;-0.1867135701681491;-0.17653011812661032;1.0530323695292894;9.991949580302068;-8.217123861551495e-08;0.1686374292432704;1.0647622452974186;0.9990311087952835;0.1685820438448219;0.9999560028652196
22.46638;1.0582176620571973;-0.016886698088670413;-0.015965743128824563;-0.18667691115444518;-0.17649345311857084;1.0530603537410241;9.992052436049313;-8.651731592264973e-08;0.16859967503711423;1.0647442737604451;0.9990573411566934;0.16854573479402116;0.9999393784411975
22.47638;1.0582277164948037;-0.016886690548323688;-0.01596556175946803;-0.1866402511637088;-0.17645678820559363;1.0530883895209815;9.99215656824843;-9.085891787403725e-08;0.16856297114812704;1.0647264035250776;0.9990835127871176;0.1685104407752076;0.999923158140567
22.48638;1.058237711890676;-0.016886682987181694;-0.01596538033990521;-0.18660359018440523;-0.17642012338043775;1.0531164648561147;9.992262219518752;-9.518925346826596e-08;0.1685253157223275;1.064708622700539;0.9991096030450345;0.16847416608234173;0.9999073645173749
22.49638;1.0582476535012713;-0.016886675424647057;-0.015965198887029353;-0.18656692820564813;-0.17638345863199578;1.053144580438435;9.992369820390993;-9.9502174040189e-08;0.1684887072935367;1.0646909184042224;0.9991355871570744;0.16843891594763494;0.9998920228147518
22.50638;1.0582575556509237;-0.01688666787484249;-0.01596501742119294;-0.18653026521866753;-0.17634679394653877;1.053171745677548;9.992479791362797;-1.0378989259257104e-07;0.16845114492216906;1.0646732794150495;0.9991614330157929;0.16840269436044839;0.9998771601582599
22.51638;1.058267439338758;-0.016886668603834903;-0.015964843769602725;-0.18649536412433912;-0.17631179595857893;1.0531999757582564;9.992592480843998;-1.0804098366604653e-07;0.16841462757665937;1.0646557040566487;0.9991871002617786;0.1683675028691525;0.9998627974249426
22.52638;1.0582773258453326;-0.016886661104344815;-0.015964662340532117;-0.18645869912396904;-0.17627513135814113;1.053228292713617;9.992708203818207;-1.1223964709200804e-07;0.1683781531376404;1.064638210169557;0.9992125449235547;0.16833234112115913;0.9998489417549823
22.53638;1.0582862316647126;-0.016888401442905796;-0.01596614838702247;-0.1864218485284809;-0.1762384589037873;1.053256725643729;9.992827218178872;-1.1636629536860966e-07;0.1683407191292281;1.0646208353674944;0.9992377285378334;0.16829620748850344;0.9998355827512534
22.54638;1.058296159875509;-0.016888394026845138;-0.015965967067079114;-0.18638518150513425;-0.17620179433276878;1.0532853047270996;9.99294965681671;-1.2039893736985617e-07;0.16830432521870015;1.0646036260831866;0.9992626187557724;0.1682610990033653;0.9998226949223226
22.55638;1.058306102255463;-0.016888571139744755;-0.015965960162644635;-0.18635026129563284;-0.17616678130714655;1.0533130511243556;9.99307550918062;-1.243150267491783e-07;0.16826797446646785;1.0645866230695205;0.999287177117657;0.168226011536688;0.9998102482029394
22.56638;1.058316029850963;-0.016888563754352704;-0.015965778947813734;-0.18631359224166288;-0.17613011670027803;1.0533419676303903;9.993204659022092;-1.280915919816089e-07;0.16823167165720274;1.0645698474632592;0.9993113504060283;0.1681909400296507;0.9997982209562305
22.57638;1.058325926206313;-0.01688856466844889;-0.015965605601750223;-0.1862786852116813;-0.17609511870404573;1.0533710372602576;9.993336900707998;-1.317032474102515e-07;0.16819542149220473;1.0645532918585876;0.999335076864148;0.16815587855770103;0.9997866050436703
22.58638;1.0583347658584605;-0.016888542234031564;-0.01596542527500069;-0.18624183806437744;-0.17605845394283628;1.0533992345587428;9.993471903830608;-1.3512287272013897e-07;0.16815922859016932;1.0645369232238284;0.9993582956298378;0.16812082097884157;0.9997754023570452
22.59638;1.0583445189773002;-0.016888535000035756;-0.015965244194481143;-0.18620516612403443;-0.17602178920186265;1.0534285358102378;9.993609196397259;-1.3832680340461328e-07;0.16812309744157872;1.0645206981259798;0.9993809508399987;0.16808576125704436;0.9997646204712785
22.60638;1.0583541550191828;-0.016888536096092144;-0.0159650709222943;-0.18617025632397025;-0.1759867910596912;1.0534569178787216;9.993748192312662;-1.4129895110185633e-07;0.1680870316135823;1.0645045784283855;0.999402996689564;0.16805069301906264;0.9997542705420365
22.61638;1.0583636486880226;-0.016888529015430226;-0.01596488981979421;-0.18613358253550819;-0.17595012622632086;1.053486357409244;9.993888194610626;-1.4403047837260343e-07;0.16805203396154045;1.0644885359519534;0.9994244023210203;0.1680166096781944;0.999744366982343
22.62638;1.0583719864055963;-0.01688851514256494;-0.015964717255539832;-0.18609849497410152;-0.17591512793782715;1.0535158325432314;9.994028377606227;-1.4651833450680055e-07;0.1680161078129276;1.0644725493894662;0.9994451478620275;0.1679815050848495;0.9997349252414293
22.63638;1.0583811668938816;-0.016890279648252043;-0.01596621049392704;-0.18606357432656612;-0.17588012189155536;1.0535443188062215;9.994167838475562;-1.487649110691519e-07;0.16798025765781796;1.0644566054390323;0.9994652128829137;0.16794637340077825;0.9997259543781455
22.64638;1.0583901965365;-0.016890272879773956;-0.015966029195731122;-0.18602689794324206;-0.1758434569928694;1.0535737867859896;9.994305716812272;-1.507765888004279e-07;0.16794548889522629;1.0644407083554952;0.9994845688764189;0.16791220842028634;0.9997174513622236
22.65638;1.0583980866420684;-0.016890259343759793;-0.015965856389108277;-0.18599180800918813;-0.17580845867540293;1.0536022109448724;9.994441286591634;-1.5256132965737366e-07;0.16790980665703856;1.0644248856666372;0.9995031821658257;0.16787700449405368;0.9997094049928347
22.66638;1.0584068546977428;-0.01689026107320958;-0.01596568270433165;-0.18595689320506997;-0.17577346044916847;1.0536315801648748;9.994573997844979;-1.5412802597572579e-07;0.1678752149447401;1.0644091768905526;0.9995210211732892;0.16784275880668748;0.9997018070915046
22.67638;1.0584145241233194;-0.016890239530723206;-0.01596550188898483;-0.18592003860925851;-0.175736795543321;1.0536598986234056;9.994703492282094;-1.5548536479426112e-07;0.16783971716666213;1.0643936162361531;0.9995380609785107;0.16780747156506431;0.9996946619279523
22.68638;1.0584231184258825;-0.016890241518742004;-0.015965327995813544;-0.18588512232273086;-0.17570179741422864;1.0536891830872774;9.99482959091296;-1.5663911968527026e-07;0.1678053166630179;1.0643782277655611;0.9995542848025706;0.16777314388634865;0.999687983779278
22.69638;1.0584316522383068;-0.016890243641928773;-0.015965153991618873;-0.18585020532697982;-0.17566679935757157;1.0537174614410947;9.994952264349356;-1.5759244936699824e-07;0.16777001597148117;1.0643630280278766;0.9995696851945769;0.16773777651667615;0.9996817856916765
22.70638;1.058439125349152;-0.016890230768108572;-0.01596498064950173;-0.18581511194114478;-0.17563180131293452;1.0537457638544092;9.995071580541914;-1.5834930642923748e-07;0.16773581562836656;1.0643480224557489;0.9995842639309477;0.1677033698577952;0.9996760765086086
22.71638;1.0584475263774331;-0.016890233193943196;-0.01596480641528657;-0.18578019362916745;-0.17559680342963446;1.0537751118088172;9.995187640273707;-1.589160805598649e-07;0.167701713558812;1.0643332010614115;0.9995980287934271;0.1676689238746127;0.9996708684789122
22.72638;1.058454843021496;-0.016890220650294822;-0.01596463285045058;-0.1857450990298185;-0.17556180557519427;1.0538035169612676;9.995300544385609;-1.5929978555671838e-07;0.1676677055919612;1.0643185473345382;0.9996109927877967;0.16763443805359537;0.9996661793596605
22.73638;1.058463067320054;-0.016890223434659988;-0.015964458408087013;-0.1857101794579855;-0.1755268079007221;1.0538319839907804;9.995410393392705;-1.5950523559136018e-07;0.16763378702419426;1.0643040505389014;0.9996231772536213;0.16759991187682255;0.9996620280279916
22.74638;1.0584701982028486;-0.016892150198161437;-0.01596611716121409;-0.18567506028323075;-0.17549178737795645;1.0538615154391333;9.995517292430932;-1.5953374024497264e-07;0.16759995421546356;1.0642897041987331;0.9996346124012507;0.1675653453258952;0.9996584351155119
22.75638;1.058477223152251;-0.01689213824829121;-0.015965943270112574;-0.18563996394532073;-0.17545678987400576;1.0538901207835625;9.995621322003112;-1.5938387067268498e-07;0.16756620471890443;1.064275502747809;0.9996453338455725;0.16753073898859897;0.9996554210943963
22.76638;1.0584851537392257;-0.016892141683795246;-0.015965768506041284;-0.1856050425339809;-0.17542179256663368;1.0539188190951125;9.99572247185427;-1.5905354896043818e-07;0.16753253596594406;1.0642614491078257;0.9996553746993032;0.16749609386047845;0.9996529933043935
22.77638;1.0584920068382484;-0.016892130237128808;-0.015965594419334317;-0.1855699450183861;-0.17538679531128282;1.0539476322448131;9.995820662054001;-1.5854104664467426e-07;0.1674989446893276;1.064247556788077;0.9996647566982793;0.16746141128780764;0.999651137288087
22.78638;1.0584997949282022;-0.016892134212002648;-0.01596541945433605;-0.18553502234848746;-0.17535179823871966;1.0539775786715524;9.995915884801109;-1.5784384595071535e-07;0.16746642722730334;1.0642338385444428;0.9996734907010385;0.16742769330860768;0.9996498244340001
22.79638;1.058506515017203;-0.016892123337763305;-0.015965245163031078;-0.18549992363500348;-0.17531680119251017;1.054006670120429;9.996008265266306;-1.5695829846420864e-07;0.16743297933703666;1.0642203013527067;0.999681582701794;0.1673929430652825;0.9996490244573136
22.80638;1.0585131514357715;-0.01689212103312474;-0.015965078576312037;-0.18546658780061615;-0.1752834708755432;1.0540359097975773;9.996097966407296;-1.558812486970161e-07;0.16739959627821369;1.0642069541499477;0.9996890344677635;0.16735816470575854;0.9996487093510992
22.81638;1.0585206833470922;-0.01689212593538609;-0.01596490330744324;-0.18543166324953594;-0.17524847404472613;1.0540652986426373;9.996185096950331;-1.5461225614154777e-07;0.16736727348274205;1.0641938102605142;0.9996958432853181;0.1673243628952894;0.9996488542959606
22.82638;1.058527090972421;-0.016892116030562152;-0.01596472871759539;-0.1853965627513409;-0.17521347718860414;1.0540948477899252;9.996269705360225;-1.5315609804675443e-07;0.1673340066377532;1.064180879612153;0.9997020076041692;0.1672895424552408;0.9996494436433985
22.83638;1.058533365229299;-0.01689211473435917;-0.015964561840614983;-0.18536322518583567;-0.1751801470072875;1.054124579821426;9.996351814438126;-1.515230799514481e-07;0.16730179074153123;1.0641681693514093;0.9997075327898873;0.1672557078310515;0.9996504718205741
22.84638;1.0585395131240942;-0.016893869080437874;-0.0159660537174986;-0.18532811526273849;-0.17514514238080664;1.0541545167054243;9.996431446774052;-1.4972594270519548e-07;0.16726961958540026;1.0641556988052592;0.9997124311467652;0.16722186234420874;0.9996519350269822
22.85638;1.0585465489674257;-0.016893875419521583;-0.015965878089054798;-0.18529318818591095;-0.17511014562810645;1.0541846747559178;9.996508648014112;-1.4777815537723115e-07;0.16723648666917726;1.064143508385252;0.9997167233525464;0.1671870075475229;0.9996538287526466
22.86638;1.0585524884080042;-0.016893875253861428;-0.015965710966778686;-0.18525984886554198;-0.1750768154428183;1.0542160728668295;9.996583548186056;-1.456955257265655e-07;0.16720438594503517;1.0641316529473321;0.9997204448151327;0.1671531426391423;0.9996561517884495
22.87638;1.0585583522170305;-0.01689386721504712;-0.01596553597298805;-0.18522474536407402;-0.1750418185944142;1.054246738693234;9.996656405817768;-1.4349724948791663e-07;0.16717231149949274;1.0641201905770343;0.9997236486326585;0.16711926472767769;0.9996589059015535
22.88638;1.0585641640533934;-0.016893867827192852;-0.0159653687346529;-0.18519140483732738;-0.17500848837557487;1.0542767055842917;9.996727535502746;-1.4120473813562676e-07;0.16714025668606902;1.0641091770747835;0.9997264053929494;0.167085370417771;0.9996620938094656
22.89638;1.0585699433264741;-0.016893868832338406;-0.015965201465508002;-0.1851580636748037;-0.17497515813659886;1.0543080060918626;9.996797176800785;-1.3883966250087095e-07;0.16710821355190567;1.0640986716036493;0.9997288017469044;0.1670514570590359;0.9996657153630653
22.90638;1.0585757043577642;-0.016893861970095573;-0.015965026382016394;-0.18512295818899083;-0.17494016123319273;1.0543396666681621;9.996865434809111;-1.3642177545787023e-07;0.16707617372222786;1.064088744551638;0.9997309312880527;0.16701752238348644;0.9996697560900435
22.91638;1.0585814604365846;-0.016893863757707135;-0.01596485911764802;-0.18508961563634263;-0.17490683096889004;1.0543717015981269;9.99693231968442;-1.339670259424976e-07;0.16704412965121276;1.0640794729328142;0.9997328841039818;0.1669835638679352;0.9996741757316763
22.92638;1.0585872278748467;-0.01689386593185178;-0.015964691886407097;-0.18505627235467453;-0.1748735007011359;1.0544041063159568;9.996997821806318;-1.3148723035065807e-07;0.16701307460949358;1.064070926819683;0.9997347452886652;0.16695057856438028;0.9996789082544741
22.93638;1.0585930361239815;-0.016894035141882365;-0.01596468211412798;-0.1850211494657813;-0.17483848870121452;1.054436858756803;9.99706189860151;-1.2899121942149574e-07;0.1669810019115911;1.064063158823788;0.9997365956581757;0.16691656250374176;0.9996838766019996
22.94638;1.058598913380574;-0.016894038049280306;-0.01596451495912385;-0.18498780463292414;-0.17480515844208808;1.0544699302069225;9.997124384733409;-1.2648751181465706e-07;0.16694890417862226;1.0640562038527674;0.9997385108336984;0.16688251051850098;0.999689015317437
22.95638;1.0586049098401258;-0.016895805079670048;-0.015966014519758594;-0.1849544507343795;-0.17477182038772432;1.0545032971673802;9.997185008904435;-1.2398815451582855e-07;0.1669177731335433;1.064050087200902;0.9997405643416472;0.16684941730116232;0.9996942833861024
22.96638;1.0586110693708206;-0.016895808750952205;-0.015965847504306567;-0.18492110426929198;-0.17473849015657553;1.054535949292814;9.997243528835254;-1.2150959951931898e-07;0.16688559992482072;1.0640448276871362;0.999742833592821;0.1668152785574676;0.9996996582137463
22.97638;1.058617430902021;-0.016895812772179653;-0.015965680566769315;-0.184887756953878;-0.17470515994519495;1.0545698868683737;9.997299813016166;-1.1906924186202999e-07;0.16685437551740376;1.0640404319237005;0.9997453990292162;0.16678209169099828;0.99970512195139
22.98638;1.058624030896286;-0.016895817119434938;-0.01596551371364471;-0.18485440877144388;-0.17467182975358844;1.0546041032227897;9.997353796314803;-1.166823123268902e-07;0.16682209132608133;1.0640368919369168;0.9997483312896979;0.16674785634987926;0.9997106552668247
22.99638;1.058630904991446;-0.016895821763676957;-0.015965346951342222;-0.18482105971343715;-0.1746384995788121;1.0546385668768725;9.997405417939774;-1.1436114084530755e-07;0.16679074023888868;1.0640341911507472;0.9997516817512457;0.16671457467536574;0.9997162374019437
23.00638;1.0586380875575108;-0.016895826673279372;-0.01596518028614939;-0.18478770977782114;-0.17460516941887927;1.0546722228348027;9.997454606672655;-1.121148862486584e-07;0.16675931714699202;1.0640323124749744;0.9997554879086854;0.16668125060972783;0.9997218417723688
23.01638;1.0586456124634855;-0.01689583181825771;-0.01596501372232957;-0.18475435896438314;-0.17457183927411943;1.0547070076476703;9.997501258959161;-1.0994915864725408e-07;0.16672781811669826;1.0640312435831414;0.9997597760057814;0.16664788870911545;0.999727431900712
23.02638;1.0586535153450638;-0.01689583717310506;-0.015964847257070387;-0.1847210072700842;-0.17453850914388183;1.0547408567202499;9.997545280916668;-1.0786561085709843e-07;0.1666962393493507;1.0640309783097521;0.999764550492935;0.16661449341033394;0.9997329676824078
23.03638;1.0586608306696128;-0.016895835830937424;-0.015964689457162336;-0.1846892439988036;-0.17450684560123877;1.0547757010319128;9.997586738696508;-1.05861012579359e-07;0.1666645775481353;1.0640315154456852;0.9997697860599407;0.16658106829644345;0.9997384145437868
23.04638;1.0586695808412945;-0.016895841541299743;-0.01596452314979945;-0.18465589056869988;-0.174473515482781;1.0548104699913023;9.997625922099076;-1.0392722525801666e-07;0.16663283066537354;1.064032859136309;0.9997754318949484;0.16654761518958916;0.9997437462266364
23.05638;1.0586787677079366;-0.0168958473994359;-0.01596435689913839;-0.18462253623083705;-0.17444018535808753;1.0548441010249439;9.997663208407364;-1.0205386213798247e-07;0.1666009974337846;1.0640350197005957;0.9997814211120795;0.1665141339834013;0.9997489443062838
23.06638;1.058688374334665;-0.016897625592384922;-0.015965865145328422;-0.18459093666144616;-0.17440851406264982;1.0548785393232454;9.997698904548777;-1.0023152699741264e-07;0.16657007630515125;1.0640380032543761;0.9997876812987351;0.16648162325095323;0.9997539992266388
23.07638;1.0586973733176899;-0.01689761655633042;-0.015965699735636375;-0.18455740605702414;-0.17437518383326034;1.054911728498842;9.997733279269537;-9.84525278860707e-08;0.16653806487384684;1.0640417918035465;0.9997941496342179;0.16644808065109712;0.9997589113938878
23.08638;1.0587077352654486;-0.0168976310165244;-0.015965541371242734;-0.18452581298580997;-0.17434352029178946;1.0549456079188049;9.997766749623496;-9.670931737953198e-08;0.1665059596159703;1.0640463349629912;0.9998007869290786;0.16641450260016716;0.9997636865675086
23.09638;1.0587184349550427;-0.01689763728018137;-0.015965375198356755;-0.18449245502041442;-0.17431019006023385;1.0549781189253669;9.9977999660927;-9.499303900546327e-08;0.16647475578988133;1.0640515639679016;0.999807576637609;0.16638188385502004;0.9997683256787836
23.10638;1.0587284528108187;-0.016897636704838924;-0.015965217587126976;-0.1844606857888984;-0.1742785263561675;1.055010209955396;9.997833657261467;-9.329365013696058e-08;0.16644244807350064;1.0640574167105197;0.999814511212008;0.1663482176685207;0.9997728187720378
23.11638;1.0587397729052057;-0.016897643053545585;-0.015965051371500928;-0.18442732601895048;-0.17424519601829327;1.055042836898634;9.99786842434575;-9.16010797236728e-08;0.16641103182097594;1.0640638508654263;0.9998215841870574;0.1663154958480781;0.9997771481715594
23.12638;1.0587503872754918;-0.016897642549344144;-0.015964893693093486;-0.18439555509614675;-0.17421353219746044;1.05507396476292;9.99790469036907;-8.99061830433539e-08;0.16637950429219472;1.0640708342912089;0.9998287944547412;0.16628270863742894;0.9997812937238729
23.13638;1.0587623105010011;-0.016897823217651507;-0.015964891946962476;-0.1843621783991409;-0.17418018664974472;1.0551055735463717;9.997942744028188;-8.820141793869696e-08;0.16634786547271257;1.0640783299168382;0.9998361531996722;0.16624984537386397;0.9997852324478409
23.14638;1.0587735609724145;-0.016897822743667263;-0.015964734122414493;-0.18433040580485263;-0.1741485226879442;1.0551356623358288;9.997982759025229;-8.648225751929932e-08;0.1663151179954637;1.0640862925074692;0.9998436860008088;0.16621589545245136;0.9997889368134147
23.15638;1.0587861783974726;-0.016897837440643288;-0.01596457545054543;-0.18429880658923983;-0.1741168587114398;1.0551652458652248;9.99802480421596;-8.47485999087975e-08;0.16628326614727304;1.0640946736297519;0.999851427034434;0.16618284893657284;0.9997923793503223
23.16638;1.0587981958975552;-0.016897837001809482;-0.01596441745857815;-0.18426703233926955;-0.17408519456586138;1.055194342301773;9.998068871792023;-8.300480733260025e-08;0.16625131458151302;1.064103425533618;0.9998594078947804;0.16614969697307325;0.9997955417349224
23.17638;1.0588116416432332;-0.016899615850020294;-0.015965925237944968;-0.18423542313905303;-0.17405352257214646;1.0552239584664533;9.998114879438916;-8.125924437541869e-08;0.16622026732635725;1.0641124990210975;0.9998676546241154;0.16611743218716837;0.9997984215467768
23.18638;1.0588245422729343;-0.016899615416728096;-0.015965767015958754;-0.1842036472299563;-0.17402185818806318;1.0552520830257264;9.998162669139402;-7.952311570839686e-08;0.16618812733131275;1.0641218394261491;0.9998761949452671;0.1660840497133689;0.9998010327339983
23.19638;1.0588389251083608;-0.01689963011198025;-0.015965607887777233;-0.18417204457113767;-0.17399019373093158;1.055279692457772;9.99821208128033;-7.780781755450516e-08;0.16615589626478214;1.0641313890061075;0.9998850588282463;0.166050548450834;0.9998033995861716
23.20638;1.0588528180581154;-0.016899629627535256;-0.015965449385115533;-0.18414026700611202;-0.17395852904008424;1.0553067655304254;9.998263062426421;-7.612238810118403e-08;0.1661235744301176;1.064141091708078;0.9998942728955185;0.16601693078823712;0.9998055455124482
23.21638;1.0588672536652906;-0.016899629106086365;-0.015965290732503065;-0.18410848863026644;-0.17392686416691558;1.055333291715806;9.998315663675571;-7.447203993373743e-08;0.16609216128684987;1.0641508964872255;0.9999038634243044;0.16598420110328066;0.9998074798965172
23.22638;1.05888227445617;-0.016899628540537826;-0.01596513192615356;-0.1840767094398981;-0.1738951990923253;1.0553592666076668;9.998369903857517;-7.285741093610114e-08;0.16605965609287054;1.0641607613031143;0.9999138643305582;0.1659503652187557;0.9998091901348151
23.23638;1.058898929147779;-0.016899643073297336;-0.01596497219489229;-0.18404510336454183;-0.1738635338677226;1.055384683570647;9.998425661693906;-7.127450638056387e-08;0.1660280580200866;1.0641706514426779;0.9999243206419558;0.16591743083114824;0.9998106452760155
23.24638;1.0589152575299312;-0.01689964239636233;-0.015964813077535875;-0.18401332249183341;-0.1738318683340212;1.0554095252561184;9.99848271317602;-6.971510270135193e-08;0.1659963667115995;1.0641805313652781;0.9999352876331706;0.1658844074589494;0.9998118084000962
23.25638;1.0589322783607857;-0.01689964165133266;-0.015964653805976513;-0.18398154078464288;-0.1738002025470101;1.055433759359828;9.998540826503401;-6.816742146115855e-08;0.16596458298789094;1.0641903592187782;0.9999468235494903;0.16585130664023007;0.9998126463901783
23.26638;1.0589499910285747;-0.016899649092172078;-0.015964502188702174;-0.18395152253167113;-0.1737702031431449;1.055457346534364;9.998599778312741;-6.661783449034952e-08;0.16593170847150224;1.064200087686238;0.9999589742942324;0.16581714270572856;0.9998131301639352
23.27638;1.0589693798339483;-0.016899663332943755;-0.015964341848366034;-0.18391991297756421;-0.17373853688641983;1.0554802492270443;9.998659300913372;-6.505320314356788e-08;0.1658997447858091;1.0642096689140985;0.9999717620999781;0.1657839320331398;0.9998132300903753
23.28638;1.0589884145078947;-0.016901434920723286;-0.01596585658495687;-0.18388988480667698;-0.1737085291199407;1.0555024309149428;9.99871911468612;-6.346138145209958e-08;0.1658676928742324;1.0642190575432027;0.9999851907392465;0.16575069094523978;0.9998129154901363
23.29638;1.0590080523906602;-0.01690143383924163;-0.01596569672110497;-0.18385809975221934;-0.17367686222973006;1.0555238551200892;9.998779060807072;-6.1829086750428e-08;0.16583655252948762;1.0642282087384558;0.9999992595314583;0.16571843405354947;0.9998121591708233
23.30638;1.0590282425997153;-0.016901440921394277;-0.015965544516713337;-0.18382807821805452;-0.1736468617157146;1.0555444880444214;9.998839108113655;-6.013977363764248e-08;0.16580432314893143;1.0642370751381154;1.0000139678399174;0.16568517312849115;0.9998109430106324
23.31638;1.0590489300229895;-0.016901439633605804;-0.01596538436057843;-0.18379629149739288;-0.17361519429780686;1.0555633010428582;9.998899207480326;-5.8373752967517836e-08;0.16577200589542063;1.064245609623527;1.0000293050109141;0.16565191722239778;0.9998092636496837
23.32638;1.0590700605841443;-0.016901446496100155;-0.01596523186324536;-0.18376626832675788;-0.17358519329582262;1.0555822758528004;9.998959260239081;-5.650972911508281e-08;0.1657396050479819;1.0642537762662392;1.000045241166668;0.16561867434907732;0.9998071333604684
23.33638;1.0590915871075082;-0.016901444979556535;-0.015965071411939716;-0.18373447993904912;-0.1735535254411241;1.0556004130884533;9.999019248902483;-5.4527242234212955e-08;0.16570812668198906;1.0642615568794844;1.0000617314528075;0.1655864527808953;0.9998045730930343
23.34638;1.0591134743798376;-0.016901625206595855;-0.015965082523229823;-0.1837044399875479;-0.17352350898312377;1.055617736901115;9.999079317471985;-5.24091034234142e-08;0.1656755767990744;1.0642689462595285;1.0000787242959959;0.1655532611677461;0.9998016074172174
23.35638;1.0591356715735576;-0.016901631688529498;-0.01596492955140719;-0.18367441438161944;-0.17349350746986567;1.0556332894104479;9.999139709172976;-5.014090255027784e-08;0.1656439615901663;1.0642759472844674;1.0000961649662152;0.16552110833272266;0.9997982671388974
23.36638;1.059158130883531;-0.016901638047304685;-0.015964776433602307;-0.18364438796901467;-0.17346350586122602;1.0556491220747701;9.999200634791118;-4.770906962048392e-08;0.16561228890855395;1.064282567226706;1.00011399742284;0.16548900341308548;0.9997945962177218
23.37638;1.0591807870040084;-0.016901644275282155;-0.015964623169648473;-0.183614360749097;-0.17343350419554487;1.0556642965490521;9.999262198564013;-4.510142493095291e-08;0.16557956895209625;1.0642888125730714;1.0001321665238851;0.16545595634825794;0.9997906586281019
23.38638;1.059203563797999;-0.016901642098320818;-0.01596446195394798;-0.18358256822709834;-0.17340183585615496;1.055677889838662;9.999324438045804;-4.230868511969148e-08;0.16554781313398564;1.0642946885987605;1.0001506219816723;0.16542397780275359;0.9997865356018824
23.39638;1.0592253768371156;-0.0169016328862274;-0.015964309171259856;-0.18355236592774396;-0.17337183409361967;1.0556919902281359;9.99938736181958;-3.9324623896889054e-08;0.16551603184757385;1.0643001990824383;1.000169321303156;0.16539207775253023;0.9997823113381612
23.40638;1.0592481393504627;-0.016903403193854954;-0.015965822135508234;-0.18352232803260887;-0.17334182461531908;1.0557046831110135;9.999450939706277;-3.6146762057351485e-08;0.16548423354588082;1.0643053416974089;1.000188227489161;0.16536026339521376;0.9997780578669581
23.41638;1.0592707686175695;-0.01690341709086286;-0.015965676130813698;-0.18349406214647154;-0.17331348963268992;1.0557180365423162;9.99951515072877;-3.277724969557628e-08;0.16545242584902356;1.064310107513185;1.0002073041250883;0.16532853816848417;0.999773824687678
23.42638;1.059293186503007;-0.016903422543635103;-0.015965522198633866;-0.18346403095157546;-0.1732834880603795;1.0557300962297664;9.999580066158892;-2.9221643410954585e-08;0.16542161644536751;1.0643144854663995;1.0002265119902765;0.16529790299907043;0.9997696365403331
23.43638;1.0593143188144944;-0.016903412651567425;-0.015965368915280814;-0.1834338256657172;-0.17325348648945202;1.0557428929900918;9.99964587124071;-2.548712647567737e-08;0.16538981226844923;1.0643184660039435;1.000245808820248;0.16526635843296295;0.9997655015468101
23.44638;1.0593360953987916;-0.01690341770946507;-0.01596521474925683;-0.18340379299563483;-0.1732234850710534;1.0557544550057623;9.99971281661169;-2.1580861514304627e-08;0.16535801917341875;1.0643220451845654;1.0002651529456548;0.16523490535671784;0.9997614223380811
23.45638;1.0593574464336333;-0.01690342255294341;-0.015965060470556208;-0.18337375960928345;-0.17319348374328877;1.0557668110379692;9.999781133450936;-1.750767661400479e-08;0.16532724352323286;1.0643252309088287;1.0002845092590589;0.165204544517624;0.9997574005650244
23.46638;1.059377301643474;-0.016903420283439444;-0.015964914658183477;-0.1833453169147502;-0.17316514909278533;1.0557779858795335;9.999850960737584;-1.3270132478475338e-08;0.16529549273599625;1.0643280438323532;1.0003038507974324;0.16517327623267355;0.9997534344026685
23.47638;1.0593975978271275;-0.01690342466778225;-0.01596476017565861;-0.18331528221008117;-0.17313514797429863;1.0557890033080661;9.99992233216008;-8.872298143678193e-09;0.1652647735548832;1.0643305095968685;1.0003231566127972;0.16514310078481367;0.9997495177126103
23.48638;1.059417285858282;-0.01690343707211259;-0.01596461340789397;-0.18328701151040044;-0.17310681362670752;1.0558008918049622;9.999995232088283;-4.3231629306431125e-09;0.1652340902252516;1.0643326525043053;1.0003424146424449;0.16511301981960677;0.9997456432082931
23.49638;1.0594353302964012;-0.016903425801551186;-0.01596445951426084;-0.18325680239518743;-0.17307681269686015;1.0558116797771462;10.00006963957829;3.6256244103566575e-10;0.16520344420437444;1.064334496275673;1.0003616225604794;0.16508303741988464;0.9997418022652979
23.50638;1.059453702534986;-0.016903437682264454;-0.015964312582355804;-0.18322853054078078;-0.17304847863520895;1.055822389405264;10.000145496619922;5.164906929924266e-09;0.1651728351631237;1.0643360716059234;1.0003807773067654;0.16505315949080912;0.9997379801690629
23.51638;1.0594703725899028;-0.01690342587023091;-0.0159641585391403;-0.1831983203368662;-0.17301847801070888;1.0558330356149668;10.000222688055832;1.005986832429313e-08;0.16514226118503417;1.064337428439141;1.0003998660677182;0.1650233926805383;0.9997341528530759
23.52638;1.0594873065171635;-0.01690343719775156;-0.01596401147130914;-0.18317004740159923;-0.17299014426121379;1.055843622188406;10.000301084928205;1.502180047047619e-08;0.1651117177238895;1.0643386423719798;1.0004188713182125;0.16499374364681763;0.9997302881381852
23.53638;1.0595024710405723;-0.016905197824518665;-0.015965531755601316;-0.18314159264490212;-0.17296180278505982;1.0558551389652653;10.000380577391187;2.0025920960998833e-08;0.16508119790103662;1.0643398094548286;1.0004377806911529;0.16496421756079946;0.9997263519266918
23.54638;1.0595168379548399;-0.016905185188423634;-0.015965377527837783;-0.18311138095472013;-0.17293180260515412;1.0558655693480201;10.00046110809325;2.5049574761001617e-08;0.1650506944162731;1.0643410312003485;1.0004565889262034;0.164934815837708;0.9997223176290111
23.55638;1.0595313850419672;-0.01690519569812769;-0.015965230287010815;-0.18308310653375515;-0.17290346927084768;1.0558758978711402;10.000542711861078;3.0073463378077324e-08;0.16502020061558847;1.0643423968275052;1.0004752943200124;0.1649055355248882;0.9997181740045964
23.56638;1.0595440958999183;-0.01690519078709953;-0.015965083761388436;-0.18305465867026344;-0.17287513598050616;1.0558861057232927;10.00062542253245;3.508291277769342e-08;0.16499071066533508;1.064343980892829;1.0004938961197383;0.16487737068413483;0.9997139297704518
23.57638;1.0595559608219378;-0.016905358540020947;-0.015965100422520563;-0.18302619521236296;-0.17284678771709885;1.0558961646973424;10.000709078204439;4.0064852736433024e-08;0.16496021996215718;1.0643458548694027;1.000512394780159;0.1648483133946233;0.9997096114395688
23.58638;1.0595679504799755;-0.01690536825361672;-0.015964953015536222;-0.18299791935520382;-0.17281845469501397;1.0559060399955011;10.00079328183392;4.500238545065314e-08;0.16493072521874455;1.0643480876378595;1.0005307940900359;0.16482035446477197;0.999705251553201
23.59638;1.0595780426177484;-0.016905362576462003;-0.015964806332677432;-0.18296947012237175;-0.17279012168710303;1.0559156964185155;10.000877547567079;4.9875816233367315e-08;0.16490122425827305;1.0643507380583461;1.0005490983233116;0.164792484461629;0.9997008803602022
23.60638;1.0595872070104901;-0.016905356673924978;-0.01596465961006532;-0.1829410204235239;-0.17276178875563433;1.055925104682547;10.000961403902485;5.466929608337841e-08;0.16487171572955048;1.0643538591016808;1.0005673041383252;0.16476469398871282;0.9996965284032907
23.61638;1.059595407456489;-0.01690535055781513;-0.01596451284610267;-0.1829125702480252;-0.17273345589144912;1.055933246447164;10.001044396221912;5.937437799482906e-08;0.16484219787817722;1.0643575031402828;1.0005853964188165;0.16473697345207886;0.9996922244465525
23.62638;1.0596036013849377;-0.016905359397548794;-0.01596436527316044;-0.18288429236233467;-0.17270512315406766;1.055942112102873;10.001126085018983;6.39873353670815e-08;0.16481266731575162;1.0643617164627206;1.0006033475133027;0.1647093132219732;0.9996879823453663
23.63638;1.0596097553966974;-0.016905361165578402;-0.01596422622143572;-0.18285760605756168;-0.17267845703848753;1.0559506956179772;10.001206029844715;6.850437832112389e-08;0.16478311931998738;1.0643665327040257;1.0006211166233954;0.16468170420654352;0.9996837931794975
23.64638;1.059614863651403;-0.0169053544991081;-0.01596407931154801;-0.18282915436693914;-0.1726501243083095;1.0559589966764047;10.001283752454851;7.292035662990094e-08;0.16475354843811207;1.064371971379152;1.0006386565908505;0.16465413894294642;0.9996796312608861
23.65638;1.0596189501999886;-0.016907112598197264;-0.015965599000726395;-0.1828006938855207;-0.1726217837989326;1.0559670248326534;10.001358740539393;7.722916162045908e-08;0.16472394829427514;1.064378037738518;1.0006559298537276;0.16462661299392164;0.9996754617150507
23.66638;1.0596220559541711;-0.01690711392230713;-0.015965459806248496;-0.18277400606811886;-0.17259511776684164;1.0559737960840112;10.001430514092252;8.142159487148324e-08;0.16469431152943573;1.0643847184556479;1.0006729195648334;0.164599125281789;0.999671241205983
23.67638;1.059624228212831;-0.01690710685473596;-0.015965312777213223;-0.182745552784173;-0.17256678510345097;1.0559813287167834;10.001498720506257;8.548397025852692e-08;0.16466563007682622;1.0643919794141354;1.0006896265101115;0.1645726768958459;0.9996669193932415
23.68638;1.0596255236324539;-0.016907107940604117;-0.015965173545264135;-0.18271886390398304;-0.1725401190980955;1.055988643566048;10.001563184270076;8.940060918399532e-08;0.1646358949317924;1.0643997757242523;1.000706061374723;0.16454526993118757;0.9996624443853531
23.69638;1.059626011754348;-0.016907100656600612;-0.015965026520745804;-0.18269040950642448;-0.17251178644389917;1.0559947590705838;10.001623892537442;9.315734324845986e-08;0.16460709546876173;1.064408063906599;1.0007222407228538;0.16451890709105613;0.9996577693516959
23.70638;1.0596257657005232;-0.0169071015441767;-0.015964887338144607;-0.18266371952448296;-0.17248512042551264;1.0560016828302847;10.001680958144055;9.674349815211267e-08;0.1645782191505749;1.0644168039337827;1.000738181135815;0.16449259128670393;0.99965286384083
23.71638;1.0596248495878582;-0.016907102344125093;-0.01596474821034476;-0.1826370289851367;-0.17245845438149773;1.0560074128133108;10.001734555312092;1.0015216777291643e-07;0.16454925165520723;1.0644259538326302;1.0007538883911968;0.1644663255345075;0.9996477247405544
23.72638;1.0596233156457529;-0.016907094799097383;-0.01596460134950051;-0.1826085728530223;-0.17243012165057559;1.0560139434818796;10.001784871111438;1.0337856043436295e-07;0.16452017753772774;1.0644354651020085;1.000769348710398;0.16444011334917408;0.9996423690686501
23.73638;1.0596202084456603;-0.016907080298064623;-0.01596446314986535;-0.18258170866928314;-0.17240345544771482;1.0560192610667918;10.001832142139154;1.0641751590992466e-07;0.16449098221543879;1.0644452853490853;1.000784527048962;0.16441395853062613;0.9996368098228202
23.74638;1.0596175680822053;-0.016907080901458496;-0.015964324301150152;-0.18255501639257563;-0.17237678925759103;1.0560253316063153;10.001876690107052;1.0926205982399601e-07;0.16446165372062238;1.0644553649105886;1.000799369003278;0.16438786462559607;0.9996310402958368
23.75638;1.0596144291761054;-0.016907081466088894;-0.01596418558472202;-0.1825283235089495;-0.1723501230057734;1.0560301040542917;10.001918865345802;1.1190363568473056e-07;0.16443218238747165;1.0644656574031768;1.00081380547633;0.1643618351237383;0.9996250366690999
23.76638;1.0596108195196916;-0.016907082005141103;-0.015964047016855793;-0.18250163000983063;-0.1723234566944804;1.0560355346245782;10.001958968077139;1.143338959477368e-07;0.1644025601924673;1.064476112673943;1.000827768555778;0.16433587392570106;0.9996187685204401
23.77638;1.0596057635015994;-0.016907067374711825;-0.01596390937478004;-0.18247476351821845;-0.17229679026280317;1.0560396101213314;10.001997229658167;1.1654648447996026e-07;0.1643737814460468;1.064486672996051;1.0008412144443737;0.1643109852756582;0.9996122102028664
23.78638;1.0596012867332845;-0.016907067898870903;-0.0159637711498189;-0.18244806879509506;-0.1722701238675182;1.0560433492407832;10.00203384128954;1.1853814590512131e-07;0.16434384397873114;1.0644972795796732;1.0008541288500141;0.1642851733162921;0.9996053468326352
23.79638;1.0595964212379771;-0.016908833553495484;-0.01596529976700745;-0.1824213651730601;-0.172243449649262;1.0560477849904766;10.002068965774804;1.2031043403057523e-07;0.16431474959757025;1.0645078821861864;1.0008665118598323;0.164260441590416;0.9995981735641926
23.80638;1.059590214271459;-0.016908827216287513;-0.015965170509951276;-0.18239626203166298;-0.1722184498116897;1.056050950620566;10.00210269362276;1.2186984254983143e-07;0.16428450375604534;1.0645184433615626;1.0008783690651761;0.164234792583366;0.9995906944124738
23.81638;1.0595847354651688;-0.016909000046433382;-0.01596519548578805;-0.18236955028980464;-0.17219176833427746;1.056053881064718;10.00213497719292;1.2322408795473559e-07;0.16425511469143225;1.0645289399760045;1.0008897155526635;0.1642102278965655;0.9995829233165897
23.82638;1.0595780450830083;-0.016908985433342783;-0.015965058842450013;-0.18234268083103058;-0.17216510188819906;1.0560566153771445;10.002165585740462;1.2437875732168723e-07;0.16422559136367032;1.0645393659757896;1.0009005760923422;0.16418574907293254;0.9995748841770303
23.83638;1.0595722055097376;-0.01690898597511035;-0.015964921668644397;-0.1823159829973928;-0.1721384355564295;1.0560601916749246;10.002194118363796;1.2533861515621028e-07;0.16419594103646;1.0645497324072104;1.0009109792449409;0.1641613577522795;0.9995666069780066
23.84638;1.0595662560943044;-0.01690899476459256;-0.01596479253506866;-0.18229104971575721;-0.1721134359298043;1.0560626434391347;10.002220110753596;1.2611213766822472e-07;0.16416616915335852;1.0645600636489305;1.000920952273036;0.1641370546629795;0.9995581240010817
23.85638;1.059559219951002;-0.016908980084762087;-0.015964656592391758;-0.18226417844266332;-0.17208676965070446;1.0560649968606406;10.002243138836713;1.2671467398041532e-07;0.16413628115278567;1.0645703922069263;1.0009305174204928;0.16411283864712636;0.999549466771074
23.86638;1.05955210792963;-0.01690897360816568;-0.0159645286970884;-0.18223907179316556;-0.1720617700950201;1.0560672661060546;10.002262829837013;1.271661628682085e-07;0.16410628412483086;1.064580750433431;1.000939692722776;0.1640887065053429;0.9995406591047904
