time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.87638;1.0595459176355313;-0.0169089822057129;-0.015964400286643247;-0.18221413668012576;-0.17203677069336187;1.0560694523685268;10.002278901812497;1.274854346581324e-07;0.16407718787699685;1.0645911603260758;1.0009484980336054;0.1640656530632347;0.9995317104958324
23.88638;1.0595386277113394;-0.016908967276785918;-0.015964265081474544;-0.18218726360876006;-0.1720101046636556;1.056071546219875;10.00229125566506;1.2768721567516317e-07;0.16404700471970654;1.064601625316002;1.0009569590032041;0.16404167102667652;0.9995226162264372
23.89638;1.059531198201907;-0.016908960502324783;-0.015964137938911396;-0.1821621552077191;-0.17198510538024997;1.05607353246632;10.0022999586727;1.2778256310964257e-07;0.1640177481866132;1.0646121289826715;1.0009651062156193;0.16401875124437446;0.9995133639175864
23.90638;1.0595245838770189;-0.01690896876000372;-0.01596401029670301;-0.1821372182774233;-0.17196010627262737;1.0560754030151571;10.002305130252136;1.2777976228629352e-07;0.16398743254675138;1.0646226407085952;1.000972970946026;0.1639948835803412;0.9995039443635654
23.91638;1.0595167540453576;-0.01690896172426614;-0.015963883679589452;-0.18211210873285444;-0.17193510720537084;1.0560771677376775;10.002306886280802;1.2768546638095062e-07;0.16395807326053696;1.0646331160772464;1.0009805800066949;0.1639720575801815;0.9994943570214121
23.92638;1.059508705805121;-0.01690894627992748;-0.015963749523668882;-0.1820852333315665;-0.17190844160148563;1.0560788504666008;10.00230535671882;1.2750644567091055e-07;0.16392868718357126;1.064643495068336;1.000987953823929;0.16394926297531207;0.9994846024909532
23.93638;1.0595014633222848;-0.01691071944120137;-0.015965289330261135;-0.18206028636432917;-0.17188343501571987;1.0560794808789986;10.002300672260368;1.2725053895847122e-07;0.16389929221130609;1.064653715527139;1.0009951036906681;0.16392649043888746;0.9994746749504778
23.94638;1.0594930663518787;-0.016910711992299127;-0.01596516351168057;-0.18203517513477405;-0.17185843625927905;1.0560810934355926;10.00229293923065;1.2692679964945703e-07;0.1638699067729579;1.0646637340059952;1.0010020269961044;0.1639037320119718;0.9994645644430785
23.95638;1.0594845559168633;-0.01691070439953213;-0.015965037945818585;-0.18201006335377048;-0.17183343758449643;1.0560827256165473;10.002282297724214;1.2654584883397602e-07;0.16384054914278978;1.0646735342122609;1.0010087100179774;0.16388098115830307;0.9994542636567034
23.96638;1.0594759678523742;-0.016910704930433715;-0.01596492042558546;-0.18198671638069222;-0.1718101056289495;1.0560844114412333;10.002268982894218;1.261181483569837e-07;0.1638112365793291;1.0646831236127756;1.0010151342945701;0.16385823256974025;0.9994437772308264
23.97638;1.0594673361824576;-0.01691069704807381;-0.01596479532534627;-0.1819616035020115;-0.1717851070871833;1.0560851790089096;10.002253297448988;1.2564917322508946e-07;0.1637819851952573;1.0646925310281765;1.0010212794143685;0.1638354816325422;0.9994331285252817
23.98638;1.0594586957068415;-0.016910689023112966;-0.01596467043887704;-0.18193649006105425;-0.17176010860557936;1.056087050963967;10.002235590864629;1.2513695237548423e-07;0.16375381047777804;1.0647018070514354;1.0010271299275773;0.16381372420384438;0.999422356543078
23.99638;1.0594500803390998;-0.01691068086090551;-0.01596454575768635;-0.1819113760533269;-0.17173511019081142;1.056089039688851;10.002216282933169;1.2457506338641376e-07;0.16372472735310659;1.0647110173257957;1.001032683164635;0.16379095675778899;0.999411508298806
24.00638;1.0594415199106506;-0.016910680835906338;-0.01596442908452686;-0.18188802689180406;-0.17171177850217995;1.0560901390796127;10.002195851959339;1.239560953753823e-07;0.1636967503627801;1.0647202301373702;1.0010379452703166;0.16376917671297675;0.9994006360611096
24.01638;1.059433034156;-0.01691067241603487;-0.01596430480936365;-0.18186291176058106;-0.17168678025279996;1.0560923213943283;10.002174772490989;1.2327228143298983e-07;0.16366789483241995;1.0647295091074964;1.0010429212632561;0.16374638291065216;0.9993897991969619
24.02638;1.0594246292393523;-0.016910663874799878;-0.015964180740158797;-0.18183779606450512;-0.17166178209896632;1.0560935470588813;10.002153453697543;1.2251602326074097e-07;0.1636401775981289;1.0647389100716507;1.0010476116874785;0.16372457523135456;0.9993790620748867
24.03638;1.059416305331418;-0.016910663490486456;-0.01596406468084966;-0.1818144452646181;-0.17163845069699693;1.056095779368925;10.002132253567952;1.2168105004988914e-07;0.16361261543434077;1.0647484774552531;1.0010520148836353;0.16370275330572015;0.9993684870412233
24.04638;1.0594080665277572;-0.0169106630098009;-0.015963948820069518;-0.18179109394217402;-0.1716151194068603;1.0560969882203708;10.00211153530687;1.2076250149394535e-07;0.16358522202698014;1.0647582445585904;1.001056130578321;0.16368091614966443;0.9993581313504936
24.05638;1.0593999179480487;-0.01691065418277921;-0.015963825347186423;-0.1817659766286679;-0.17159012158663886;1.0560991456607252;10.002091628096586;1.1975681925958138e-07;0.16355800659879705;1.0647682383924055;1.0010599644431033;0.16365906306718292;0.999348050123675
24.06638;1.0593908562810865;-0.016910638407073412;-0.015963710631173536;-0.18174245264912703;-0.1715667904648593;1.0561002239530854;10.002072728628193;1.1866218699616381e-07;0.16353097556088128;1.0647784825556323;1.001063531702612;0.16363719383609157;0.9993383010083645
24.07638;1.0593828709738131;-0.016910637756062545;-0.015963595353667568;-0.18171909985194684;-0.1715434595325078;1.0561011997951373;10.002054896374768;1.1747837780800215e-07;0.16350513462685373;1.0647889985767924;1.0010668575542627;0.16361630742488215;0.999328945264947
24.08638;1.0593749604460916;-0.01691257420212463;-0.015965308840726007;-0.1816957231549735;-0.171520105838391;1.056103061403469;10.002038144188386;1.1620570910053649e-07;0.16347848860619932;1.064799807084082;1.0010699757380197;0.16359440113206636;0.9993200393055713
24.09638;1.0593671183255442;-0.016912565252704344;-0.015965186141000207;-0.18167060389817102;-0.1714951084813214;1.0561038096315671;10.0020225110183;1.1484444123304313e-07;0.16345204010742892;1.0648109253198708;1.0010729275397057;0.1635724721462988;0.999311623497078
24.10638;1.0593583534265636;-0.016912549418816154;-0.01596507220604867;-0.18164707817776496;-0.17147177780609013;1.056104452796095;10.002008071455792;1.133955879193428e-07;0.16342678917534958;1.064822363510795;1.001075758253856;0.16355152010023397;0.9993037226309354
24.11638;1.0593506621414608;-0.01691254876096653;-0.01596495770064031;-0.18162372360706425;-0.17144844730421685;1.0561050031027284;10.00199493293652;1.1186178538394353e-07;0.16340173287359636;1.0648341276881026;1.0010785105905677;0.163530546999703;0.9992963548637667
24.12638;1.0593430345815813;-0.016912548125329326;-0.015964843366892058;-0.18160036863789442;-0.17142511690937148;1.056106474191965;10.001983213071348;1.1024773761894374e-07;0.16337586469363838;1.0648462292695444;1.0010812211437132;0.16350855494712346;0.9992895341936137
24.13638;1.0593344605861703;-0.016912540629629137;-0.015964737749851278;-0.1815786073987366;-0.17140345320706088;1.0561068756288359;10.00197295254293;1.0856161026443522e-07;0.16335117589992618;1.0648586894869185;1.0010839163094236;0.1634875449500866;0.9992832657679974
24.14638;1.0593269312855034;-0.016912540067372153;-0.01596462369813152;-0.1815552517277822;-0.17138012304807507;1.0561072054687108;10.00196403974098;1.0681601487616464e-07;0.1633266585355438;1.0648715311814927;1.0010866037778146;0.16346651695647424;0.9992775455297571
24.15638;1.0593184380108451;-0.01691252439393147;-0.015964510509611566;-0.1815317242811392;-0.17135679294321846;1.056107446269529;10.00195621288161;1.0502628333170282e-07;0.16330230721738143;1.0648847672620199;1.0010892739692472;0.16344546987113212;0.9992723666862989
24.16638;1.0593109745713203;-0.0169125239374443;-0.015964396643895623;-0.18150836795348144;-0.1713334630363337;1.0561075691822093;10.001949088967688;1.0320701710595853e-07;0.16327811839311535;1.0648983954723699;1.00109191582787;0.16342440175893488;0.999267725018691
24.17638;1.0593025417752993;-0.016912516645564386;-0.015964291397168696;-0.18148660555106397;-0.17131179983663866;1.0561075408684013;10.001942205383786;1.0136997455859713e-07;0.1632550886855321;1.064912397213392;1.0010945240256164;0.16340430997234157;0.9992636169989542
24.18638;1.0592941463601708;-0.016912501139125145;-0.015964178373487813;-0.18146307725753394;-0.17128847011832332;1.0561073247204906;10.001935083731437;9.952452146251831e-08;0.16323121463462945;1.0649267362436672;1.0010970866835136;0.1633831902900675;0.9992600344286443
24.19638;1.0592867924948584;-0.016912500849491155;-0.01596406459744513;-0.1814397200407274;-0.17126514060013853;1.0561068788054173;10.00192725062275;9.767817039300613e-08;0.16320749342709365;1.06494136311168;1.0010995731969732;0.1633620356446206;0.9992569612996911
24.20638;1.0592784735783498;-0.016912493725988922;-0.015963959365765862;-0.1814179568767537;-0.17124347779124072;1.0561061590523069;10.0019182028941;9.583568179137167e-08;0.16318492212827682;1.0649562281226288;1.0011019372023127;0.16334183615486125;0.9992543705300208
24.21638;1.059271174116843;-0.016912501828277728;-0.01596385333232736;-0.18139636477860693;-0.17122181519018803;1.0561051273386186;10.001907400134403;9.399823603314592e-08;0.16316249604400065;1.064971290494629;1.0011041311175495;0.16332158091796475;0.9992522222126549
24.22638;1.0592628788007006;-0.016912486572289897;-0.015963740176880917;-0.18137283544032412;-0.17119848601491738;1.0561027540453929;10.001894312390933;9.216269269434897e-08;0.16313920886931157;1.0649865153438811;1.0011061217419712;0.16330026022806374;0.9992504669331872
24.23638;1.059254575857183;-0.016912479671312153;-0.015963634726212216;-0.1813510715581646;-0.17117682363694842;1.056101013694954;10.001878481076993;9.031968864908853e-08;0.16311705409439803;1.0650018623852833;1.0011078941186198;0.16327986662027832;0.9992490507795779
24.24638;1.0592462527044777;-0.01691423858602949;-0.01596519579892215;-0.18132929918074436;-0.1711551536013113;1.0560988834330527;10.001859569929529;8.845248095624644e-08;0.16309502575899515;1.0650172769675403;1.0011094390380106;0.16325939480259083;0.9992479225450803
24.25638;1.0592378926786066;-0.016914223632695326;-0.015965082276733305;-0.18130576911798613;-0.17113182487071102;1.056096343937698;10.001837411499523;8.653917970384655e-08;0.1630731187286933;1.0650326922463829;1.00111073346252;0.163238841416203;0.9992470387455643
24.26638;1.0592304765978708;-0.01691423223103951;-0.015964975654573523;-0.181284175728415;-0.17111016300931603;1.056092377860394;10.001811997824174;8.455618850903787e-08;0.1630513293283974;1.0650480338011832;1.0011117317069365;0.16321820410053917;0.9992463564192331
24.27638;1.0592219853034626;-0.01691422579251156;-0.01596486963267797;-0.1812624109008545;-0.1710885012339205;1.0560889695166584;10.00178336342407;8.24802840193736e-08;0.16303065552262982;1.065063218792305;1.0011123720069985;0.16319847999986065;0.9992458232795367
24.28638;1.059213402575672;-0.01691421948603175;-0.015964763448004713;-0.18124064583659766;-0.17106683962237007;1.0560851070448072;10.001751490197453;8.029037499426648e-08;0.16300909583119944;1.065078160312673;1.0011125849358913;0.16317766563074693;0.9992453810895343
24.29638;1.0592047196976049;-0.016914213312372483;-0.015964657096438073;-0.18121888053458;-0.1710451781802034;1.0560797809233502;10.0017163527723;7.796831044632337e-08;0.16298764812305405;1.0650927816387745;1.0011123017164514;0.16315675801397847;0.9992449751459014
24.30638;1.0591959383300622;-0.016914207265885682;-0.015964550578813585;-0.18119711499792612;-0.17102351690850917;1.0560749797435043;10.001678019222034;7.549810298439067e-08;0.16296730923932068;1.0651070315231113;1.0011114645304207;0.16313675508321598;0.9992445579417971
24.31638;1.059187068456134;-0.016914209607233617;-0.015964451706586898;-0.18117711503518522;-0.1710035224500094;1.0560686927026395;10.001636713615547;7.286622792912252e-08;0.16294707566033026;1.065120889816935;1.001110028894302;0.16311665512983806;0.9992440913282664
24.32638;1.0591781256877557;-0.016914203788663346;-0.01596434487883456;-0.18115534906304265;-0.17098186149517886;1.056062914129401;10.001592777194771;7.006233900227544e-08;0.16292594539133062;1.0651343563625302;1.0011079602445148;0.16309545649589252;0.9992435513483754
24.33638;1.0591691343505785;-0.016914198075579742;-0.01596423791583669;-0.18113358287944378;-0.17096020067530443;1.0560556409831372;10.001546512666376;6.707744587223259e-08;0.1629059193034633;1.0651474328882964;1.0011052339125937;0.1630751577440104;0.9992429296896957
24.34638;1.0591601309048604;-0.01691420073409441;-0.015964138639415378;-0.18111358232766955;-0.17094020662097728;1.0560488721291206;10.001498079148682;6.390228242932823e-08;0.1628860001763909;1.0651601172596377;1.0011018370699374;0.16305475792559224;0.9992422289817909
24.35638;1.0591511595373257;-0.016914195219788063;-0.015964031454146835;-0.181091815751667;-0.17091854601834736;1.0560406116657841;10.001447569340437;6.05283383328608e-08;0.1628661910005684;1.065172409798398;1.0010977724105758;0.16303425701944452;0.9992414576360984
24.36638;1.0591412617588563;-0.01691417463486018;-0.015963924935702953;-0.1810698780121533;-0.17089688542813963;1.0560318661197392;10.001395133904929;5.6949069359576254e-08;0.16284649456151912;1.0651843148807332;1.0010930590652976;0.16301365607713367;0.9992406265754733
24.37638;1.0591324675254208;-0.016914177572128417;-0.015963825392180574;-0.18104987694606708;-0.17087689162208552;1.0560236383936714;10.001340977819437;5.3160928821132836e-08;0.16282691386053208;1.0651958347798498;1.0010877267508766;0.1629929571991943;0.9992397475081707
24.38638;1.0591237990067792;-0.01691435152573813;-0.015963887039910384;-0.18102986055515788;-0.1708568827961407;1.0560139262116415;10.0012852715174;4.9163812044735895e-08;0.16280845190612914;1.0652069660422165;1.0010818108059447;0.16297316453040128;0.9992388362453628
24.39638;1.0591152560569188;-0.016914346340926596;-0.015963779557627872;-0.18100809327418854;-0.17083522241451624;1.0560037214363327;10.001228114764547;4.4958690095788805e-08;0.1627891105426043;1.0652177018910978;1.001075346988196;0.1629522852060235;0.9992379147126456
24.40638;1.0591058486406781;-0.016914334341213127;-0.01596368060525482;-0.18098792082553222;-0.17081522861226756;1.0559930068292196;10.001169566467649;4.0545001292224005e-08;0.16277088934106973;1.0652280360438653;1.001068365574732;0.16293232813781988;0.9992370050252063
24.41638;1.059097583774272;-0.01691610348828273;-0.015965247532641048;-0.1809679108487662;-0.1707952270468898;1.0559817589388276;10.001109645375664;3.592118416335924e-08;0.1627517854123864;1.0652379604575495;1.001060894544285;0.16291130154513514;0.9992361277396067
24.42638;1.0590894740396872;-0.016916106793908134;-0.01596514781664113;-0.18094790897404722;-0.17077523323072916;1.0559709619278308;10.001048276460272;3.1087270358080365e-08;0.16273379368545213;1.0652474611497544;1.0010529669015156;0.16289121186144576;0.9992353075525996
24.43638;1.059080535553159;-0.0169160867209946;-0.015965041072079553;-0.18092597016107004;-0.17075357260932852;1.0559586176902578;10.000985297528796;2.604736694315055e-08;0.16271590664905955;1.0652565291554499;1.0010446199921632;0.1628710644207588;0.9992345736963504
24.44638;1.059072786697366;-0.016916090140499843;-0.01596494141971275;-0.18090596794720354;-0.17073357859642477;1.0559457437805526;10.00092055031407;2.0811378538524097e-08;0.1626981137086936;1.065265176685236;1.001035887595586;0.16285086418568945;0.9992339539908662
24.45638;1.0590642500472776;-0.016916078447099935;-0.015964842578605812;-0.18088579477409222;-0.17071358438230913;1.0559323701343848;10.000853931099295;1.5396064087586825e-08;0.16268040141684106;1.0652734279162692;1.0010267942417959;0.1628306155872824;0.9992334707887992
24.46638;1.0590569529093377;-0.0169160819634298;-0.015964743056026236;-0.18086579223658286;-0.17069359008951362;1.0559185379216742;10.000785377073953;9.82396035844432e-09;0.1626627555332172;1.0652812961284668;1.001017359705771;0.16281032188158226;0.9992331410773534
24.47638;1.059048925568568;-0.016916078619844184;-0.015964652185314072;-0.18084738476030318;-0.17067526220710627;1.055904295237441;10.000714853147224;4.119505573091395e-09;0.16264516401955903;1.0652887832473044;1.001007610296449;0.16278998482012655;0.9992329772878918
24.48638;1.0590421981515927;-0.016916082189823815;-0.015964552861768053;-0.18082738190801578;-0.17065526756296762;1.0558896920794671;10.000642374248548;-1.6948547375479383e-09;0.16262761801885592;1.0652958951771916;1.0009975870793248;0.16276960482683697;0.9992329876997489
24.491013;1.0590317996760221;-0.01691607473781372;-0.015964503516322438;-0.18081729202749558;-0.17064527233089047;1.0558707773076434;10.000568047621618;-7.600109715635742e-09;0.16262111013163155;1.0653026451983594;1.0009873460388883;0.16276018158954308;0.9992331773740195
24.491013;1.0590187624273673;-0.016916071420701447;-0.01596450340686187;-0.18081728604835368;-0.1706452765757661;1.0558485976485237;10.00049206906532;-1.3579924817790882e-08;0.1626236331902186;1.0653090472025968;1.0009769503642658;0.16275971499120281;0.9992335487959417
24.491014;1.0590061295906006;-0.016916068101804457;-0.01596450344661765;-0.18081728017644652;-0.17064528061949258;1.055826200154087;10.00041470627031;-1.9618929345024e-08;0.16262618080841373;1.0653151124463534;1.00096646183977;0.16275920528987425;0.999234102632023
24.491015;1.058993954987985;-0.016916064784751814;-0.01596450365304423;-0.18081727441176235;-0.17064528446622748;1.0558036352044096;10.000336344748296;-2.5700946742483114e-08;0.16262874717234918;1.0653208471473454;1.0009559378217456;0.16275865225739825;0.9992348396817163
24.491017;1.0589822920425453;-0.016916061475288305;-0.015964504044617148;-0.1808172687554339;-0.1706452881207734;1.055780959760147;10.00025749021495;-3.180785182225452e-08;0.16263132484647674;1.0653262468034044;1.0009454298828482;0.16275805452389705;0.9992357590234547
24.491021;1.058971185143525;-0.016916058179195795;-0.01596450463640175;-0.18081726321123456;-0.17064529158933806;1.0557582433401822;10.000178656108854;-3.7920104344402026e-08;0.16263390294698205;1.065331296091168;1.0009349816595565;0.162757409626014;0.9992368471603642
24.491029;1.058960670488119;-0.01691605490278453;-0.0159645054378373;-0.18081725778544233;-0.17064529488220873;1.055735569750158;10.000100268835713;-4.401937773586591e-08;0.16263646781046132;1.0653359784065803;1.0009246291197973;0.16275671430709998;0.9992380719833176
24.491045;1.0589507818387682;-0.01691605165552552;-0.015964506453016513;-0.1808172524853849;-0.17064529801261205;1.0557130304503142;10.000022656757181;-5.0090432834264646e-08;0.16263900527262373;1.0653402821596052;1.0009143989303584;0.1627559646336122;0.99923939359013
24.491077;1.05894155429207;-0.01691604844996629;-0.015964507681761483;-0.18081724731839538;-0.17064530099310796;1.0556907122864365;9.99994606033821;-5.611999720395462e-08;0.16264150301822056;1.0653441965547925;1.0009043035949068;0.16275515627766804;0.9992407754069296
24.491141;1.0589330232600083;-0.016916045297148085;-0.015964509121682187;-0.18081724229271218;-0.17064530383432508;1.055668684555122;9.99987063170772;-6.209547831929561e-08;0.1626439521691045;1.0653477059532397;1.0008943417033302;0.16275428557706276;0.9992421863434724
24.491269;1.0589252269688756;-0.016916042203955508;-0.015964510769984574;-0.18081723741829744;-0.1706453065463292;1.0556469983919101;9.999796454843763;-6.800533549253538e-08;0.16264634766029018;1.0653507881040432;1.0008844995161352;0.162753350950552;0.9992436066060666
24.491525;1.0589182110212692;-0.016916039176280744;-0.015964512623141903;-0.18081723270647831;-0.1706453091396452;1.0556256980473768;9.999723618916468;-7.383887379942568e-08;0.16264768801807783;1.0653534164031653;1.0008747473622197;0.16275135403119714;0.9992450376724761
24.492037;1.0589120214525323;-0.01691602795202249;-0.015964506868449475;-0.18081546217417066;-0.17064364497553888;1.0556058253427163;9.999652302011812;-7.958406484161967e-08;0.1626489747136654;1.0653555671339183;1.0008650350649217;0.16274929976823807;0.9992465038646264
24.493061;1.058907692765836;-0.016916031982151553;-0.015964500546035442;-0.18081386255006535;-0.1706419807791564;1.055585414859453;9.999582788201867;-8.522551282484652e-08;0.16264921094929763;1.065357226656151;1.0008552887648545;0.1627461945808198;0.9992480419393894
24.495109;1.0589042465519642;-0.01691602784702268;-0.015964486585170502;-0.18081049713409392;-0.17063864983283583;1.055567492131423;9.999515389695988;-9.074550963535866e-08;0.1626474005140053;1.065358395568062;1.0008454137043994;0.16274104373140716;0.9992496890361348
24.499205;1.0589036981877336;-0.016916029350836265;-0.01596444784116331;-0.18080217534124476;-0.17063031897734013;1.0555500764471295;9.999450333978833;-9.61267936744625e-08;0.1626415465321947;1.0653590930514278;1.0008353058268495;0.16273184992088358;0.9992514789015733
24.507397;1.0589060607157543;-0.016916019967292653;-0.015964368677753877;-0.18078536506575948;-0.17061365490855143;1.055537184356139;9.999387734354192;-1.0135374565511991e-07;0.16262765002530757;1.0653593604778133;1.0008248648513962;0.1627146127825019;0.999253442200557
24.517397;1.0589113474286083;-0.016916032799951904;-0.015964280300502773;-0.18076713019955928;-0.17059532421142812;1.0555258326015446;9.999327660581928;-1.0641249295261673e-07;0.16261070944066264;1.0653592586583864;1.0008140028819623;0.1626943282986147;0.9992556067854207
24.527397;1.058916581569953;-0.016916022370145747;-0.0159641849568384;-0.18074695866963128;-0.17057532666722325;1.055515042050658;9.999270192252196;-1.1129160903955825e-07;0.162593721837319;1.065358854564576;1.000802647658484;0.16267398905922534;0.9992580023319921
24.537397;1.0589228039714897;-0.016916012127350312;-0.015964089687044738;-0.18072678719210633;-0.17055532899009757;1.0555048436951227;9.999215396672883;-1.1598358228727159e-07;0.162575684604481;1.0653582028254744;1.0007907434579533;0.162652586218417;0.9992606654527083
24.547397;1.0589310631676891;-0.01691602551400435;-0.01596400153457464;-0.18070855244089562;-0.17053699789453322;1.0554942748179086;9.999163307778705;-1.2048540859881016e-07;0.16255859600193112;1.0653573382631085;1.0007782529117666;0.16263211136747643;0.99926363668815
24.557397;1.0589393931524433;-0.01691601565395453;-0.015963906390326545;-0.180688381076403;-0.1705169999367577;1.0554853628918555;9.999113915468696;-1.2479663327676788e-07;0.16254145488581576;1.065356284352596;1.0007651578048051;0.16261155671836472;0.9992669532110754
24.567397;1.0589488009387167;-0.016916014246055586;-0.015963819111468523;-0.18066997584283637;-0.17049866847711856;1.0554771185145746;9.99906709044921;-1.2891700027682356e-07;0.16252426077241788;1.0653550610375002;1.0007514594035716;0.16259091480837146;0.9992706480716985
24.577397;1.0589592748473549;-0.016916013006991158;-0.015963731892155424;-0.18065157067420584;-0.17048033685938152;1.0554685404137547;9.999022531584298;-1.328449877637339e-07;0.1625070139352618;1.065353684528669;1.0007371761429567;0.16257017890223172;0.9992747558654926
24.587397;1.058970801055757;-0.016916003654160926;-0.015963636927161063;-0.18063139946832726;-0.17046033842645203;1.0554616152510976;9.998979842354146;-1.3657567128816687e-07;0.16248971519430813;1.0653521690570233;1.0007223335539972;0.16254934345788147;0.999279310625123
24.597397;1.0589843686949263;-0.016917783994458306;-0.015965215725397133;-0.1806131566498831;-0.17044199873273444;1.0554553134321027;9.998938647829782;-1.4009986713823235e-07;0.16247236565611375;1.065350531989552;1.000706954992356;0.16252840412974073;0.9992843312488222
24.607397;1.0589979589133292;-0.016917783211558842;-0.01596512869612066;-0.18059475162461727;-0.17042366659895491;1.055448593228347;9.998898656011262;-1.4340605027354133e-07;0.16245496685266908;1.0653487932899701;1.0006910613501887;0.16250735784025708;0.9992898118218358
24.617397;1.0590125346242862;-0.016917774291653948;-0.015965033938417167;-0.18057458052033956;-0.17040366764752565;1.0554434109232187;9.998859648856154;-1.464827744590369e-07;0.16243852111437337;1.065346966808802;1.0006746743229822;0.16248720337003358;0.9992957281930268
24.627397;1.0590280435055632;-0.01691777377455979;-0.015964947077089356;-0.18055617557609005;-0.170385335188532;1.0554377282180625;9.998821414616607;-1.4932009918727293e-07;0.1624210309608798;1.0653450546391332;1.0006578157307124;0.16246594245238571;0.9993020516533967
24.637397;1.0590444231157887;-0.01691777338562299;-0.015964860319485897;-0.1805377706653122;-0.17036700259117968;1.055433518890626;9.998783678255476;-1.5190918452196144e-07;0.16240449730532208;1.065343053377995;1.000640504296527;0.16244558061034503;0.99930875647686
24.647397;1.0590615973238215;-0.016917773121887244;-0.015964773675723652;-0.18051936578026942;-0.17034866987249506;1.055428776668382;9.998746116499236;-1.5424098663569533e-07;0.16238691817727702;1.065340962468906;1.0006227577172657;0.16242412642848214;0.9993158164410064
24.657397;1.0590794751157733;-0.01691777298085538;-0.015964687151905903;-0.1805009609135838;-0.17033033704591916;1.055425513747776;9.998708464360876;-1.5630676398586754e-07;0.16237028933210215;1.06533878606166;1.000604596882931;0.1624035894904111;0.9993231992991792
24.667397;1.0590979588849232;-0.016917772960100736;-0.015964600748930066;-0.18048255605662264;-0.17031200412274045;1.0554217489481463;9.998670612494426;-1.5810020347355464e-07;0.16235260581947036;1.0653365355875308;1.000586045201576;0.16238197909583396;0.9993308689331003
24.677397;1.0591169498397157;-0.016917773057184393;-0.01596451446033475;-0.18046415119830386;-0.1702936711135906;1.0554195020290247;9.9986326288935;-1.5961911890511513e-07;0.1623358629154232;1.0653342338269216;1.0005671249980903;0.1623613052404832;0.999338792343385
24.687397;1.0591363479171911;-0.01691777327113097;-0.01596442827188704;-0.1804457463255289;-0.17027533802698436;1.055416798770939;9.998594706405425;-1.6086640520149788e-07;0.16231905605512348;1.0653319129971688;1.000547852206262;0.16234058029218137;0.9993469421894684
24.697397;1.0591560517141698;-0.016917773603979155;-0.015964342165270637;-0.18042734142422956;-0.17025700486989093;1.0554156728453674;9.998557100417795;-1.6185065598604805e-07;0.1623021804604122;1.065329608452583;1.0005282342609947;0.1623198191681268;0.9993552906467127
24.707397;1.059175956157637;-0.01691777406143517;-0.015964256123936177;-0.18040893647922326;-0.17023867165136805;1.055414156509002;9.998520109446913;-1.6258525699130788e-07;0.16228423108074058;1.0653273488295696;1.0005082758955341;0.16229803841994223;0.9993638019276745
24.717397;1.05919594990402;-0.0169177746513066;-0.015964170134915284;-0.18039053147363934;-0.17022033838404232;1.0554132721112484;9.99848403392479;-1.6308462549967556e-07;0.16226720254544383;1.0653251466360385;1.0004879839014231;0.16227725495163475;0.9993724312759845
24.727397;1.0592159246905863;-0.016917953927620993;-0.015964252594711233;-0.18037387746193043;-0.17020365666748266;1.0554140359256317;9.998449118711251;-1.633601978581719e-07;0.16225008950205735;1.0653230035555326;1.0004673663969172;0.16225648466529305;0.999381130495212
24.737397;1.0592357706726288;-0.016917954775307508;-0.0159641666453864;-0.18035547229528878;-0.17018532334710368;1.055414465336241;9.998415559640009;-1.634195674093761e-07;0.1622328877320169;1.0653209278043905;1.0004464367672135;0.16223574189386264;0.9993898545331394
24.747397;1.0592544161675401;-0.016917940588076816;-0.015964081442393578;-0.18033689678250825;-0.17016698994788498;1.055415579981207;9.998383506720437;-1.6326748985813112e-07;0.16221659477528194;1.0653189419877975;1.0004252248384147;0.1622160390131175;0.9993985639355413
24.757397;1.0592738056027022;-0.01691794168860687;-0.01596399545076779;-0.1803184914128777;-0.17014865661811351;1.0554183995046051;9.998353022066505;-1.6290708726397744e-07;0.16219920951077021;1.0653170732172865;1.0004037813502413;0.16219538516313559;0.9994072242258856
24.767397;1.0592928958417558;-0.016917951170728814;-0.015963917194441003;-0.18030185220142228;-0.17013198994222611;1.0554209384317554;9.998324112927818;-1.623413399951399e-07;0.162181730968497;1.06531534137726;1.0003821695676522;0.16217478561216872;0.9994158034420291
24.777397;1.0593116567060816;-0.016917952474521922;-0.015963831024069414;-0.1802834466062644;-0.17011365663187827;1.0554241986505677;9.998296809112933;-1.6157417133791228e-07;0.16216415661559813;1.0653137578820968;1.0003604575796576;0.16215424304715917;0.9994242682780877
24.787397;1.059330074833512;-0.016917962133320103;-0.015963752518190315;-0.18026680719277866;-0.17009698999509745;1.055428163935848;9.998271133089885;-1.6061154098786155e-07;0.16214748208445112;1.0653123261575304;1.0003387210929062;0.16213475905750502;0.9994325813582103
24.797397;1.059347150696601;-0.01691971472507878;-0.01596533342909811;-0.1802482229520726;-0.1700786488724594;1.0554327988934056;9.998247073785079;-1.5946311221996608e-07;0.1621297035134569;1.0653110410131337;1.000317050730144;0.16211433472737968;0.999440704515865
24.807397;1.0593648939922318;-0.016919724518474566;-0.01596525453586325;-0.1802315833495285;-0.1700619823305589;1.0554380560736663;9.998224711471943;-1.581425623067948e-07;0.1621128198309624;1.0653098971106199;1.0002955536086267;0.16209497127993522;0.9994486104287135
24.817397;1.059382321257586;-0.016919726090238715;-0.01596516759565358;-0.18021317731190525;-0.1700436492105617;1.0554448897161783;9.998204315888126;-1.56664957051598e-07;0.16209483255650967;1.065308897569707;1.000274345260144;0.16207467042875476;0.9994562945115286
24.827397;1.0593984477151066;-0.016919720819017225;-0.015965088947809326;-0.180196367364909;-0.17002698275407294;1.0554512630427337;9.998186251728468;-1.5504386083777495e-07;0.16207774471690284;1.065308045828822;1.0002535383899762;0.16205543322614893;0.9994637800196975
24.837397;1.0594152793854943;-0.016919722493367255;-0.01596500145592892;-0.18017796105162098;-0.17000864982051372;1.055458141640999;9.998170830637095;-1.5329162341130816e-07;0.16206056101812544;1.0653073314092918;1.0002332336303594;0.16203625860545337;0.9994711178453466
24.847397;1.0594318144486066;-0.01691973248212806;-0.015964921468856762;-0.18016132091906567;-0.16999198364729493;1.0554654829281513;9.998158263660832;-1.5142114147438144e-07;0.1620422885410051;1.06530672801833;1.0002135109042638;0.1620161440281555;0.9994783822868161
24.857397;1.0594470466789985;-0.01691972732706016;-0.01596484192232056;-0.18014451057806502;-0.16997531752016073;1.0554732379938212;9.998148665454705;-1.494459984822848e-07;0.1620249365595792;1.0653062039574341;1.0001944265168194;0.16199708806580612;0.999485659002065
24.867397;1.0594629719659827;-0.016919729073587284;-0.015964753506026347;-0.1801261037706945;-0.16995698493053854;1.0554813635677107;9.99814205093147;-1.4737921963381812e-07;0.16200751545930406;1.0653057348615504;1.0001760192993838;0.16197809177513428;0.9994930225184162
24.877397;1.0594786004023236;-0.016919739084746494;-0.01596467258763929;-0.18010946317120113;-0.16994031909903004;1.0554898252568465;9.998138384647303;-1.4523189181969336e-07;0.1619900354931513;1.0653053080109713;1.0001583196885646;0.16195915730355268;0.9995005153765725
24.887397;1.059492958527032;-0.016919733907450305;-0.015964592117079776;-0.18009265242766875;-0.16992365329679876;1.0554985915508244;9.99813768289808;-1.4301296011960783e-07;0.1619725063397108;1.065304915809829;1.0001413567211668;0.1619402866466874;0.999508146332235
24.897397;1.0595080781885249;-0.016919743870948346;-0.01596451059704432;-0.18007601155564829;-0.16990698764930315;1.055507633672159;9.998140040675722;-1.4073106796057207e-07;0.16195493789764168;1.065304550201305;1.0001251575329226;0.16192148219210573;0.999515904276951
24.907397;1.0595219888095282;-0.01691973863446897;-0.015964429532004516;-0.18005920058397112;-0.16989032199509158;1.0555169313073942;9.998145526652422;-1.3839550230407973e-07;0.16193734122144135;1.0653042085863198;1.000109740457671;0.16190274639179977;0.9995237704895567
24.917397;1.0595367153650863;-0.016919748532797072;-0.01596434742021572;-0.18004255946069442;-0.16987365645661076;1.0555264730436345;9.998154052226942;-1.3601427744130283e-07;0.1619207282722783;1.065303904367042;1.0000951134367198;0.16188508052486245;0.999531723925174
24.927397;1.0595502748049002;-0.016919743228800868;-0.01596426576308979;-0.1800257482784113;-0.16985699088255807;1.055536248028653;9.998165354306785;-1.3359368874484658e-07;0.1619031107189649;1.0653036661167763;1.000081278394331;0.16186648594716974;0.9995397420368269
24.937397;1.05956467521613;-0.01691975305963659;-0.01596418306412247;-0.18000910691495423;-0.16984032541315636;1.055545238355619;9.998179113007263;-1.311404630458487e-07;0.16188549829621568;1.0653035267313626;1.0000682327411523;0.161847966847015;0.9995477986896992
24.947397;1.0595779181436455;-0.016919747689535285;-0.015964100835688808;-0.17999229552989762;-0.16982365991306586;1.0555554211083926;9.998195057946088;-1.2866226249849563e-07;0.16186889716111386;1.065303520283961;1.000055969298418;0.1618305300812812;0.9995558648776566
24.957397;1.0595909960578889;-0.01691974228651607;-0.015964018343229733;-0.17997548405890776;-0.1698069944629022;1.055565775416976;9.998212927505174;-1.2616644292632903e-07;0.16185130992625854;1.0653036866262429;1.0000444781572484;0.16181218250773002;0.9995639142032476
24.967397;1.0596048931891673;-0.016919752014712866;-0.015963934855077556;-0.17995884237033485;-0.1697903291445548;1.0555762860549747;9.99823240018049;-1.236590987640364e-07;0.16183473760286565;1.0653040716390378;1.0000337469992424;0.1617949297986327;0.9995719292265358
24.977397;1.0596175966511818;-0.016919746529459465;-0.01596385189070529;-0.17994203072204779;-0.16977366382497516;1.0555869406161165;9.998253148793003;-1.2114526917555373e-07;0.16181718092356673;1.0653047225062335;1.0000237573979647;0.16177677664243903;0.9995799045899764
24.987397;1.0596311036999428;-0.016919756160063516;-0.01596376796715815;-0.17992538882134854;-0.1697569986466032;1.0555967247576121;9.998274911015155;-1.1863112950457232e-07;0.16180063983192966;1.0653056792815623;1.0000144806003326;0.1617597255832707;0.9995878431555695
24.997397;1.0596434194982847;-0.016919750566835378;-0.015963684601896854;-0.1799085769861538;-0.1697403334633923;1.055607622575044;9.998297485546754;-1.1612504768061087e-07;0.1617831129917213;1.0653069646291948;1.0000058789385413;0.16174177543571358;0.9995957478706806
25.007397;1.059655552816765;-0.016921519690553978;-0.015965275516228537;-0.1798935232807217;-0.1697253271809697;1.0556186194737933;9.998320721209016;-1.1363469882247655e-07;0.1617665987628985;1.065308579142946;0.9999979125219778;0.16172492185022924;0.9996036169219973
25.017397;1.0596685115352134;-0.016921529168395386;-0.015965191068416613;-0.17987688103607882;-0.16970866217767264;1.055629702062108;9.998344512149576;-1.1116451875902649e-07;0.1617500962280829;1.0653105062867814;0.9999905440743015;0.16170815928858223;0.9996114442814649
25.027397;1.059680300586468;-0.016921523425901197;-0.015965107226961914;-0.17986006887928455;-0.16969199714955246;1.0556398572976404;9.998368776726837;-1.087166674620886e-07;0.16173360503853446;1.0653127223282048;0.9999837393147469;0.16169148226896018;0.9996192223723616
25.037397;1.0596919236586082;-0.016921525908469126;-0.015965031060833402;-0.17984502312439815;-0.16967699881061396;1.055651072848576;9.998393440660369;-1.0629269951853606e-07;0.16171712495685578;1.0653152031761757;0.9999774661104572;0.16167488560418203;0.9996269438925289
25.047397;1.0597033844075978;-0.016921520071406914;-0.01596494697140407;-0.17982821072110303;-0.1696603338594553;1.0556613373420232;9.998418433323872;-1.0389403557302165e-07;0.16170065573505096;1.0653179261559604;0.9999716941705898;0.16165836436153674;0.9996346022520434
25.057397;1.0597156863888613;-0.016921537633279627;-0.01596486983200336;-0.1798133344380002;-0.16964533565906076;1.0556726402910557;9.998443688291745;-1.0152197473865131e-07;0.16168419712380214;1.0653208700452088;0.9999663948473149;0.16164191383922685;0.9996421915184185
25.067397;1.0597268331614458;-0.016921531709262833;-0.015964785541924598;-0.17979652173924326;-0.16962867076751195;1.0556839720297604;9.998469143848192;-9.917772854907145e-08;0.16166774889620042;1.0653240149758765;0.9999615409172975;0.16162552956148554;0.9996497063906763
25.077397;1.0597378282005254;-0.016921525744472973;-0.015964701167493617;-0.1797797088861741;-0.16961200589992118;1.0556943236289187;9.99849474280555;-9.686245052178316e-08;0.16165131086659132;1.0653273421673786;0.9999571065064135;0.16160920728015632;0.9996571422016403
25.087397;1.059748674866004;-0.01692152801395436;-0.015964624523909295;-0.17976466244062686;-0.1695970077010958;1.0557056868055326;9.99852043235549;-9.457723659993e-08;0.16163488287822766;1.0653308337159664;0.9999530670630844;0.16159294296569196;0.9996644949361733
25.097397;1.059759376410267;-0.016921530246016267;-0.015964547814953177;-0.17974961584489565;-0.16958200951929253;1.055716053911098;9.99854616419299;-9.232310630580101e-08;0.16161946477340217;1.0653344725936933;0.9999493992979056;0.16157773278428533;0.9996717611854762
25.107397;1.059769936036688;-0.016921524168909463;-0.015964463244006702;-0.17973280250835805;-0.16956534470296372;1.055727418006542;9.99857189445647;-9.010099456791048e-08;0.16160305638044978;1.0653382427107192;0.9999460811689831;0.16156157307137595;0.9996789379411413
25.117397;1.0597803569326394;-0.01692152633080818;-0.015964386429864006;-0.17971775558743694;-0.16955034654588685;1.055737772864878;9.998597583427111;-8.791175709332436e-08;0.1615876575121133;1.0653421289005225;0.9999430918932867;0.1615464603243465;0.9996860223529983
25.127397;1.0597906469282252;-0.016921698068128106;-0.015964469516232396;-0.17970269333059216;-0.16953533333600665;1.0557491128474752;9.998623195122486;-8.575617717985758e-08;0.16157126795414345;1.065346116894436;0.9999404119037791;0.1615303912194225;0.9996930116737027
25.137397;1.0598017996754592;-0.016921707045541908;-0.01596438405649126;-0.17968604905497623;-0.16951866861451567;1.0557594327537851;9.998648696685908;-8.363496447424454e-08;0.16155588745437138;1.0653501932953584;0.9999380227532366;0.1615153626253556;0.999699903365561
25.147397;1.0598118227462345;-0.016921709097665015;-0.015964307125434476;-0.17967100159973515;-0.16950367047361004;1.0557707277324435;9.998674057727296;-8.154874933630865e-08;0.1615395157294452;1.065354345495842;0.9999359069627786;0.1614993715983778;0.9997066951918163
25.157397;1.0598217187957566;-0.016921711120730737;-0.015964230173204825;-0.17965595396598427;-0.16948867233312773;1.0557809932894813;9.99869925029137;-7.949808058864676e-08;0.16152415248686622;1.0653585616301489;0.9999340478642067;0.16148441537060823;0.9997133852260273
25.167397;1.0598314902684247;-0.016921713115927047;-0.015964153205495088;-0.17964090615012832;-0.16947367419095338;1.055791225329912;9.998724249177709;-7.748342096290663e-08;0.16150779744436242;1.065362830620613;0.9999324295092455;0.1614684913398238;0.9997199718148333
25.177397;1.059841139465188;-0.016921715084401077;-0.015964076227561557;-0.17962585814884258;-0.169458676045162;1.0558024201457372;9.998749031446167;-7.55051375199948e-08;0.16149245033441437;1.0653671422107098;0.9999310366092448;0.1614535970594278;0.999726453533435
25.187397;1.059850668649145;-0.016921708752267135;-0.015963991437688733;-0.17960904330572955;-0.16944201124559985;1.0558125743838118;9.99877357540629;-7.35634931956096e-08;0.16147711089839753;1.0653714869433202;0.9999298545165508;0.16143873022591068;0.9997328291704164
25.197397;1.059860080081896;-0.01692171067060652;-0.015963914453609764;-0.17959399491631942;-0.16942701308741903;1.055822685068476;9.998797860721803;-7.165865504137621e-08;0.16146177887969584;1.0653758561525837;0.9999288693438281;0.16142388865700658;0.9997390977736491
25.207397;1.0598683760554288;-0.01692169739545473;-0.015963838221559973;-0.17957877684806436;-0.1694120148502611;1.0558337496413848;9.99882186975947;-6.979072858740001e-08;0.16144645402828803;1.065380241916086;0.9999280681480192;0.16140907026832804;0.9997452587208706
25.217397;1.0598775588406804;-0.016921699267787648;-0.015963761248277322;-0.17956372808367121;-0.16939701667394147;1.0558437659109565;9.998845588520298;-6.795979042319325e-08;0.16143113612167018;1.0653846368969775;0.9999274389788482;0.16139427307013163;0.9997513117175426
25.227397;1.0598866306886046;-0.016921701118520146;-0.015963684286111165;-0.17954867912108693;-0.16938201848679615;1.055853731928724;9.99886900657981;-6.616588840425384e-08;0.1614158249846034;1.0653890342048926;0.9999269707617062;0.16137949518314634;0.9997572567165215
25.237397;1.0598955937829155;-0.016921702948517164;-0.015963607338467772;-0.17953362995846175;-0.16936702028783002;1.0558636459305122;9.998892116656167;-6.440903200392065e-08;0.16140052048793643;1.065393427369533;0.9999266531427753;0.1613647348497126;0.9997630938566926
25.247397;1.059904450340191;-0.016923479735270447;-0.015965204863230584;-0.17952033902078304;-0.1693536809181964;1.0558745063673778;9.99891491407327;-6.268919608686855e-08;0.16138522253026966;1.0653978103167003;0.9999264763633654;0.16134999042918416;0.9997688234568612
25.257397;1.0599132026413978;-0.016923481534590987;-0.01596512795375243;-0.1795052894615398;-0.16933868269314128;1.0558843119079009;9.998937396391536;-6.100632313052877e-08;0.16136993102216457;1.0654021773149451;0.9999264311608906;0.1613352603878439;0.9997744460286996
25.267397;1.059921852958506;-0.016923483315647494;-0.015965051067484595;-0.17949023969773512;-0.1693236844540079;1.0558940613809582;9.99895956300524;-5.9360324892042836e-08;0.16135564587818527;1.065406522984294;0.9999265087222253;0.16132154329125173;0.9997799622459134
25.277397;1.059929403532633;-0.016923469907634645;-0.01596497495496479;-0.17947502034656732;-0.1693086861297115;1.0559037537387184;9.998981414233675;-5.775108041835731e-08;0.16134036700699736;1.0654108423109099;0.9999267006767778;0.16130683779455332;0.9997853728522594
25.287397;1.0599378565656117;-0.01692347165474358;-0.015964898122187158;-0.1794599701854308;-0.16929368786086;1.0559133880503022;9.99900295065253;-5.617841515017137e-08;0.16132609430867542;1.0654151306222492;0.9999269990488169;0.16129314263291736;0.9997906786100588
25.297397;1.059946214273203;-0.016923481661154205;-0.015964829125477375;-0.1794466865585723;-0.16928035622487325;1.0559229634733047;9.999024173196556;-5.46420913789954e-08;0.1613108276918141;1.065419383624883;0.9999273961886243;0.16127845661705137;0.9997958803139103
25.307397;1.0599544788233262;-0.01692348337771132;-0.015964752354177967;-0.1794316359904055;-0.16926535792457978;1.0559334791841568;9.999045083036204;-5.314183702824629e-08;0.1612965670877547;1.06542359745068;0.9999278847662983;0.16126477863038705;0.9998009787955148
25.317397;1.059961652403638;-0.016923469908587674;-0.015964676363844514;-0.17941641589049348;-0.16925035953745313;1.055942934327996;9.999065680643696;-5.1677379482946494e-08;0.16128131244213723;1.06542776859437;0.9999284577996763;0.1612501076333592;0.999805974961314
25.327397;1.0599697371899865;-0.01692347987293411;-0.015964607466233096;-0.17940313168518882;-0.16923702785262118;1.0559523280445746;9.999085964986008;-5.0248445957280036e-08;0.16126706370203658;1.0654318937980112;0.9999291086612133;0.16123644267746498;0.9998108698670068
25.337397;1.0599777353508575;-0.016923481549862257;-0.015964530798175933;-0.1793880805142627;-0.16922202950249315;1.0559616595044543;9.9991059335968;-4.885473792728027e-08;0.16125182081520406;1.065435969964346;0.9999298310655679;0.16122178290966216;0.9998156647038385
25.347397;1.0599846489971099;-0.0169234680434548;-0.01596445491439959;-0.17937285985420626;-0.1692070310646743;1.0559709279019223;9.999125582990152;-4.749591988278731e-08;0.1612375837332564;1.0654399941672503;0.999930619059464;0.16120812755264105;0.9998203606813195
25.357397;1.0599924802246967;-0.01692347797278615;-0.01596438612651997;-0.17935957506820865;-0.16919369932840012;1.0559801324454519;9.999144909351848;-4.617164189779205e-08;0.16122335241208938;1.065443963760163;0.9999314670115245;0.16119447587987226;0.9998249589303286
25.367397;1.0600002312396364;-0.01692347961691351;-0.015964309570930105;-0.17934452329281392;-0.16917870092618956;1.055989272369713;9.99916390965719;-4.4881560268863765e-08;0.16120912681297708;1.0654478764373587;0.9999323695601346;0.16118082720626722;0.9998294605126805
25.377397;1.0600069043134872;-0.016923474354845914;-0.015964241607547155;-0.1793310688746045;-0.16916536908418478;1.0559983469334435;9.999182582133066;-4.362532906706893e-08;0.16119490690160093;1.065451730163105;0.999933321582732;0.1611671808816289;0.999833866512602
25.387397;1.060014501715543;-0.016923484255525995;-0.015964172936090513;-0.17931778351522706;-0.1691520372950438;1.056007355388691;9.999200925843889;-4.240258789094322e-08;0.16118069264265392;1.0654555230587004;0.9999343182724584;0.16115353628320464;0.9998381781494958
25.397397;1.0600210257567888;-0.016923470701166784;-0.015964097245867864;-0.17930256193306474;-0.16913703876936248;1.0560152969909282;9.999218940173066;-4.121295838541352e-08;0.16116648399460345;1.0654592533469422;0.9999353552153847;0.16113989282616464;0.9998423968374344
25.407397;1.060028478689104;-0.016923480585599972;-0.015964028654443154;-0.17928927619323654;-0.16912370694505588;1.0560241710343716;9.999236624319908;-4.0056038642773854e-08;0.16115228090434436;1.0654629193419682;0.9999364283720371;0.16112624997780167;0.9998465241518475
25.417397;1.06003586278566;-0.01692349046261672;-0.01596396010360396;-0.1792759902609415;-0.16911037510331614;1.056032976811791;9.999253977140086;-3.893140067004324e-08;0.16113808330458002;1.0654665194812771;0.9999375340058193;0.16111260724748866;0.9998505617725794
25.427397;1.0600421802792255;-0.016923476885971768;-0.015963884534966746;-0.17926076812481231;-0.16909537652532466;1.0560417135705131;9.99927099782676;-3.7838592759115984e-08;0.16112389111781408;1.065470052451677;0.9999386686059011;0.16109896416568978;0.9998545114279292
25.437397;1.060049433266939;-0.01692348674940747;-0.01596381606612854;-0.17924748181358488;-0.16908204464894938;1.0560503805855146;9.99928768664777;-3.677712517562314e-08;0.16111070426220558;1.0654735173139074;0.999939828812096;0.1610863202792684;0.999858374819375
25.447397;1.0600556237723926;-0.016923481435002177;-0.015963748385441616;-0.17923402616941456;-0.16906871268473428;1.056058977242925;9.999304044572842;-3.574642931738874e-08;0.16109652265961102;1.0654769134724056;0.9999410113316501;0.16107267516033133;0.9998621535876896
25.457397;1.060061753717846;-0.01692347611482667;-0.01596368074589643;-0.17922057036120825;-0.16905538070316434;1.0560665030014107;9.99932007266077;-3.4745826931249505e-08;0.16108234624592413;1.0654802405674628;0.9999422128742733;0.16105902841384737;0.9998658493162161
25.467397;1.0600688249524612;-0.016923485960924772;-0.0159636124007044;-0.17920728350463763;-0.16904204877474294;1.0560749573426425;9.999335772451268;-3.3774548113358483e-08;0.16106917497351478;1.0654834984228683;0.9999434301329634;0.16104637968543406;0.9998694634749047
25.477397;1.0600748391961554;-0.016923472355306425;-0.015963537037860593;-0.1791920604787988;-0.1690270501100499;1.0560833398163239;9.999351146107468;-3.2831791452741594e-08;0.16105500880285034;1.0654866870141217;0.999944659832941;0.16103272866709809;0.9998729973624542
25.487397;1.0600817979422281;-0.016923482191628862;-0.015963468774977004;-0.17917877324951403;-0.16901371814693777;1.0560916501063828;9.999366195211236;-3.19167804921814e-08;0.16104184769186755;1.065489806417083;0.9999458988561774;0.16102007509167743;0.9998764521943561
25.497397;1.0600877026370326;-0.016925243745222102;-0.015965067948032978;-0.17916530848429982;-0.1690003782905119;1.0560988880998774;9.999380919715945;-3.102877344508609e-08;0.16102769158686148;1.06549285676394;0.9999471443370466;0.16100641872604443;0.9998798292261543
