time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
25.507397;1.060094554654137;-0.016925253581418966;-0.015964999766843874;-0.17915202089401122;-0.16898704629297723;1.0561070539607673;9.999395318381168;-3.0167052619566e-08;0.1610145404163365;1.065495838236608;0.9999483936648501;0.160993759371562;0.9998831297375276
25.517397;1.0601003553555606;-0.01692524824052362;-0.015964932372640482;-0.17913856407118106;-0.16897371420787952;1.0561151481072097;9.999409390034453;-2.933093468456116e-08;0.16100139408981665;1.0654987511089393;0.9999496444793067;0.16098109686062723;0.9998863549732354
25.527397;1.060106105967843;-0.016925242896121483;-0.015964865018556366;-0.17912510709003726;-0.16896038210591943;1.056122171101663;9.99942313473022;-2.851977288007676e-08;0.16098725249770646;1.0655015957838516;0.9999508946797845;0.16096743104545636;0.9998895061162705
25.537397;1.0601128076229687;-0.016925252721748583;-0.01596479695797863;-0.17911181897149686;-0.16894705005779934;1.0561301235648626;9.999436554574439;-2.7732931353707567e-08;0.1609741155142086;1.0655043727553735;0.9999521423769274;0.16095476178588017;0.9998925842530184
25.547397;1.0601184614418817;-0.016925255645908407;-0.015964737488686587;-0.1791001285931457;-0.16893538457104398;1.0561380061501158;9.999449654013924;-2.696976458028893e-08;0.16096098300496509;1.065507082492679;0.9999533858129575;0.16094208894014292;0.9998955904187522
25.557397;1.0601240684840099;-0.016925250292089765;-0.015964670253310546;-0.17908667113589807;-0.16892205241959396;1.0561448195966152;9.999462439334962;-2.6229620253745996e-08;0.16094785482833565;1.0655097253204953;0.9999546232877067;0.16092941236427846;0.9998985257252
25.567397;1.0601296297766563;-0.016925244935445446;-0.015964603056982288;-0.17907321352399558;-0.16890872025205003;1.0561525648115528;9.999474917820047;-2.5511856408486934e-08;0.16093473083611615;1.0655123014259125;0.9999558530866004;0.16091673191884945;0.9999013913893776
25.577397;1.0601361463030277;-0.016925254749452664;-0.015964535153359598;-0.17905992472666865;-0.16889538813916202;1.0561592428543087;9.99948709716636;-2.4815861686823733e-08;0.16092161088895468;1.0655148110141943;0.9999570735134151;0.16090404747370227;0.9999041886590609
25.587397;1.0601416191138502;-0.016925249387548566;-0.015964468034323297;-0.17904646679480196;-0.16888205594014422;1.056166854804814;9.99949898478628;-2.4141071169056295e-08;0.1609084948671936;1.0655172544392784;0.9999582830160713;0.16089135890962927;0.9999069187442398
25.597397;1.0601470540361493;-0.016925421241447813;-0.015964568039919302;-0.17903476050260206;-0.16887037531628774;1.0561744016302368;9.99951058685704;-2.348696994560763e-08;0.1608953826599295;1.0655196321947007;0.9999594801931885;0.1608786661179739;0.9999095827753222
25.607397;1.0601524429742681;-0.016925415861171543;-0.01596450098353699;-0.17902130227425528;-0.16885704308705737;1.0561808841735079;9.999521908170708;-2.2853072044359614e-08;0.16088227415638162;1.065521944859267;0.999960663667513;0.16086596899926284;0.9999121818209118
25.617397;1.0601577918975582;-0.016925410478424965;-0.01596443396452615;-0.1790078438955854;-0.16884371084312436;1.0561883032517543;9.999532953173496;-2.2238882153395523e-08;0.160870169255578;1.065524193065839;0.9999618320113579;0.16085426746606696;0.9999147169545973
25.627397;1.060164102013057;-0.016925428543278134;-0.015964374043268437;-0.17899632125739548;-0.1688320453037088;1.056194659753862;9.999543727207016;-2.164387502738949e-08;0.1608570678772554;1.0655263774341999;0.9999629838248656;0.16084156144509074;0.9999171892964592
25.637397;1.0601693744184095;-0.01692542315582509;-0.015964307097828034;-0.17898286257381316;-0.16881871303130186;1.0562009546918647;9.999554236999398;-2.1067508860524424e-08;0.1608439699575637;1.0655284985040276;0.9999641179058061;0.16082885087264215;0.9999195999943005
25.647397;1.0601746099800509;-0.016925426042851983;-0.01596424799517242;-0.17897117074230037;-0.1688070473935433;1.056208189204081;9.9995644905024;-2.050925235462432e-08;0.16083187543552827;1.0655305567642204;0.9999652333296001;0.16081713568973377;0.9999219501300445
25.657397;1.0601798094405752;-0.016925420651184284;-0.01596418112169309;-0.17895771177032552;-0.16879371509403523;1.0562143645256283;9.999574496426685;-1.996858672989974e-08;0.16081878424606463;1.0655325527013761;0.9999663293995267;0.16080441584121966;0.9999242405876122
25.667397;1.060184973532798;-0.016925423534353674;-0.015964122090282168;-0.17894601966535975;-0.16878204942994207;1.0562214819820295;9.99958426326557;-1.9444982023223133e-08;0.1608066963179368;1.065534486791039;0.9999674056109779;0.16079269127621534;0.9999264720065408
25.677397;1.0601901030258185;-0.016925418139240922;-0.015964055287460196;-0.17893256040820268;-0.16876871710488997;1.0562275430045514;9.999593798581161;-1.893789809046422e-08;0.16079361156677324;1.065536359495665;0.9999684616680546;0.16077996194617625;0.9999286448961104
25.687397;1.0601951986953708;-0.01692542101937976;-0.015963996325929028;-0.1789208680329669;-0.1687570514159928;1.0562335490969634;9.999603109561365;-1.84468072526341e-08;0.16078152989547637;1.065538171297648;0.9999694974838458;0.16076822780758088;0.9999307598088982
25.697397;1.060200261293948;-0.01692541562160744;-0.01596392959221966;-0.17890740849372863;-0.16874371906676897;1.0562405017677705;9.999612203696234;-1.7971200394248987e-08;0.16076945121577949;1.065539922737455;0.9999705131246184;0.16075648883262814;0.999932817413714
25.707397;1.0602052915568196;-0.016925418499389888;-0.01596387069882083;-0.1788957158512038;-0.1687320533542346;1.0562464025283722;9.999621088316024;-1.7510587152671916e-08;0.16075637546885074;1.0655416144543015;0.9999715086986071;0.16074374501177183;0.9999348184685591
25.717397;1.0602102902398134;-0.016925421376145562;-0.015963811838718124;-0.1788840230794225;-0.16872038763024827;1.0562522529103642;9.999629769987056;-1.7064492339586508e-08;0.16074430262577716;1.0655432472450082;0.9999724842612238;0.16073199634250585;0.9999367638204282
25.727397;1.0602152581233137;-0.016925415975242362;-0.01596374520497847;-0.17887056312571503;-0.16870705524669644;1.0562590543749513;9.999638255009007;-1.663243859208571e-08;0.16073223268065923;1.0655448220933856;0.9999734398352226;0.16072024281821565;0.999938654412406
25.737397;1.0602201959788704;-0.01692541885000312;-0.015963686409811335;-0.17885887009070608;-0.16869538950065566;1.0562648081981652;9.999646550102176;-1.6213941261738518e-08;0.16072016563979433;1.0655463401162582;0.9999743755173068;0.1607084844292782;0.9999404911974696
25.747397;1.0602251045896078;-0.01692542172372464;-0.015963627646203214;-0.17884717692833393;-0.16868372374407073;1.05627051548052;9.999654662144765;-1.5808531355020028e-08;0.16070810150883447;1.0655478024578633;0.999975291528225;0.1606967211779717;0.9999422750484875
25.757397;1.0602299847930077;-0.016925424596365337;-0.015963568913535158;-0.1788354836392049;-0.16867205797728704;1.0562761772559672;9.999662597693037;-1.541577715420338e-08;0.16069604028644505;1.0655492101935182;0.9999761881470107;0.16068495309510594;0.9999440067633426
25.767397;1.0602348374594561;-0.01692541919121641;-0.015963502404892947;-0.17882202314393278;-0.16865872555226957;1.0562827945665454;9.999670362894612;-1.503528464685157e-08;0.16068398195292385;1.065550564304773;0.99997706560582;0.16067318024620855;0.9999456871055916
25.777397;1.06023966344601;-0.016925422061562934;-0.015963443732154782;-0.17881032959645948;-0.16864705976613753;1.0562883684216176;9.99967796369933;-1.466670381476225e-08;0.16067192645561967;1.065551865687387;0.999977924022761;0.1606614027260356;0.9999473168323502
25.787397;1.0602444635830048;-0.01692719202401762;-0.015965051736719728;-0.1787986276473718;-0.1686353861646562;1.0562938997152596;9.99968540645478;-1.430975098768631e-08;0.16065987371614407;1.0655531150952007;0.9999787633705003;0.16064962064714905;0.999948896708586
25.797397;1.0602492387109823;-0.01692719489852049;-0.01596499312110314;-0.1787869338505669;-0.1686237203606254;1.0562993892245012;9.999692698258375;-1.396420909172681e-08;0.1606478236574685;1.0655543131168776;0.999979583477283;0.1606378341307081;0.9999504275181678
25.807397;1.060252989770261;-0.016927182596664148;-0.015964935277774386;-0.1787750712449413;-0.16861205447762798;1.0563048376735806;9.999699846504285;-1.3629901195851355e-08;0.1606367762232818;1.0655554602961186;0.9999803840702125;0.16062704330026706;0.9999519100849159
25.817397;1.060257717784744;-0.016927185468361205;-0.015964876716257796;-0.17876337721275062;-0.16860038865700758;1.0563102457317373;9.999706858415633;-1.330667330283364e-08;0.16062473137774105;1.0655565572402776;0.9999811647889448;0.16061524827271498;0.999953345284506
25.827397;1.0602624238489897;-0.016927188338527608;-0.015964818180714123;-0.17875168305794983;-0.16858872282848517;1.056315613944678;9.99971374139637;-1.2994378533331466e-08;0.1606126890940581;1.0655576045913708;0.9999819251494524;0.1606034491450911;0.9999547340717648
25.837397;1.0602671089902544;-0.01692719120708355;-0.015964759670444872;-0.17873998878117522;-0.1685770569922864;1.0563209427699745;9.999720503476349;-1.2692849306229932e-08;0.16060164934089696;1.0655586029816917;0.9999826645703332;0.16059264598508713;0.999956077559793
25.847397;1.0602717741831253;-0.016927194073931076;-0.015964701184788023;-0.17872829438306967;-0.16856539114864774;1.0563272327148976;9.999727152910964;-1.2401890921357915e-08;0.16058961207870778;1.0655595530282753;0.9999833824710294;0.16058083883540303;0.9999573770729565
25.857397;1.0602754204359177;-0.01692718176394157;-0.01596464346767558;-0.17871643123762057;-0.16855372522729645;1.056332484415366;9.999733697748814;-1.2121308701008605e-08;0.16057857727568065;1.065560455308104;0.999984078347958;0.16057002772858991;0.9999586341001707
25.867397;1.0602800487401858;-0.016927184626971497;-0.015964585029364466;-0.17870473661048317;-0.16854205936949682;1.0563376986194728;9.999740145905042;-1.1850939006370728e-08;0.16056654492683844;1.065561310408797;0.9999847518181244;0.16055821269403514;0.9999598501902034
25.877397;1.0602846600298348;-0.016927195764557316;-0.01596453441981922;-0.1786948090139694;-0.16853206015327105;1.0563428761324858;9.999746504711968;-1.1590658222010755e-08;0.16055551505148627;1.065562119074054;0.9999854026494439;0.16054739375089708;0.9999610268644599
25.887397;1.0602892550739031;-0.0169271986232702;-0.015964476026489583;-0.1786831141553804;-0.16852039428191642;1.0563480178217888;9.999752780099696;-1.1340360102470102e-08;0.1605434876693362;1.0655628822650887;0.9999860307940768;0.16053557090544374;0.9999621655801884
25.897397;1.0602928344989364;-0.016927186304729443;-0.015964418399056723;-0.17867125059700398;-0.16850872833330566;1.0563531246986253;9.999758976874485;-1.1099915540209325e-08;0.16053246277792943;1.0655636011442151;0.9999866364424227;0.16052474416373594;0.999963267709347
25.907397;1.0602973987390207;-0.016927189158935253;-0.015964360048163772;-0.17865955551444718;-0.16849706244845128;1.056357197918581;9.999765099689158;-1.086915128506791e-08;0.1605214403487731;1.0655642770940001;0.9999872200163467;0.16051391354726077;0.9999643345038208
25.917397;1.0603019480958569;-0.0169272002875808;-0.01596430952339553;-0.17864962748996627;-0.1684870632052071;1.056362238635623;9.999771153001161;-1.0647856539478264e-08;0.16051042033417984;1.0655649117107164;0.9999877820442882;0.16050307910072292;0.9999653670948537
25.927397;1.0603054827257088;-0.01692718796235824;-0.01596425195655952;-0.1786377636324647;-0.16847539723629165;1.0563672478426387;9.999777140448359;-1.0435797144266752e-08;0.16049940266887808;1.065565506721939;0.9999883230344281;0.1604922408932745;0.9999663665386039
25.937397;1.0603100026885235;-0.016927190809939086;-0.015964193664515087;-0.17862606821917082;-0.1684637313311669;1.056372226339873;9.999783065131295;-1.0232740045747807e-08;0.1604883872667507;1.065566063913454;0.9999888434851137;0.16048139901264413;0.9999673338568201
25.947397;1.0603135081817112;-0.01692718675697176;-0.01596414394068863;-0.17861597135731225;-0.16845373199726602;1.0563771748297308;9.999788930074189;-1.0038481311879055e-08;0.16047737401951342;1.0655665851359089;0.9999893440062549;0.16047055355236206;0.9999682700697248
25.957397;1.0603179995389833;-0.01692718960008779;-0.015964085684736236;-0.17860427573244086;-0.1684420660789039;1.0563820940379944;9.999794737575765;-9.852846090748148e-09;0.16046636279559182;1.0655670723361628;0.9999898253601436;0.160459704605346;0.9999691761941866
25.967397;1.060322477225322;-0.01692720071757323;-0.01596403525170975;-0.17859434719843675;-0.16843206680235157;1.05638698478918;9.999800488404839;-9.675668560391195e-09;0.16045535344318196;1.0655675275263603;0.9999902883611499;0.16044885226859898;0.999970053202272
25.977397;1.0603259416825457;-0.016927188381041607;-0.015963977773558024;-0.17858248285918776;-0.1684204008002864;1.056391847984516;9.999806182157675;-9.506784804600396e-09;0.16044434580566877;1.065567952737165;0.999990733794824;0.16043799664074843;0.9999709020514577
25.987397;1.060330393251403;-0.01692719949376558;-0.015963927373394537;-0.17857255412858913;-0.1684104015104662;1.0563956845293077;9.999811818192427;-9.346041294303304e-09;0.1604333397355726;1.0655683500121782;0.9999911624187531;0.16042713780463508;0.9999717237573366
25.997397;1.0603338322701539;-0.016927187152337573;-0.015963869927199538;-0.17856068960386806;-0.16839873549508327;1.0564004953124408;9.999817395980731;-9.193298267508462e-09;0.16042233509781365;1.0655687213748795;0.9999915749611412;0.16041627581392695;0.999972519397136
26.007397;1.060338259018646;-0.01692719826001348;-0.015963819558235826;-0.17855076067889689;-0.16838873619196829;1.0564052811989257;9.999822914845176;-9.048420262686979e-09;0.16041133177406658;1.0655690687583361;0.9999919720649021;0.16040541069754294;0.9999732901070603
26.017397;1.0603416738400064;-0.016927185913395933;-0.015963762142411204;-0.17853889597084466;-0.16837707016338407;1.056410043007829;9.999828373611845;-8.911275282150079e-09;0.16040132966433823;1.0655693939601878;0.9999923542293105;0.1603955424691806;0.9999740370497798
26.027397;1.0603460771337052;-0.016927197015770352;-0.015963711803109702;-0.17852896685351616;-0.16836707084719257;1.0564147815417786;9.999833770405376;-8.781738503914377e-09;0.1603903286788098;1.0655696986371497;0.9999927218393728;0.16038467113027202;0.99997476123571
26.037397;1.0603494694810789;-0.01692718466376317;-0.01596365441610235;-0.1785171019640244;-0.1683554048056944;1.0564184976307855;9.999839102417777;-8.659661877844264e-09;0.1603803287269287;1.0655699843389204;0.9999930752656598;0.16037479667580476;0.9999754633479248
26.047397;1.060353851457579;-0.016927195760665505;-0.015963604104832073;-0.178507172656125;-0.16834540547681653;1.0564231921157194;9.999844365099532;-8.544835644020746e-09;0.16036932970701395;1.0655702525150408;0.9999934149283839;0.1603639191072797;0.9999761437807866
26.057397;1.060357223598212;-0.016927191679772857;-0.01596355455041055;-0.178497074843571;-0.1683354060713266;1.056427865813505;9.99984955124466;-8.437002055104233e-09;0.16035833150466927;1.0655705044488115;0.9999937412823987;0.1603530384407491;0.9999768028122019
26.067397;1.0603605862876833;-0.016927187596068774;-0.015963505008815125;-0.17848697695513788;-0.16832540665992893;1.0564315195132776;9.999854651421517;-8.335903024289907e-09;0.16034833401053408;1.065570741164373;0.9999940547808083;0.16034315470417623;0.9999774406870758
26.077397;1.0603649398095623;-0.016927190407887635;-0.01596344693080192;-0.17847528011129474;-0.16831374066494395;1.0564361539793117;9.999859655756795;-8.241313979907305e-09;0.1603383371461321;1.0655709633314765;0.9999943558831098;0.16033326793148958;0.9999780575475117
26.087397;1.0603682843794044;-0.016927186318565164;-0.015963397413678155;-0.17846518205753562;-0.1683037412423248;1.0564407699301923;9.999864556034261;-8.153055233144126e-09;0.1603273408702821;1.0655711712835398;0.9999946450989639;0.16032237815496883;0.9999786533489021
26.097397;1.060372620071611;-0.016927197401440514;-0.015963347164888293;-0.17845525229604522;-0.1682937418848543;1.0564443679931153;9.9998693471156;-8.070981555187673e-09;0.16031734516151125;1.0655713652378496;0.9999949229850844;0.16031248539361384;0.9999792279002703
26.107397;1.0603759469249077;-0.01692719330654209;-0.01596329767063264;-0.1784451540840241;-0.16828374245169206;1.0564489486976332;9.999874027053849;-7.994959038811083e-09;0.16030735000211643;1.065571545535385;0.9999951900842237;0.16030258964925484;0.9999797810474615
26.117397;1.0603792648542765;-0.016928956498934694;-0.015964914835550136;-0.17843504752201053;-0.16827373520818467;1.0564525125513584;9.999878596566093;-7.924854142737527e-09;0.16029735537173775;1.0655717127260558;0.9999954469098326;0.1602926909154838;0.9999803128885894
26.127397;1.0603835736947687;-0.01692896758037847;-0.015964864619324396;-0.1784251175005466;-0.16826373583571977;1.0564570601254994;9.999883058423194;-7.860528269676535e-09;0.1602863612400614;1.0655718675450758;0.9999956940041842;0.16028178918717048;0.9999808238381737
26.137397;1.0603868733211428;-0.01692896348264462;-0.0159648151562848;-0.17841501906018017;-0.16825373638809213;1.0564605920795391;9.999887416570504;-7.801814383631715e-09;0.16027636756423305;1.0655720108543685;0.9999959319743166;0.16027188446518434;0.9999813145430053
26.147397;1.0603901636429816;-0.0169289593825125;-0.01596476570289125;-0.1784049205481119;-0.1682437369359621;1.0564651091140365;9.999891675273458;-7.748493446136809e-09;0.16026637429753912;1.0655721435589272;0.9999961614274905;0.1602619767568277;0.9999817858240234
26.157397;1.0603934446122285;-0.016928955280107644;-0.015964716258796682;-0.1783948219648249;-0.16823373747947418;1.0564696118945947;9.999895838485557;-7.700295182269542e-09;0.16025638139765153;1.0655722665469962;0.9999963828595761;0.16025206607377404;0.9999822386750736
26.167397;1.0603977162011649;-0.01692896635223009;-0.01596466608073361;-0.17838489160740245;-0.1682237380892707;1.0564731009884718;9.999899909213713;-7.65691690057007e-09;0.16024638881921832;1.0655723806973663;0.9999965966203579;0.16024215243363804;0.9999826742144087
26.177397;1.0604009832534198;-0.016929130532333837;-0.01596477528408831;-0.17837477769621313;-0.16821372356934722;1.056477576831079;9.999903889037697;-7.618043568460548e-09;0.1602373964956776;1.0655724868944971;0.9999968029598707;0.16023323586477092;0.9999830935600976
26.187397;1.0604042367554736;-0.01692912641383309;-0.015964725856188845;-0.17836467889159063;-0.1682037241005539;1.0564810397938795;9.999907778377487;-7.583359118683343e-09;0.16022740433199076;1.0655725860238334;0.9999970020845962;0.1602233164070181;0.9999834977349552
26.197397;1.0604074819082165;-0.01692912229342451;-0.015964676436409468;-0.1783545800171677;-0.168193724627726;1.056484490323807;9.999911577288373;-7.552551580267475e-09;0.16021741221718144;1.0655726789917488;0.9999971942311139;0.1602133941053398;0.9999838877003159
26.207397;1.0604117193237286;-0.01692913334777126;-0.015964626281591326;-0.17834464932989083;-0.16818372522136543;1.0564889289822639;9.999915285807893;-7.525314895728412e-09;0.16020742004242805;1.0655727667488768;0.9999973797338019;0.16020346900048246;0.99998426445754
26.217397;1.0604149497926783;-0.0169291292235362;-0.0159645768773147;-0.1783345503067162;-0.1681737257403869;1.0564923563506976;9.999918903769048;-7.501347693884394e-09;0.16019742771248194;1.0655728502962782;0.9999975589956515;0.16019354112364395;0.9999846290707917
26.227397;1.0604181741725194;-0.01692912509741061;-0.015964527480417105;-0.17832445121462684;-0.16816372625524323;1.056496772946966;9.99992243042425;-7.480346145398595e-09;0.16018843515640377;1.0655729307314323;0.9999977324015474;0.16018461049340169;0.9999849825806015
26.237397;1.060421393250245;-0.016929129247774143;-0.015964485897338548;-0.17831611940898098;-0.16815539341424643;1.056500179224478;9.999925864358126;-7.46198311551543e-09;0.1601784423355221;1.0655730092685571;0.9999979002847628;0.16017467711620834;0.9999853259156658
26.247397;1.060424607622827;-0.016929125117991578;-0.015964436514649186;-0.17830602018518238;-0.16814539392055333;1.0565035755800138;9.999929204434123;-7.4458930083041554e-09;0.16016944923250562;1.0655730870888083;0.9999980629271701;0.16016574100650394;0.9999856598791778
26.257397;1.0604278177507613;-0.016929120986387377;-0.015964387138820875;-0.17829592089365454;-0.1681353944224671;1.056507962351983;9.99993245083526;-7.431693195963824e-09;0.16015945583218644;1.0655731651656375;0.9999982205448719;0.1601558022109736;0.9999859851622155
26.267397;1.0604310239945962;-0.016929116852908696;-0.01596433776968272;-0.1782858215348123;-0.16812539491991704;1.0565113398453363;9.99993560463577;-7.419019674572815e-09;0.1601504621229237;1.0655732442799521;0.9999983733008874;0.16014686080065488;0.9999863023130375
26.277397;1.0604342265656628;-0.016929120995795237;-0.015964296213602958;-0.1782774894840587;-0.16811706206124927;1.0565147083212085;9.999938667035195;-7.407535110394135e-09;0.1601404681130038;1.0655733250928978;0.9999985213821482;0.16013691684207887;0.9999866117207725
26.287397;1.0604384255105717;-0.016929132034924375;-0.01596424611480962;-0.17826755817680015;-0.16810706262020284;1.0565190679199996;9.999941639832793;-7.39692159023374e-09;0.1601314738327326;1.0655734081188148;0.9999986650647996;0.16012797038145749;0.9999869137173565
26.297397;1.0604416208473635;-0.01692913617348594;-0.015964204571257853;-0.17825922600012495;-0.1680987297525106;1.0565224186248965;9.999944525717485;-7.386884737275172e-09;0.16012147931675794;1.0655734936851877;0.9999988046543009;0.16011802145447626;0.9999872087218764
26.307397;1.0604448126205352;-0.01692913203130592;-0.015964155227219716;-0.17824912637612791;-0.16808873023186985;1.0565257603316445;9.999947327164412;-7.377171148957394e-09;0.16011248458852895;1.065573581989293;0.999998940367211;0.16010907011209102;0.9999874972624019
26.317397;1.060448000999654;-0.01692912788652112;-0.015964105888998926;-0.17823902668689118;-0.1680787307065558;1.0565300929208252;9.999950045685633;-7.3675903624520795e-09;0.16010348966051788;1.0655736732360435;0.9999990723000322;0.16010011643822505;0.9999877798904219
26.327397;1.0604511862091048;-0.016929132017270584;-0.01596406436276313;-0.17823069433447902;-0.1680703978247792;1.0565334162527775;9.999952682521362;-7.358009670849734e-09;0.16009449453584443;1.065573767701541;0.9999992004604432;0.16009116054475506;0.9999880570823511
26.337397;1.0604543684338268;-0.01692912786670964;-0.015964015035358804;-0.17822059452092018;-0.1680603982895588;1.0565367301886517;9.999955239340567;-7.348314183151426e-09;0.16008549920444692;1.0655738656240712;0.9999993248048316;0.1600822025516436;0.9999883291449915
26.347397;1.0604575477789273;-0.016929131991354113;-0.015963973519256703;-0.17821226205484433;-0.16805206539745599;1.0565400347075822;9.999957717943031;-7.338384196314226e-09;0.1600755036501347;1.065573967097699;0.9999994453174306;0.16007224257276764;0.9999885962025283
26.357397;1.060460724265197;-0.0169291361127669;-0.01596393200770799;-0.17820392953480496;-0.1680437324999186;1.0565433300173355;9.999960119883129;-7.328116569351536e-09;0.16006650786794221;1.0655740721210016;0.9999995620872524;0.16006328071920062;0.9999888583015323
26.367397;1.0604638978502443;-0.016929131952580716;-0.01596388269408488;-0.17819382953928337;-0.16803373294846338;1.056547616570357;9.999962447067444;-7.3174512873423245e-09;0.16005751187117673;1.0655741807175032;0.9999996752728758;0.1600543171064905;0.9999891155300448
26.377397;1.060467068471866;-0.016929136067499195;-0.015963841190805544;-0.17818549690670477;-0.1680254000398428;1.0565508950100335;9.999964702716031;-7.306365810995972e-09;0.16004851568132644;1.0655742930201566;0.9999997850004987;0.16004535185356694;0.99998936811937
26.387397;1.0604692360641208;-0.01692911672425752;-0.015963792627099814;-0.17817522870047448;-0.1680154004068252;1.0565541660839988;9.999966891319312;-7.2948516837746215e-09;0.1600395193171749;1.0655744092525523;0.9999998913489869;0.16003638508254578;0.9999896164850802
26.397397;1.0604724004772934;-0.01692912083292193;-0.015963751131193585;-0.17816689596401103;-0.16800706748728886;1.056557430555956;9.999969017781542;-7.282898363090426e-09;0.1600315227950875;1.0655745296363408;0.9999999944513385;0.16002841691870626;0.999989861084044
26.407397;1.0604755615369992;-0.016929124938564858;-0.01596370963873548;-0.1781585631740888;-0.16799873456248282;1.0565606891794475;9.99997108697313;-7.27047089443753e-09;0.16002252612696088;1.0655746543692706;1.0000000945842744;0.16001944747863422;0.9999901021919838
26.417397;1.0604787190130331;-0.016929129041271855;-0.015963668149563882;-0.17815023033084282;-0.16799040163259307;1.0565639427123694;9.999973103565626;-7.257479846595778e-09;0.16001352930649584;1.0655747837117626;1.0000001921376154;0.1600104768525;0.9999903398219183
26.427397;1.0604818726277565;-0.016929124862804054;-0.01596361885732835;-0.1781401299844464;-0.16798040204943998;1.0565671918970547;9.999975071777103;-7.2437762743460836e-09;0.160004532302547;1.0655749180668885;1.000000287527788;0.16000150510113065;0.9999905737628966
26.437397;1.0604850221214095;-0.01692912895993497;-0.015963577374356552;-0.17813179703010146;-0.16797206910999848;1.056570437429209;9.999976995609153;-7.229177960349087e-09;0.1599965350733779;1.0655750579700678;1.0000003811577147;0.15999353227400934;0.9999908036328139
26.447397;1.060488167347561;-0.01692913305444687;-0.01596353589439406;-0.1781234640229923;-0.16796373616608665;1.056573679931132;9.99997887910556;-7.213499127341583e-09;0.15998753758498876;1.0655752040006463;1.0000004733922132;0.15998455842381312;0.9999910289407133
26.457397;1.0604903082519441;-0.01692912196977923;-0.015963495159225575;-0.17811496293491802;-0.16795540314742569;1.0565769198938426;9.999980725875599;-7.1965626334867166e-09;0.15997853981782217;1.065575356677142;1.0000005645261658;0.15997558360353342;0.9999912491692768
26.467397;1.0604934447440257;-0.01692912605935356;-0.015963453685257197;-0.17810662983096728;-0.16794707019527624;1.056580157656987;9.99998253863774;-7.178201128358217e-09;0.1599705417701826;1.0655755164160463;1.0000006547794593;0.15996760786031727;0.9999914638660001
26.477397;1.0604965767348482;-0.01692912186825062;-0.01596340440821996;-0.17809652920120006;-0.16793707059101365;1.0565833935328786;9.999984319463236;-7.158253907614407e-09;0.15996154346306726;1.0655756835631116;1.0000007442876468;0.15995863123052317;0.9999916726909439
26.487397;1.0604997040969668;-0.01692912595321464;-0.01596336294036546;-0.17808819598732334;-0.1679287376316623;1.0565866279648652;9.99998607061371;-7.136545012427462e-09;0.15995354493672034;1.0655758584274397;1.000000833079893;0.15995065373266035;0.999991875380053
26.497397;1.0605028267266645;-0.016929130035990746;-0.015963321475640092;-0.17807986272103885;-0.1679204046690688;1.0565898615351328;9.999987795365945;-7.11286899691131e-09;0.1599445462421103;1.06557604127232;1.000000921088738;0.15994167536467363;0.9999920716783427
26.507397;1.0605049446044468;-0.01693088642668587;-0.015964947404077497;-0.17807135313904854;-0.1679120638269257;1.056593094887319;9.99998949774452;-7.087022924900405e-09;0.1599365474396227;1.065576232292683;1.0000010082020223;0.15993369610683605;0.9999922612643661
26.517397;1.0605080577098502;-0.01693089051046365;-0.015964905945760215;-0.17806301977636704;-0.16790373085858404;1.0565963286646565;9.999991181477862;-7.058835910162025e-09;0.15992854860223069;1.0655764316186633;1.0000010943451925;0.15992571592547739;0.9999924436672245
26.527397;1.0605111660193787;-0.016930894592542864;-0.01596486449064309;-0.17805468636129357;-0.16789539788772742;1.0565995634053986;9.999992849865297;-7.028160811428042e-09;0.1599195498144283;1.0655766393255197;1.000001179524339;0.15991673478148408;0.9999926182794184
26.537397;1.0605132695121764;-0.01693088349483331;-0.015964823780099155;-0.1780461849337448;-0.16788706484406316;1.0566027994318956;9.999994506599513;-6.994876890074888e-09;0.1599115511637972;1.0655768554600553;1.0000012637818623;0.15990875264345253;0.9999927844808748
26.547397;1.06051636823707;-0.016930887574225516;-0.015964782331139776;-0.17803785142195763;-0.1678787318687795;1.0566060368395724;9.999996155986928;-6.958912307439406e-09;0.15990355273072884;1.0655770800843867;1.00000134713027;0.15990076949471138;0.9999929417814937
26.557397;1.0605194623430299;-0.016930899930898413;-0.0159647486911608;-0.17803128536752919;-0.16787206553991807;1.0566092755469152;9.999997802041063;-6.920235015539838e-09;0.1598955545873639;1.0655773132467752;1.000001429531452;0.15989278532975826;0.9999930899232341
26.567397;1.0605215519051354;-0.01693088883000038;-0.015964707989583077;-0.17802278381876313;-0.16786373249035522;1.0566125153258192;9.999999447460256;-6.878806253204756e-09;0.15988755680290673;1.0655775549071922;1.0000015109342326;0.1598848001493844;0.9999932288582005
26.577397;1.0605246368447938;-0.01693089290667881;-0.01596466654966853;-0.1780144501623309;-0.1678553995096047;1.0566147558256633;10.000001093449413;-6.834563901658702e-09;0.15987855944227222;1.0655778049552813;1.0000015913213507;0.15987581396830813;0.9999933586206532
26.587397;1.060527717061725;-0.016930896982755468;-0.015964625112841756;-0.17800611645325945;-0.16784706652723105;1.0566179966271347;10.0000027400971;-6.787468322682732e-09;0.1598705625601142;1.0655780632757166;1.000001670722367;0.15986782683164324;0.9999934792841773
26.597397;1.060529792503809;-0.016930885880047375;-0.015964584420391465;-0.1779976147799103;-0.167838733472762;1.056621237285785;10.000004386549614;-6.737550493750813e-09;0.15986256620412606;1.0655783297413965;1.000001749186239;0.15985983881922589;0.999993591036605
26.607397;1.0605328632082252;-0.016930889955353186;-0.01596454298993502;-0.17798928097395367;-0.1678304004872023;1.0566244773321032;10.000006030899673;-6.684911473337725e-09;0.15985457042437795;1.0655786041869084;1.0000018266912745;0.15985185003532998;0.9999936942105767
26.617397;1.060535929329538;-0.016930902308787563;-0.015964509368622752;-0.17798271465202242;-0.16782373414842072;1.0566277162755469;10.00000767016901;-6.629684966814358e-09;0.15984757527237375;1.0655788864255393;1.0000019030553946;0.1598448606000924;0.9999937892546182
26.627397;1.0605379909922057;-0.016930891205458574;-0.01596446868598295;-0.17797421285738665;-0.1678154010891375;1.0566299536459087;10.000009300495806;-6.571997560452743e-09;0.1598395807953393;1.06557917625454;1.0000019779726175;0.15983687064062393;0.9999938767040742
26.637397;1.0605410482354467;-0.01693089528048706;-0.015964427265741144;-0.17796587890663065;-0.1678070680987598;1.0566331890355845;10.000010917201305;-6.511948242808628e-09;0.15983158703999037;1.0655794734541644;1.0000020511664882;0.15982888027689074;0.9999939570979314
26.647397;1.060543101195256;-0.016930892455686526;-0.015964394395977962;-0.17795914457964862;-0.16780040168469543;1.0566364220858628;10.000012514639225;-6.449603157755794e-09;0.15982359405982344;1.06557977782368;1.0000021224993985;0.15982088961672877;0.9999940308858095
26.657397;1.0605461500638778;-0.016930896531214917;-0.01596435298325806;-0.17795081053631032;-0.16779206869117885;1.0566396524522845;10.000014086400032;-6.384998032821351e-09;0.15981560191698838;1.065580089183072;1.0000021919415591;0.15981289876250981;0.999994098465075
26.667397;1.0605481950715903;-0.01693088542887847;-0.01596431231558037;-0.17794230858315288;-0.16778373562560506;1.0566418798169426;10.000015626245093;-6.318140068736376e-09;0.15980861067805474;1.0655804073199875;1.000002259490139;0.15980590781285514;0.9999941603072164
26.677397;1.0605512362982814;-0.01693089778378146;-0.01596427871692399;-0.17793574200341028;-0.16777706927740588;1.0566451039298264;10.00001712880844;-6.24900623810215e-09;0.159800620405586;1.0655807319575905;1.0000023251124066;0.15979791685140984;0.999994217032938
26.687397;1.0605532737736632;-0.01693088668265684;-0.01596423805788464;-0.17792723997201368;-0.16776873620889748;1.0566483246398677;10.000018589204284;-6.177545351490007e-09;0.15979263114869377;1.0655810627687567;1.0000023886993383;0.15978992593364924;0.9999942693932656
26.697397;1.0605563074473197;-0.016930899038867016;-0.015964204468254438;-0.1779206733072387;-0.16776206985797085;1.0566505418816001;10.000020002568453;-6.1036800742796446e-09;0.15978564293796577;1.0655813994425232;1.00000245006837;0.1597829350832531;0.9999943181947676
26.707397;1.0605583373649763;-0.016930887939070598;-0.015964163818541377;-0.17791217119735522;-0.1677537367869878;1.0566537556366482;10.000021364272147;-6.027315913365343e-09;0.15977765578853842;1.0655817417375801;1.000002509009718;0.15977494429650882;0.9999943642281346
26.717397;1.0605613636509374;-0.016930900296558197;-0.015964130238602926;-0.1779056044472996;-0.1677470704338819;1.056656965944067;10.000022669897586;-5.948362793610176e-09;0.15977066970386372;1.0655820894432069;1.0000025652990885;0.15976795355247167;0.9999944082351777
26.727397;1.0605633865221518;-0.016930889197932668;-0.015964089598866835;-0.17789710225871364;-0.16773873736108677;1.056659172956238;10.00002391465492;-5.8667521782608234e-09;0.1597626846746381;1.0655824423061542;1.0000026187156161;0.15975996282705532;0.9999944509149684
26.737397;1.0605664060720816;-0.016930901556478115;-0.01596405602922912;-0.17789053542329678;-0.16773207100659782;1.0566623769587264;10.000025093016406;-5.782447490889765e-09;0.15975570067502318;1.0655827999434608;1.0000026691322172;0.15975297210371472;0.9999944929468155
26.747397;1.060568422386374;-0.016930890458847887;-0.015964015399963262;-0.1778820331561066;-0.16772373793285456;1.0566645783201811;10.000026198851172;-5.6954436878390966e-09;0.15974871765795876;1.0655831617413332;1.0000027166010976;0.15974598137749033;0.9999945350087224
26.757397;1.0605704355968792;-0.01693088764004127;-0.01596398258155647;-0.177875298445512;-0.1677170715073169;1.056667777446774;10.000027225975323;-5.605751306032546e-09;0.15974073556096546;1.0655835268640206;1.0000027613560074;0.15973799065406966;0.9999945777867868
26.767397;1.0605734458932852;-0.01693090000003552;-0.015963949027831877;-0.17786873148817095;-0.16771040515228192;1.0566709747878598;10.000028169182391;-5.513375132619198e-09;0.1597337543242884;1.0655838943882894;1.00000280375426;0.15973099993923384;0.9999946219482204
26.777397;1.0605754534019038;-0.016930888903788632;-0.015963908414463775;-0.17786022910905008;-0.16770207207858673;1.0566731707856623;10.000029025077316;-5.418292669060671e-09;0.15972677389572545;1.0655842634164496;1.0000028441663675;0.15972400922017485;0.9999946680521854
26.787397;1.0605774581017597;-0.01693088608627067;-0.015963875611907034;-0.17785349429814312;-0.1676954056537421;1.0566763657314777;10.000029792136552;-5.320454096827214e-09;0.1597197942147744;1.0655846330838576;1.0000028828463727;0.1597170184562879;0.9999947164684438
26.797397;1.0605804599715403;-0.01693089844747111;-0.015963842074099663;-0.17784692721883727;-0.16768873930009437;1.0566785597003265;10.000030470515787;-5.219813135293296e-09;0.1597118151989652;1.0655850024894393;1.0000029199114433;0.15970902758528266;0.9999947674023618
26.807397;1.0605824590637676;-0.016930887352365614;-0.01596380147647222;-0.17783842472789685;-0.1676804062284851;1.0566817525985448;10.000031061752432;-5.116354382974869e-09;0.15970483674556255;1.0655853706372287;1.000002955440782;0.1597020365374627;0.9999948209898685
26.817397;1.0605844554115853;-0.016930884535904793;-0.015963768689365436;-0.17783168981710298;-0.16767373980636457;1.0566839441935392;10.000031568264399;-5.010087703492136e-09;0.15969785874908352;1.0655857364616685;1.0000029895472826;0.15969504525414857;0.9999948773442929
26.827397;1.0605874490604832;-0.01693089689805414;-0.015963735166751945;-0.17782512261657651;-0.16766707345598003;1.0566871341743602;10.000031993142612;-4.901024626276319e-09;0.15969088112476315;1.0655860989108077;1.0000030223609535;0.1596880537006174;0.9999949365285202
26.837397;1.0605894401125184;-0.01693089408214625;-0.01596370238922067;-0.17781838763975402;-0.16766040703646554;1.0566893223124856;10.000032340045898;-4.789180835139493e-09;0.15968390382063408;1.0655864570238693;1.0000030539439442;0.15968106186774947;0.9999949985000418
26.847397;1.0605914286432117;-0.016930891266520184;-0.01596366961615418;-0.17781165263335869;-0.1676537406184161;1.0566925085858427;10.00003261297172;-4.67461162384735e-09;0.1596769268136777;1.065586809992387;1.0000030841743355;0.15967406976438941;0.9999950630689801
26.857397;1.0605944147134743;-0.016930895351170067;-0.015963628301679345;-0.17780331768407015;-0.16764540762401609;1.056694693119692;10.000032816914766;-4.557441101961583e-09;0.15966995009576845;1.0655871571873663;1.0000031127090823;0.15966707739860994;0.9999951299456618
26.867397;1.0605963984096254;-0.016930892536094557;-0.01596359553697641;-0.17779658260854828;-0.16763874120910638;1.0566968759899038;10.000032958912815;-4.437858734613121e-09;0.15966297365755763;1.0655874981097309;1.000003139095473;0.15966008476053364;0.9999951988855963
26.877397;1.060598379771392;-0.016930889721323474;-0.015963562776105746;-0.17778984750345098;-0.16763207479579695;1.0567000570820744;10.000033047426811;-4.3160864817423056e-09;0.1596569974835385;1.0655878323223391;1.0000031629446884;0.15965409182885862;0.999995269786345
26.887397;1.0606003587864286;-0.016930886906932816;-0.015963530018819744;-0.1777831123687913;-0.1676254083840968;1.0567022360989455;10.00003309056681;-4.192339306461203e-09;0.15965002156363034;1.065588159452814;1.0000031840392658;0.15964709858588824;0.999995342684648
26.897397;1.0606023353193672;-0.016930884093040284;-0.01596349726486826;-0.1777763772046231;-0.16761874197403487;1.056705412621893;10.000033095391574;-4.066806582978258e-09;0.1596430459087911;1.0655884792114965;1.0000032023540617;0.1596401050109076;0.9999954177458364
26.907397;1.0606053091239318;-0.01693089645812652;-0.01596346377392605;-0.17776980969601908;-0.1676120756361338;1.0567075861534128;10.000033068401695;-3.9396675161909e-09;0.15963607055374532;1.0655887913758668;1.0000032180275538;0.15963311106527034;0.9999954952770479
26.917397;1.0606072800042345;-0.016930893645699045;-0.01596343102607228;-0.17776307446636647;-0.1676054092294444;1.0567097561509708;10.000033015519861;-3.811132567276712e-09;0.1596300955427827;1.0655890958016572;1.0000032312657396;0.15962711669125454;0.999995575720857
26.927397;1.0606092477955258;-0.016930890834285815;-0.015963398281051765;-0.17775633920736722;-0.16759874282448697;1.0567129220729718;10.00003294121392;-3.681469606851275e-09;0.15962312091937966;1.0655893924402657;1.0000032422163883;0.1596201218126412;0.9999956595930091
26.937397;1.0606112123794396;-0.016930888024071247;-0.01596336553880947;-0.1777496039190649;-0.1675920764213042;1.0567150834546013;10.000032848115426;-3.5509705386811496e-09;0.15961614673327085;1.065589681275745;1.0000032509513055;0.15961312633230412;0.9999957473838053
26.947397;1.0606131737197202;-0.016930885215209843;-0.015963332799357743;-0.17774286860153318;-0.16758541001993774;1.0567172399671143;10.000032737879826;-3.419883915429841e-09;0.15961017304241137;1.0655899622220806;1.0000032575361661;0.15960713014685682;0.9999958394661793
26.957397;1.060615131923697;-0.016930882407842508;-0.01596330006275479;-0.17773613325488055;-0.16757874362041278;1.0567203914058871;10.000032612656797;-3.2883850311462573e-09;0.15960319989959562;1.0655902351083908;1.000003262028038;0.1596001331747636;0.9999959360158452
26.967397;1.0606180872079212;-0.01693089478044368;-0.015963266589161123;-0.1777295655242293;-0.1675720772932184;1.0567225376329263;10.000032475623694;-3.156600721666013e-09;0.1595972273430093;1.0655904997622496;1.0000032644390686;0.15959413536719602;0.9999960369749832
26.977397;1.06062003988844;-0.016930891976473083;-0.015963233858498155;-0.1777228301130217;-0.16756541089738625;1.0567246784983388;10.000032330056479;-3.024633484333997e-09;0.15959025540010427;1.0655907560642468;1.0000032647936328;0.15958713669644242;0.9999961421139727
26.987397;1.0606219902471903;-0.016930897452690285;-0.01596320893605509;-0.1777178623530224;-0.16756041115182868;1.0567268137765928;10.000032178476575;-2.8925551691643333e-09;0.1595842840963546;1.0655910039186698;1.0000032632084814;0.15958113714440955;0.9999962511496258
26.997397;1.0606239385162175;-0.016932662335822194;-0.01596484285987154;-0.17771111860933486;-0.1675537369546645;1.056729943180646;10.000032023151963;-2.7604083917664658e-09;0.15957831345640622;1.0655912432283066;1.0000032598932913;0.15957513670067885;0.9999963638342899
27.007397;1.0606258895862481;-0.016932827160894698;-0.01596496810698476;-0.17770436793538916;-0.16754705551251176;1.056732066432031;10.000031867044747;-2.6282243737410055e-09;0.15957134349245936;1.0655914739193961;1.0000032551000277;0.15956813536554323;0.9999964800089199
27.017397;1.060627834344269;-0.01693282436121597;-0.015964935381998373;-0.1776976324129185;-0.16754038912467747;1.0567341833048973;10.000031713555357;-2.4960297072262358e-09;0.1595653741854385;1.0655916959895284;1.0000032490934891;0.15956213315572096;0.9999965996452811
27.027397;1.0606297778051141;-0.016932821563363867;-0.015964902660057487;-0.1776908968619707;-0.16753372273890116;1.0567362936370692;10.000031565291588;-2.3638491887679403e-09;0.15955940547332229;1.065591909591636;1.0000032421391103;0.15955613010616207;0.9999967228438217
27.037397;1.060631720420773;-0.016932827047196487;-0.015964877747797493;-0.17768592897927768;-0.16752872300353033;1.0567383973608324;10.00003142342073;-2.2317131228301006e-09;0.15955343725670676;1.06559211513668;1.000003234446827;0.15955012626314244;0.999996849766076
27.047397;1.0606336627939432;-0.01693282425255004;-0.015964845031781725;-0.17767919337492855;-0.167522056621737;1.0567414945269418;10.000031288217679;-2.09966104457932e-09;0.15954646941326234;1.0655923133109302;1.0000032261357863;0.1595431216766521;0.9999969805707861
27.057397;1.060635605676597;-0.01693282145926825;-0.015964812318649487;-0.17767245774233642;-0.1675153902418254;1.0567435852947153;10.000031160099988;-1.967741159737371e-09;0.15954050180848958;1.065592504957858;1.0000032172817093;0.15953711639687035;0.9999971153841893
27.067397;1.0606375500237941;-0.016932826947203918;-0.015964787414965924;-0.17766748978821803;-0.16751039051207986;1.0567456699405946;10.000031040324158;-1.8360108859674006e-09;0.159534534304489;1.0655926909162636;1.0000032079389158;0.15953111047318733;0.999997254294533
27.077397;1.0606394970159305;-0.01693282415619606;-0.01596475470733557;-0.1776607541026098;-0.16750372413560027;1.056747748836068;10.00003093096116;-1.7045452150811917e-09;0.1595285667758362;1.0655928719335543;1.0000031981107487;0.15952510395543582;0.9999973974180357
27.087397;1.0606414479165431;-0.016932821366054444;-0.01596472200228661;-0.1776540183889023;-0.1674970577606094;1.05674982234272;10.00003083412431;-1.5734418411793032e-09;0.1595225991266579;1.0655930486613672;1.0000031877572977;0.15951909689417096;0.9999975449766746
27.097397;1.0606434038840464;-0.01693282685656319;-0.015964697106270836;-0.1776490503638459;-0.1674920580353322;1.0567518907321853;10.000030751041622;-1.4428078657171207e-09;0.15951663129109525;1.0655932216678785;1.0000031768094617;0.15951308934004588;0.9999976972655316
27.107397;1.0606453658787651;-0.016932824067500088;-0.015964664405911985;-0.17764231459751006;-0.16748539166286613;1.0567539541908113;10.000030681417485;-1.3127429063143641e-09;0.15951066321818555;1.0655933914914915;1.0000031651384405;0.15950708134187855;0.9999978545698087
27.117397;1.0606473346443526;-0.01693282955866671;-0.01596463951416349;-0.17763734652657628;-0.16748039193985262;1.0567560128572402;10.00003062325527;-1.1833490248207958e-09;0.15950469485961857;1.065593558742066;1.0000031525656676;0.1595010729401995;0.9999980171206914
27.127397;1.0606493107076667;-0.016932826769917874;-0.01596460681760296;-0.17763061070767425;-0.167473725569377;1.0567580668560368;10.000030573475595;-1.054768607488252e-09;0.15949872616551913;1.0655937241072762;1.0000031389342714;0.1594950641651284;0.9999981850338479
27.137397;1.0606512943864956;-0.016932832261182217;-0.015964581929042175;-0.17762564259075028;-0.1674687258480466;1.056761116340333;10.000030528729496;-9.27207596962636e-10;0.15949375707905358;1.0655938882465885;1.000003124125521;0.15949005504511748;0.9999983582200278
27.147397;1.0606532858546767;-0.01693282947244521;-0.01596454923507847;-0.1776189067190952;-0.1674620594789628;1.0567631615372215;10.000030485546574;-8.009190239975835e-10;0.15948778752997325;1.0655940517039368;1.0000031079910057;0.15948404561291302;0.999998536372032
27.157397;1.0606552852744224;-0.016932834963688914;-0.015964524348469296;-0.17761393855602733;-0.16745705975880149;1.0567652027362007;10.000030440201916;-6.761792958105213e-10;0.15948181744052525;1.0655942149012865;1.0000030902807302;0.15947803589875417;0.999998719057155
27.167397;1.060656292906103;-0.01693281699483843;-0.01596449239539674;-0.17760703510824047;-0.16745039332019435;1.0567672402385455;10.00003038857381;-5.532821975171073e-10;0.15947584674389148;1.0655943781944268;1.0000030706179959;0.15947202592498044;0.9999989058397643
27.177397;1.0606583090513368;-0.01693282248576662;-0.01596446750969641;-0.1776020669041318;-0.1674453936007613;1.0567692743271544;10.000030325795139;-4.32530587113306e-10;0.15947087539322422;1.0655945418844135;1.000003048517922;0.15946701571722188;0.9999990963426154
27.187397;1.0606603340238132;-0.016932827976331718;-0.015964442624203018;-0.17759709867876344;-0.16744039388143392;1.0567713052402041;10.00003024638463;-3.1421924895309116e-10;0.15946490335585917;1.0655947061547109;1.0000030234253847;0.15946100532148147;0.999999290222688
27.197397;1.0606623680115452;-0.016932825186415087;-0.01596440993235086;-0.17759036268383213;-0.16743372751363728;1.056773333161886;10.000030145243471;-1.9863237674922273e-10;0.15945893061161914;1.0655948710468062;1.0000029947552713;0.15945499481038994;0.9999994871187967
27.207397;1.060664411053789;-0.016932830675948904;-0.01596438504697825;-0.177585394412678;-0.16742872779395937;1.0567743582780456;10.000030018587493;-8.605970668770713e-11;0.15945395715742036;1.065595036462838;1.0000029619309432;0.15944998428071233;0.9999996866035268
27.217397;1.0606664630526557;-0.01693283616491443;-0.015964360161527993;-0.1775804261203244;-0.1674237280738575;1.0567763808622475;10.000029864044153;2.319053005046845e-11;0.1594479830006176;1.0655952021469544;1.0000029244244915;0.1594439738463821;0.9999998881756843
27.227397;1.0606675237966086;-0.01693281819332028;-0.0159643282087885;-0.17757352255851508;-0.16741706163432413;1.0567784013001078;10.000029680196164;1.28813293745243e-10;0.15944300813930803;1.0655953677201857;1.0000028817822673;0.1594389636202276;1.0000000913241678
27.237397;1.0606695929402215;-0.01693282368118112;-0.015964303322833696;-0.17756855422571916;-0.16741206191304203;1.0567804200065254;10.000029466225866;2.305580611381156e-10;0.15943703254873606;1.0655955327698465;1.000002833611096;0.15943295369495963;1.0000002955831229
27.247397;1.060671670129604;-0.016932829168510004;-0.015964278436431126;-0.1775635858721154;-0.1674070621910932;1.0567824373324213;10.000029221679942;3.2824452529495264e-10;0.1594320561815224;1.0655956969383336;1.0000027795354733;0.15942794415071396;1.0000005004923387
27.257397;1.0606737549965337;-0.016932826375333946;-0.01596424574307171;-0.17755684973124258;-0.16740039582008648;1.0567844535992865;10.00002894626295;4.2172910320866474e-10;0.1594260789714651;1.0655958600091662;1.0000027191360306;0.15942193507364683;1.0000007055019202
27.267397;1.0606748471683987;-0.01693281668172872;-0.015964221594590447;-0.17755171386497337;-0.16739539602627784;1.0567864692270814;10.000028639954962;5.108744163126532e-10;0.15942110083440353;1.0655960219808185;1.0000026519100946;0.15941692655074;1.0000009099419798
27.277397;1.0606769462440655;-0.016932822167826714;-0.01596419670605669;-0.17754674545181692;-0.16739039630221905;1.0567884848057079;10.000028302944214;5.955341356105693e-10;0.1594161216658598;1.065596183108598;1.0000025773195187;0.15941191865897486;1.0000011130732396
