time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.287397;1.0606790518590852;-0.016932827653789256;-0.015964171816613117;-0.17754177701856574;-0.16738539657731916;1.0567905010149856;10.000027934911934;6.755533061070012e-10;0.15941014134106518;1.0655963438959963;1.0000024948779633;0.15940591147547242;1.0000013140991455
27.297397;1.0606811634931226;-0.016932833139780647;-0.015964146926242775;-0.1775368085652896;-0.16738039685145284;1.0567925184694773;10.000027534410705;7.507918751999273e-10;0.1594051597221541;1.0655965050120662;1.0000024041927675;0.15940090509249846;1.0000015121552899
27.307397;1.0606822803676292;-0.016932823445984287;-0.015964122774097495;-0.1775316726436787;-0.16737539705396265;1.056793537660043;10.000027098934112;8.211429737213454e-10;0.15940017666379483;1.0655966671260952;1.0000023049841607;0.15939589961869138;1.0000017063708364
27.317397;1.060684401509827;-0.016932820652625483;-0.015964090075735585;-0.17752493637206732;-0.1673687306772692;1.0567955589728402;10.000026625621086;8.865277806342112e-10;0.1593951920124536;1.0655968307418124;1.0000021971245727;0.1593908951681268;1.0000018959499248
27.327397;1.0606865259921865;-0.01693282613997036;-0.01596406518300183;-0.177519967860458;-0.16736373094748624;1.0567975826906182;10.00002611212862;9.468896819928107e-10;0.159390205610387;1.0655969961523641;1.000002080676051;0.15938589184518556;1.0000020802393772
27.337397;1.060687652948041;-0.016932816448309976;-0.015964041028703208;-0.17751483189720837;-0.167358731145633;1.0567996090323855;10.000025557245824;1.0021929017532568e-09;0.15938521731586108;1.0655971634735502;1.0000019558585942;0.15938088973463527;1.000002258801245
27.347397;1.0606897815236715;-0.01693282193792156;-0.01596401613485329;-0.17750986335072033;-0.16735373141265814;1.0568016382414553;10.00002496118962;1.05240561589241e-09;0.15937922702717114;1.0655973326566361;1.0000018229549696;0.15937488889867146;1.0000024314364737
27.357397;1.0606919109190454;-0.016932827429024848;-0.01596399124056039;-0.17750489478444817;-0.1673487316780763;1.0568026706178864;10.000024325293289;1.097480571872462e-09;0.15937423467695794;1.0655975035320147;1.0000016822622588;0.15936988937506918;1.000002598135611
27.367397;1.0606930403131956;-0.01693281774176406;-0.01596396708484661;-0.17749975878187124;-0.16734373187143164;1.0568047064450605;10.000023651280825;1.1373639937452965e-09;0.15936924019630488;1.0655976758964631;1.000001534094967;0.1593648911734971;1.000002759022009
27.377397;1.0606951688309285;-0.0169328232362179;-0.015963942189902207;-0.17749479018146033;-0.16733873213375636;1.0568067458754076;10.000022941262152;1.172014175059148e-09;0.1593642434906479;1.0655978495453002;1.000001378767458;0.15935989427052688;1.0000029143286562
27.387397;1.06069729567371;-0.01693282873242037;-0.01596391729486035;-0.17748982156167525;-0.1673337323946126;1.0568087889106081;10.00002219844214;1.201406481925199e-09;0.1593602444502321;1.0655980242763783;1.0000012165601886;0.15935589860906363;1.0000030643763096
27.397397;1.0606984201626566;-0.01693281905037376;-0.01596389313881482;-0.17748468552099722;-0.16732873258357542;1.0568098354651991;10.00002142739362;1.2255472675430006e-09;0.1593552429767614;1.065598199932225;1.000001047668103;0.15935090410620523;1.0000032095409714
27.407397;1.0607005417714148;-0.016932824550045102;-0.015963868244255868;-0.17747971686795444;-0.16732373284168112;1.056811885356528;10.000020633913772;1.2444972979632908e-09;0.15935023899793135;1.0655983764211066;1.0000008721623412;0.15934591066305012;1.0000033502184613
27.417397;1.0607016602394368;-0.016932823151368147;-0.015963851895375976;-0.1774763486144447;-0.1673203996763609;1.05681393826439;10.000019824754768;1.2583705131303143e-09;0.159345232463302;1.0655985536817187;1.0000006900558125;0.1593409181715307;1.0000034867821865
27.427397;1.0607037754306334;-0.016932828654257607;-0.015963827002406738;-0.1774713799323702;-0.16731539993184877;1.0568149937852902;10.00001900714756;1.2673052308666411e-09;0.15934022333911152;1.065598731660042;1.0000005014195812;0.15933592651955014;1.0000036195875646
27.437397;1.0607058873038369;-0.016932834158633833;-0.01596380211070059;-0.17746641123195137;-0.16731040018603638;1.056817051511534;10.000018188451675;1.2714433392847424e-09;0.15933521160770409;1.0655989103366088;1.0000003063889102;0.15933093559414271;1.0000037490380584
27.447397;1.0607069958469464;-0.016932824484447887;-0.015963777959337806;-0.17746127513505144;-0.16730540036836988;1.056819111063639;10.000017375471268;1.2709353743469607e-09;0.1593311972621413;1.0655990896977254;1.0000001050697613;0.15932694528303978;1.0000038755801068
27.457397;1.0607091011002094;-0.016932829991676876;-0.015963753071106222;-0.1774563064035078;-0.16730040061970555;1.0568201720809376;10.00001657312037;1.2659565395968364e-09;0.15932618030052315;1.0655992695889607;0.999999897497571;0.15932195547509923;1.0000039995508128
27.467397;1.0607102032521283;-0.0169328203202963;-0.01596372892383085;-0.17745117028579743;-0.1672954007989084;1.0568222341657976;10.00001578350794;1.256716589667347e-09;0.15932116072977023;1.0655994496264443;0.9999996836602684;0.15931696606376605;1.0000041210407749
27.477397;1.0607123025000262;-0.01693283411027869;-0.015963711846457982;-0.17744796935037438;-0.1672920676951841;1.0568242968486203;10.00001500612703;1.2434555330658747e-09;0.15931713857641586;1.065599629285865;0.9999994635230478;0.1593129769549263;1.000004239937871
27.487397;1.0607133991273916;-0.01693282444161225;-0.015963687704399484;-0.17744283321400842;-0.16728706787062955;1.0568253596627943;10.00001423895001;1.226428077987063e-09;0.15931211388946673;1.0655998079896132;0.9999992371167141;0.15930798806118632;1.000004356057298
27.497397;1.060715493418708;-0.016932829954308382;-0.01596366282661027;-0.17743786442512835;-0.16728206811447852;1.0568274222790124;10.000013480033637;1.2058890395052328e-09;0.15930708672870988;1.0655999850784577;0.9999990046600861;0.1593029992799516;1.000004469220201
27.507397;1.0607165856713052;-0.016932820288387673;-0.015963638690574516;-0.17743272826883996;-0.16727706828566638;1.0568294845651323;10.000012728792177;1.1820922175323136e-09;0.15930305715583212;1.0656001598168827;0.9999987665341283;0.1592990104850225;1.000004579319975
27.517397;1.0607186760404812;-0.016932834083858445;-0.01596362162520886;-0.1774295272869332;-0.16727373517353056;1.056830546526647;10.000011986100695;1.1552931564956082e-09;0.1592980252379508;1.0656003314525226;0.9999985231469616;0.15929402154004826;1.0000046863795309
27.527397;1.0607197646339688;-0.016932824420707735;-0.01596359749565593;-0.17742439111286046;-0.167268735340337;1.0568326081777037;10.00001125359179;1.1257380596673974e-09;0.1592939910483824;1.06560049925631;0.9999982748891013;0.1592900323145517;1.0000047905273366
27.537397;1.0607218514596175;-0.01693282993891554;-0.015963572630790956;-0.17741942226837148;-0.1672637355754789;1.056833669394173;10.00001053305365;1.0936469296876645e-09;0.15928895466268977;1.0656006625935959;0.999998022142456;0.1592850426901693;1.000004891941634
27.547397;1.0607229365417825;-0.016932828558473917;-0.01596355631372827;-0.1774160539185083;-0.16726040238640016;1.0568357298579794;10.000009826148261;1.05920632622596e-09;0.15928491616666018;1.0656008209440255;0.9999977652508066;0.1592810525536508;1.000004990823848
27.557397;1.0607240198373735;-0.016932818899401764;-0.015963532193731807;-0.17741091771994955;-0.16725540254683444;1.056836789167304;10.00000913445024;1.0225824548709452e-09;0.1592808756687777;1.065600973797813;0.9999975045484979;0.1592770617884947;1.0000050873804784
27.567397;1.0607261012573574;-0.016932824421734386;-0.015963507338268318;-0.17740594883768304;-0.16725040277564082;1.0568388469316978;10.000008459622816;9.839464657253023e-10;0.15927583329666314;1.065601120574609;0.999997240446911;0.15927207028152;1.0000051818029638
27.577397;1.0607271807425305;-0.01693282304549781;-0.01596349103025166;-0.17740258047001495;-0.16724706958017604;1.0568399027323232;10.000007803104614;9.43469742324392e-10;0.15927178918003773;1.0656012606020155;0.9999969734260186;0.15926807794119857;1.0000052742226238
27.587397;1.060729258242625;-0.016932828570697094;-0.015963466180548162;-0.17739761156192083;-0.16724206980454448;1.0568419561233071;10.000007165444886;9.012894015520616e-10;0.15926774343687097;1.0656013931006842;0.9999967039243531;0.1592640847155786;1.0000053646232716
27.597397;1.060730333803884;-0.01693282719732983;-0.01596344987790182;-0.17739424318173902;-0.1672387366044287;1.056843006710714;10.00000654624439;8.575134192933367e-10;0.1592636961737477;1.0656015172117854;0.9999964322591479;0.1592600905993689;1.0000054527720892
27.607397;1.0607314074435867;-0.016932817545397143;-0.015963425771661797;-0.17738910694118612;-0.1672337367534248;1.056845054175939;10.000005944538533;8.122722405548e-10;0.15925864749670135;1.065601632029964;0.9999961586293991;0.15925509562685605;1.0000055382802628
27.617397;1.0607334791454397;-0.016932831354895782;-0.01596340873521665;-0.17738590585533345;-0.16723040361869446;1.0568460982859338;10.000005358778017;7.657368537126686e-10;0.15925459752574514;1.0656017366052575;0.9999958831734692;0.15925109985290073;1.0000056207998331
27.627397;1.060734548931018;-0.016932821705800634;-0.0159633846332722;-0.17738076959756402;-0.16722540376243694;1.0568481389466582;10.00000478667143;7.180823412939658e-10;0.15925054640611477;1.0656018299744712;0.9999956060474954;0.1592471033302705;1.0000057001695717
27.637397;1.0607356168979263;-0.016932820338062596;-0.01596336833914833;-0.17737740119622245;-0.16722207055189298;1.0568491762117656;10.000004225179305;6.694644842334605e-10;0.15924649430356008;1.0656019112234099;0.9999953274679635;0.15924310610157202;1.0000057763883659
27.647397;1.0607376832698021;-0.016932825871625767;-0.015963343502383858;-0.17737243221629406;-0.16721707076076534;1.056851210183232;10.000003670539897;6.200356852529711e-10;0.15924244138637467;1.0656019795409934;0.9999950477042716;0.15923910820496154;1.0000058495443198
27.657397;1.0607387482790351;-0.016932824506437127;-0.01596332721129628;-0.1773690638027566;-0.16721373754483546;1.0568522408640206;10.000003118616739;5.699470817804183e-10;0.15923838781186098;1.0656020342388248;0.9999947670468873;0.15923510967484752;1.0000059198096831
27.667397;1.06073981195106;-0.01693281486243609;-0.01596330311543014;-0.17736392751557586;-0.1672087376777887;1.056854268063318;10.00000256557018;5.193192573712851e-10;0.15923433372809376;1.0656020747399295;0.9999944857564832;0.1592311105400234;1.0000059874340403
27.677397;1.0607418741308656;-0.016932828679555065;-0.0159632860881395;-0.17736072637135483;-0.16720540452686375;1.0568552913982219;10.00000200843556;4.682233272327242e-10;0.15923027928579564;1.065602100574063;0.9999942040673496;0.15922711082876917;1.000006052696036
27.687397;1.060742934593062;-0.016932827317742424;-0.01596326979987722;-0.17735735794166382;-0.16720207130267706;1.0568563104081323;10.00000144533715;4.166816877127162e-10;0.1592262246465102;1.0656021113673757;0.9999939222803061;0.15922311057295893;1.000006115838946
27.697397;1.0607439930531042;-0.016932817676971006;-0.0159632457062974;-0.17735222163138456;-0.1671970714272772;1.0568583247102794;10.00000087556478;3.6466774082643554e-10;0.1592221699780305;1.0656021068139223;0.9999936408169243;0.15921910980684323;1.00000617701586
27.707397;1.0607460492672676;-0.01693283149722231;-0.015963228680810758;-0.1773490204587075;-0.1671937382678711;1.0568593340534338;10.000000299867889;3.1211706006038055e-10;0.15921811544030415;1.0656020866630318;0.9999933602018811;0.15921510857116772;1.0000062363324218
27.717397;1.0607471031083913;-0.01693459802014291;-0.0159648790422135;-0.1773456437317968;-0.16719039722920118;1.0568603382802364;9.999999720951962;2.5895710580629263e-10;0.15921406117712897;1.065602050780594;0.9999930810900094;0.159211106929383;1.0000062939635799
27.727397;1.0607481544919093;-0.0169345883840482;-0.01596485494952489;-0.17734050739713836;-0.16718539734507815;1.0568623372876902;9.999999143759155;2.0511627304071807e-10;0.1592100073184536;1.0656019992919616;0.9999928043012785;0.1592071049792381;1.0000063501617935
27.737397;1.0607492033772725;-0.016934587028927743;-0.015964838662788763;-0.177337138939575;-0.16718206410637418;1.0568633310081017;9.999998574701133;1.5051859247326e-10;0.15920595398333262;1.0656019326414161;0.9999925307351775;0.15920310283988084;1.0000064051528876
27.747397;1.0607512497161637;-0.016934600856436246;-0.015964821637941794;-0.17733393772899922;-0.16717873093515292;1.056864319408352;9.999998020195443;9.510797627077243e-11;0.1592029012816607;1.0656018514632253;0.9999922612355863;0.15920010063017045;1.0000064590926059
27.757397;1.060752293511238;-0.016934599503206582;-0.015964805351210355;-0.17733056925867655;-0.16717539769040252;1.0568663024758667;9.999997485730644;3.886983967775681e-11;0.15919884931556336;1.0656017564550349;0.9999919965611389;0.15919609845712834;1.000006512115585
27.767397;1.0607533347762654;-0.016934589870843928;-0.01596478125848525;-0.17732543289187977;-0.16717039779422274;1.0568672801911962;9.999996975196643;-1.817788893727335e-11;0.15919479817795473;1.0656016484079485;0.9999917374374723;0.15919209640527826;1.000006564364981
27.777397;1.060754373572351;-0.01693458851928203;-0.015964764971260235;-0.17732206441020973;-0.16716706454341576;1.0568682525366828;9.999996490175029;-7.598295564720488e-11;0.15919174795633212;1.065601528267685;0.9999914845711684;0.15918909452835187;1.0000066159693644
27.787397;1.0607554099675238;-0.016934587168479565;-0.015964748683551626;-0.17731869592359262;-0.16716373128963571;1.0568702195298156;9.999996029977789;-1.3444927600785706e-10;0.15918769874339606;1.0656013970936238;0.999991238595356;0.15918509285571894;1.0000066670465468
27.797397;1.0607574439914769;-0.016934601000101367;-0.015964731657186423;-0.17731549466527577;-0.1671603981034144;1.0568711811946907;9.999995592648332;-1.9345831116792993e-10;0.1591836506375026;1.0656012559793693;0.9999910000095836;0.15918109140844233;1.0000067177804628
27.807397;1.0607584756611068;-0.016934599650847187;-0.015964715368211247;-0.17731212616517184;-0.16715706484380918;1.0568721374574643;9.999995176098917;-2.528955826229659e-10;0.15918060373110746;1.065601106011179;0.9999907692288491;0.15917809021289184;1.0000067684943783
27.817397;1.0607595049064649;-0.01693459002244251;-0.01596469127272409;-0.1773069897582115;-0.16715206493293513;1.0568730880906112;9.999994778413496;-3.126525972007593e-10;0.1591765580983471;1.0656009482175757;0.9999905467384602;0.15917408930432317;1.0000068196209395
27.827397;1.060760531553453;-0.016934588674963037;-0.015964674982258623;-0.17730362124601748;-0.1671487316675663;1.056875032763995;9.999994397467217;-3.726227313206489e-10;0.15917351378108238;1.065600783508394;0.9999903331668638;0.15917108871958616;1.0000068715904562
27.837397;1.0607615552182565;-0.01693458732849547;-0.01596465869101052;-0.17730025272854932;-0.16714539839932807;1.0568759711397526;9.999994030808713;-4.3268854856851265e-10;0.159169470776514;1.065600612678675;0.9999901292360656;0.15916708848432426;1.0000069247472119
27.847397;1.060762575301389;-0.016934585983129895;-0.0159646423989668;-0.17729688420575143;-0.1671420651282807;1.0568769029728795;9.999993676043736;-4.927015157419579e-10;0.15916642904132786;1.0656004364708072;0.9999899357231966;0.1591640886031131;1.0000069793717203
27.857397;1.0607645910645787;-0.016934599820623734;-0.01596462536818112;-0.17729368288923292;-0.16713873192502357;1.056877828171469;9.999993330963857;-5.524869861953415e-10;0.15916238851922482;1.0656002556109063;0.9999897534307609;0.15916008906286763;1.000007035743987
27.867397;1.0607656017481069;-0.016934598477731478;-0.015964609074587986;-0.1772903143522883;-0.16713539864873075;1.0568797468054025;9.999992992952379;-6.118653475199313e-10;0.15915934916764027;1.065600070760219;0.9999895831071054;0.1591570898443029;1.0000070940726393
27.877397;1.060766606541144;-0.01693459713619858;-0.01596459278023137;-0.17728694580990448;-0.16713206537006078;1.0568806591032076;9.999992658536371;-6.706469689252897e-10;0.15915531095188737;1.0655998824189927;0.9999894253817687;0.15915309092482421;1.0000071543039353
27.887397;1.060767604667973;-0.016934595796107024;-0.015964576485091864;-0.17728357726209346;-0.16712873208921206;1.0568815653871184;9.99999232392004;-7.28605528482159e-10;0.15915227381647878;1.0655996909071517;0.9999892807450141;0.15915009227786078;1.0000072160476574
27.897397;1.0607685954385158;-0.016934594457555498;-0.015964560189118793;-0.17728020870887115;-0.167125398806424;1.0568824659576965;9.999991986092184;-7.854849753169765e-10;0.15914923766733338;1.0655994964741091;0.9999891495267771;0.15914709388067108;1.0000072786958643
27.907397;1.0607695782722921;-0.016934593120660982;-0.01596454389224843;-0.1772768401502289;-0.16712206552197806;1.0568833610676522;9.99999164318738;-8.410496612058876e-10;0.15914520238069713;1.0655992994239847;0.9999890319087161;0.15914309572185928;1.0000073415987267
27.917397;1.0607705526613058;-0.01693459178555692;-0.015964527594424363;-0.1772734715861367;-0.1671187322361711;1.0568842509606238;9.999991293494631;-8.951166975965017e-10;0.1591421678283493;1.0655991001482887;0.9999889279516317;0.15914009779866528;1.000007404176558
27.927397;1.0607715182043256;-0.016934590452368236;-0.01596451129560138;-0.17727010301657545;-0.1671153989492914;1.056886135874935;9.999990934537022;-9.475464591753206e-10;0.15913913389929318;1.0655988990930463;0.9999888375621363;0.15913710011057103;1.0000074659159106
27.937397;1.0607724747458647;-0.016934589121169814;-0.01596449499573638;-0.17726673444155275;-0.1671120656616356;1.0568870161069597;9.999990563212664;-9.98232403697028e-10;0.15913610051272048;1.065598696708072;0.9999887604807741;0.1591341026588358;1.0000075263169041
27.947397;1.0607734224120458;-0.016934587791979698;-0.015964478694781358;-0.17726336586108862;-0.16710873237353566;1.0568878921223048;9.999990176294538;-1.0471122755401212e-09;0.15913306761998458;1.0655984933870037;0.9999886963458479;0.15913110545475762;1.000007584900224
27.957397;1.060774361466757;-0.016934586464789528;-0.01596446239268563;-0.17725999727518943;-0.1671053990853503;1.056888764514677;9.999989770758361;-1.0941734053432983e-09;0.15912903519353405;1.0655982894168734;0.9999886447300856;0.1591271085278435;1.000007641253425
27.967397;1.0607752921629254;-0.016934593419574876;-0.015964453895065813;-0.1772583966121724;-0.16710373244584587;1.056889633829973;9.999989344140076;-1.1394244225533738e-09;0.15912600321545;1.0655980849833528;0.9999886051565579;0.15912411191743575;1.000007695063258
27.977397;1.0607762147032989;-0.016934592096279927;-0.01596443759056781;-0.17725502801699697;-0.16710039915867228;1.0568905004389841;9.999988895468505;-1.1828525752316072e-09;0.15912297167114922;1.0655978802719532;0.9999885771613287;0.15912111565745587;1.000007746134939
27.987397;1.060777129281176;-0.016934590774837083;-0.015964421284861176;-0.177251659416263;-0.16709706587271417;1.0568913645758258;9.999988426232052;-1.2244164030717353e-09;0.15911994054769962;1.065597675622029;0.9999885603602662;0.1591181197762878;1.000007794386745
27.997397;1.0607780361330372;-0.01693458945520548;-0.015964404977975518;-0.17724829080987906;-0.16709373258850999;1.0568922264794314;9.999987940136974;-1.2640712250526562e-09;0.1591169098392188;1.0655974715927994;0.9999885545343657;0.1591151242991952;1.0000078398085719
28.007397;1.0607789355256216;-0.01693458813735846;-0.015964388669968972;-0.17724492219773574;-0.16709039930658534;1.0568930864206996;9.99998744233839;-1.3017839735779076e-09;0.15911387954565265;1.065597268872487;0.9999885597264238;0.1591121292378263;1.0000078824124428
28.017397;1.0607798276909635;-0.016934586821245982;-0.015964372360929263;-0.17724155357971733;-0.16708706602742934;1.0568939446015113;9.999986939170126;-1.337539422627729e-09;0.15911084965773986;1.0655970681521303;0.9999885762007458;0.15910913457984147;1.0000079222212674
28.027397;1.060780712785579;-0.016934593786788882;-0.01596436385659011;-0.1772399528940438;-0.1670853993999173;1.0568948011097032;9.99998643750169;-1.371350874057433e-09;0.15910782015086322;1.0655968700416942;0.9999886042809716;0.15910614029006634;1.0000079592997222
28.037397;1.0607815908925566;-0.01693459247389604;-0.015964347545856922;-0.17723658426560646;-0.1670820661277953;1.0568956559660156;9.999985943476561;-1.4032585670976908e-09;0.15910479099958177;1.0655966749916403;0.9999886442147782;0.1591031463234324;1.0000079937818505
28.047397;1.0607824620565347;-0.016934591162476358;-0.0159643312345215;-0.1772332156309677;-0.16707873285998306;1.05689650916168;9.999985461984881;-1.4333085957556623e-09;0.159101762187878;1.0655964832712628;0.9999886961105722;0.1591001526399938;1.0000080258931674
28.057397;1.0607833262895854;-0.016934589852431566;-0.015964314922763154;-0.17722984699002473;-0.16707539959696693;1.0568973606654948;9.999984996794593;-1.4615369480239426e-09;0.1590987336998845;1.0655962949877509;0.9999887599936866;0.15909715919918585;1.0000080559641673
28.067397;1.060784183553713;-0.016934596823630865;-0.015964306416353474;-0.17722824628767103;-0.16707373298755548;1.056898210452243;9.99998455023508;-1.4879852135993146e-09;0.1590967055067066;1.0655961100316265;0.9999888359216583;0.15909516593294065;1.0000080843678913
28.077397;1.0607850338150364;-0.016934595515901818;-0.015964290104298128;-0.17722487763546158;-0.16707039973533538;1.0568990585140112;9.999984122948744;-1.512723365375691e-09;0.15909367756250478;1.0655959280014593;0.9999889239466231;0.1590921727309242;1.0000081114328043
28.087397;1.060785877108742;-0.016934594209044793;-0.01596427379236119;-0.1772215089766066;-0.16706706648901157;1.0568999048406647;9.999983714305138;-1.5358414592540519e-09;0.15909064981649043;1.0655957482038925;0.9999890239684909;0.15908917945800943;1.00000813745629
28.097397;1.0607867135394735;-0.016934601182841864;-0.015964265286228293;-0.17721990826096093;-0.16706539989724115;1.056900749461738;9.999983323205553;-1.5574203268460869e-09;0.15908762223109638;1.0655955697218238;0.9999891356989661;0.15908618598685936;1.000008162770738
28.107397;1.0607875432579303;-0.01693459987704799;-0.015964248974828253;-0.17721653959002073;-0.1670620666634771;1.0569015925317582;9.999982949155994;-1.5775057221013533e-09;0.15908459478190257;1.0655953915232477;0.9999892587307209;0.1590831922159817;1.0000081877365383
28.117397;1.0607883664091053;-0.016934598571381503;-0.015964232663763858;-0.17721317091193298;-0.16705873343633695;1.0569024343505382;9.999982593199123;-1.596100485543585e-09;0.15908256744259544;1.065595212598228;0.9999893925998885;0.15908119806726376;1.0000082126766492
28.127397;1.0607881830912291;-0.016934590363843018;-0.015964224896138683;-0.17721140305151833;-0.16705706679397622;1.0569032752876188;9.999982258208002;-1.6131848569690642e-09;0.1590795401746701;1.0655950321221859;0.999989536789965;0.15907820348262253;1.0000082378848174
28.137397;1.060788993344331;-0.01693458905736575;-0.015964208585718034;-0.1772080343636229;-0.1670537335808224;1.0569041156543442;9.999981948294138;-1.6287527433646514e-09;0.15907651292730285;1.0655948495470602;0.9999896906704442;0.159075208428754;1.0000082636841268
28.147397;1.060789797282548;-0.016934596029834572;-0.015964200081071404;-0.1772064336247885;-0.1670520670233596;1.0569049556189356;9.99998166777588;-1.6428352851877291e-09;0.15907448564680648;1.0655946645606733;0.9999898534725966;0.159073212895121;1.0000082904021828
28.157397;1.0607905950678875;-0.016934594720809007;-0.015964183770955043;-0.17720306492323942;-0.16704873382492108;1.0569057952343408;9.999981420445026;-1.6554942921571976e-09;0.15907145829052166;1.0655944770380374;0.9999900243753971;0.1590702168807172;1.000008318366684
28.167397;1.0607913869411802;-0.016934601689911274;-0.01596417526620143;-0.1772014641738595;-0.1670470672823254;1.0569066345355864;9.999981209106686;-1.6667971119004357e-09;0.15906943083276354;1.0655942870060389;0.9999902025633677;0.15906822038276916;1.0000083479918145
28.177397;1.0607921732246666;-0.01693460037684253;-0.01596415895548865;-0.1771980954581739;-0.16704373409878953;1.0569074735756105;9.99998103554947;-1.6768122451121712e-09;0.15906640326309057;1.065594094579487;0.9999903871442526;0.15906522339359033;1.0000083797807093
28.187397;1.0607919542489177;-0.01693459215970324;-0.015964151187038454;-0.17719632758267734;-0.16704206750057035;1.056908312318284;9.9999809009516;-1.685632706437587e-09;0.15906437558780517;1.0655938999559322;0.9999905770650668;0.15906322590618505;1.0000084142492722
28.197397;1.0607927302902604;-0.016934590841646644;-0.015964134874587987;-0.1771929588555004;-0.16703873433177993;1.0569091505094397;9.999980806069567;-1.6933904658547015e-09;0.1590613478277887;1.065593703466714;0.9999907711751791;0.15906022792000535;1.0000084519014223
28.207397;1.0607935017792383;-0.016934597800869724;-0.015964126366422624;-0.177191358084751;-0.16703706781860528;1.0569089877060052;9.99998075117782;-1.7002572478830742e-09;0.15905932000653736;1.0655935055391514;0.9999909683532103;0.15905822943565687;1.0000084932011553
28.217397;1.06079426936838;-0.016934596477265283;-0.015964110051356468;-0.17718798934186417;-0.1670337346641093;1.056909823437646;9.999980736047583;-1.7064380045043807e-09;0.15905629214174233;1.0655933065500864;0.9999911675213687;0.15905523044540096;1.0000085385185473
28.227397;1.0607950338920242;-0.016934603430738205;-0.015964101540232725;-0.17718638855828148;-0.16703206816485539;1.056910657317013;9.999980760006908;-1.7121448426262894e-09;0.15905426424339938;1.0655931067308135;0.9999913675543846;0.15905323093110443;1.000008588108529
28.237397;1.0607947962188418;-0.016934586919522994;-0.01596408595939047;-0.177182852697138;-0.16702873495332046;1.0569114890424258;9.999980822457267;-1.7175572528646832e-09;0.15905123631338441;1.065592906168643;0.999991567270227;0.15905023087273612;1.0000086420741068
28.247397;1.0607955570589804;-0.016934593866841666;-0.0159640774449054;-0.1771812519016143;-0.16702706846692889;1.0569123183754736;9.999980923826385;-1.7227826255659503e-09;0.1590492083511827;1.0655927047971983;0.9999917655509499;0.1590482302565167;1.000008700326477
28.257397;1.0607963170148509;-0.016934592530916663;-0.015964061123234806;-0.17717788312827054;-0.16702373533806247;1.0569131450718017;9.999981065688123;-1.7278460307161753e-09;0.15904718036663068;1.0655925024027644;0.9999919614316356;0.159046229070771;1.0000087626054708
28.267397;1.0607970766087038;-0.016934599471659272;-0.01596405260532751;-0.17717628231868843;-0.16702206886310053;1.0569129687595182;9.999981249574427;-1.7327267605056434e-09;0.1590441523864025;1.0655922987393984;0.9999921540734055;0.15904322730335974;1.0000088284975865
28.277397;1.0607978363129196;-0.016934606409015084;-0.015964044085703916;-0.17717468150278998;-0.167020402393233;1.0569137889119546;9.999981475846482;-1.7374052568204386e-09;0.1590421244443308;1.065592093644288;0.9999923426900005;0.15904122495364162;1.0000088974395172
28.287397;1.0607975965463756;-0.016934589881295682;-0.01596402849626226;-0.1771711456138421;-0.167017069209162;1.0569146049623415;9.999981743505248;-1.7418831943171025e-09;0.15904009657272522;1.0655918870122085;0.9999925265103817;0.15903922204527776;1.0000089687775755
28.297397;1.060798357636383;-0.01693459681183799;-0.015964019973176816;-0.17716954478512575;-0.16701540274819238;1.0569154164614898;9.999982050658927;-1.7461712344987947e-09;0.15903806880737076;1.0655916787526685;0.9999927047941533;0.1590372186256988;1.0000090418938263
28.307397;1.0607991199036122;-0.016934603738991413;-0.015964011448369758;-0.17716794394994048;-0.16701373629102062;1.0569162231819373;9.999982395186219;-1.750268462701027e-09;0.1590350411951386;1.065591468875264;0.9999928768430464;0.15903421475027155;1.0000091163325517
28.317397;1.060798883636022;-0.016934587201101095;-0.015963995853764568;-0.17716440804495592;-0.16701040311833806;1.056916025077551;9.999982775338625;-1.7541597942272986e-09;0.15903301380534682;1.0655912575761926;0.999993041986035;0.15903221046057134;1.0000091918264358
28.327397;1.06079964902557;-0.016934594121503103;-0.01596398732563277;-0.17716280719688904;-0.16700873666743318;1.0569168221504983;9.99998319026393;-1.7578293157620383e-09;0.15903098673811955;1.0655910451963715;0.9999931996026895;0.15903020577653312;1.0000092682306077
28.337397;1.0608004162076492;-0.016934601038540265;-0.015963978795959077;-0.17716120634249133;-0.16700707021897826;1.0569176144143693;9.999983640264997;-1.7612771769678144e-09;0.15902896011044568;1.065590832128247;0.9999933491979047;0.1590282007016303;1.0000093454949008
28.347397;1.0608011852654462;-0.01693459967225032;-0.015963962459446566;-0.1771578374985399;-0.16700373712409342;1.0569184019463567;9.999984126898283;-1.764519058775142e-09;0.1590269340375196;1.0655906187811963;0.9999934904120396;0.15902619522158518;1.0000094236992645
28.357397;1.0608009563412688;-0.016934591401053082;-0.01596395466435427;-0.1771560695551754;-0.16700207060854827;1.0569181848909222;9.999984652863631;-1.7675711738419381e-09;0.15902490863072022;1.0655904056339565;0.9999936229162188;0.1590241893035316;1.000009503046475
28.367397;1.0608017295919665;-0.016934598308426894;-0.015963946130813842;-0.177154468682563;-0.1670004041643661;1.0569189634128886;9.999985221011505;-1.77046038997405e-09;0.15902288400330858;1.0655901933171403;0.9999937463144201;0.15902218290867598;1.0000095838056369
28.377397;1.060802505143987;-0.016934605212888924;-0.015963937596254307;-0.17715286780421155;-0.1669987377205551;1.0569197376673714;9.999985832801334;-1.773245716887223e-09;0.1590208602734318;1.0655899826285515;0.9999938601121232;0.15902017600409826;1.0000096662509774
28.387397;1.0608022829679997;-0.01693458865296412;-0.015963921992665994;-0.1771493318636503;-0.16699540455777917;1.0569205078257629;9.999986487261424;-1.776004191467565e-09;0.15901883756240878;1.06558977445617;0.9999939637218299;0.1590181685632447;1.000009750572113
28.397397;1.0608030628341325;-0.016934595552161293;-0.015963913456457004;-0.17714773097442124;-0.16699373811333;1.0569202741043677;9.999987180975912;-1.7787983474329242e-09;0.15901681599208337;1.0655895696516147;0.9999940565143065;0.15901616056857207;1.000009836786359
28.407397;1.0608038444295311;-0.016934602448959363;-0.015963904919582855;-0.17714613008004568;-0.1669920716679169;1.0569210367305502;9.999987908802048;-1.7816590898038878e-09;0.15901479568029642;1.0655893689033389;0.9999941378624031;0.1590141520230738;1.0000099247010756
28.417397;1.0608036274172081;-0.016934594161824332;-0.015963897119343817;-0.17714436211734952;-0.16699040515067437;1.0569217959143926;9.99998866454459;-1.7845886692623909e-09;0.1590127767333999;1.0655891726923827;0.999994207151703;0.15901214295048938;1.0000100139317012
28.427397;1.0608044114546407;-0.01693460105424077;-0.01596388858133388;-0.17714276121482286;-0.16698873870222258;1.0569215518694102;9.999989442012804;-1.7875818783247724e-09;0.15901075924040678;1.065588981380362;0.9999942638322827;0.15901013337822228;1.0000101039947986
28.437397;1.0608041962558745;-0.016934592763039415;-0.015963880780057563;-0.17714099324763294;-0.1669870721813415;1.0569223048430305;9.999990236811108;-1.7906480985609705e-09;0.15900874327322265;1.0655887953205254;0.9999943074735383;0.15900812332802636;1.0000101944167687
28.447397;1.0608049815181047;-0.016934599651687296;-0.0159638722411692;-0.17713939233761322;-0.1669854057287905;1.0569230550986493;9.999991047088736;-1.7938128707749785e-09;0.15900672889809317;1.065588614861759;0.9999943377654248;0.15900611282351576;1.000010284753168
28.457397;1.0608057670608515;-0.01693459825860395;-0.015963855896648046;-0.17713602342824755;-0.16698207262556355;1.0569228028078972;9.999991872223005;-1.797102741782302e-09;0.15900471618071918;1.0655884403201015;0.9999943545332155;0.1590041019012966;1.000010374566006
28.467397;1.0608055528351894;-0.016934589962197433;-0.0159638480945845;-0.17713425545466097;-0.1669804060978628;1.056923547964042;9.999992711224262;-1.8005307193065202e-09;0.15900270516722678;1.0655882720477006;0.9999943577475858;0.1590020906167136;1.0000104634640512
28.477397;1.0608063388691815;-0.01693459684590882;-0.015963839555449277;-0.17713265453196161;-0.166978739638182;1.0569242904377671;9.999993562559215;-1.8040836108216457e-09;0.1590006958654971;1.0655881105370837;0.9999943474510061;0.15900007904279706;1.000010551161418
28.487397;1.060806125257809;-0.016934588546552432;-0.01596383175382616;-0.17713088655526651;-0.16697707310551976;1.0569240300900842;9.999994424597556;-1.8077112453135391e-09;0.1589996882532257;1.0655879564407669;0.9999943236923287;0.15899906726646656;1.0000106374711206
28.497397;1.060806912026081;-0.01693459542763512;-0.015963823215625228;-0.17712928562637606;-0.16697540664080604;1.0569247668023702;9.999995295384556;-1.8113406145144527e-09;0.15899768229945316;1.0655878105256062;0.999994286556231;0.1589970553867345;1.0000107222521506
28.507397;1.0608076992584117;-0.016934602307685623;-0.01596381467825441;-0.17712768469375345;-0.16697374017357827;1.0569245004670713;9.999996172080955;-1.814918970602195e-09;0.15899567797504427;1.065587673643728;0.9999942361879351;0.15899504350990146;1.0000108053683878
28.517397;1.0608074871270505;-0.01693459400526534;-0.015963806879070928;-0.17712591671248948;-0.16697207363340322;1.056925231045548;9.99999705092074;-1.8184449017742824e-09;0.15899467525494143;1.0655875467486873;0.9999941727560256;0.15899403173641175;1.0000108867157478
28.527397;1.060808275851576;-0.016934600883966082;-0.01596379834399445;-0.1771243157742711;-0.16697040716128167;1.056925958629241;9.999997927913592;-1.821956503845459e-09;0.1589926741230005;1.0655874309214541;0.999994096419226;0.1589920201518888;1.000010966306605
28.537397;1.0608080656894843;-0.016934592580721025;-0.015963790547484973;-0.17712254779070857;-0.16696874061629513;1.0569256834045677;9.999998799735843;-1.8254959710617423e-09;0.15899067457289837;1.0655873273398353;0.9999940073501891;0.15899000883080927;1.0000110442969385
28.547397;1.060808856763831;-0.01693459945911723;-0.015963782015457666;-0.1771209468467108;-0.16696707413939832;1.0569264055772085;9.999999664026824;-1.8290903024493867e-09;0.15898967660162158;1.065587237178299;0.9999939058221318;0.15898899784108503;1.0000111209107851
28.557397;1.060808649172008;-0.016934591156045876;-0.015963774222256016;-0.1771191788605358;-0.16696540758960704;1.0569261253915683;10.000000519428683;-1.8327635119397382e-09;0.15898768019989717;1.0655871615150112;0.9999937922792955;0.1589869872407316;1.0000111963370706
28.567397;1.060809442980965;-0.01693459803500927;-0.01596376569371118;-0.17711757791046348;-0.16696374110781678;1.0569268432327659;10.00000136593451;-1.836561630973216e-09;0.1589856853426477;1.065587101295974;0.9999936673057723;0.15898497706737447;1.0000112706474817
28.577397;1.0608092383806977;-0.016934589732772634;-0.01596375790406053;-0.177115809921437;-0.16696207455300974;1.0569265596484496;10.000002205069851;-1.8405596940044378e-09;0.158984691988716;1.0655870573009065;0.9999935315588638;0.1589839673267267;1.0000113437488716
28.587397;1.0608100355951817;-0.01693459661272175;-0.01596374937916016;-0.17711420896505398;-0.1669604080660608;1.0569272752671524;10.000003039597095;-1.8448447734301852e-09;0.15898270009008375;1.0655870300960075;0.9999933857436866;0.15898195799221343;1.0000114153927593
28.597397;1.0608098348716886;-0.01693458831156342;-0.01596374159321519;-0.17711244097290918;-0.16695874150594162;1.056926990777883;10.000003872835878;-1.8494943789191622e-09;0.15898170959511435;1.0655870200600828;0.9999932305789808;0.15898094901990026;1.0000114852314714
28.607397;1.0608106362805396;-0.016934595192669235;-0.01596373307207247;-0.17711084000993646;-0.16695707501353818;1.0569277070315448;10.000004707457448;-1.854557790325112e-09;0.15897972044705716;1.065587027470454;0.9999930667424412;0.15897894036537802;1.000011552879162
28.617397;1.060810439816516;-0.016934595172730004;-0.015963733095146194;-0.17711084002273597;-0.16695707509623456;1.0569284250784272;10.000005544560572;-1.8600417755172934e-09;0.158978732585903;1.0655870525324542;0.999992894855371;0.15897793199534013;1.0000116179493652
28.627397;1.0608112455132606;-0.01693460205508018;-0.01596372457765311;-0.1771092390545721;-0.16695540859814026;1.0569281460352427;10.00000638421398;-1.8659067622320433e-09;0.15897674594796052;1.0655870953447952;0.999992715486158;0.15897592389914403;1.0000116800585923
28.637397;1.0608110537693431;-0.016934593756358893;-0.01596371679899758;-0.17710747105538435;-0.16695374202664162;1.0569288709372242;10.000007226414846;-1.87207623875713e-09;0.1589757604702814;1.0655871558804568;0.9999925291310066;0.15897491608735428;1.000011738806733
28.647397;1.0608118653006655;-0.01693460063982305;-0.015963708285049893;-0.17710587008012688;-0.16695207552267666;1.0569286006676197;10.000008071014172;-1.878458852471856e-09;0.15897377610496904;1.0655872340280477;0.9999923362017669;0.15897290856998705;1.0000117937577901
28.657397;1.0608116810890893;-0.016934592342006574;-0.015963700509842596;-0.1771041020770941;-0.16695040894531876;1.0569293359214693;10.000008917486822;-1.8849643173049983e-09;0.15897279282560997;1.0655873296727774;0.9999921370273323;0.15897190134492314;1.000011844435818
28.667397;1.0608125021465737;-0.016934599226101126;-0.015963691999207028;-0.1771025010945801;-0.166948742435527;1.0569290771932518;10.000009764971255;-1.891504684436148e-09;0.15897181062465904;1.0655874427458858;0.9999919318903028;0.15897089440670226;1.0000118903314084
28.677397;1.060812329468026;-0.016934599208681716;-0.01596369203236825;-0.1771025011008676;-0.16694874250072067;1.0569288247907176;10.000010611488676;-1.8980045057804105e-09;0.15896982951361813;1.0655875731937405;0.9999917211353418;0.1589688877455495;1.0000119308853028
28.687397;1.060812163815874;-0.016934590911377605;-0.0159636842616021;-0.17710073309255156;-0.16694707591457061;1.0569295788888184;10.00001145305729;-1.904407948071212e-09;0.15896884951728815;1.0655877208682425;0.9999915052589827;0.15896788133741882;1.000011965455442
28.697397;1.0608130057121992;-0.016934597795844095;-0.015963675755061826;-0.17709913210122363;-0.1669454093959426;1.0569293396091428;10.00001228438122;-1.910653414298084e-09;0.15896787065741028;1.0655878854122613;0.9999912849063449;0.15896687515062732;1.0000119933357476
28.707397;1.0608128555439367;-0.01693458949874334;-0.015963667986637585;-0.17709736408851084;-0.1669437428039293;1.0569301070777877;10.000013100173392;-1.9166458689324783e-09;0.15896589294028446;1.0655880662707513;0.9999910608211946;0.1589648691591766;1.0000120138560091
28.717397;1.0608137135483666;-0.016934596383399628;-0.01596365948216626;-0.17709576308942834;-0.1669420762795623;1.056929881446763;10.000013895017743;-1.922249042090638e-09;0.15896491635164897;1.0655882628468292;0.9999908337944631;0.15896386334774865;1.0000120265200418
28.727397;1.0608135799267047;-0.016934596366468588;-0.015963659520739745;-0.17709576308902708;-0.1669420763303978;1.0569306628316488;10.000014662329413;-1.9272802563839662e-09;0.15896394084876328;1.0655884746498567;0.9999906046077937;0.15896285771508872;1.0000120311107978
28.737397;1.0608134547991777;-0.016934588069612518;-0.01596365175465399;-0.1770939950706872;-0.16694040973027527;1.0569304511804616;10.000015394460437;-1.9315290476777516e-09;0.1589629663531844;1.0655887012903735;0.9999903739683563;0.15896185227083254;1.0000120277184164
28.747397;1.0608143382608313;-0.016934594954496774;-0.015963643252070572;-0.1770923940627414;-0.1669387431982451;1.0569312462282674;10.000016083921064;-1.9348055611176463e-09;0.15896099275026665;1.065588942361741;0.9999901424677899;0.15895984701793817;1.0000120166857156
28.757397;1.060814230440428;-0.016934594937781718;-0.01596364329209684;-0.17709239405846172;-0.16693874324197053;1.056931047580942;10.000016724298666;-1.9369669419308966e-09;0.15896001988910213;1.0655891973444864;0.9999899105643095;0.15895884193748205;1.0000119984509093
28.767397;1.0608151314966514;-0.016934601822790215;-0.015963634790133373;-0.17709079304442535;-0.1669370767058367;1.0569308548014202;10.000017310390435;-1.937912988728149e-09;0.15895904758746066;1.065589465573443;0.9999896786116268;0.15895783699314048;1.0000119733186916
28.777397;1.0608150417635254;-0.016934593526179167;-0.01596362702526754;-0.17708902501722096;-0.16693541009745438;1.0569316674344964;10.000017838277564;-1.937581524881757e-09;0.15895807565200967;1.0655897462721;0.9999894469573116;0.15895683214826434;1.000011941321106
28.787397;1.0608149616126556;-0.016934593509597834;-0.015963627065675827;-0.1770890250084641;-0.1669354101357948;1.05693148502205;10.000018305884847;-1.935948277904486e-09;0.15895710390522247;1.0655900386547041;0.9999892159529674;0.1589558273758708;1.0000119022632483
28.797397;1.060815891372797;-0.016934600394663282;-0.015963618563803603;-0.17708742398479935;-0.1669337435946293;1.0569323071586665;10.000018713261598;-1.9330252288143143e-09;0.1589561322017785;1.065590342008861;0.999988985833493;0.158954822651398;1.000011855849689
28.807397;1.0608158313294997;-0.016934592097963785;-0.015963610798737406;-0.17708565595123274;-0.16693207698148485;1.0569321335526332;10.000019062087063;-1.9288483367215706e-09;0.1589551604268128;1.0655906556861723;0.999988756664437;0.15895381794390417;1.000011801775253
28.817397;1.0608157816588553;-0.01693459208109665;-0.015963610838690995;-0.17708565593779166;-0.166932077015324;1.0569319640177894;10.000019354994079;-1.9234581947666323e-09;0.1589541884865561;1.0655909790154359;0.999988528380266;0.15895281322516672;1.000011739762955
28.827397;1.0608167423913117;-0.01693459896568906;-0.015963602336146885;-0.17708405490452928;-0.166930410469945;1.056932798421724;10.000019595020685;-1.9168997218466446e-09;0.15895321630410117;1.065591311245407;0.9999883008140392;0.15895180848646304;1.0000116695717676
28.837397;1.0608167133452762;-0.016934590668390155;-0.015963594570144117;-0.1770822868648639;-0.16692874385289252;1.0569326366480218;10.000019785201708;-1.9092410763080925e-09;0.15895224382196782;1.0655916516117285;0.9999880737354577;0.15895080374268822;1.0000115910082037
28.847397;1.0608166940493224;-0.016934590650853457;-0.01596359460890779;-0.17708228684723204;-0.16692874388312595;1.0569324785924632;10.000019928657421;-1.9005776101326293e-09;0.15895127101064932;1.0655919994283167;0.9999878468806453;0.15894979902385115;1.0000115039708393
28.857397;1.060817683931132;-0.01693459753470781;-0.015963586104976158;-0.17708068580507752;-0.1669270773344155;1.0569333242718018;10.000020029124416;-1.891016144861491e-09;0.1589502978668791;1.0655923540936663;0.9999876199661122;0.1589487943641075;1.0000114085011778
28.867397;1.0608176825715774;-0.016934597516539262;-0.015963586142617954;-0.17708068578518352;-0.16692707736261986;1.0569331739678358;10.000020091043742;-1.880666663226975e-09;0.1589493243936159;1.065592715040485;0.999987392760305;0.15894778979181473;1.0000113047865702
28.877397;1.0608176897249226;-0.016934589217906953;-0.015963578374410706;-0.1770789177393234;-0.16692541074138798;1.0569330281689164;10.000020119091918;-1.8696332100242268e-09;0.15894835058994705;1.0655930816767987;0.9999871651945931;0.15894678532875034;1.0000111931213576
28.887397;1.0608187052950424;-0.016934604380367316;-0.01596357767391683;-0.17707908471589767;-0.16692541083789167;1.056933887384822;10.000020117885292;-1.857987206179881e-09;0.1589473764602483;1.065593453383643;0.9999869374304347;0.1589457810054417;1.000011073866923
28.897397;1.0608187292872908;-0.01693459608048071;-0.015963569904514384;-0.1770773166665879;-0.16692374421432526;1.056933752087168;10.000020091817634;-1.8457522567687487e-09;0.15894640201883106;1.0655938295929943;0.9999867098234129;0.15894477687593847;1.0000109474563579
28.907397;1.0608187617067777;-0.01693458777981856;-0.015963562134533874;-0.1770755486163799;-0.1669220775894741;1.0569336227587502;10.00002004473789;-1.8329173062778443e-09;0.15894542728195954;1.0655942098435016;0.9999864828174152;0.15894377302195573;1.0000108144510822
28.917397;1.060819802609971;-0.016934602939993736;-0.01596356143232222;-0.17707571558693894;-0.16692207768211245;1.0569344999139498;10.000019979519642;-1.8194602172868774e-09;0.15894445225907167;1.0655945937062588;0.999986256890532;0.1589427695523235;1.0000106755501006
28.927397;1.0608198521334071;-0.016934594637685835;-0.01596355366123079;-0.17707394753329758;-0.16692041105442568;1.0569343840590668;10.00001989783309;-1.8053671440757017e-09;0.15894347695379324;1.0655949806461193;0.9999860324979024;0.15894176658964984;1.0000105315213739
28.937397;1.0608199103891303;-0.01693459461463792;-0.015963553694788333;-0.1770739475071736;-0.16692041107359135;1.0569342756188025;10.000019800656453;-1.7906309503865224e-09;0.15894350136887125;1.0655953699830167;0.9999858099542834;0.15894176425188267;1.0000103831825926
28.947397;1.0608199775355662;-0.016934586310970588;-0.0159635459225149;-0.1770721794519408;-0.16691874444276122;1.05693417485353;10.00001968923903;-1.7752383833529441e-09;0.1589425255012831;1.0655957609632485;0.9999855894195817;0.15894076265061477;1.0000102314480868
28.957397;1.0608210537950171;-0.016934601468496003;-0.015963545217916732;-0.17707234641594966;-0.16691874452910957;1.0569350818133878;10.000019565379223;-1.7591805946057374e-09;0.15894154933607446;1.065596152849893;0.9999853709978352;0.15893976189089576;1.0000100773318257
28.967397;1.0608211394374203;-0.01693460144403385;-0.01596354524946839;-0.17707234638753627;-0.16691874454320518;1.056934996379954;10.00001943074283;-1.742473200358893e-09;0.15894057285250848;1.065596544991055;0.999985154822206;0.15893876205151158;1.000009921895475
28.977397;1.060821234615325;-0.016934593139398237;-0.015963537474992563;-0.17707057832836526;-0.16691707790703417;1.0569349183549173;10.000019286340677;-1.7251507930125328e-09;0.15894059603018054;1.0655969368299731;0.9999849410884952;0.15893876316492514;1.0000097661747323
28.987397;1.0608213393965986;-0.016934593114725796;-0.015963537504808854;-0.17707057829842449;-0.1669170779173014;1.056935847511024;10.000019132838649;-1.7072462162016356e-09;0.15893961884075106;1.0655973278876434;0.9999847300055585;0.15893776522176767;1.0000096110986703
28.997397;1.060821453854667;-0.016934584810141057;-0.015963529728402266;-0.1770688102376744;-0.1669154112771784;1.0569357835977924;10.000018971173182;-1.688784194942948e-09;0.15893864123651222;1.0655977177849432;0.9999845217156944;0.15893676819108676;1.000009457450382
29.007397;1.0608225780883904;-0.01693459996741897;-0.01596352901927193;-0.1770689771943786;-0.16691541135389257;1.0569357263398147;10.000018803194193;-1.6697958860515566e-09;0.15893866315523286;1.065598106256306;0.9999843163067751;0.15893677203452922;1.0000093058871997
29.017397;1.060822712126553;-0.016934591663313712;-0.01596352124068477;-0.1770672091301374;-0.1669137447097098;1.056935675429483;10.000018632373626;-1.65033082092789e-09;0.15893768453206308;1.0655984931031093;0.9999841138951876;0.1589357767113034;1.0000091569557554
29.027397;1.0608228557540742;-0.016934591639561496;-0.015963521266154516;-0.17706720909659643;-0.1669137447118827;1.0569356304732247;10.000018463893086;-1.6304404887319992e-09;0.15893670530097592;1.0655988781325587;0.9999839146668761;0.1589347821782823;1.0000090110526991
29.037397;1.0608230085437218;-0.016934591616221756;-0.01596352129044565;-0.17706720906212361;-0.16691374471202325;1.0569365909138189;10.000018303560687;-1.61015074358322e-09;0.15893672539841552;1.065599261101291;0.9999837188331087;0.15893478838659325;1.000008868392004
29.047397;1.0608241698074492;-0.01693459849500767;-0.01596351277146806;-0.17706560798011886;-0.16691207813223075;1.056936556016801;10.000018156763439;-1.5894610401342296e-09;0.1589357447759431;1.0655996416530586;0.9999835265590475;0.15893379528437435;1.0000087290541013
29.057397;1.0608243386692429;-0.016934598472590146;-0.015963512793268398;-0.17706560794399087;-0.16691207812838352;1.0569365249240004;10.000018028602527;-1.5683693215607489e-09;0.158934763403675;1.0656000193272395;0.9999833379598522;0.15893280282469163;1.0000085930696334
