time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.067397;1.0608245141056938;-0.01693459845058061;-0.015963512813748856;-0.1770656079071478;-0.16691207812260603;1.0569364967183603;10.000017924043322;-1.5468973856748046e-09;0.158934781260117;1.0656003936411702;0.9999831531638413;0.15893281096085826;1.0000084604391797
29.077397;1.0608246950376685;-0.01693459014889354;-0.015963505027690464;-0.17706383983632026;-0.16691041146650976;1.056936470500169;10.000017847496476;-1.5250996234452844e-09;0.1589337983255467;1.06560076407871;0.99998297234554;0.15893181962783826;1.0000083311095784
29.087397;1.060824880329033;-0.016934590127452055;-0.015963505045479193;-0.17706383979822793;-0.16691041145681693;1.0569374454994005;10.000017803030358;-1.5030543422468643e-09;0.15893381458424796;1.0656011299921588;0.9999827956915703;0.1589318287299773;1.0000082049821308
29.097397;1.0608250688756562;-0.01693459010620295;-0.01596350506192215;-0.1770638397595887;-0.16691041144502788;1.0569374211812486;10.000017794857548;-1.4808578104787024e-09;0.15893283002278286;1.06560149059302;0.9999826233739358;0.15893083815224401;1.0000080819156054
29.107397;1.060826259732585;-0.016934596986786177;-0.01596349653501618;-0.17706223866878262;-0.16690874485308638;1.0569373972711396;10.000017827053734;-1.4586205616507583e-09;0.15893284462522123;1.0656018450298006;0.9999824555826309;0.15893084778402128;1.0000079616574018
29.117397;1.0608264522218762;-0.016934596965869204;-0.015963496548845775;-0.17706223862916848;-0.16690874483668172;1.0569373737158874;10.000017903211399;-1.4364568197880157e-09;0.15893185837577165;1.0656021925003245;0.9999822925614765;0.15892985752896838;1.0000078437820976
29.127397;1.0608266458291924;-0.01693459694514693;-0.01596349656142145;-0.177062238589082;-0.1669087448177482;1.0569373506216344;10.000018026764412;-1.4144807096972011e-09;0.1589318712658235;1.0656025324016467;0.9999821345935275;0.15892986729994368;1.000007727778449
29.137397;1.0608268401732894;-0.01693459692466039;-0.01596349657281899;-0.17706223854852415;-0.1669087447961459;1.0569383281476081;10.000018201529086;-1.3927979178218976e-09;0.15893088329501806;1.0656028644320932;0.9999819819692977;0.1589288770202095;1.0000076132274056
29.147397;1.0608270349231548;-0.016934588624435518;-0.015963488777971168;-0.17706047047250015;-0.166907078123368;1.056938306395758;10.000018431736573;-1.3714850294904666e-09;0.15893089446232075;1.0656031885702812;0.9999818349738007;0.15892888663641674;1.0000074998668713
29.157397;1.0608272297533599;-0.016934588604475987;-0.015963488787399158;-0.1770604704309882;-0.16690707809611754;1.056938285371437;10.000018721631054;-1.35058639126354e-09;0.1589309047578344;1.0656035049708272;0.999981693841178;0.15892889612391134;1.0000073875573927
29.167397;1.060827424336482;-0.016934588584775406;-0.0159634887960403;-0.1770604703889151;-0.16690707806596525;1.0569382650061194;10.000019075109831;-1.3301295620458918e-09;0.1589299141659554;1.0656038138527089;0.9999815586490421;0.15892790547669222;1.000007276324611
29.177397;1.0608286183577997;-0.01693460374699073;-0.0159634880671776;-0.17706063732616978;-0.16690707810337657;1.0569382452338678;10.000019495191022;-1.3101267962995812e-09;0.1589299226738154;1.065604115432026;0.9999814292577921;0.15892791470365525;1.0000071663991241
29.187397;1.0608288116260238;-0.016934595447782547;-0.015963480269377293;-0.1770588692459688;-0.1669054114190444;1.0569382260955438;10.00001998352101;-1.2905584396642123e-09;0.15892993027561286;1.065604409904172;0.9999813053311406;0.15892792383565493;1.0000070581305347
29.197397;1.060829004049011;-0.016934595428835273;-0.015963480276309422;-0.1770588692015473;-0.1669054113802642;1.0569382077553031;10.000020540679287;-1.2713718352893527e-09;0.158928936973779;1.065604697441502;0.9999811863632682;0.1589269329193524;1.0000069519126713
29.207397;1.0608291956188294;-0.016934595410211407;-0.015963480282941207;-0.1770588691561671;-0.16690541133867606;1.05693819040303;10.000021167009983;-1.252511075420389e-09;0.1589289427784307;1.0656049781935004;0.999981071746972;0.1589269419998372;1.0000068481733155
29.217397;1.0608293863124676;-0.016934595392018126;-0.015963480289442552;-0.17705886910978388;-0.16690541129430486;1.056939174167367;10.000021863141505;-1.2339521182084465e-09;0.1589289476995225;1.0656052523093889;0.9999809609042439;0.15892695111174143;1.000006747370849
29.227397;1.0608295760631854;-0.0169345953743759;-0.01596348029597575;-0.17705886906236792;-0.16690541124720576;1.0569391591257167;10.00002262951339;-1.215714777592633e-09;0.1589279517355638;1.065605519966663;0.9999808533631142;0.15892596027306305;1.0000066500134135
29.237397;1.0608297647817673;-0.016934595357384785;-0.015963480302665138;-0.17705886901388168;-0.16690541119749086;1.0569391454084809;10.000023465302363;-1.1978388321443005e-09;0.15892795487245537;1.0656057813516895;0.9999807487613472;0.15892596947957857;1.0000065566533307
29.247397;1.0608299524091889;-0.0169345870611288;-0.01596347250442563;-0.17705710092759733;-0.1669037444969576;1.0569391332836038;10.000024368254007;-1.1803460468057944e-09;0.1589279570903064;1.0656060366140723;0.9999806468658364;0.15892597871005004;1.0000064678463156
29.257397;1.0608301389612753;-0.016934587045710093;-0.015963472511717286;-0.17705710087676244;-0.16690374444265343;1.0569391230579699;10.000025335428731;-1.1632263777977364e-09;0.15892795836752333;1.0656062858665314;0.9999805475858458;0.15892598793548954;1.0000063841599638
29.267397;1.0608303244985275;-0.016934587031266084;-0.01596347251944503;-0.17705710082461865;-0.1669037443864893;1.0569391148835157;10.000026363597339;-1.1464425080774414e-09;0.15892695868522427;1.0656065292118122;0.9999804509340892;0.1589249971240171;1.0000063062045752
29.277397;1.060830509059278;-0.016934587017949164;-0.015963472527671402;-0.1770571007711017;-0.16690374432872632;1.056939108712658;10.000027449243525;-1.1299333666530314e-09;0.15892695803718662;1.0656067667708349;0.9999803569884936;0.15892500624187053;1.000006234596215
29.287397;1.0608306926177298;-0.016934587005895545;-0.01596347253644188;-0.17705710071618896;-0.1669037442695465;1.056939104424533;10.000028588924389;-1.1136281982149575e-09;0.15892695644028382;1.0656069987079324;0.9999802658930503;0.15892501525527564;1.0000061698717229
29.297397;1.0608318750383414;-0.016934602176873734;-0.015963471808991533;-0.17705726763656388;-0.16690374427954052;1.056939101964626;10.000029779876597;-1.0974786077418578e-09;0.15892695393242978;1.0656072251846693;0.9999801778651414;0.15892502413767215;1.0000061124495148
29.307397;1.060832056128402;-0.016934602167607882;-0.015963471818960354;-0.17705726757894547;-0.16690374421784623;1.0569391014098493;10.0000310201282;-1.081475889479298e-09;0.1589269505513933;1.0656074462854719;0.9999800931488717;0.15892503287288734;1.0000060626470948
29.317397;1.0608322356572752;-0.01693460215977514;-0.015963471829555313;-0.17705726752007;-0.16690374415499115;1.0569391029459627;10.000032308178424;-1.0656238849593905e-09;0.1589269463127719;1.0656076620426163;0.9999800119407817;0.15892504144811875;1.0000060206957408
29.327397;1.0608324134666727;-0.016934602153343414;-0.015963471840771095;-0.17705726746001435;-0.16690374409101053;1.056939106761056;10.000033642714984;-1.0499073984807884e-09;0.15892594120952702;1.0656078724862217;0.9999799343984199;0.1589240498513922;1.000005986769207
29.337397;1.060832589444571;-0.01693460214824486;-0.01596347185259506;-0.17705726739887795;-0.16690374402591351;1.0569391129078003;10.00003502237192;-1.0342959072145806e-09;0.1589259352311192;1.0656080775875538;0.9999798606885472;0.15892405807303545;1.00000596101487
29.347397;1.0608327634983021;-0.016934602144394583;-0.015963471865023168;-0.17705726733678168;-0.16690374395968868;1.0569391211834316;10.000036445443655;-1.018759322223044e-09;0.15892592838540232;1.0656082771680537;0.9999797909408864;0.15892406609594692;1.0000059435148865
29.357397;1.060832935544095;-0.01693460214171412;-0.015963471878060794;-0.17705726727383903;-0.166903743892332;1.0569391311254313;10.000037909426428;-1.0032851521802844e-09;0.15892592071042544;1.065608470907422;0.9999797251732051;0.1589240738883841;1.000005934240088
29.367397;1.0608331054317657;-0.016934593860130055;-0.01596346408653903;-0.17705549917180527;-0.16690207717547867;1.0569391422133647;10.00003941051766;-9.879021539855164e-10;0.15892591227535485;1.065608658456531;0.9999796632941738;0.15892408140860687;1.000005933074815
29.377397;1.0608332728396812;-0.016934593859560653;-0.015963464100802658;-0.17705549910742244;-0.16690207710595198;1.0569391541024649;10.000040943583622;-9.726800026046768e-10;0.15892590317542224;1.0656088395393242;0.9999796051111871;0.1589240886054404;1.0000059398754766
29.387397;1.0608334373056876;-0.016934593859931967;-0.01596346411563861;-0.17705549904244006;-0.16690207703538357;1.0569391666692487;10.000042502683067;-9.576947039774799e-10;0.15892589351762118;1.0656090139478416;0.9999795503129016;0.15892409541901864;1.0000059545305338
29.397397;1.0608335983611814;-0.016934593861221984;-0.015963464130977666;-0.17705549897695785;-0.166902076963748;1.0569391799195236;10.000044081714154;-9.43005072175192e-10;0.1589258833988656;1.0656091815070559;0.9999794985189254;0.15892410179088995;1.0000059770035858
29.407397;1.0608337555903553;-0.01693459386348295;-0.015963464146754088;-0.17705549891109645;-0.16690207689097877;1.0569391939351913;10.000045674622005;-9.286592321873448e-10;0.15892587289893573;1.065609342105122;0.9999794493804245;0.1589241076712028;1.0000060073371784
29.417397;1.0608339086238798;-0.01693460214681204;-0.015963471968111882;-0.1770572668833316;-0.1669037434653867;1.0569392089174883;10.000047274924484;-9.147023885312439e-10;0.1589258620942395;1.0656094957219053;0.9999794026123828;0.1589241130141078;1.000006045606962
29.427397;1.0608340571627577;-0.016934602151311554;-0.015963471984704592;-0.17705726681714976;-0.1669037433901198;1.0569392252138363;10.00004887545435;-9.011721617245332e-10;0.158925851066931;1.0656096424109966;0.9999793579528661;0.15892411776884716;1.0000060918533478
29.437397;1.0608342010459606;-0.016934602157080376;-0.01596347200172211;-0.1770572667510365;-0.16690374331350083;1.0569392432521212;10.00005046931388;-8.880999491494077e-10;0.15892583990233022;1.0656097822981225;0.9999793151497574;0.1589241218795809;1.0000061460665635
29.447397;1.0608343403453322;-0.01693460216421975;-0.015963472019177142;-0.177057266685151;-0.16690374323545576;1.056939263476102;10.000052051004932;-8.755385500958749e-10;0.1589258286893569;1.065609915589599;0.9999792739936841;0.15892412529427283;1.0000062082098127
29.457397;1.0608344754301602;-0.016934602172824186;-0.015963472037090826;-0.1770572666196747;-0.16690374315591064;1.0569392863397276;10.000053615842761;-8.635833058097304e-10;0.15892681751979484;1.065610042515298;0.9999792343174035;0.15892512797503044;1.0000062782086323
29.467397;1.0608346069110217;-0.016934602182955345;-0.015963472055493887;-0.1770572665548168;-0.16690374307480146;1.0569393122913355;10.000055158170905;-8.523480413038253e-10;0.15892680648201543;1.0656101632338995;0.9999791959137707;0.15892512991211177;1.0000063559232946
29.477397;1.0608347354467094;-0.016934602194625833;-0.01596347207440348;-0.17705726649081868;-0.16690374299207478;1.056939341721096;10.000056670695365;-8.419319534193052e-10;0.15892679565880743;1.0656102778054088;0.9999791584606544;0.15892513113766518;1.0000064411157752
29.487397;1.0608348615512655;-0.01693460220781688;-0.015963472093803204;-0.17705726642795147;-0.16690374290768492;1.0569393748987221;10.000058145314432;-8.324174993680611e-10;0.1589267851234672;1.0656103862112887;0.9999791215994052;0.15892513172208425;1.0000065334423252
29.497397;1.0608339855523645;-0.016934587040841505;-0.01596347285044912;-0.17705709938982592;-0.16690374275112088;1.0569394119219386;10.000059574076305;-8.238900181084237e-10;0.15892677493088314;1.0656104883615602;0.999979085125736;0.15892513175544457;1.0000066325504173
29.507397;1.0608341076291927;-0.01693458705702045;-0.01596347287064969;-0.17705709933002706;-0.16690374266330393;1.0569394527077562;10.00006094957198;-8.164503858116613e-10;0.15892676511448342;1.0656105841316155;0.9999790490970818;0.1589251313390521;1.000006738219811
29.517397;1.0608342280015794;-0.016934587074676048;-0.015963472891079356;-0.1770570992720797;-0.16690374257377943;1.0569394970392423;10.0000622649158;-8.10205360647562e-10;0.15892675568569856;1.0656106734280288;0.9999790137793197;0.15892513059084246;1.0000068503928392
29.527397;1.0608343469179142;-0.016934587093795306;-0.015963472911541373;-0.17705709921609214;-0.16690374248260229;1.0569395446321703;10.000063513960303;-8.052566815301682e-10;0.15892774663311127;1.0656107562093655;0.9999789795124805;0.15892612964281058;1.0000069690879705
29.537397;1.0608344645978203;-0.016934587114363246;-0.015963472931785558;-0.17705709916211743;-0.16690374238984296;1.0569395952006186;10.000064691921287;-8.016985160897304e-10;0.15892773793430803;1.0656108324349425;0.9999789466423943;0.15892612862182462;1.0000070943284372
29.547397;1.0608345812105893;-0.016934595416361376;-0.015963480756726746;-0.1770588671468764;-0.1669054089439682;1.0569396485417268;10.00006579594099;-7.996038755065684e-10;0.15892772957775808;1.065610902006436;0.9999789155715515;0.15892612762552918;1.000007226119507
29.557397;1.0608346969092852;-0.01693459543976683;-0.01596348077574735;-0.17705886709711283;-0.16690540884827185;1.0569397045422615;10.000066825335747;-7.990049264842771e-10;0.15892772157163365;1.0656109647942604;0.9999788867678256;0.15892612671181877;1.0000073644299614
29.567397;1.0608348118158815;-0.01693459546457092;-0.015963480793810894;-0.1770588670495817;-0.16690540875120308;1.0569397630288417;10.000067780979906;-7.998845346675635e-10;0.1589287139372795;1.0656110207137888;0.9999788606575446;0.1589271259100613;1.0000075091786567
29.577397;1.060834925993775;-0.01693459549080924;-0.015963480810733777;-0.17705886700436754;-0.16690540865282313;1.0569388236424282;10.000068663723106;-8.021842009329852e-10;0.1589287067044932;1.0656110697455707;0.9999788375831324;0.15892712523771996;1.0000076602144503
29.587397;1.0608350394841133;-0.016934595518557805;-0.01596348082634818;-0.1770588669615416;-0.16690540855323824;1.0569388858680206;10.000069473331084;-8.058299265110364e-10;0.15892869990780326;1.0656111119246794;0.999978817875704;0.15892712470305873;1.0000078172956028
29.597397;1.0608351523698867;-0.016934595547894334;-0.015963480840494527;-0.17705886692116324;-0.16690540845261354;1.056938949170312;10.000070209108145;-8.107568037127565e-10;0.15892869357790085;1.0656111473873229;0.9999788018690992;0.15892712430025874;1.0000079800881014
29.607397;1.0608352648340391;-0.01693460385887831;-0.015963488658221867;-0.1770606349199415;-0.16690707499954502;1.0569390131201106;10.000070871288735;-8.169086276276941e-10;0.1589296877404738;1.0656111764425014;0.9999787898528938;0.15892812401194353;1.0000081481574685
29.617397;1.060834377196249;-0.01693458870989667;-0.015963489405888567;-0.17706046790455318;-0.16690707482701503;1.0569390773512848;10.00007146165447;-8.242275916245635e-10;0.15892968242051936;1.065611199570879;0.9999787821252951;0.15892812381215118;1.0000083209390829
29.627397;1.0608344898202395;-0.016934588744337124;-0.015963489414964525;-0.17706046787163823;-0.16690707472462837;1.0569391414563407;10.000071983197891;-8.326623764664864e-10;0.15892967763100777;1.0656112173413435;0.9999787790908969;0.15892812366223466;1.0000084977112118
29.637397;1.0608346031335985;-0.016934588780581763;-0.015963489422225686;-0.17706046784112367;-0.16690707462221474;1.056939205048398;10.000072439486537;-8.421851760412613e-10;0.15893067335597913;1.0656112303283582;0.9999787812167037;0.15892912351116356;1.000008677608349
29.647397;1.0608347176089503;-0.01693458881867573;-0.015963489427642866;-0.17706046781287574;-0.16690707452007963;1.0569392678420881;10.000072834083266;-8.527817318425113e-10;0.15893066955609994;1.0656112390831867;0.9999787888967896;0.15892912330405878;1.0000088596795698
29.657397;1.0608348337849596;-0.016934597138662452;-0.01596349723636735;-0.17706223582171599;-0.16690874106690654;1.0569383295972945;10.00007317044965;-8.644151233580583e-10;0.1589316661907418;1.0656112441323682;0.9999788024101078;0.1589301229895381;1.000009042932913
29.667397;1.060834952229156;-0.016934597180579;-0.015963497237955763;-0.17706223579746216;-0.1669087409661945;1.0569383900666875;10.00007345249841;-8.770168231191268e-10;0.15893166323105917;1.0656112459982823;0.9999788219603252;0.15893012251631827;1.000009226294707
29.677397;1.0608350735085599;-0.016934597224463666;-0.0159634972375209;-0.17706223577495425;-0.1669087408666013;1.0569384489992155;10.000073685368651;-8.905241301270791e-10;0.15893166065494183;1.0656112452550608;0.9999788476893479;0.1589301218193234;1.0000094085457263
29.687397;1.060835198175062;-0.016934597270359994;-0.01596349723498223;-0.17706223575406138;-0.16690874076838025;1.056938506165699;10.000073875701903;-9.049114507718e-10;0.15893265843600304;1.0656112425714437;0.9999788796716574;0.158931120815584;1.000009588383317
29.697397;1.0608343267307074;-0.016934590416623173;-0.015963505772283716;-0.17706383678634519;-0.1669104072496633;1.056938561447077;10.000074030760052;-9.201821302911089e-10;0.15893265654855748;1.0656112386980225;0.9999789179493065;0.1589311194244853;1.0000097645805544
29.707397;1.06083445946559;-0.016934590466551137;-0.015963505765308025;-0.17706383676837176;-0.16691040715475283;1.0569386149005378;10.000074157463843;-9.36341665303321e-10;0.15893365498883535;1.0656112344012172;0.999978962619077;0.15893211759588893;1.0000099360790908
29.717397;1.0608345964239212;-0.0169345905183829;-0.015963505756057105;-0.17706383675168902;-0.1669104070616466;1.0569386667205065;10.00007426256417;-9.533792800331385e-10;0.15893365378440355;1.0656112303856131;0.9999790138766202;0.15893211532627027;1.0000101020007723
29.727397;1.0608347374117328;-0.016934598852000826;-0.015963513549718172;-0.177065604769494;-0.16691207361880667;1.056937717225616;10.00007435262301;-9.712737354948907e-10;0.15893465298553577;1.0656112272712934;0.9999790719414846;0.158933112663096;1.0000102616692192
29.737397;1.0608348821610611;-0.016934598907306538;-0.015963513535877837;-0.17706560475497135;-0.16691207352953583;1.0569377669137208;10.000074432931084;-9.900079213956646e-10;0.15893465265328682;1.0656112256138854;0.9999791369690018;0.158933109699385;1.0000104146016529
29.747397;1.060835030412824;-0.016934598964240148;-0.015963513519704244;-0.17706560474129077;-0.1669120734423068;1.0569378164394012;10.000074506797457;-1.0095545278614689e-09;0.15893565284285543;1.0656112258820514;0.9999792090312104;0.15893410655500748;1.0000105604264329
29.757397;1.0608341818672153;-0.016934592121096746;-0.015963522043209874;-0.17706720577494792;-0.16691373993512268;1.056937866478678;10.000074576113619;-1.0298416673150013e-09;0.15893565358329967;1.0656112283454706;0.9999792881312322;0.1589341033539223;1.0000106988420026
29.767397;1.0608343360576162;-0.016934592181157983;-0.01596352202223896;-0.17706720576245596;-0.16691373985224905;1.0569379175872677;10.000074642198966;-1.050739694128372e-09;0.15893665486525663;1.0656112329158087;0.9999793742228064;0.15893510021073873;1.0000108296590815
29.777397;1.0608344924484583;-0.016934592242672068;-0.015963521998753685;-0.177067205750356;-0.16691373977171248;1.0569369701366182;10.000074706102112;-1.0720723737737057e-09;0.15893665664250686;1.0656112391061845;0.9999794672433021;0.158935097223844;1.000010952815153
29.787397;1.060834650486054;-0.01693460058552766;-0.015963529777819955;-0.17706897377020883;-0.166915406341982;1.0569370243366571;10.00007476878074;-1.0936364399072086e-09;0.1589376588449979;1.065611246251307;0.9999795671915698;0.15893609447346493;1.000011068302211
29.797397;1.0608348096455824;-0.016934600649610353;-0.015963529748864988;-0.17706897375860498;-0.16691540626629514;1.056937080297649;10.000074831297585;-1.1152233790845009e-09;0.158938661393573;1.0656112538040035;0.9999796741583619;0.1589370920333539;1.0000111760753112
29.807397;1.0608349694120687;-0.01693460071482276;-0.01596352971695631;-0.177068973747187;-0.1669154061930073;1.0569371380622947;10.000074894638518;-1.1366336025951976e-09;0.15893866421195255;1.0656112613950035;0.9999797882294269;0.15893708998898368;1.0000112760484912
29.817397;1.0608341292813441;-0.016934593879418803;-0.015963538224077888;-0.1770705747776276;-0.16691707269997016;1.0569371975943158;10.000074959595738;-1.1576899590382859e-09;0.15893966723426645;1.065611268718611;0.9999799094084105;0.15893808844268983;1.0000113681850822
29.827397;1.0608342887282836;-0.01693459394666657;-0.015963538186023314;-0.17707057476656507;-0.16691707263125977;1.0569362587795927;10.000075027205229;-1.1782561958104208e-09;0.15893967039809717;1.0656112754881464;0.9999800376710429;0.1589380875038316;1.000011452584859
29.837397;1.0608344473058584;-0.016934594014847107;-0.015963538144828548;-0.17707057475557242;-0.16691707256470115;1.0569363214536698;10.000075098990802;-1.198236532243161e-09;0.15894067362733785;1.0656112814329821;0.9999801730652;0.15893908727583714;1.000011529499476
29.847397;1.0608346046593184;-0.016934602363902346;-0.015963545905692975;-0.17707234277453487;-0.16691873914861532;1.0569363854154197;10.000075176762824;-1.217554950704306e-09;0.15894167682277507;1.06561128623798;0.9999803157321818;0.15894008784447497;1.0000115992640959
29.857397;1.0608337606047407;-0.01693458725209449;-0.01596354659508787;-0.17707217577170484;-0.1669187390157091;1.0569364504238183;10.000075262676944;-1.2361413967334289e-09;0.15894167986578014;1.0656112895183874;0.9999804658282129;0.15894008926843886;1.0000116621766038
29.867397;1.06083391508269;-0.016934595602708755;-0.01596355434972498;-0.17707394378869942;-0.1669204056036898;1.0569355161938305;10.000075359249632;-1.2539499844262824e-09;0.15894268262970646;1.0656112908919217;0.999980623411874;0.15894109157570663;1.000011718455659
29.877397;1.0608340681668271;-0.016934595674082835;-0.01596355429610709;-0.17707394377713379;-0.1669204055452995;1.0569355823925328;10.000075468884402;-1.2709988316048863e-09;0.15894368498786654;1.0656112900911276;0.9999807883546958;0.1589420947638204;1.0000117683334033
29.887397;1.0608342199939051;-0.016934595746252192;-0.01596355423956033;-0.17707394376528107;-0.16692040548891288;1.056935648658297;10.00007559351971;-1.2873644143772878e-09;0.15894368681346094;1.0656112870726842;0.9999809603165629;0.1589420988014625;1.0000118121201351
29.897397;1.0608343707763244;-0.016934604099247966;-0.015963561985472056;-0.17707571178143397;-0.1669220720828683;1.0569357146467608;10.000075734300832;-1.303121707143816e-09;0.1589446879845363;1.0656112820086199;0.9999811388247484;0.15894310363182934;1.000011850169847
29.907397;1.0608335207563875;-0.016934588991418344;-0.015963562660532785;-0.17707554477392545;-0.16692207195982545;1.0569347800395774;10.000075890779659;-1.318316913819735e-09;0.1589456884004515;1.0656112751079323;0.9999813234182502;0.1589441091763198;1.0000118828342008
29.917397;1.0608336700767182;-0.0169345973460952;-0.015963570401681802;-0.17707731278778271;-0.16692373855740678;1.056934844495648;10.000076060406098;-1.332996222643404e-09;0.15894568799519473;1.0656112664749857;0.9999815137150858;0.15894411534071073;1.0000119104393346
29.927397;1.0608338188314712;-0.0169345974215934;-0.015963570335658258;-0.1770773127747082;-0.16692373850826028;1.0569349076135912;10.000076238837183;-1.3472322342488452e-09;0.15894668673530093;1.065611256097568;0.9999817093511718;0.15894512202857614;1.0000119333108406
29.937397;1.0608339670542666;-0.016934605777884672;-0.01596357807319806;-0.1770790807880803;-0.16692540510907408;1.0569349689470426;10.00007642064564;-1.3611187126570865e-09;0.15894768460977768;1.0656112438234766;0.9999819098889282;0.15894612915485873;1.0000119518059984
29.947397;1.0608331147589352;-0.016934590673276424;-0.015963578741005898;-0.17707891377629817;-0.1669254049924923;1.0569340280604729;10.00007660018012;-1.3747429093698833e-09;0.15894868162377399;1.0656112293177817;0.9999821147565737;0.1589471366513958;1.0000119662603797
29.957397;1.060833261940308;-0.016934590751073314;-0.015963578670689;-0.17707891376277987;-0.16692540494773386;1.056934084614747;10.000076772478796;-1.388162165054509e-09;0.15894967779360497;1.0656112120856878;0.9999823232463164;0.15894814446763722;1.0000119768922098
29.967397;1.0608334086760802;-0.016934599109564026;-0.015963586404555245;-0.17708068177427608;-0.16692707155260578;1.0569341384344422;10.000076934235794;-1.4014039599898426e-09;0.15894967313859934;1.0656111915433757;0.9999825345653409;0.15894815256764594;1.0000119837725698
29.977397;1.0608335550181975;-0.016934599188696515;-0.015963586332271643;-0.17708068176085515;-0.1669270715102386;1.0569341894754745;10.000077084378177;-1.4144756351687365e-09;0.15895066767360314;1.0656111670726327;0.9999827478348474;0.1589491609208761;1.0000119869070956
29.987397;1.0608327009422238;-0.016934592366762376;-0.015963594801335104;-0.1770822827708978;-0.16692873804686506;1.0569332377434348;10.000077223209544;-1.4273658895977434e-09;0.15895166140519304;1.065611138053213;0.9999829620348596;0.15895016948870053;1.0000119863647163
29.997397;1.0608328463444379;-0.016934592447074757;-0.015963594727496713;-0.1770822827577553;-0.1669287380066005;1.0569332832572775;10.000077350748068;-1.4400379504273532e-09;0.1589526543329056;1.0656111039350227;0.9999831760252497;0.15895117821718935;1.0000119823411724
30.007397;1.060832991155175;-0.016934600807981936;-0.015963602458220098;-0.17708405076809122;-0.1669304046157451;1.0569333260345344;10.000077466255435;-1.4524309119263699e-09;0.15895364645530574;1.0656110643081773;0.9999833886544972;0.15895218704429404;1.000011975149774
30.017397;1.0608331352393139;-0.016934600889528615;-0.015963602383081147;-0.17708405075524147;-0.16693040457755243;1.0569323660838257;10.000077568725155;-1.4644804408242015e-09;0.15895363777593763;1.0656110188842076;0.9999835988444311;0.15895219590768733;1.0000119651774222
30.027397;1.060832278353889;-0.01693459407008904;-0.015963610849548206;-0.1770856517608867;-0.1669320711183758;1.0569324034045042;10.000077656773074;-1.4761328159262195e-09;0.15895462830323914;1.0656109674734824;0.9999838055637071;0.1589532047447362;1.0000119528092972
30.037397;1.0608324200901955;-0.016934594153014022;-0.015963610773282066;-0.1770856517483716;-0.16693207108242034;1.0569324380224276;10.000077728416358;-1.48733085979932e-09;0.15895561805210584;1.0656109100325477;0.9999840077465346;0.1589542134994103;1.000011938372027
30.047397;1.060832559909153;-0.01693460251662856;-0.015963618501741692;-0.177087419757697;-0.1669337376960158;1.0569324701037734;10.00007778125027;-1.4980145288469783e-09;0.1589566070547636;1.065610846674654;0.9999842043041695;0.1589552221315772;1.0000119221359631
30.057397;1.0608316970996234;-0.016934595699216175;-0.015963626966660784;-0.17708902075884658;-0.16693540424029624;1.056931500025528;10.000077811863553;-1.5081691928372809e-09;0.1589575953610442;1.0656107776046955;0.9999843942003591;0.15895623061079212;1.0000119043327707
30.067397;1.0608318308405706;-0.016934595784014718;-0.015963626888897124;-0.1770890207467854;-0.16693540420777947;1.0569315282881622;10.000077814972517;-1.5178534649772833e-09;0.15895858302205054;1.0656107031044666;0.9999845764710323;0.1589572389052915;1.0000118851675517
30.077397;1.0608319603914633;-0.01693460414925071;-0.01596363461595866;-0.17709078875480738;-0.16693707082469544;1.0569315553684875;10.000077783778092;-1.5271510825284946e-09;0.15895957007847014;1.0656106235929321;0.9999847502172203;0.15895824697939728;1.0000118648112846
30.087397;1.0608310851119422;-0.016934589053177417;-0.015963635274372348;-0.17709062173285942;-0.1669370707236815;1.0569305816756787;10.000077711102222;-1.5361123316390448e-09;0.15896055655505933;1.065610539654491;0.9999849146081379;0.15895925479444792;1.0000118433394996
30.097397;1.0608312044124937;-0.016934597419073185;-0.015963643000796498;-0.17709238973917021;-0.1669387373423366;1.0569306076094784;10.000077590419616;-1.5447501497584144e-09;0.15896154245654184;1.0656104519960292;0.9999850688508735;0.15896026231196433;1.0000118206965742
30.107397;1.0608313177744746;-0.016934597505204978;-0.01596364292173162;-0.17709238972690255;-0.1669387373132735;1.056930633603288;10.000077416328939;-1.5530646763970527e-09;0.15896252776686223;1.0656103613873793;0.9999852121770394;0.15896126950083336;1.0000117967444688
30.117397;1.0608314246807689;-0.016934605871471733;-0.015963650647754506;-0.1770941577325072;-0.16694040393312612;1.0569296601475615;10.00007718440433;-1.5610533996094636e-09;0.15896351245240642;1.0656102686389521;0.9999853439394165;0.15896227634389418;1.0000117713004792
30.127397;1.0608305246796557;-0.016934590776078718;-0.015963651305368073;-0.1770939907057475;-0.1669404038344813;1.0569296878011465;10.000076891251519;-1.5687137629245742e-09;0.15896449647512428;1.065610174636373;0.9999854637125777;0.15896328283683853;1.0000117441148435
30.137397;1.0608306174253384;-0.016934599142232803;-0.015963659031167175;-0.17709575870804148;-0.16694207045491255;1.0569297171467102;10.000076534551523;-1.576063252148757e-09;0.15896547981120618;1.0656100803853943;0.9999855712563595;0.15896428897815984;1.0000117148363907
30.147397;1.0608307027764103;-0.016934607508168893;-0.015963666756873857;-0.17709752670913134;-0.16694373707541207;1.05692874878916;10.000076112202228;-1.5831711331321747e-09;0.15896646246331267;1.0656099869538427;0.9999856664124143;0.1589652947557459;1.0000116830334704
30.157397;1.0608297807044604;-0.016934592412148966;-0.0159636674142231;-0.1770973596754369;-0.16694373697696666;1.0569287834476624;10.000075621253693;-1.5901770632933198e-09;0.15896744446214897;1.065609895352489;0.9999857490594284;0.15896630014212396;1.0000116482871826
30.167397;1.0608298511910317;-0.01693460077744293;-0.01596367513977907;-0.17709912767175018;-0.1669454035971532;1.0569278220131995;10.000075057687567;-1.5972768706024718e-09;0.15896842585986534;1.0656098064982102;0.9999858191560408;0.15896730510606186;1.0000116102125476
30.177397;1.060829914279454;-0.016934609142305355;-0.01596368286529976;-0.177100895666239;-0.16694707021697308;1.0569278655420795;10.000074417299137;-1.604685806525278e-09;0.15896940671999663;1.0656097212192197;0.9999858768171823;0.15896830962623998;1.0000115683468798
30.187397;1.0608289700385418;-0.016934594044954263;-0.015963683522603404;-0.1771007286237605;-0.16694707011745208;1.0569279151985125;10.000073697015534;-1.6126097243515307e-09;0.15897038710156292;1.0656096402297168;0.9999859223386197;0.1589693136927897;1.0000115221218584
30.197397;1.0608290184779554;-0.016934602408577793;-0.015963691248352493;-0.17710249661250319;-0.1669487367362442;1.056926972094648;10.000072895580866;-1.6212219982450978e-09;0.1589713670392435;1.0656095640841798;0.9999859561464423;0.1589703173057131;1.0000114710039112
30.207397;1.0608290595809244;-0.016934602491354735;-0.015963691169135572;-0.17710249658563562;-0.16694873670607258;1.0569270371156072;10.00007201365965;-1.6306375072667398e-09;0.15897234653857853;1.0656094930930513;0.9999859787321326;0.15897132047511786;1.000011414623561
30.217397;1.0608280933545657;-0.016934595671460134;-0.01596369963267091;-0.17710409754631626;-0.16695040325325974;1.0569271108810159;10.000071053771922;-1.640908497483766e-09;0.15897332559873575;1.0656094272467362;0.9999859906224766;0.15897232321040514;1.0000113527968253
30.227397;1.0608281199217702;-0.01693460403206535;-0.015963707359699267;-0.177105865526061;-0.1669520698703877;1.05692619380611;10.000070020159932;-1.6520517970918318e-09;0.15897430423963876;1.0656093662691373;0.9999859923796535;0.15897332550643548;1.0000112854650622
30.237397;1.060827139641142;-0.01693458892967832;-0.015963708019064157;-0.17710569846643875;-0.16695206976812482;1.056926286130554;10.00006891863267;-1.6640715268145614e-09;0.1589752825004211;1.0656093097983617;0.9999859846199657;0.15897432735248498;1.0000112126000085
30.247397;1.060827152987257;-0.016934597287488643;-0.015963715747354234;-0.17710746643908773;-0.16695373638420866;1.0569253879106923;10.000067755954772;-1.6769488885323654e-09;0.1589762604222129;1.0656092575583997;0.9999859680110156;0.15897532875081052;1.0000111341401199
30.257397;1.0608271605593977;-0.016934605643709615;-0.01596372347640299;-0.17710923440905557;-0.166955402999816;1.0569254990553134;10.000066538892273;-1.6906234408319875e-09;0.1589772380424081;1.065609209418832;0.9999859432112296;0.15897632971673206;1.0000110499686437
30.267397;1.060826162969244;-0.01693459053656361;-0.015963724138076684;-0.1771090673381255;-0.166955402896162;1.0569256193916396;10.00006527391275;-1.7049938819101652e-09;0.1589782153931569;1.065609165328201;0.9999859108442682;0.15897733027200897;1.00001095992321
30.277397;1.0608261607398106;-0.01693459888924732;-0.015963731868989785;-0.17711083530144842;-0.16695706951107578;1.056924748668131;10.000063967987112;-1.7199240533220988e-09;0.15897919249865738;1.0656091252076196;0.9999858715874275;0.15897833044941492;1.0000108638858347
30.287397;1.0608261543455129;-0.016934607239925823;-0.01596373960100947;-0.17711260326249423;-0.1669587361257905;1.0569248865130294;10.000062629739263;-1.7352476218192782e-09;0.1589811693747714;1.065609088931663;0.9999858262685735;0.15898033030309122;1.000010761876121
30.297397;1.0608251442291399;-0.016934592126759927;-0.01596374026601266;-0.17711243618136183;-0.16695873602152067;1.0569240324492242;10.000061269423338;-1.7507847202826101e-09;0.15898214602684016;1.0656090563654093;0.9999857758421803;0.15898132991271863;1.0000106539852758
30.307397;1.060825130809126;-0.01693460047291989;-0.015963748000589986;-0.17711420413646747;-0.1669604026360587;1.0569241859544976;10.00005989746503;-1.7663632825959143e-09;0.1589831224524202;1.0656090273785692;0.9999857212631408;0.1589823293735005;1.0000105402469768
30.317397;1.0608251145214203;-0.016934608816575075;-0.01596375573661706;-0.17711597208958824;-0.16696206925060952;1.0569243465059115;10.000058523066329;-1.7818333867012493e-09;0.15898409865568539;1.0656090018589486;0.9999856634025923;0.15898332878104518;1.0000104206420763
30.327397;1.0608240957910757;-0.016934593695893355;-0.015963756405981074;-0.1771158049992063;-0.16696206914639877;1.0569235135773145;10.000057153593449;-1.7970745804795427e-09;0.15898507466175482;1.0656089796827184;0.9999856030891081;0.158984328222251;1.0000102951912955
30.337397;1.0608240750064464;-0.016934602034046026;-0.01596376414523442;-0.17711757294714275;-0.1669637357612585;1.056923686598672;10.000055794632678;-1.8119951939868243e-09;0.1589860505171627;1.0656089606459238;0.9999855411610538;0.15898532776778365;1.000010163992864
30.347397;1.060823052539757;-0.01693459518753155;-0.015963772623305585;-0.17711917385519885;-0.16696540230595652;1.0569228649490232;10.000054450740942;-1.8265247476191367e-09;0.1589880262786052;1.0656089445062495;0.9999854783968892;0.15898732747049146;1.0000100271990546
30.357397;1.0608230286131226;-0.0169346035195097;-0.015963780366010108;-0.17712094179849874;-0.16696706892157046;1.0569230480058562;10.000053126086616;-1.8406018728584619e-09;0.15898900200006696;1.0656089310986605;0.9999854154233475;0.15898832737409938;1.0000098849845651
30.367397;1.060823003397885;-0.01693460356815461;-0.015963780305111735;-0.17712094173716553;-0.1669670688893843;1.0569232351865578;10.000051824384194;-1.8541707806761076e-09;0.1589899777232395;1.0656089203342336;0.9999853527640333;0.15898932751760878;1.0000097375163046
30.377397;1.0608219770620375;-0.016934596711666267;-0.015963788788370552;-0.17712254263631838;-0.16696873543586188;1.0569224259524745;10.000050548907504;-1.8671992039075926e-09;0.1589909534741794;1.065608912132731;0.9999852909677557;0.15899032792746814;1.000009584964493
30.387397;1.0608219497901803;-0.01693460503326504;-0.015963796536197748;-0.1771243105744124;-0.16697040205372138;1.0569226198047175;10.000049302947364;-1.879690953122894e-09;0.15899192926764108;1.0656089064437468;0.9999852306598023;0.15899132860846799;1.0000094275722107
30.397397;1.060820921827592;-0.016934598169520226;-0.01596380502283862;-0.17712591146658915;-0.1669720686021603;1.0569218162594725;10.000048090042236;-1.891662805526119e-09;0.15899390511304629;1.0656089032876883;0.9999851724498373;0.15899332954370457;1.0000092656761876
30.407397;1.0608208933453143;-0.0169345982036819;-0.015963804968693415;-0.1771259114013565;-0.16697206857388935;1.056922014806231;10.000046913878814;-1.903102437155479e-09;0.15899488101300996;1.0656089027130569;0.9999851167737535;0.15899433070449584;1.000009099622098
30.417397;1.060820864464942;-0.016934606514014492;-0.015963812721587436;-0.1771276793355823;-0.16697373519535366;1.056921214895728;10.000045778276435;-1.9139533774976324e-09;0.15899585695873422;1.0656089047306916;0.9999850638158333;0.1589953320652375;1.0000089296733319
30.427397;1.0608198351739502;-0.01693459963880421;-0.015963821213312634;-0.17712928022115992;-0.16697540174782005;1.0569214159093707;10.000044686886644;-1.9241440086534097e-09;0.15899783293517564;1.0656089093047316;0.9999850135404992;0.15899733361152713;1.000008755986116
30.437397;1.0608198053673576;-0.0169346079413717;-0.01596382896952613;-0.17713104815335137;-0.16697706837237083;1.05692061707942;10.000043642470544;-1.933621479928432e-09;0.15899880892815602;1.0656089163683735;0.9999849657554569;0.15899833533676208;1.0000085786165633
30.447397;1.0608187750789462;-0.016934592778414595;-0.015963829659126273;-0.1771308810374432;-0.16697706827978512;1.0569208174566398;10.000042646747332;-1.9423557981939014e-09;0.15899978491788902;1.06560892583319;0.9999849201328086;0.1589993372338845;1.000008397525093
30.457397;1.0608187444164077;-0.01693460107332994;-0.015963837418448236;-0.17713264896872258;-0.16697873490788612;1.0569210159823499;10.000041700797217;-1.95031975686172e-09;0.15900076087325948;1.0656089376523439;0.9999848762341488;0.1590003392883871;1.0000082126160559
30.467397;1.0608177135239942;-0.016934594182871198;-0.015963845916436993;-0.1771342498474536;-0.16698040146736973;1.0569202115788936;10.000040804935196;-1.957471268791915e-09;0.15900273676572674;1.0656089519239;0.9999848336201987;0.15900234147883277;1.000008023853109
30.477397;1.0608176823645767;-0.016934602470496808;-0.01596385367868727;-0.17713601777886187;-0.16698206809916993;1.056920403176702;10.000039958296256;-1.9637544975570107e-09;0.1590037125907116;1.0656089689301596;0.9999847919203168;0.15900334378620737;1.0000078313852463
30.487397;1.0608176507398508;-0.01693461075471164;-0.01596386144226933;-0.17713778571145686;-0.16698373473277078;1.0569195897524961;10.000039158971033;-1.9691084866176834e-09;0.15900468837701592;1.0656089890629894;0.999984750785954;0.1590043462053141;1.0000076355835745
30.497397;1.060816618284203;-0.016934595574050186;-0.01596386213889649;-0.17713761859369057;-0.16698373464928848;1.0569197704165294;10.000038404752214;-1.9734762040239575e-09;0.15900666417987794;1.065609012710348;0.9999847098691964;0.159006348753536;1.0000074369878038
30.507397;1.060816584527183;-0.016934603852043793;-0.01596386990483999;-0.17713938652729977;-0.1669854012864765;1.056918944453716;10.000037694027716;-1.9768110343202748e-09;0.1590076400648745;1.0656090402542915;0.9999846688394796;0.15900735147532846;1.0000072362048715
30.517397;1.0608155490871543;-0.016934596945516245;-0.015963878409097854;-0.17714098740232814;-0.1669870678550518;1.0569191113278604;10.000037025617345;-1.9790792795513197e-09;0.15900861609738087;1.0656090721361184;0.9999846273763767;0.1590083544345555;1.0000070337707454
30.527397;1.0608155116648523;-0.016934605217894392;-0.015963886177260207;-0.1771427553371394;-0.16698873449604493;1.0569182706888718;10.000036397124992;-1.9802651342099538e-09;0.15901059234437626;1.0656091088139261;0.9999845851865136;0.15901035768863522;1.00000683003268
30.537397;1.0608144721645398;-0.016934598305870255;-0.01596389468380983;-0.177144356210083;-0.16699040106855648;1.0569184223320902;10.000035803678868;-1.980355966351589e-09;0.15901156887348067;1.0656091506410337;0.9999845420187126;0.1590113612640495;1.000006625127661
30.547397;1.0608144305769591;-0.016934598292745847;-0.015963894649023955;-0.17714435615615562;-0.1669904010651802;1.056917566140667;10.000035238652647;-1.979306677987225e-09;0.1590125457395873;1.065609197789658;0.9999844976261361;0.1590123651596358;1.0000064190536964
30.557397;1.0608133869589862;-0.01693459137514649;-0.01596390315827871;-0.17714595702866706;-0.16699206764178165;1.0569177020627334;10.000034695331106;-1.9770384602756784e-09;0.15901452297912944;1.065609250242926;0.9999844517598704;0.15901436936865423;1.0000062117722255
30.567397;1.0608133412433909;-0.0169345996364181;-0.01596391093186333;-0.17714772496592304;-0.16699373429100536;1.0569168300868712;10.000034167692705;-1.9734791484150713e-09;0.15901550062206016;1.0656093078497568;0.9999844042401332;0.15901537389075057;1.0000060032765368
30.577397;1.0608132933002343;-0.01693460789499297;-0.01596391870712604;-0.1771494929045774;-0.16699540094246876;1.056916950207041;10.00003365020962;-1.9685885446898873e-09;0.1590174787028614;1.065609370426275;0.9999843550122209;0.15901737872727384;1.0000057936460856
30.587397;1.0608122429530138;-0.016934600969376427;-0.015963927221423386;-0.17715109377463326;-0.1669970675257699;1.056916062441854;10.000033137778031;-1.962353807259293e-09;0.15901845725924066;1.065609437822762;0.9999843041339932;0.15901838387115028;1.0000055831115937
30.597397;1.0608121899859067;-0.016934609223110714;-0.015963935000336056;-0.17715286171443012;-0.1669987341819217;1.0569161669229514;10.00003262641182;-1.9547852024089755e-09;0.15901943632239338;1.0656095099368112;0.9999842517483164;0.15901938929607493;1.0000053720621387
30.607397;1.060811134248143;-0.016934602293072084;-0.015963943518486158;-0.17715446258229692;-0.16700040077003525;1.0569152639328763;10.000032114167674;-1.9459154993297075e-09;0.15902141590917374;1.0656095867423836;0.9999841980563077;0.15902139495162673;1.0000051610009906
30.617397;1.060811075642434;-0.01693460226277887;-0.01596394349600479;-0.17715446253820152;-0.16700040078276013;1.056915353799478;10.000031601183945;-1.9357905277284976e-09;0.15902239602486354;1.06560966830168;0.999984143255377;0.15902240077488178;1.0000049505089286
30.627397;1.0608100142538779;-0.01693459532904454;-0.015963952018318593;-0.17715606340540155;-0.1670020673760039;1.0569144367319443;10.000031088730145;-1.924463632944214e-09;0.15902437667282612;1.0656097547121444;0.9999840875026634;0.1590244067114076;1.0000047412184867
30.637397;1.0608099501785662;-0.01693460357530867;-0.01596395980548753;-0.1771578313471318;-0.16700373404239102;1.0569145127555948;10.000030578316961;-1.912005052699753e-09;0.159025357863585;1.0656098460566341;0.9999840309717778;0.15902541272608792;1.000004533833977
30.647397;1.060808883503269;-0.01693459663830897;-0.01596396833211085;-0.1771594322116558;-0.16700540064096542;1.056913581798695;10.000030071553354;-1.898492077070288e-09;0.1590273396183642;1.0656099423801892;0.9999839739126686;0.15902741879612922;1.0000043291575915
30.657397;1.0608088141706988;-0.016934604881409;-0.015963976123611834;-0.17716120015395836;-0.16700706731261508;1.0569136438401816;10.0000295703977;-1.8839589515418e-09;0.15902832196539365;1.0656100436627127;0.9999839166295286;0.15902842489787483;1.0000041280104615
30.667397;1.060807742069003;-0.016934597941262;-0.015963984654588374;-0.177162801015728;-0.16700873391627666;1.0569126989813646;10.000029077262163;-1.868381853252994e-09;0.15903030493318618;1.065610149769608;0.9999838594342315;0.15903043099911912;1.0000039311283835
30.677397;1.060807666983289;-0.01693460618117684;-0.015963992450368118;-0.1771645689586651;-0.16701040059279673;1.0569127474116373;10.000028595049926;-1.8517481405180536e-09;0.15903128854614632;1.0656102603989108;0.9999838026577142;0.1590314370559073;1.0000037391771408
30.687397;1.060806588731075;-0.016934599237823925;-0.015964000985532096;-0.17716616981781508;-0.1670120672011043;1.0569117893359938;10.000028127063581;-1.8341101071146402e-09;0.15903327282191357;1.0656103751294783;0.9999837466609083;0.15903344301850827;1.0000035528231948
30.697397;1.060806507074417;-0.016934599194577057;-0.01596400097994297;-0.1771661697832504;-0.1670120672336296;1.0569118249130824;10.000027676443208;-1.815551326890107e-09;0.1590342577661145;1.065610493580251;0.9999836917280351;0.159034448847365;1.0000033727503905
30.707397;1.0608054218029943;-0.016934592248171794;-0.015964009519119898;-0.17716777064173916;-0.16701373384604543;1.0569108542533454;10.00002724547652;-1.7961424053314368e-09;0.15903624336772787;1.065610615502041;0.9999836379625708;0.1590364545172524;1.00000319962039
30.717397;1.0608053327162394;-0.016934600482027724;-0.015964017322918973;-0.17716953858672554;-0.16701540053079786;1.0569108774786242;10.000026835465844;-1.7759389250671969e-09;0.15903722959969308;1.0656107407212958;0.9999835853469069;0.15903746000428295;1.0000030339915356
30.727397;1.0608042397831503;-0.01693459353289863;-0.015964025865988628;-0.1771711394433007;-0.16701706714684275;1.0569098947437738;10.000026447136614;-1.7549835132856513e-09;0.15903921641807592;1.065610869098942;0.999983533849073;0.15903946528032925;1.000002876241915
30.737397;1.0608041430321367;-0.01693460176417819;-0.01596403367355622;-0.17717290738984828;-0.1670187338350619;1.0569099061753997;10.000026080759069;-1.7333024924093734e-09;0.15904020375832156;1.065611000579271;0.9999834834667445;0.15904047032661042;1.0000027265848042
30.747397;1.0608030425310215;-0.016934594812542367;-0.01596404222024336;-0.17717450824471273;-0.1670204004544118;1.0569089117951438;10.000025736108356;-1.7109167997953182e-09;0.15904219153694707;1.0656111352033102;0.9999834342578897;0.1590424751548414;1.0000025851955279
30.757397;1.06080293820152;-0.016934603041297354;-0.015964050031187685;-0.17717627619287848;-0.1670220671457727;1.0569089114988524;10.000025413355605;-1.6878537233575047e-09;0.1590431796561903;1.0656112730956306;0.999983386335289;0.15904347981712727;1.000002452330819
30.767397;1.0608018299183986;-0.01693459608707395;-0.01596405858100999;-0.17717787704597102;-0.16702373376813823;1.0569079051439876;10.00002511400078;-1.6641399175976316e-09;0.15904516800906068;1.0656114144892375;0.9999833397905622;0.15904548439133398;1.0000023283339141
30.777397;1.0608017174924156;-0.01693460431317266;-0.015964066394794026;-0.17717964499559494;-0.16702540046243608;1.0569068927254028;10.000024840146578;-1.6397848472148e-09;0.15904615649201773;1.065611559706529;0.9999832946685994;0.15904648895469944;1.0000022135466136
30.787397;1.0608006008033481;-0.01693459735623628;-0.01596407494718055;-0.17718124584670458;-0.16702706708766096;1.0569068744692154;10.000024593276171;-1.6147731368556488e-09;0.15904814501707534;1.065611709075314;0.9999832510363471;0.15904849356897935;1.000002108194208
30.797397;1.0608004797791892;-0.01693460557957867;-0.01596408276323938;-0.17718301379766307;-0.16702873378470492;1.0569058507416864;10.000024374466694;-1.5890764040073221e-09;0.15904913350847003;1.0656118628367504;0.9999832090157225;0.15904949827626177;1.000002012328044
30.807397;1.060799354615038;-0.016934598619837957;-0.015964091317676964;-0.17718461464691718;-0.16703040041253206;1.0569058219020178;10.000024184960514;-1.5626853036359425e-09;0.15905112189412587;1.0656120210846622;0.9999831687566029;0.15905150309874286;1.0000019258472794
30.817397;1.0607992257795962;-0.01693460684031446;-0.015964099135530124;-0.17718638259960873;-0.16703206711200955;1.0569047882394753;10.00002402576058;-1.5356324198863043e-09;0.15905311010312426;1.0656121838026673;0.9999831303833188;0.15905350804515017;1.000001848534351
30.827397;1.060798094070402;-0.016934591597641078;-0.01596409988600587;-0.17718621548086036;-0.1670320670936604;1.0569047500031028;10.000023897394554;-1.507974211037406e-09;0.15905409806410123;1.065612350945027;0.9999830938826698;0.15905451311983226;1.000001780083495
