time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.837397;1.0607979604245255;-0.01693459981510139;-0.015964107705059086;-0.17718798343576966;-0.16703373379505085;1.0569037074752372;10.00002380041505;-1.4797619754867487e-09;0.15905608570637125;1.0656125224251614;0.9999830590419445;0.15905651832877482;1.000001720104858
30.847397;1.0607968258474982;-0.016934592849293342;-0.0159641162619256;-0.17718958428441756;-0.16703540042664677;1.0569036610439364;10.000023735776306;-1.451054748143627e-09;0.15905707296420557;1.0656126980508538;0.9999830255392334;0.1590575236807962;1.0000016680922323
30.857397;1.0607966911353288;-0.016934601063476468;-0.015964124081592368;-0.1771913522418864;-0.16703706712925787;1.05690261125045;10.000023704744889;-1.421955590942118e-09;0.1590590597814602;1.0656128775106575;0.9999829930680978;0.15905952918238037;1.0000016234599456
30.867397;1.06079555692513;-0.016934594094251368;-0.015964132638851637;-0.17719295308993563;-0.16703873376182823;1.0569015587737471;10.000023708738958;-1.3926150407763693e-09;0.15906104612095437;1.0656130603969238;0.9999829614218038;0.15906153483524568;1.0000015856885482
30.877397;1.0607954237246393;-0.016934602304909473;-0.015964140458673365;-0.17719472105030207;-0.16704040046525737;1.0569015043639112;10.000023749452861;-1.363205255054179e-09;0.15906203197062765;1.0656132462125767;0.9999829305341715;0.15906254064531763;1.000001554443954
30.887397;1.0607942920489726;-0.01693459533211622;-0.01596414901585616;-0.17719632189799386;-0.16704206709851904;1.0569004488448974;10.000023828541943;-1.3339027951053676e-09;0.15906401733410563;1.0656134343788752;0.9999829004400193;0.1590645466278388;1.0000015295947589
30.897397;1.0607941622657666;-0.016934603539239552;-0.01596415683531362;-0.17719808986129515;-0.1670437338024763;1.0569003932235614;10.000023946783667;-1.3048884642509231e-09;0.15906500221484582;1.0656136242749148;0.9999828712044138;0.15906555280052334;1.0000015111442742
30.907397;1.060793034631067;-0.016934596562993533;-0.01596416539189896;-0.17719969070845787;-0.16704540043603783;1.0568993387461993;10.000024104429652;-1.2763508623351093e-09;0.1590669866067478;1.0656138153159505;0.9999828428623734;0.1590675591752249;1.0000014991255464
30.917397;1.0607919092191433;-0.01693458958509207;-0.015964173948053564;-0.17720129155438205;-0.16704706706954633;1.056899286760916;10.000024302731266;-1.2484798999374533e-09;0.15906897048778643;1.0656140070635753;0.999982815372881;0.1590695657467764;1.0000014935532633
30.927397;1.0607917859745637;-0.016934597787246777;-0.015964181766223547;-0.17720305952062654;-0.16704873377333515;1.0568982385094392;10.000024544568717;-1.2214434745794992e-09;0.15906995381851338;1.065614199262771;0.9999827886351511;0.15907057248917017;1.0000014944439362
30.937397;1.0607906647541157;-0.016934590806162785;-0.015964190321424647;-0.1772046603654323;-0.16705040040624508;1.056897195063435;10.000024833481532;-1.1953593413625071e-09;0.1590719365539253;1.065614391757507;0.9999827625384898;0.1590725793702121;1.0000015018363495
30.947397;1.0607905452289887;-0.016934599005202076;-0.015964198138654226;-0.17720642833373632;-0.16705206710896908;1.05689715734343;10.000025172156807;-1.170295601711985e-09;0.15907391865636683;1.0656145844242082;0.9999827369876215;0.15907458636299612;1.0000015157916398
30.957397;1.0607894269161635;-0.0169345920210522;-0.015964206692994292;-0.1772080291771485;-0.16705373374023283;1.0568961260706857;10.000025561670082;-1.1463049563115458e-09;0.15907490009517708;1.065614777176663;0.9999827119117495;0.15907559345098085;1.000001536408695
30.967397;1.0607893090582101;-0.016934600217063167;-0.015964214509412142;-0.17720979714725166;-0.16705540044069292;1.05689610175318;10.000026001929172;-1.1234528636716163e-09;0.15907688084181212;1.0656149699509003;0.9999826872562675;0.1590776006407982;1.0000015638447144
30.977397;1.0607881907746024;-0.01693459322991515;-0.015964223063022417;-0.1772113979889366;-0.16705706706911372;1.0568950847914091;10.000026492775406;-1.1018247721464753e-09;0.15907886087076287;1.0656151626649626;0.9999826629425321;0.15907960796275528;1.000001598250282
30.987397;1.060788071112795;-0.016934601422944166;-0.01596423087877111;-0.17721316596042738;-0.1670587337662442;1.056894075579995;10.000027034526596;-1.0815324959734182e-09;0.15908084016669707;1.0656153552070682;0.9999826388446119;0.15908161544673005;1.0000016396440108
30.997397;1.060786949254675;-0.016934594432795675;-0.015964239431807036;-0.17721476679996634;-0.16706040039098832;1.056894074530338;10.000027627181693;-1.0627208200050542e-09;0.15908181873507282;1.0656155474231856;0.9999826148569444;0.15908262310107552;1.000001687899296
31.007397;1.0607858244992139;-0.01693458744108883;-0.015964247984604264;-0.17721636763748003;-0.1670620670137745;1.0568930820219018;10.00002826946273;-1.0455599739983364e-09;0.15908379660155314;1.065615739083368;0.9999825909758004;0.1590846309107471;1.0000017428478538
31.017397;1.0607856963187094;-0.01693459562943466;-0.015964255799596462;-0.17721813560957395;-0.16706373370508634;1.056893098294399;10.000028958948919;-1.0302263520934228e-09;0.15908577379370867;1.0656159298435708;0.9999825672700048;0.15908663884397894;1.0000018043442134
31.027397;1.0607845643951712;-0.01693458863446533;-0.015964264351960206;-0.17721973644454703;-0.16706540032398207;1.0568921233672448;10.000029692721162;-1.016883011975446e-09;0.15908675033267547;1.0656161192094022;0.9999825437810509;0.15908764686295784;1.0000018722601187
31.037397;1.0607844285447172;-0.016934596819520333;-0.015964272166545508;-0.17722150441739604;-0.16706706701144733;1.056891157063182;10.000030468050298;-1.0056674513503286e-09;0.15908872624928116;1.0656163065754074;0.9999825204635066;0.1590896549384172;1.0000019464340553
31.047397;1.0607832888153772;-0.016934589821319915;-0.01596428071860709;-0.17722310524977902;-0.16706873362653055;1.056891199085464;10.00003128304173;-9.966956917947978e-10;0.1590907015942826;1.0656164913292128;0.9999824972334667;0.15909166305598946;1.00000202658761
31.057397;1.0607831453924925;-0.01693459800328987;-0.015964288533007073;-0.17722487322331684;-0.16707040031019738;1.0568902490751255;10.00003213660529;-9.900776241892346e-10;0.15909267642643146;1.0656166729184524;0.999982474067579;0.1590936712119208;1.000002112304046
31.067397;1.0607819986232634;-0.0169345992822139;-0.015964304890599555;-0.1772282419979324;-0.16707373356986388;1.0568903066934958;10.000033027609788;-9.859127353757495e-10;0.15909365080233767;1.0656168509083856;0.9999824510026897;0.15909467941917202;1.0000022031298035
31.077397;1.0607818488047625;-0.01693460746154463;-0.01596431270496627;-0.1772300099718745;-0.16707540024969947;1.0568893717352288;10.000033954064115;-9.842502018337195e-10;0.15909562477675468;1.065617025003085;0.9999824280365838;0.15909668772371488;1.0000022986650299
31.087397;1.0607806961652666;-0.016934600458033643;-0.015964321256929603;-0.17723161079672245;-0.16707706685709864;1.0568884441423594;10.000034913462265;-9.850485486811773e-10;0.15909759840156565;1.065617194948766;0.9999824050941656;0.15909869619945646;1.000002398487886
31.097397;1.0607795407826313;-0.016934593453383436;-0.015964329808810712;-0.17723321161904276;-0.16707873346252808;1.0568885239045906;10.000035903918745;-9.881796510465116e-10;0.15909957173192232;1.0656173604180672;0.9999823821168186;0.15910070492045922;1.0000025020075693
31.107397;1.0607793826817677;-0.016934601629281277;-0.015964337622885728;-0.17723497959204954;-0.16708040013649186;1.056887610962366;10.000036924196491;-9.934710160889164e-10;0.1591005448396745;1.0656175209828445;0.9999823591576207;0.1591017139437569;1.0000026084241955
31.117397;1.060778221920876;-0.016934594622443334;-0.01596434617442319;-0.1772365804106264;-0.16708206673807868;1.05688670517535;10.000037972169835;-1.0007462518443842e-09;0.15910251781225393;1.065617676170957;0.9999823363913539;0.15910372331014783;1.0000027168043266
31.127397;1.0607780585263014;-0.016934602796285662;-0.015964353988052234;-0.1772383483830353;-0.16708373340831403;1.0568868063508154;10.000039043571793;-1.0098484914406772e-09;0.15910449074141977;1.0656178255681565;0.9999823140862082;0.1591057330449133;1.0000028262150753
31.137397;1.0607768926093721;-0.016934595787573628;-0.01596436253911184;-0.17723994919759337;-0.16708540000626576;1.0568859142562226;10.000040132817512;-1.0206450982318645e-09;0.15910646372115078;1.065617968898734;0.9999822926096619;0.15910774315711732;1.0000029358705738
31.147397;1.0607757243752949;-0.016934588778085968;-0.01596437108990853;-0.17724155000930109;-0.1670870666024218;1.0568860285215143;10.00004123502555;-1.0330055246360454e-09;0.15910743685208253;1.0656181060319216;0.9999822724446715;0.1591087536400971;1.0000030452325561
31.157397;1.0607755541865003;-0.016934596949627935;-0.01596437890270496;-0.177243317979813;-0.16708873326725732;1.0568851484971045;10.000042346803781;-1.0467829585952899e-09;0.15910941024524647;1.0656182369206106;0.9999822541887982;0.15911076446496125;1.0000031540514362
31.167397;1.0607743825025804;-0.016934589939038194;-0.015964387452886017;-0.17724491878744364;-0.16709039985978794;1.056884273254279;10.000043465927208;-1.0618226753023293e-09;0.159111384021443;1.0656183615256616;0.9999822385210371;0.15911277557644923;1.0000032623370623
31.177397;1.0607742096767603;-0.016934598109839147;-0.015964395265036735;-0.17724668675716407;-0.1670920665209516;1.0568844017474064;10.000044591509164;-1.0779695236948149e-09;0.15911335830156406;1.0656184797635806;0.999982226086709;0.1591147869025638;1.0000033702286013
31.187397;1.0607730359635383;-0.016934591098871035;-0.015964403814594543;-0.1772482875605862;-0.16709373310975664;1.0568835329802302;10.000045724050661;-1.0950678540353427e-09;0.1591153331963554;1.065618591490335;0.9999822173993057;0.15911679836487017;1.00000347785804
31.197397;1.0607728614224194;-0.016934599269608445;-0.01596441162605941;-0.17725005552929587;-0.167095399767167;1.0568826661011232;10.000046864578886;-1.1129563466998074e-09;0.15911630880679783;1.0656186965411845;0.9999822128862442;0.15911780988545585;1.0000035853256655
31.207397;1.0607716860655712;-0.016934592258841957;-0.01596442017481398;-0.17725165632820122;-0.16709706635221167;1.0568828004686326;10.000048013694668;-1.131453868967043e-09;0.1591182852299391;1.0656187947853542;0.9999822129672381;0.15911982139373232;1.0000036927160647
31.217397;1.0607705098550746;-0.016934593528384355;-0.015964436528707993;-0.177255025053883;-0.1671003995837403;1.0568819356805488;10.000049170957029;-1.1503541926185276e-09;0.15912026255952103;1.0656188861310303;0.999982218028112;0.15912183282523357;1.0000038000617393
31.227397;1.0607703327945195;-0.016934601700092495;-0.015964444338649797;-0.17725679301962055;-0.16710206623542198;1.056881071510992;10.00005033428712;-1.169434284813442e-09;0.15912224087758942;1.0656189705101302;0.9999822283547318;0.15912384412277322;1.0000039073163034
31.237397;1.060769155050557;-0.016934594690836472;-0.01596445288585811;-0.1772583938087404;-0.1671037328146281;1.0568812077969014;10.000051499750407;-1.1884665835592711e-09;0.15912422024187223;1.0656190479020418;0.9999822441532237;0.15912585524815856;1.0000040144143003
31.247397;1.0607689769615165;-0.01693460286411709;-0.015964460694867216;-0.17726016177293585;-0.1671053994622844;1.0568803443654617;10.000052662348619;-1.2072297931909893e-09;0.15912620067550237;1.0656191183859005;0.9999822656158985;0.15912786618730057;1.0000041213705433
31.257397;1.0607677990781834;-0.01693459585672645;-0.01596446924133784;-0.17726176255723539;-0.16710706603739517;1.056880481001306;10.000053816973605;-1.225513648534705e-09;0.15912718216341898;1.065619182161178;0.9999822929093916;0.15912887694244573;1.0000042283164785
31.267397;1.0607666218960707;-0.016934588850452247;-0.015964477787568047;-0.1772633633383047;-0.1671087326104321;1.0568796174173791;10.000054958704158;-1.2431254462154111e-09;0.15912916466092342;1.0656192394909685;0.9999823260875638;0.15913088751846177;1.0000043354526884
31.277397;1.0607664456947197;-0.01693459702710305;-0.015964485595798585;-0.17726513129944363;-0.16711039925188043;1.056878753240723;10.000056083063647;-1.259908593276073e-09;0.15913114810670753;1.0656192906071213;0.9999823650045342;0.15913289790839544;1.0000044429664894
31.287397;1.0607652705119672;-0.01693459002349947;-0.015964494141690506;-0.1772667320756065;-0.16711206582078972;1.0568788880147912;10.000057186532672;-1.2757562177363994e-09;0.1591331324274806;1.0656193356867414;0.9999824093188904;0.15913490808984287;1.0000045509670605
31.297397;1.0607650961498039;-0.016934598203118583;-0.015964501949669155;-0.1772685000350714;-0.16711373245817937;1.0568780212134725;10.000058267224318;-1.2905918001436092e-09;0.15913511754313578;1.0656193748894929;0.9999824586440448;0.15913691804036756;1.0000046594893324
31.307397;1.0607639223833656;-0.01693459948274469;-0.01596451830115279;-0.17727186872775486;-0.1671170656715544;1.0568771523096745;10.000059325485372;-1.3043386121411224e-09;0.15913710337807288;1.0656194083527473;0.9999825127269133;0.15913892775679292;1.00000476854089
31.317397;1.060762748977024;-0.016934592484137635;-0.015964526847046127;-0.17727346949353337;-0.16711873223473006;1.0568772808569034;10.000060363745606;-1.3169259571051465e-09;0.15913808986630992;1.0656194362174494;0.9999825715007387;0.15913993725579456;1.000004878108018
31.327397;1.060762575755478;-0.016934600669048727;-0.01596453465524322;-0.1772752374489185;-0.16712039886666963;1.0568764064699048;10.00006138550593;-1.3283171712501104e-09;0.15914007695126192;1.0656194587462564;0.9999826350365831;0.15914194656223993;1.0000049881281823
31.337397;1.0607614025808796;-0.01693459367421216;-0.015964543201456995;-0.17727683820874632;-0.16712206542645824;1.0568755287610665;10.000062394100217;-1.3385110446734557e-09;0.15914206459526747;1.065619476337087;0.9999827034967184;0.15914395570659645;1.0000050984708644
31.347397;1.060760229208647;-0.016934586681312307;-0.015964551747770832;-0.17727843896453996;-0.16712373198461505;1.0568756473408896;10.000063392030661;-1.3475182338292508e-09;0.15914405279556584;1.0656194893364284;0.9999827771172684;0.15914596472843853;1.0000052089261338
31.357397;1.0607600553691319;-0.016934594871976277;-0.01596455955621668;-0.17728020691452148;-0.1671253986116775;1.0568747618127043;10.00006438093589;-1.355339388905227e-09;0.15914604158414392;1.065619497885898;0.999982856177921;0.1591479736722765;1.000005319222672
31.367397;1.060758880926049;-0.016934587882801982;-0.01596456810249598;-0.17728180766359436;-0.16712706516677536;1.0568738716966382;10.000065361148971;-1.361956657942082e-09;0.1591480310119455;1.0656195020041255;0.9999829409317074;0.15914998258104768;1.000005429087922
31.377397;1.0607587058523742;-0.016934596077052055;-0.015964575910811515;-0.1772835756099948;-0.1671287317910262;1.0568739763912691;10.0000663310255;-1.3673424611664642e-09;0.15915002113788526;1.065619501750081;0.999983031535839;0.15915199150076884;1.0000055383029725
31.387397;1.0607575303295866;-0.016934597371334896;-0.015964592262711845;-0.1772869442653109;-0.167132064992015;1.0568730752260738;10.000067287537364;-1.371474466481865e-09;0.15915201202050658;1.0656194972257267;0.9999831280305866;0.15915400048916756;1.0000056466975846
31.397397;1.0607563546758227;-0.016934590387273407;-0.01596460080892606;-0.17728854500118404;-0.16713373154365696;1.0568721675047026;10.00006822763222;-1.3743342488078746e-09;0.15915400370329452;1.065619488489326;0.9999832303501657;0.15915600961000637;1.0000057540945508
31.407397;1.060756179316821;-0.016934598586497818;-0.01596460861733521;-0.17729031294098035;-0.16713539816508843;1.056872252539424;10.000069148863815;-1.3758914877923514e-09;0.15915599620158263;1.0656194755682173;0.9999833383515867;0.15915801891858705;1.0000058602727844
31.417397;1.0607550047275398;-0.016934591605645602;-0.015964617163906906;-0.17729191366976604;-0.1671370647156554;1.0568713297321346;10.000070049370708;-1.3761125795251454e-09;0.1591569895003205;1.0656194585749559;0.999983451877297;0.1591590284545486;1.000005964983655
31.427397;1.0607538313228693;-0.016934584626368546;-0.01596462571082179;-0.1772935143942791;-0.16713873126620007;1.0568703986028092;10.000070928068054;-1.3749977100337114e-09;0.15915898356264668;1.0656194378180792;0.999983570772626;0.15916103824252512;1.0000060679772276
31.437397;1.0607536594853673;-0.016934592830330105;-0.015964633520225677;-0.17729528232790231;-0.1671403978875752;1.0568704587053102;10.000071785243053;-1.3725974412291974e-09;0.15916097833885942;1.0656194137924202;0.999983694795941;0.1591630482956953;1.0000061690242734
31.447397;1.060752489592416;-0.01693458585420642;-0.01596464206814139;-0.17729688304564856;-0.16714206443916155;1.0568695095657086;10.000072622421909;-1.369006825748317e-09;0.15916297376975963;1.0656193870401909;0.9999838235607802;0.15916505861975871;1.0000062679585626
31.457397;1.0607523219134178;-0.016934602341374384;-0.015964657684505678;-0.17730041888251197;-0.16714539771064293;1.0568685507358473;10.000073441288592;-1.364371105755733e-09;0.15916496979059797;1.0656193580458524;0.9999839565972087;0.15916706921734752;1.000006364702335
31.467397;1.060751156667581;-0.016934595368606878;-0.015964666233822165;-0.1773020195918328;-0.16714706426453657;1.0568685818816177;10.000074243115337;-1.3588938117852165e-09;0.15916696634054853;1.0656193272308436;0.9999840934090238;0.15916908009174274;1.000006459254802
31.477397;1.060749993949058;-0.016934588397731338;-0.01596467478392101;-0.17730362029696858;-0.16714873081992132;1.0568676027892734;10.000075028632045;-1.3528227316725092e-09;0.15916896337973244;1.0656192949170782;0.9999842334718018;0.1591710912479029;1.000006551674029
31.487397;1.0607498337699979;-0.016934596610574948;-0.015964682596854865;-0.17730538822128325;-0.16715039744743754;1.0568666133032791;10.00007579775369;-1.3464156581501742e-09;0.1591709609047837;1.065619261265735;0.9999843762559789;0.15917310269596976;1.0000066420538394
31.497397;1.060748676095393;-0.016934589643922696;-0.015964691148704215;-0.17730698891980112;-0.1671520640062223;1.056866613336501;10.000076549927362;-1.3398980323082818e-09;0.15917295894234404;1.0656192263025235;0.9999845212819823;0.15917511445588292;1.0000067304980016
31.507397;1.0607475207982449;-0.01693458267952674;-0.01596469970153274;-0.17730858961419765;-0.16715373056684307;1.0568656029515293;10.000077284946078;-1.3334287123491459e-09;0.15917495752497537;1.0656191899756418;0.9999846681280294;0.15917712655208097;1.0000068171093044
31.517397;1.0607473676919656;-0.016934599179132585;-0.015964715323117717;-0.17731212543280586;-0.16715706384822376;1.056864582389464;10.00007800320774;-1.327090163897493e-09;0.1591769566771291;1.0656191521774825;0.999984816376584;0.15917913900243924;1.000006901997633
31.527397;1.0607462165204316;-0.01693459221947925;-0.015964723877944956;-0.17731372611897087;-0.16715873041264037;1.0568635520545886;10.000078705111685;-1.320892017597964e-09;0.15917895641384158;1.0656191127793242;0.9999849656002667;0.15918115181786097;1.0000069852970164
31.537397;1.0607450668820706;-0.01693458526228447;-0.015964732433750017;-0.17731532680105674;-0.16716039697900606;1.0568635124955739;10.000079390601739;-1.3147742585308463e-09;0.15918095673864463;1.0656190716987246;0.9999851154356157;0.15918316501834673;1.0000070671762111
31.547397;1.0607449183300506;-0.016934593489249514;-0.01596474025241175;-0.17731709471410292;-0.16716206361786892;1.056862464399815;10.000080059956446;-1.3086248894727504e-09;0.15918295764378046;1.0656190289313332;0.9999852656284381;0.15918517865000326;1.0000071478302608
31.557397;1.0607437704797495;-0.01693458653706725;-0.015964748809927903;-0.1773186953898312;-0.16716373018830266;1.0568614085997592;10.00008071439971;-1.3023241619322476e-09;0.15918495911064728;1.065618984500606;0.9999854159770356;0.15918719278300567;1.0000072274408065
31.567397;1.0607436229673626;-0.016934603049086217;-0.015964764435797967;-0.17732223119499857;-0.16716706347969712;1.0568613460021268;10.000081355388147;-1.295788623687124e-09;0.15918696110381073;1.0656189383693742;0.99998556627029;0.15918920750163365;1.0000073060965406
31.577397;1.0607424755973873;-0.016934596101973114;-0.015964772994387116;-0.1773238318630541;-0.1671687300543234;1.056860277463798;10.000081984378408;-1.2889775535974218e-09;0.15918896357444595;1.0656188904212114;0.9999857163285923;0.15919122290633303;1.0000073837188284
31.587397;1.0607413283078357;-0.016934589157387433;-0.015964781553289346;-0.17732543252743913;-0.16717039663110306;1.056859203750435;10.000082603682655;-1.2818781765459774e-09;0.15919096647684497;1.0656188405623062;0.9999858661112906;0.159193239109904;1.000007460070215
31.597397;1.0607411811455045;-0.016934597396986658;-0.015964789374311734;-0.17732720043324468;-0.16717206328059955;1.0568591256037538;10.000083216976561;-1.2745013946595488e-09;0.15919296977154543;1.0656187888457775;0.9999860157551177;0.15919525621238062;1.00000753483143
31.607397;1.0607400341964563;-0.016934590457414533;-0.015964797933630835;-0.1773288010922247;-0.16717372986192036;1.0568580438635469;10.000083829161243;-1.2668752380488434e-09;0.1591939734082417;1.0656187355109608;0.9999861654715683;0.1591962742812215;1.000007607681186
31.617397;1.060738887429339;-0.016934583520296403;-0.015964806493132904;-0.17733040174779957;-0.1671753964456177;1.056856959495502;10.00008444593257;-1.2590266047987619e-09;0.1591959773119095;1.0656186809017536;0.9999863154134001;0.15919829335344302;1.0000076783405558
31.627397;1.0607387407259967;-0.01693460004726376;-0.015964822120523095;-0.17733393753837218;-0.16717872975059656;1.056856873429981;10.000085073022117;-1.2509590144227938e-09;0.1591979813875854;1.0656186253208768;0.9999864656517871;0.15920031344116548;1.0000077465612305
31.637397;1.0607375940076318;-0.01693459311497062;-0.015964830680406522;-0.17733553818732303;-0.16718039633910162;1.0568557864116945;10.000085715505902;-1.2426332346761707e-09;0.15919998553537165;1.0656185689842974;0.9999866162001371;0.15920233452880125;1.0000078121177263
31.647397;1.0607364471909566;-0.016934586185073926;-0.015964839240483853;-0.17733713883303054;-0.1671820629299701;1.0568546990060048;10.000086377458087;-1.233976799105325e-09;0.15920198965895874;1.0656185120813255;0.9999867670161338;0.15920435657440635;1.000007874844808
31.657397;1.0607363001878587;-0.01693459443922106;-0.015964847062570904;-0.17733890673221156;-0.167183729593588;1.0568536116419243;10.000087061699846;-1.2249267994261514e-09;0.15920399366828875;1.0656184547980814;0.999986918057436;0.15920637952645372;1.0000079346454027
31.667397;1.0607351530064142;-0.016934587514069947;-0.015964855622981507;-0.17734050737324844;-0.1671853961887944;1.056853524639923;10.000087769844122;-1.2154632273749032e-09;0.15920599748644357;1.0656183973154407;0.9999870693964237;0.15920840333996344;1.0000079914438487
31.677397;1.0607340057730623;-0.016934588871298104;-0.015964871989440722;-0.1773438758928571;-0.1671887294342267;1.0568524382667832;10.000088502612785;-1.2056047961980417e-09;0.1592080010540502;1.0656183398414485;0.9999872213114221;0.15921042797004473;1.0000080451730629
31.687397;1.0607338587405322;-0.016934597132581174;-0.015964879812094376;-0.17734564378941206;-0.16719039610332898;1.0568513527860228;10.000089259909975;-1.1953778186476702e-09;0.15921000432756208;1.0656182826373104;0.9999873742511076;0.1592124533574559;1.0000080958421307
31.697397;1.060732712215439;-0.016934590214580166;-0.01596488837332141;-0.17734724442125985;-0.1671920627032088;1.0568512684900164;10.000090041181489;-1.1847956288367056e-09;0.15921200727984486;1.0656182259964935;0.9999875286411601;0.15921447943439923;1.0000081435723087
31.707397;1.0607315664085053;-0.01693281542062989;-0.015963230286711712;-0.17734885333005407;-0.16719373710991906;1.056850185746343;10.000090846475695;-1.1738692850302411e-09;0.1592150099000288;1.0656181701974698;0.9999876846731754;0.15921750614203514;1.0000081885270364
31.717397;1.0607314214834587;-0.0169328236890719;-0.015963238111008686;-0.17735062122411685;-0.1671954037818688;1.0568491049917546;10.000091677006223;-1.1626109357256962e-09;0.15921701218702045;1.0656181154807447;0.9999878422053123;0.15921953343100792;1.000008230841983
31.727397;1.06073027762787;-0.016932825059880283;-0.01596325448035696;-0.17735398972512287;-0.16719873703204488;1.0568480266289235;10.00009253458862;-1.151011880804659e-09;0.15921901413739553;1.0656180620342124;0.9999880008072142;0.15922156124923362;1.0000082706513556
31.737397;1.0607291349219532;-0.01693281815296233;-0.01596326304496583;-0.17735559034475043;-0.16720040363386426;1.0568479509405149;10.000093420509684;-1.1390417483283139e-09;0.1592210157319698;1.0656180099335741;0.9999881599215605;0.15922358954457158;1.0000083081531088
31.747397;1.0607289932794521;-0.016932826428165234;-0.015963270872663825;-0.1773573582363227;-0.1672020703059268;1.0568468780751592;10.000094334225786;-1.1266823630612096e-09;0.15922301693449123;1.0656179591164168;0.9999883190049373;0.15922561827974147;1.000008343553799
31.757397;1.0607278524860846;-0.016932819525299785;-0.015963279440174425;-0.17735895885146896;-0.16720373690701412;1.056845808093551;10.000095272678845;-1.1139482519618006e-09;0.15922501770808;1.0656179094737774;0.9999884775597322;0.15922764743868476;1.0000083769109585
31.767397;1.060726712217961;-0.01693282090416393;-0.015963295815366513;-0.17736232733513305;-0.16720707015576314;1.0568457410503003;10.000096230692566;-1.1008769285130674e-09;0.1592270180358528;1.0656178609435474;0.9999886351175555;0.15922967701828655;1.0000084080397003
31.777397;1.0607265721369759;-0.016932829184554677;-0.01596330364832179;-0.1773640952239154;-0.16720873682566081;1.0568446770296709;10.000097201794015;-1.0875158438499844e-09;0.15922901793079874;1.065617813494566;0.999988791239984;0.15923170701377773;1.0000084364978543
31.787397;1.0607254319226265;-0.016932822286257965;-0.015963312221693067;-0.17736569582940875;-0.16721040342390472;1.056843616165809;10.000098179229768;-1.0739151374879979e-09;0.15923101742932605;1.0656177670630564;0.9999889455647563;0.15923373741553745;1.0000084616666098
31.797397;1.0607242912366017;-0.016932815389045026;-0.01596332079738955;-0.17736729643152985;-0.16721207002077254;1.0568425586863075;10.000099157253832;-1.0601302954818903e-09;0.15923301658126213;1.0656177215329696;0.9999890978735438;0.15923576821370672;1.0000084829448381
31.807397;1.0607241498336386;-0.016932823672698553;-0.01596332863731005;-0.17736906431685417;-0.16721373668659037;1.0568425048789396;10.000100131875115;-1.0462305400945705e-09;0.1592350154503955;1.0656176768199226;0.9999892481134998;0.15923779939508995;1.000008499902719
31.817397;1.060723007589788;-0.016932825057041787;-0.015963345024216886;-0.17737243278028383;-0.1672170699286732;1.0568414549928442;10.000101100418338;-1.0322951113668285e-09;0.15923701411095165;1.0656176330145992;0.9999893963715311;0.15923983094193472;1.0000085123189042
31.827397;1.0607218643581504;-0.016932818161930787;-0.015963353608105132;-0.1773740333717129;-0.1672187365206712;1.0568404092048078;10.000102060895705;-1.0184030001957978e-09;0.15923901263421752;1.0656175904087366;0.9999895428647191;0.15924186283742459;1.0000085201596047
31.837397;1.0607217199646797;-0.01693282644724263;-0.015963361456647604;-0.17737580125268898;-0.16722040318144554;1.05684036764207;10.00010301220978;-1.0046221016012478e-09;0.1592410110859947;1.0656175493804043;0.9999896879438234;0.15924389506445152;1.0000085235290999
31.847397;1.060720574259156;-0.01693281955288355;-0.01596337004655472;-0.17737740183807546;-0.16722206977008136;1.0568393303729315;10.000103954335634;-9.91001402492038e-10;0.15924300953209028;1.0656175102663767;0.999989832090067;0.15924592759774583;1.000008522613354
31.857397;1.060719427088536;-0.016932820938794273;-0.015963386445395866;-0.17738077028105995;-0.1672254030055535;1.0568382973567734;10.000104887571304;-9.775803856363064e-10;0.15924500803732208;1.065617473264341;0.9999899759574661;0.15924796040488068;1.0000085176201874
31.867397;1.0607192783768442;-0.0169328292249357;-0.01596339430278827;-0.1773825381565139;-0.16722706966168618;1.0568372684139726;10.000105811571734;-9.644040407581318e-10;0.15924700666992941;1.0656174384005144;0.9999901204025056;0.15924999345336865;1.000008508738708
31.877397;1.0607181282003353;-0.0169328223312837;-0.01596340290128034;-0.17738413872935072;-0.16722873624600354;1.056837243279949;10.000106724938414;-9.515306160015987e-10;0.15924900551775312;1.0656174055656769;0.9999902663921527;0.15925202670149669;1.000008496166597
31.887397;1.0607169767328732;-0.016932815437840535;-0.015963411502281918;-0.17738573929786375;-0.16723040282911658;1.0568362217100922;10.000107625056604;-9.390436058754246e-10;0.1592510046998712;1.0656173745613955;0.9999904148680449;0.15925406008109494;1.0000084801616473
31.897397;1.0607168242190395;-0.016932832004628886;-0.01596342717306951;-0.17738927502536786;-0.16723373613006176;1.0568352035444073;10.000108508016345;-9.270612777829127e-10;0.1592530043636217;1.0656173451724542;0.9999905666604844;0.1592560934965329;1.000008461064793
31.907397;1.0607156709113332;-0.016932825111674665;-0.01596343577818353;-0.1773908755851616;-0.16723540271129086;1.0568351886865723;10.000109368891716;-9.157218658245301e-10;0.15925500467293086;1.065617317276445;0.9999907224210739;0.15925812683425214;1.0000084393163762
31.917397;1.0607145169974113;-0.016932818218994696;-0.01596344438486036;-0.1773924761405266;-0.16723706929186968;1.0568341769945624;10.00011020237886;-9.051466119602177e-10;0.15925700580006852;1.0656172909210573;0.9999908825805259;0.15926015997420154;1.000008415470491
31.927397;1.060714362683205;-0.01693282650660393;-0.015963452254354984;-0.17739424400309262;-0.16723873594243369;1.0568331681801246;10.00011100362297;-8.954152621989473e-10;0.15926000792004358;1.0656172663084802;0.9999910473920645;0.15926319280247875;1.0000083901813575
31.937397;1.0607132082064425;-0.01693282789452463;-0.015963468669237615;-0.1773976124045081;-0.16724206917048726;1.0568321618357812;10.000111768822737;-8.865755897521744e-10;0.15926201119237005;1.0656172437597355;0.9999912170121692;0.15926522521472536;1.0000083641713269
31.947397;1.0607120537818016;-0.01693282100277295;-0.01596347727883506;-0.1773992129464236;-0.1672437357498015;1.0568321575278208;10.000112495007036;-8.786522734178455e-10;0.15926401573350424;1.0656172237373391;0.9999913915092142;0.15926725710864;1.0000083382177705
31.957397;1.0607118997535325;-0.01693282929135585;-0.015963485150416293;-0.1774009808021499;-0.16724540239932004;1.056831154858886;10.000113179118244;-8.71634072715626e-10;0.15926602160746367;1.065617206802069;0.9999915707814825;0.15926928837908305;1.0000083131407487
31.967397;1.0607107466879637;-0.016932822400274137;-0.01596349376068617;-0.17740258133665152;-0.1672470689781607;1.056830153504694;10.00011381744271;-8.65483039861164e-10;0.15926802884091637;1.0656171934815992;0.9999917544615172;0.15927131892154456;1.0000082897396312
31.977397;1.0607095952187813;-0.016932823789495014;-0.015963510176996033;-0.17740594971489118;-0.16725040220526782;1.056829153198637;10.00011440584279;-8.60178685425139e-10;0.15927003743406956;1.065617184194989;0.9999919419344714;0.15927334863807283;1.000008268689342
31.987397;1.0607094459660458;-0.016932832078922506;-0.01596351804864644;-0.17740771756352883;-0.1672520688543764;1.0568291536880146;10.000114940152232;-8.557444615562908e-10;0.15927204736031716;1.0656171792111944;0.9999921325234238;0.1592753774425052;1.0000082504829475
31.997397;1.0607082995394248;-0.01693282518842689;-0.01596352665847674;-0.17740931808427948;-0.1672537354328863;1.0568281547637361;10.000115416107983;-8.522402005662307e-10;0.15927405857983168;1.0656171786219477;0.9999923257021024;0.1592774052667455;1.0000082354772675
32.007397;1.0607071565036608;-0.016932818297896533;-0.015963535267837642;-0.17741091860057928;-0.1672554020112741;1.056827156315273;10.000115829025717;-8.497506186098277e-10;0.159276071061474;1.0656171823744376;0.999992521146777;0.15927943206630046;1.0000082239792274
32.017397;1.0607070174568172;-0.01693283486724789;-0.01596355094407898;-0.17741445428755404;-0.16725873530842528;1.0568261582862215;10.000116173992053;-8.483819261516827e-10;0.15927808477751768;1.0656171902797356;0.9999927186407737;0.1592814578226855;1.0000082162960766
32.027397;1.0607058830875007;-0.016932827976406235;-0.015963559552053887;-0.1774160547953151;-0.16726040188662186;1.0568261606022835;10.000116446671743;-8.482658124806453e-10;0.15928009967801535;1.0656172019854282;0.9999929180190088;0.1592834825387161;1.0000082127381005
32.037397;1.0607047540744186;-0.01693282108529965;-0.015963568159148907;-0.17741765529895184;-0.16726206846476016;1.0568251631959469;10.000116644056835;-8.495534528039689e-10;0.1592821156926827;1.0656172170202152;0.9999931192172222;0.15928550621981954;1.0000082135876849
32.047397;1.0607036310581095;-0.016932814193872766;-0.015963576765293128;-0.17741925579854492;-0.16726373504282674;1.056824166025296;10.00011676524764;-8.523789513806037e-10;0.1592851327559483;1.0656172348747757;0.999993322283228;0.15928852885615136;1.0000082190902484
32.057397;1.0607035145331394;-0.016932830762102738;-0.015963592437949984;-0.1774227914725044;-0.1672670683396298;1.0568241689776552;10.000116812594648;-8.56829496902148e-10;0.15928715081039696;1.065617255012313;0.9999935272792299;0.15929055042405332;1.0000082294973276
32.067397;1.0607024048384648;-0.01693282387001238;-0.015963601042151814;-0.1774243919642367;-0.167268734917314;1.0568231717538668;10.000116791915996;-8.629651059071699e-10;0.15928916980068678;1.0656172768567775;0.9999937341793889;0.1592925708962525;1.0000082450622714
32.077397;1.0607013021454883;-0.01693281697768416;-0.015963609645377835;-0.17742599245216387;-0.1672704014946261;1.0568221738382868;10.000116710829401;-8.708543599020616e-10;0.15929118968316958;1.0656172998505646;0.9999939428573562;0.1592945902545635;1.000008265957245
32.087397;1.0607012066071992;-0.0169328252652474;-0.015963617509011634;-0.17742776028140705;-0.1672720681419176;1.056821174570406;10.000116576763181;-8.805876194373579e-10;0.15929321042699535;1.0656173235148065;0.9999941531540025;0.15929660850376923;1.0000082922433682
32.097397;1.0607001184586244;-0.016932826652827075;-0.015963633916282863;-0.17743112859877347;-0.1672754013664699;1.056821173231695;10.000116396445476;-8.922784922684986e-10;0.1592952319932339;1.0656173474459496;0.999994364905797;0.1592986256730341;1.0000083238844626
32.107397;1.0606990379106027;-0.016932819760492563;-0.015963642516412295;-0.1774327290760555;-0.167277067941906;1.0568201690377976;10.000116176476565;-9.060571940164363e-10;0.15929725431973074;1.0656173713388806;0.9999945778638378;0.15930064181204062;1.0000083607054275
32.117397;1.060698965061413;-0.01693282804825015;-0.015963650376782275;-0.17743449690166938;-0.16727873458705572;1.056819161129145;10.000115923751618;-9.220480330222427e-10;0.1592992773337057;1.0656173950429793;0.9999947916384252;0.15930265699154117;1.0000084023742268
32.127397;1.0606978998181884;-0.016932821156077905;-0.01596365897460054;-0.1774360973739917;-0.16728040116093587;1.0568181486935218;10.000115645679166;-9.403433565537575e-10;0.15930130097572412;1.0656174185050127;0.999995005739567;0.1593046712901391;1.000008448466021
32.137397;1.0606968418237541;-0.016932822543956665;-0.01596367537726822;-0.1774394656730614;-0.1672837343824352;1.0568181311169884;10.000115350364341;-9.609914114146731e-10;0.15930432520720506;1.0656174416045727;0.9999952196025563;0.1593076847669414;1.0000084985364588
32.147397;1.060696790629658;-0.01693283083187191;-0.01596368323380788;-0.1774412334956103;-0.1672854010252844;1.056817108015478;10.00011504621429;-9.83995075608892e-10;0.15930635000194548;1.065617464071605;0.999995432605963;0.15930969745061543;1.0000085521728617
32.157397;1.0606957459016553;-0.016932823939800796;-0.015963691827448907;-0.1774428339583956;-0.16728706759689846;1.0568160791734378;10.000114741023927;-1.0093027500970244e-09;0.15930837534008307;1.0656174855209681;0.9999956441494989;0.15931170935011113;1.00000860904514
32.167397;1.0606947074226618;-0.016932817047710467;-0.015963700419391793;-0.17744443441817434;-0.16728873416778578;1.056815044472955;10.00011444157058;-1.0367965072517591e-09;0.15931040120893844;1.0656175054709753;0.9999958537101311;0.15931372046237374;1.0000086689448464
32.177397;1.0606946751088757;-0.01693283361557414;-0.01596371607700935;-0.17744797006499882;-0.16729206745688252;1.0568150038444724;10.00011415415115;-1.0663069839699134e-09;0.15931242759800698;1.0656175233538738;0.9999960608238104;0.15931573077169556;1.0000087317598267
32.187397;1.0606936489825805;-0.016932826723387407;-0.015963724665492424;-0.17744957051885993;-0.16729373402653586;1.0568139572309894;10.000113885300982;-1.0976452608538285e-09;0.1593144544887607;1.0656175385843496;0.9999962650811448;0.1593177402521228;1.0000087973938945
32.197397;1.0606926290338823;-0.01693281983116329;-0.015963733252316894;-0.1774511709697046;-0.1672954005957091;1.0568129045223584;10.00011364183834;-1.1306039093982934e-09;0.1593164818573486;1.0656175506221994;0.9999964661825108;0.15931974886928518;1.000008865717111
32.207397;1.0606916152018442;-0.016932821218917073;-0.015963749643645476;-0.17745453923912355;-0.1672987338128225;1.0568118454800606;10.000113430399743;-1.164935232475962e-09;0.15931850968543942;1.0656175589977754;0.9999966639732665;0.15932175657650857;1.0000089365464582
32.217397;1.060691607292996;-0.01693282950666076;-0.015963757488497238;-0.1774563070553373;-0.1673004004515705;1.0568117797474872;10.000113257295935;-1.2003613749707966e-09;0.15932053795985185;1.0656175633442926;0.9999968583945412;0.1593237633144684;1.0000090095731153
32.227397;1.0606906050124432;-0.016932822614420952;-0.015963766070481025;-0.17745790749650767;-0.16730206701930034;1.0568107069187995;10.000113128535439;-1.236606693025258e-09;0.15932356666668412;1.0656175634039367;0.9999970493909882;0.1593267690201623;1.0000090842976712
32.237397;1.0606896079449684;-0.016932815722269654;-0.015963774650907654;-0.17745950793407853;-0.1673037335864391;1.0568096265823137;10.000113049220857;-1.2734066502795815e-09;0.15932559579380756;1.0656175589447134;0.9999972368793878;0.15932877363832137;1.0000091601158578
32.247397;1.060689615648447;-0.01693283229032437;-0.015963790297206973;-0.177463043564481;-0.16730706687180139;1.0568085383581363;10.000113022715547;-1.3105003491502027e-09;0.1593276253341732;1.0656175496478018;0.9999974208130397;0.1593307771231097;1.00000923648636
32.257397;1.0606886277261907;-0.0169328253987203;-0.015963798874623576;-0.17746464399415754;-0.16730873343755895;1.0568084419205375;10.000113050480467;-1.3476343017730175e-09;0.159329655278168;1.0656175350812174;0.9999976012348389;0.15933277942702448;1.0000093130184338
32.267397;1.0606876437507924;-0.016932818507570807;-0.015963807450507024;-0.1774662444195681;-0.16731040000250327;1.0568073369649995;10.000113132256327;-1.3845704862335332e-09;0.15933168560629873;1.0656175147602838;0.9999977782386213;0.15933478049371277;1.0000093894321207
32.277397;1.0606876632687623;-0.01693283507693308;-0.01596382309215654;-0.1774697800405314;-0.1673137332854499;1.0568062231774311;10.000113266152116;-1.4210782804626783e-09;0.15933371629370371;1.0656174882131542;0.9999979518762889;0.15933678027116888;1.0000094654251919
32.287397;1.0606866858425594;-0.016932828186815112;-0.015963831664771173;-0.17747138045689806;-0.1673153998486262;1.0568051002738907;10.000113449476691;-1.4569280020460966e-09;0.15933574731161984;1.0656174550044955;0.9999981220601681;0.15933877873236596;1.000009540574451
32.297397;1.060685711014484;-0.016932821297206965;-0.01596384023568235;-0.17747298086855887;-0.16731706641092026;1.0568049680931015;10.000113680322755;-1.4919104236820513e-09;0.15933877862075546;1.0656174147274047;0.9999982885277005;0.15934177587696693;1.0000096143655772
32.307397;1.0606847383633773;-0.016932814408085625;-0.015963848804900423;-0.17747458127546029;-0.1673187329723557;1.0568038266912638;10.000113958218861;-1.5258603738748134e-09;0.1593408101730778;1.0656173669975533;0.9999984509307717;0.15934377171883338;1.0000096862889745
32.317397;1.060684767507267;-0.01693283097939303;-0.01596386443983505;-0.17747811688095033;-0.1673220662518435;1.0568026763940053;10.000114283144223;-1.5586590758639504e-09;0.1593428419219062;1.0656173114571805;0.9999986089886369;0.15934576628541422;1.00000975595318
32.327397;1.0606837982096813;-0.016932824091049372;-0.01596387300589883;-0.17747971727844494;-0.1673237328116855;1.0568015177613528;10.000114653863708;-1.5902174494472706e-09;0.15934487383107251;1.0656172477708115;0.999998762574717;0.1593477596259205;1.0000098231808228
32.337397;1.0606828303159623;-0.016932817202987005;-0.01596388157059701;-0.17748131767140585;-0.16732539937083113;1.0568013514664563;10.00011506685249;-1.6204583260919817e-09;0.1593469058792885;1.0656171756158521;0.9999989117012202;0.15934975180470667;1.0000098879589867
32.347397;1.0606828636965193;-0.01693282549515364;-0.015963889395267248;-0.17748308545997285;-0.16732706599984082;1.0568001781317398;10.00011551649958;-1.6493159173385082e-09;0.1593489380526228;1.0656170946867873;0.9999990564506641;0.15935174288288137;1.0000099502534878
32.357397;1.0606818982552881;-0.016932826887494163;-0.015963905764097897;-0.17748645365094723;-0.16733039920616477;1.0567989982220987;10.000115995916087;-1.676743865054962e-09;0.15935097033101994;1.0656170046846645;0.9999991968844367;0.1593537329065644;1.0000100099104319
32.367397;1.0606809339087013;-0.016932819999933332;-0.01596391432612225;-0.17748805403111811;-0.16733206576355306;1.0567978120871926;10.000116497423464;-1.7027168992116869e-09;0.159353002685675;1.0656169052753215;0.9999993329831305;0.1593557218974208;1.0000100667166647
32.377397;1.0606809705943274;-0.016932828292360633;-0.015963922148946024;-0.17748982181390804;-0.1673337323909131;1.0567976200438474;10.000117013120953;-1.7272279981024752e-09;0.1593560350867274;1.0656167961134646;0.9999994646681376;0.15935870984149667;1.0000101204396594
32.387397;1.0606800082918544;-0.016932829684625225;-0.01596393851688405;-0.17749318998935376;-0.1673370655956918;1.056796422387748;10.00011753584466;-1.7502828043462718e-09;0.15935806750680193;1.0656166769972724;0.9999995918530324;0.15936069669257988;1.000010170788629
32.397397;1.0606790470376157;-0.016932822796547606;-0.01596394707889679;-0.17749479035745458;-0.16733873215165534;1.056795219414022;10.000118059616845;-1.7718961387343248e-09;0.15936009991965486;1.065616548024072;0.9999997144949;0.15936268238380888;1.0000102174512826
32.407397;1.060678086991489;-0.016932815907944262;-0.015963955641426095;-0.17749639072155116;-0.16734039870719675;1.056794011409407;10.00011857929178;-1.7920835440599054e-09;0.15936213229985108;1.0656164095650469;0.9999998326404469;0.15936466683314868;1.0000102602059429
32.417397;1.0606781283308073;-0.016932824198655716;-0.015963963465684326;-0.17749815849667433;-0.1673420653327704;1.056793798571113;10.000119090274469;-1.810836183306519e-09;0.15936416461590946;1.0656162620894358;0.9999999464291405;0.1593666499546897;1.0000102989711277
32.427397;1.0606771712211482;-0.016932825588560168;-0.01596397983588829;-0.1775015266511666;-0.16734539853571173;1.0567925810378196;10.000119588462187;-1.8281130438640476e-09;0.15936619682369377;1.065616106074417;1.0000000560987763;0.15936863167343793;1.0000103337797182
32.437397;1.0606762157547494;-0.016932818697542214;-0.015963988400696655;-0.17750312700331589;-0.1673470650896811;1.0567913590149003;10.000120070175775;-1.843880464143086e-09;0.15936822887714236;1.0656159420518745;1.0000001620179344;0.15937061193149768;1.00001036467739
32.447397;1.060676262057407;-0.01693282698546821;-0.01596399622738846;-0.17750489477305778;-0.16734873171351228;1.0567901327687539;10.000120532493975;-1.8581576436065633e-09;0.15937126074579255;1.0656157705632814;1.0000002646499;0.1593735906938198;1.0000103916053662
32.457397;1.0606753103773434;-0.0169328283722055;-0.015964012600117244;-0.17750826291204239;-0.16735206491456184;1.0567899025622163;10.000120973447931;-1.871020802154459e-09;0.15937329242489134;1.065615592000459;1.0000003644564948;0.1593755679553081;1.0000104144188318
32.467397;1.0606743609765157;-0.016932821477657335;-0.01596402116732252;-0.1775098632520159;-0.1673537314664943;1.0567886686862888;10.000121391271396;-1.8825815770015947e-09;0.159375323938919;1.0656154065617744;1.000000461882246;0.15937754373808305;1.0000104329825634
32.477397;1.060674414087334;-0.016932829761780305;-0.015964028996119234;-0.17751163101648515;-0.16735539808813105;1.05678743150037;10.000121783728142;-1.892980906683025e-09;0.159377355336058;1.065615214337393;1.0000005574010289;0.1593795180805818;1.000010447177558
32.487397;1.0606734699126994;-0.016932822864588467;-0.015964037564354695;-0.1775132313506559;-0.1673570646384587;1.0567861914233152;10.000122148635672;-1.902408089314615e-09;0.15937938667133306;1.0656150153585477;1.0000006514820816;0.15938149103268526;1.0000104568666646
32.497397;1.060672528558442;-0.016932824246156115;-0.01596405393913578;-0.1775165994697006;-0.16736039783635123;1.0567859489234062;10.000122485019078;-1.9111095653003493e-09;0.15938141798836217;1.065614809578823;1.0000007445152643;0.15938346265495945;1.0000104619516266
32.507397;1.0606715901107617;-0.016932817346615243;-0.015964062507713175;-0.17751819979542074;-0.16736206438502968;1.056784704509976;10.000122793652304;-1.9193717926382943e-09;0.15938344931833995;1.0656145968421924;1.000000836798836;0.15938543301072108;1.0000104624413184
32.517397;1.0606716547003596;-0.01693282562613732;-0.015964070337087296;-0.1775199675546249;-0.16736373100335633;1.0567834587362832;10.000123076652029;-1.927509007396862e-09;0.1593864807004956;1.0656143768790238;1.0000009285430833;0.15938840216167524;1.0000104583852705
32.527397;1.0606707226151355;-0.016932827004905348;-0.015964086711391864;-0.1775233356608145;-0.1673670641986968;1.0567822122102886;10.000123336871242;-1.9358369897789627e-09;0.15938851219863645;1.0656141493665905;1.000001019891792;0.15939037017990906;1.000010449773277
32.537397;1.060669794186651;-0.016932820103091852;-0.015964095278782398;-0.17752493597749328;-0.16736873074471853;1.056781965556863;10.000123577494273;-1.944607694300968e-09;0.15939054389253524;1.0656139140064764;1.000001111023105;0.15939233716004161;1.0000104365529128
32.547397;1.0606698696893646;-0.016932828380846778;-0.015964103106299185;-0.1775267037348108;-0.16737039736021816;1.056780719312437;10.000123801582296;-1.9539765279086152e-09;0.15939257586354497;1.065613670589947;1.0000012022355105;0.15939430321030956;1.000010418698825
32.557397;1.0606689492790375;-0.01693282975830343;-0.015964119478296478;-0.1775300718295717;-0.1673737305524839;1.0567794738508984;10.00012401176912;-1.964044741005505e-09;0.15939460819832135;1.06561341912538;1.0000012939129355;0.1593962684299284;1.0000103962140094
32.567397;1.0606680329396048;-0.01693282285559554;-0.015964128043020998;-0.17753167213860283;-0.16737539709511173;1.0567782294514692;10.000124210260603;-1.974905136443034e-09;0.15939664099606762;1.0656131599354646;1.0000013864245412;0.1593982328918274;1.0000103690781201
32.577397;1.0606681206189332;-0.016932831132864458;-0.015964135867585667;-0.17753343989543732;-0.1673770637068364;1.0567779864141709;10.0001243986869;-1.9866496789160937e-09;0.15939967435868305;1.0656128935719595;1.0000014800695527;0.15940119664067415;1.0000103372582059
32.587397;1.0606672123897336;-0.01693282423023892;-0.015964144430141464;-0.17753504020195177;-0.16737873024649919;1.0567767450677747;10.000124578017344;-1.9993748166496653e-09;0.15940170836823692;1.0656126206567487;1.0000015750861;0.15940315970786786;1.000010300803741
32.597397;1.0606663084368013;-0.016932825607819214;-0.015964160797907467;-0.17753840828331718;-0.1673820634327909;1.0567755057208472;10.000124748920948;-2.013190038324554e-09;0.15940374306715313;1.0656123418136463;1.000001671640641;0.15940512212582714;1.0000102598726326
