time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.607397;1.060665409024841;-0.01693281870568929;-0.015964169358263388;-0.17754000858464528;-0.16738372996874823;1.0567742686529584;10.000124911820546;-2.028214652581861e-09;0.1594057784563424;1.06561205769237;1.000001769797585;0.15940708392678496;1.0000102146211878
32.617397;1.0606655143583594;-0.016932826983936042;-0.015964177178406518;-0.17754177634267648;-0.16738539657305457;1.056774034113517;10.000125066420544;-2.0445790197583398e-09;0.15940781451290104;1.065611769012082;1.0000018695510493;0.15940904513942536;1.0000101650857562
32.627397;1.0606646245706044;-0.01693282836263452;-0.01596419354296667;-0.17754514441580616;-0.16738872975288863;1.056772802317526;10.000125211905202;-2.0624355810199368e-09;0.1594098512072094;1.0656114765825329;1.0000019708873398;0.15941100579199263;1.000010111161041
32.637397;1.0606637396599825;-0.016932821461818934;-0.01596420210008631;-0.17754674471241655;-0.16739039628175426;1.0567715734640675;10.000125347997594;-2.0819579459346107e-09;0.15941188850527988;1.065611181306438;1.0000020737830617;0.1594129659151917;1.0000100526721827
32.647397;1.0606638595093896;-0.01693282974147929;-0.015964209916886223;-0.17754851247253792;-0.16739206287834316;1.0567703477137134;10.000125475373963;-2.1033215647191767e-09;0.15941492636433846;1.06561088416782;1.0000021781251671;0.1594159255380791;1.0000099894632233
32.657397;1.0606629838603592;-0.016932822841583036;-0.015964218471687264;-0.17755011276785912;-0.16739372940153116;1.0567691251391376;10.00012559512992;-2.1266881654847405e-09;0.15941696473222022;1.0656105861850307;1.0000022836649605;0.15941788467571916;1.0000099214335587
32.667397;1.0606621122359128;-0.016932824222108084;-0.015964234831630668;-0.17755348083005715;-0.1673970625701115;1.0567689057315501;10.000125708646003;-2.1522076106663613e-09;0.15941900355405492;1.0656102883159002;1.00000239006639;0.15941984332547346;1.0000098485621587
32.677397;1.0606612440548775;-0.01693281732306992;-0.01596424338393565;-0.17755508112078394;-0.16739872908725756;1.0567676894281406;10.000125817784081;-2.1800179621375287e-09;0.15942104277804364;1.0656099913726709;1.0000024969712873;0.15942180148083165;1.0000097709510274
32.687397;1.0606613786543353;-0.016932825604526167;-0.01596425119568828;-0.17755684888335752;-0.16740039567183754;1.0567664761456286;10.000125924320685;-2.210228081674666e-09;0.15942308234612046;1.0656096960215498;1.0000026040811483;0.15942375914455864;1.0000096888058527
32.697397;1.0606605153810995;-0.016932826986564002;-0.015964267551653536;-0.1775602169378038;-0.16740372883129914;1.0567652658026083;10.00012602927524;-2.242897360728339e-09;0.1594251221773845;1.0656094028592513;1.000002711226613;0.15942571633561078;1.0000096023191094
32.707397;1.0606596536402755;-0.016932820089280803;-0.015964276099777144;-0.17756181722419734;-0.16740539533949073;1.0567650582787513;10.000126133326305;-2.278018460593313e-09;0.1594281621639945;1.065609112494795;1.0000028183115908;0.15942867309589454;1.0000095115619598
32.717397;1.0606597929249888;-0.016932828372752513;-0.015964283907088622;-0.1775635849893042;-0.16740706191544724;1.0567638533951669;10.000126237796971;-2.31550718909488e-09;0.15943020217967377;1.0656088255651734;1.0000029252120206;0.15943062948992973;1.0000094164422335
32.727397;1.0606589326997327;-0.016932821477012958;-0.015964292452041128;-0.1775651852748881;-0.16740872841834112;1.0567626509539942;10.000126345002007;-2.355224617449568e-09;0.15943224209023285;1.0656085426716186;1.0000030317447919;0.1594325855991241;1.0000093166808577
32.737397;1.0606580723171082;-0.016932822862071994;-0.015964308801782675;-0.17756855331934304;-0.16741206156724478;1.0567614507521959;10.00012645764742;-2.3970134472555686e-09;0.15943428176363783;1.06560826428452;1.0000031376460656;0.15943454151898304;1.000009211852248
32.747397;1.0606582111840324;-0.01693283114792556;-0.015964316604237944;-0.17757032108767098;-0.1674137281361117;1.0567612526195185;10.000126578075957;-2.4407064282672253e-09;0.1594363210803494;1.065607990714276;1.000003242536187;0.15943649735334794;1.0000091015702808
32.757397;1.0606573488686806;-0.01693282425453348;-0.015964325144399796;-0.17757192136984182;-0.16741539463255894;1.0567600565352968;10.000126708055857;-2.486125167518373e-09;0.1594383599378642;1.0656077222202667;1.0000033459384738;0.15943845320571454;1.000008985683927
32.767397;1.0606564850492255;-0.01693282564180282;-0.01596434148944743;-0.17757528940750936;-0.16741872777565858;1.0567588627138524;10.000126848730549;-2.533104747605018e-09;0.15944039825006562;1.0656074591074784;1.0000034473750277;0.15944040917722602;1.0000088642686062
32.777397;1.0606556195811827;-0.016932818749599215;-0.015964350026612076;-0.17757688968569948;-0.16742039426881264;1.0567576715916742;10.000127000369464;-2.5815260911036025e-09;0.15944343595088387;1.0656072016596536;1.0000035464896078;0.15944336536836776;1.00000873748913
32.787397;1.0606557524684086;-0.016932827037767217;-0.015964357823052108;-0.17757865745780094;-0.16742206083109484;1.0567574837478582;10.000127162047924;-2.6313093066704476e-09;0.15944547299844794;1.065606950092319;1.0000036430702732;0.15944532188338595;1.0000086055510058
32.797397;1.0606548838716294;-0.01693282014613742;-0.015964366357489226;-0.17758025773555366;-0.1674237273217214;1.0567562998077231;10.000127331421567;-2.6823689009584403e-09;0.1594475093687576;1.0656067046391824;1.0000037369428483;0.1594472788422654;1.0000084687253428
32.807397;1.0606540140000325;-0.016932821534541783;-0.015964382697090336;-0.17758362576403963;-0.16742706045976605;1.056755120360861;10.000127504768964;-2.7345800541690055e-09;0.15944954504059192;1.0656064656005513;1.0000038279082164;0.15944923638663405;1.0000083273556066
32.817397;1.0606541430488405;-0.01693282982283622;-0.01596439048965508;-0.17758539353999578;-0.16742872701909153;1.0567539458877262;10.000127677510985;-2.787774104703261e-09;0.1594515799818015;1.06560623333179;1.000003915778214;0.15945119466468985;1.000008181854638
32.827397;1.0606532711241987;-0.016932822930912386;-0.01596439902035644;-0.1775869938151438;-0.16743039350716968;1.0567537767310689;10.00012784549156;-2.841762628456234e-09;0.15945361414334092;1.0656060082645522;1.0000040003988564;0.15945315380552888;1.0000080326568002
32.837397;1.0606523981644291;-0.016932824318711265;-0.015964415356282933;-0.17759036183787924;-0.16743372664295714;1.0567526131447071;10.000128006066756;-2.8963942582071217e-09;0.1594556474639648;1.0656057908728316;1.0000040816480391;0.15945511390282965;1.0000078801278887
32.847397;1.0606525240157012;-0.016932832606238356;-0.015964423145087628;-0.177592129618275;-0.16743539320026218;1.0567514553519628;10.000128157537551;-2.951599411495634e-09;0.1594586798824222;1.0656055815434975;1.0000041593652187;0.1594580750178414;1.0000077245217172
32.857397;1.060651648476229;-0.01693282571356166;-0.01596443167193536;-0.17759372989138728;-0.16743705968654748;1.056750303552763;10.000128297757714;-3.0073770208766336e-09;0.1594607113465604;1.0656053805250845;1.0000042332037113;0.15946003719653437;1.0000075659612166
32.867397;1.0606507712371562;-0.01693282710078367;-0.015964448003835265;-0.17759709790891134;-0.1674403928207659;1.0567501579018612;10.00012842364783;-3.0637543948388037e-09;0.1594627418138753;1.0656051880281079;1.0000043026209842;0.1594620004836062;1.0000074044362592
32.877397;1.0606498919768406;-0.016932820208005447;-0.015964456527767807;-0.17759869817920448;-0.1674420593062186;1.0567490184789257;10.000128531872308;-3.1207671640049963e-09;0.159464771242047;1.0656050043109415;1.0000043670432277;0.15946396492045645;1.000007239911082
32.887397;1.0606500104102625;-0.01693282849531344;-0.015964464310679653;-0.17760046596562937;-0.16744372586187709;1.0567478852571985;10.000128619879373;-3.1784555823655256e-09;0.15946679957845394;1.0656048296449854;1.0000044260193304;0.15946593053716188;1.0000070724726886
32.897397;1.0606491263561573;-0.016932821602787897;-0.015964472831374334;-0.17760206623653493;-0.16744539234686484;1.0567467581072045;10.000128686489377;-3.2368601356548886e-09;0.15946882676646784;1.0656046642350043;1.0000044793433125;0.15946789736039194;1.0000069023504936
32.907397;1.0606482396627843;-0.01693282299050751;-0.015964489156877773;-0.17760543424691871;-0.16744872548020193;1.0567466368466873;10.000128732383454;-3.2960195068206437e-09;0.15947185276160655;1.0656045081720105;1.000004527117453;0.15947086543071345;1.0000067298283362
32.917397;1.0606483502896213;-0.01693283127855289;-0.015964496934722003;-0.17760720203845093;-0.16745039203573983;1.0567455213083707;10.000128760778493;-3.3559756840591746e-09;0.159473877538695;1.0656043614320494;1.0000045696290052;0.15947283480248697;1.000006555218688
32.927397;1.06064745840692;-0.016932824387007297;-0.01596450545031795;-0.17760880230781773;-0.16745205852096992;1.0567444113927904;10.000128776795767;-3.4167867589678872e-09;0.1594759010926424;1.0656042238940253;1.0000046071500055;0.15947480553058332;1.0000063789429954
32.937397;1.0606465643110987;-0.016932825775948714;-0.01596452177074617;-0.17761217031337334;-0.1674553916548853;1.0567433070895025;10.000128785580143;-3.4785297712113427e-09;0.15947792344217188;1.0656040953683381;1.000004639878006;0.1594767776692522;1.0000062015723565
32.947397;1.0606456684194703;-0.016932818885423914;-0.015964530283062738;-0.1776137705801292;-0.16745705814082;1.0567432084660828;10.000128791440707;-3.5412759439501536e-09;0.15947994463453447;1.0656039756596445;1.0000046679568313;0.1594787512820542;1.0000060237313229
32.957397;1.0606457712558084;-0.016932827175424756;-0.01596453805432169;-0.17761553837809826;-0.1674587246977454;1.0567421156191816;10.00012879796005;-3.6050693635408544e-09;0.15948196474374662;1.0656038646133827;1.0000046914327811;0.15948072644177747;1.0000058459737877
32.967397;1.0606448734735618;-0.016932820285881577;-0.015964546563587853;-0.17761713864564582;-0.1674603911847439;1.0567410286477692;10.000128807908009;-3.669930206090157e-09;0.15948398386148188;1.0656037620688723;1.0000047102110032;0.15948270321712524;1.0000056687785586
32.977397;1.0606439756863395;-0.01693282167667618;-0.015964562877958444;-0.17762050664448864;-0.1674637243207928;1.0567399477047865;10.000128823230138;-3.735854423745065e-09;0.15948700208861433;1.0656036677584513;1.0000047240976198;0.1594856816600996;1.0000054926193485
32.987397;1.0606440784205198;-0.016932829967676335;-0.015964570644931397;-0.1776222744479983;-0.16746539087972695;1.0567398730377138;10.00012884515091;-3.802807617150057e-09;0.1594890195268463;1.0656035812791127;1.0000047328869255;0.1594876618016754;1.0000053179748418
32.997397;1.0606431821500053;-0.016932823078774084;-0.015964579150201212;-0.1776238747145005;-0.16746705736903558;1.0567388049269406;10.000128874357205;-3.870730635734788e-09;0.15949103625965114;1.065603502154521;1.0000047364405358;0.1594896436587798;1.0000051452926102
33.007397;1.0606422872521273;-0.01693282446990691;-0.01596459546087942;-0.1776272427089273;-0.16747039050772305;1.0567377435592789;10.000128911500191;-3.9395364775846995e-09;0.15949305233007854;1.065603429880603;1.000004734708405;0.15949162725398447;1.000004974951846
33.017397;1.0606423940221885;-0.016932832761055852;-0.015964603224415026;-0.17762901051782576;-0.16747205706966745;1.056736688961874;10.00012895759869;-4.009086637746542e-09;0.15949506773933012;1.0656033639585423;1.0000047276535091;0.15949361263605394;1.000004807192562
33.027397;1.0606415026970453;-0.016932825872228083;-0.015964611726599152;-0.17763061078270556;-0.16747372356242438;1.0567366410606995;10.000129013620922;-4.079179862476447e-09;0.1594970824675544;1.0656033039899513;1.0000047151534697;0.15949559988544473;1.000004642067504
33.037397;1.0606406134529545;-0.016932818983428063;-0.015964620228007664;-0.177632211046714;-0.1674753900566845;1.0567355997801582;10.00012907969366;-4.149573141442048e-09;0.1594990964927466;1.0656032497779202;1.000004696983924;0.15949758909694772;1.000004479490415
33.047397;1.0606397265317964;-0.01693282037463604;-0.01596463653537917;-0.17763557903296098;-0.16747872320099935;1.0567345651242965;10.000129155185142;-4.220016623261037e-09;0.15950110979647927;1.0656032013379775;1.0000046728781502;0.15949958034467904;1.0000043193408883
33.057397;1.0606398422569678;-0.016932828665832608;-0.01596464429619245;-0.17763734684616012;-0.16748038976921348;1.0567335372176294;10.000129239267237;-4.290280509061368e-09;0.15950412236602857;1.0656031587810493;1.0000046426109488;0.15950257365661474;1.0000041615514907
33.067397;1.060638961032189;-0.016932821777036873;-0.015964652796474913;-0.1776389471059586;-0.1674820562687604;1.0567335162411733;10.000129331060402;-4.3601655275243824e-09;0.15950613420149223;1.065603122120064;1.0000046060649102;0.1595045690227938;1.0000040061144702
33.077397;1.0606380831377067;-0.016932823168302306;-0.015964669103430428;-0.17764231508365014;-0.16748538941856542;1.056732502309493;10.000129429882413;-4.429498577413813e-09;0.15950814532510357;1.06560309116361;1.0000045632434857;0.15950656642121988;1.000003853003575
33.087397;1.0606382086803743;-0.016932831459693418;-0.015964676864423554;-0.17764408289721353;-0.16748705599244249;1.0567314954079439;10.000129535712071;-4.498114577829372e-09;0.15951015578048505;1.0656030655689;1.0000045142605491;0.15950856582899176;1.0000037020728367
33.097397;1.060637337702015;-0.01693282457128181;-0.015964685365417838;-0.17764568314966125;-0.16748872249790198;1.0567304954090089;10.000129649080922;-4.565835113048412e-09;0.15951216561840934;1.065603044962958;1.0000044593282338;0.15951056721493956;1.0000035530100169
33.107397;1.0606364702080187;-0.01693281768313887;-0.01596469386685213;-0.17764728339905078;-0.16749038900561117;1.0567305021393558;10.000129770176729;-4.632470400048976e-09;0.15951417487886657;1.0656030290177276;1.000004398707696;0.1595125705273998;1.0000034053819433
33.117397;1.0606366062065893;-0.016932834255305305;-0.015964709435719027;-0.17765081892681348;-0.16749372223465006;1.0567295154498915;10.000129897522813;-4.697840076008739e-09;0.15951618357885178;1.065603017445764;1.0000043326670827;0.15951457568987218;1.0000032587161338
33.127397;1.0606357457029296;-0.016932827367759477;-0.015964717938246074;-0.17765241916940408;-0.16749538874745665;1.0567285352303508;10.000130027062315;-4.7617913502048186e-09;0.1595191917139386;1.0656030099990867;1.0000042614966176;0.15951758261012197;1.000003112531458
33.137397;1.0606348886180383;-0.016932820480422432;-0.015964726441454764;-0.17765401940829703;-0.16749705526309575;1.0567275614187552;10.000130152724175;-4.824217009863304e-09;0.1595211992739007;1.0656030064721578;1.0000041854955741;0.1595195911920239;1.0000029663247556
33.147397;1.060635034849715;-0.016932828773205847;-0.015964734205748628;-0.1776557872149836;-0.16749872185216924;1.0567275940506216;10.000130268320977;-4.885054089411195e-09;0.15952320626197103;1.0656030066506408;1.00000410489899;0.15952160134353827;1.000002819591461
33.157397;1.060634184294819;-0.016932830166039955;-0.015964750517239966;-0.17765915515928815;-0.16750205502207197;1.0567266332427903;10.000130369217104;-4.944250040803866e-09;0.15952521270570377;1.065603010281949;1.0000040198577917;0.1595236129773881;1.0000026718691404
33.167397;1.0606333367324754;-0.01693282327885748;-0.015964759023101262;-0.17766075538603684;-0.16750372154650298;1.056725679092956;10.000130452851877;-5.0017409125796255e-09;0.15952721865348204;1.0656030171092492;1.0000039305055715;0.15952562600279266;1.0000025227211775
33.177397;1.0606324918678547;-0.01693281639158862;-0.01596476753006306;-0.17766235560842883;-0.16750538807378726;1.056724731627706;10.00013051903648;-5.057461256170802e-09;0.15952922416582208;1.065603026921161;1.000003837042573;0.15952764032012184;1.0000023716504594
33.187397;1.0606326493273366;-0.01693283296418496;-0.01596478310514771;-0.17766589111473108;-0.16750872132275826;1.056724790814499;10.000130570644592;-5.1113479668762144e-09;0.15953122931057212;1.0656030395784013;1.0000037398121187;0.15952965581882422;1.0000022180243489
33.197397;1.0606318086964257;-0.016932826076626627;-0.01596479161469443;-0.1776674913282546;-0.1675103878556162;1.056723856557965;10.000130613616697;-5.163326950577168e-09;0.15953323415642773;1.0656030549652074;1.0000036393422025;0.15953167237688365;1.0000020610921367
33.207397;1.060630969463856;-0.016932819188888903;-0.015964800125663772;-0.17766909153729477;-0.16751205439125594;1.0567229286901665;10.000130656015374;-5.213313440298733e-09;0.15953623876113726;1.0656030729005819;1.0000035363471724;0.15953468987023317;1.0000019000813243
33.217397;1.0606311310711207;-0.01693282748093848;-0.015964807898290315;-0.1776708593284173;-0.16751372100021047;1.0567220069795;10.000130707097735;-5.261232074240644e-09;0.15953824315981227;1.065603093156043;1.0000034317304702;0.15953670818732468;1.0000017343104557
33.227397;1.0606302929142248;-0.016932828872771404;-0.01596482421872255;-0.17767422723312648;-0.16751705418988244;1.05672209109575;10.000130776352075;-5.307029900454833e-09;0.15954024735989344;1.065603115548809;1.000003326560504;0.15953872724139675;1.0000015632884003
33.237397;1.0606294542282588;-0.01693282198443179;-0.015964832733811937;-0.17767582742791405;-0.16751872073401486;1.0567211805136403;10.000130872228517;-5.350677589508248e-09;0.15954225134473746;1.0656031399340544;1.0000032219938053;0.1595407469743958;1.0000013867562882
33.247397;1.0606296141542224;-0.01693283027599079;-0.015964840510333197;-0.17767759521096443;-0.1675203873514661;1.0567202744605315;10.00013100145394;-5.392177974135567e-09;0.15954425508773012;1.0656031661552012;1.000003119157196;0.15954276734945055;1.0000012046196276
33.257397;1.060628771902194;-0.01693282338751145;-0.015964849027852297;-0.17767919539714194;-0.16752205390115163;1.0567193719838484;10.000131169389805;-5.431582405695331e-09;0.15954625857020643;1.0656031940536703;1.0000030190197788;0.15954478834402516;1.0000010168330904
33.267397;1.060627926812952;-0.016932824779037188;-0.015964865353201078;-0.17768256327630738;-0.1675253871018466;1.0567194720742998;10.0001313804382;-5.469001845154254e-09;0.15954826178518247;1.065603223438591;1.000002922353154;0.15954680994532186;1.0000008233595767
33.277397;1.0606270784238487;-0.01693281789060735;-0.015964873872994507;-0.1776841634499978;-0.167527053656662;1.0567185737262317;10.000131637870014;-5.504604457369489e-09;0.15955026473414455;1.065603254012646;1.000002829788739;0.1595488321396229;1.0000006242060242
33.287397;1.060627226410105;-0.016932826182268268;-0.015964881654027;-0.17768593121977538;-0.1675287202843809;1.0567176759616528;10.00013194361365;-5.538595803153236e-09;0.15955226743205703;1.0656032853638944;1.0000027418650472;0.15955085490239101;1.0000004194585632
33.297397;1.0606263706387555;-0.016932827574066805;-0.01596489798266564;-0.17768929907890232;-0.16753205349228867;1.056716777919189;10.00013229829456;-5.571190291428488e-09;0.1595552699061345;1.0656033170095687;1.0000026590392581;0.15955387819774858;1.0000002092876863
33.307397;1.0606255110811846;-0.01693282068603041;-0.015964906505666836;-0.17769089923567025;-0.16753372005403153;1.0567168789406767;10.000132701721968;-5.602596496997942e-09;0.15955727218350835;1.0656033484144412;1.0000025817034313;0.1595559019859024;0.9999999939461391
33.317397;1.0606256477508043;-0.016932828978143848;-0.015964914289782115;-0.1776926669950526;-0.16753538668838977;1.0567159785749292;10.000133153942988;-5.633024979217379e-09;0.15955927429001823;1.0656033790031203;1.0000025101984904;0.1595579262267345;0.9999997737864921
33.327397;1.0606247806990965;-0.016932822090349253;-0.0159649228147162;-0.17769426714203632;-0.16753705325423507;1.056715076561589;10.000133655696436;-5.6627012671216865e-09;0.1595612762611943;1.0656034082170398;1.0000024448004559;0.1595599508678968;0.9999995492999452
33.337397;1.0606239099607133;-0.01693282348255755;-0.01596493914728065;-0.1776976349733025;-0.16754038647032823;1.0567141728367777;10.000134207450262;-5.691864588826329e-09;0.15956327813916507;1.065603435546428;1.0000023857091933;0.15956197582967235;0.9999993211348073
33.347397;1.060624035529641;-0.016932831774655384;-0.01596494693412257;-0.17769940272222629;-0.1675420531102579;1.0567142675356536;10.00013480816696;-5.720744805031729e-09;0.1595652799588653;1.065603460485949;1.0000023330878074;0.15956400100683898;0.9999990900702552
33.357397;1.0606231573404608;-0.016932824886518785;-0.01596495546171519;-0.17770100285218884;-0.16754371968122508;1.0567133609315387;10.000135454993625;-5.7495378736888754e-09;0.15956728175255272;1.0656034825120275;1.0000022871025946;0.15956602628520614;0.9999988569555687
33.367397;1.0606222753094265;-0.016932817998040167;-0.015964963990051158;-0.17770260297657184;-0.16754538625358567;1.0567124532734282;10.000136143258368;-5.778405707481364e-09;0.15956928356737426;1.0656035011143543;1.000002247887781;0.15956805156122159;0.9999986226200164
33.377397;1.060622389527337;-0.01693283456914622;-0.01596497958580107;-0.1777061384020981;-0.16754871954613393;1.056711544649053;10.00013686600897;-5.8074845736920915e-09;0.1595712854708311;1.0656035157863393;1.0000022154928052;0.15957007675312135;0.9999983878134068
33.387397;1.0606214955491435;-0.01693266005647054;-0.015964830143398653;-0.17770775369548533;-0.16755040117327072;1.0567116350213699;10.00013761400428;-5.836881164400115e-09;0.15957428754179473;1.0656035259766217;1.000002189891536;0.15957310179133427;0.9999981532214237
33.397397;1.0606206028456007;-0.016932653165003805;-0.015964838671619776;-0.17770935380342293;-0.16755206774941594;1.0567107243571192;10.000138376728676;-5.866670138510496e-09;0.15957628985520392;1.0656035311319545;1.0000021710284694;0.15957512660003717;0.999997919508529
33.407397;1.0606207066550537;-0.016932661453068883;-0.01596484646042414;-0.1777111215325612;-0.1675537343972326;1.0567098126693881;10.000139143599226;-5.896906215635387e-09;0.15957829246603192;1.0656035308218066;1.0000021588381165;0.1595771510988795;0.9999976873565624
33.417397;1.060619806815783;-0.016930895157299317;-0.015963196146195215;-0.17771449759120633;-0.16755707542927478;1.05670889995553;10.000139904604197;-5.927641081864731e-09;0.1595802954067338;1.0656035247639386;1.0000021532302124;0.15957917522374332;0.9999974574894691
33.427397;1.0606189030641255;-0.016930888265947092;-0.015963204675506437;-0.1777160976826886;-0.16755874200887078;1.0567089861493735;10.00014065047025;-5.958936435340148e-09;0.15958229870431564;1.0656035127372154;1.0000021541003605;0.15958119893566608;0.9999972306678551
33.437397;1.0606179950712933;-0.016930881373865836;-0.015963213205105818;-0.17771769776868943;-0.1675604085895451;1.056708071149476;10.00014137307322;-5.990869108623366e-09;0.1595843023879961;1.0656034945331532;1.000002161370237;0.1595832222077259;0.9999970076542205
33.447397;1.0606180824262417;-0.016930889659183355;-0.015963220995128344;-0.17771946548422024;-0.16756207524176245;1.05670715485015;10.000142066007939;-6.023521283351829e-09;0.15958630646795816;1.0656034699895918;1.0000021750142052;0.15958524501317145;0.9999967891679721
33.457397;1.0606171647467695;-0.01693089104331837;-0.015963237330536114;-0.1777228332376328;-0.16756540847296658;1.0567072370983495;10.000142724302508;-6.056968484059826e-09;0.15958831091804224;1.06560343903314;1.000002195065942;0.15958726732843656;0.9999965758442944
33.467397;1.0606162417069542;-0.016930884147667524;-0.01596324586114984;-0.17772443330730056;-0.16756707505691665;1.0567063176160418;10.00014334327118;-6.091287098225549e-09;0.15959031568860135;1.065603401649747;1.0000022215897733;0.15958928913881715;0.9999963682016207
33.477397;1.06061631314704;-0.01693089242862359;-0.015963253652329548;-0.17772620101327968;-0.1675687417125294;1.056705395974658;10.000143917590984;-6.126565808673657e-09;0.1595923207308266;1.06560335782052;1.0000022546122673;0.15959131044175096;0.9999961666511917
33.487397;1.0606153791354143;-0.016930885529258557;-0.01596326218390249;-0.17772780107396383;-0.16757040829884012;1.0567044716473992;10.000144440779591;-6.162887640617975e-09;0.15959432600944073;1.0656033075514146;1.0000022940431894;0.1595933312482612;0.9999959715548457
33.497397;1.0606144398352053;-0.01693088690601559;-0.015963278521247036;-0.17773116880107834;-0.1675737415347119;1.0567045440988057;10.000144904817834;-6.200298950334148e-09;0.1595963315029416;1.0656032509545805;1.0000023396060935;0.1595953515749589;0.9999957832619248
33.507397;1.0606144954190944;-0.016930895180395252;-0.015963286314065166;-0.17773293649800162;-0.16757540819383807;1.0567036128685674;10.00014530075175;-6.238811784560503e-09;0.15959933720089525;1.0656031882510926;1.0000023908106082;0.1595983714319241;0.9999956020999935
33.517397;1.0606135460376773;-0.01693088827394559;-0.015963294847531593;-0.17773453654308222;-0.16757707478363118;1.0567026776345176;10.000145620079074;-6.278437294738596e-09;0.15960134309303203;1.0656031197594704;1.0000024470096154;0.15960039081837976;0.9999954283886809
33.527397;1.0606125917283804;-0.01693088136490179;-0.0159633033818763;-0.1777361365829686;-0.16757874137457304;1.0567017382496815;10.000145855133859;-6.319211185563388e-09;0.15960334914743599;1.0656030459183716;1.0000025075179355;0.15960240972898906;0.9999952624724201
33.537397;1.0606126324181437;-0.01693089790983865;-0.015963318982542156;-0.1777396719392859;-0.16758207468552752;1.0567017947620234;10.000145998518024;-6.361189456161386e-09;0.15960535530058106;1.0656029672407688;1.0000025717156191;0.15960442815881246;0.9999951046942654
33.547397;1.0606116679857032;-0.01693089099534308;-0.01596332751909701;-0.17774127196864126;-0.16758374127871611;1.0567008474335031;10.000146043122136;-6.404420946537738e-09;0.15960736146639226;1.0656028842273044;1.0000026391043562;0.15960644609617003;0.9999949553490558
33.557397;1.0606106982863097;-0.01693088407802042;-0.015963336056946734;-0.17774287199261915;-0.1675854078729793;1.0566998967327312;10.000145982457681;-6.448927738858245e-09;0.15960936754912028;1.065602797331131;1.00000270930109;0.1596084635221247;0.9999948146952009
33.567397;1.060610723238045;-0.01693089233616449;-0.015963343856234557;-0.1777446396711102;-0.16758707453876365;1.056699943258777;10.0001458103778;-6.494711824494127e-09;0.1596113734586866;1.0656027069283476;1.0000027819473618;0.15961048042002388;0.99999468299316
33.577397;1.0606097428844725;-0.016930893691433014;-0.015963360202319015;-0.17774800734899737;-0.167590407783451;1.056698987634464;10.000145520780002;-6.541773592123226e-09;0.1596133791281867;1.0656026133132885;1.0000028565956587;0.1596124967727355;0.9999945604978627
33.587397;1.0606087573983902;-0.016930886765532695;-0.01596336874481452;-0.17774960735619197;-0.16759207438073123;1.0566980304508118;10.000145107595364;-6.590126428843692e-09;0.15961538452440818;1.0656025167896734;1.000002932681025;0.15961451255536188;0.9999944474271357
33.597397;1.060608767146451;-0.01693089501522252;-0.015963376548983485;-0.17775137502431718;-0.16759374104948765;1.0566970722625535;10.000144564817273;-6.639794920826132e-09;0.1596173896496033;1.065602417753745;1.0000030095841106;0.1596165277412293;0.9999943439788189
33.607397;1.0606077726436023;-0.01693088808395242;-0.01596338509481415;-0.1777529750217056;-0.16759540764877176;1.0566971136033574;10.000143886843986;-6.6907914912506806e-09;0.15961939453579618;1.0656023166956146;1.0000030866911038;0.15961854231132333;0.9999942503655388
33.617397;1.0606067744142162;-0.01693088942850037;-0.015963401447522108;-0.17775634267171794;-0.1675987408974931;1.0566961550474578;10.000143068675195;-6.743098744694595e-09;0.1596213992314355;1.0656022141735835;1.0000031634030193;0.1596205562541729;0.999994166787397
33.627397;1.0606067730337552;-0.01693089767064046;-0.015963409256462995;-0.17775811032939035;-0.16760040756938094;1.0566951972662337;10.000142105661519;-6.79668667118638e-09;0.1596234037858043;1.0656021107665397;1.0000032391015816;0.15962256956202242;0.9999940933888305
33.637397;1.0606057691506876;-0.01693089073215902;-0.015963417806988893;-0.17775971030975748;-0.16760207417185496;1.0566942409565927;10.000140993720464;-6.851541672035726e-09;0.15962540824164148;1.0656020070263224;1.0000033130958044;0.15962458222543643;0.9999940302721902
33.647397;1.0606047633544677;-0.016930883791525575;-0.01596342635904747;-0.17776131028452352;-0.16760374077541215;1.0566942866976459;10.000139729965884;-6.9076653343336e-09;0.1596274126365817;1.0656019034675697;1.0000033846196208;0.15962659422639694;0.9999939774961429
33.657397;1.0606047561729455;-0.01693089202722817;-0.015963434172515334;-0.1777630779320675;-0.16760540745057417;1.0566933349117158;10.000138312811764;-6.965047556940851e-09;0.15963041699941682;1.0656018005368295;1.0000034529192832;0.15962960554807723;0.9999939350427253
33.667397;1.0606037481189556;-0.0169308933611188;-0.015963450532736522;-0.17776644555076543;-0.16760874070481002;1.0566923859366237;10.000136741801708;-7.023643396160876e-09;0.15963242134147532;1.0656016985427073;1.0000035173573094;0.15963161619120123;0.9999939028608129
33.677397;1.0606027396582305;-0.016930886415086024;-0.015963459088914906;-0.1777680455089895;-0.1676104073119052;1.056692440075249;10.000135017824988;-7.083367794518535e-09;0.1596344256592445;1.065601597642964;1.000003577429579;0.15963362616379032;0.9999938809471477
33.687397;1.0606027313041184;-0.016930894646048838;-0.015963466906110394;-0.17776981314680454;-0.16761207399084818;1.0566914975984665;10.00013314318073;-7.144103501832964e-09;0.1596364299453941;1.065601497886942;1.000003632711563;0.15963563546158185;0.9999938693618665
33.697397;1.0606017236744005;-0.01693088769761499;-0.015963475464428677;-0.17777141309599875;-0.16761374060080522;1.0566905587485622;10.000131120695363;-7.205697768465947e-09;0.1596384341946627;1.0656013992351054;1.0000036828092356;0.15963764407000625;0.9999938682122532
33.707397;1.0606007173345557;-0.01693088902673098;-0.015963491829039625;-0.17777478068841554;-0.16761707386081603;1.056689623727285;10.000128952541957;-7.267942095787969e-09;0.15964043840459716;1.0656013016444392;1.0000037273427724;0.15963965197643554;0.9999938776348167
33.717397;1.0606007127151909;-0.016930897255319086;-0.015963499649118574;-0.1777765483175989;-0.16761874054476283;1.0566896927134157;10.000126640380303;-7.330577285831625e-09;0.15964244257998483;1.065601205229225;1.000003765992685;0.15964165917089107;0.9999938977414092
33.727397;1.060599710122075;-0.016930890305256917;-0.01596350821018351;-0.17777814825211077;-0.16762040716024118;1.056688765928848;10.000124187116961;-7.3933430772943014e-09;0.159644446742072;1.065601110310571;1.0000037985539438;0.15964366562821092;0.9999939285695882
33.737397;1.060598709735963;-0.016930883355051468;-0.015963516771992196;-0.17777974818219924;-0.16762207377791913;1.0566878436530047;10.000121598363938;-7.456015740456081e-09;0.15964645092851185;1.0656010173405042;1.0000038249170344;0.1596456712898674;0.9999939701174989
33.747397;1.0605987117174975;-0.01693089986152844;-0.015963532399594946;-0.17778328344980376;-0.16762540711681362;1.056687926185309;10.000118881921308;-7.518393638042006e-09;0.15964845517699486;1.0656009267856381;1.0000038450336732;0.15964767607390973;0.9999940224115398
33.757397;1.0605977162337514;-0.01693089291152106;-0.01596354096253171;-0.17778488337187995;-0.16762707373924027;1.0566870137960294;10.000116046178643;-7.580268683491255e-09;0.1596504595058478;1.06560083904484;1.0000038589126603;0.15964967990503326;0.9999940855007557
33.767397;1.0605967233601392;-0.016930885961874087;-0.015963549525896497;-0.1777864832903734;-0.16762874036409012;1.0566861066959718;10.000113099294328;-7.641422082163257e-09;0.15965246390802496;1.0656007544702475;1.0000038666313498;0.15965168273251157;0.9999941594052729
33.777397;1.0605967331628308;-0.01693089419110328;-0.01596355734941216;-0.17778825090884712;-0.16763040706181817;1.0566852051061648;10.00011004935821;-7.701644331397295e-09;0.1596544683605135;1.0656006733723002;1.0000038683521566;0.15965368452742534;0.9999942441205435
33.787397;1.0605957458017485;-0.016930887242723302;-0.015963565913378188;-0.17778985082244778;-0.167632073691366;1.0566853093465542;10.000106904297171;-7.76075780336553e-09;0.15965647283488335;1.0656005959405148;1.0000038643113294;0.15965568527256963;0.9999943396729394
33.797397;1.0605947614864621;-0.016930888573569232;-0.01596358228288443;-0.17779321837122755;-0.16763540697149573;1.0566844197959808;10.000103671250459;-7.818612743832803e-09;0.1596584772977851;1.0656005222081475;1.0000038547917087;0.15965768495805252;0.999994446136656
33.807397;1.0605947805325038;-0.01693089680544893;-0.015963590106847277;-0.17779498598681814;-0.16763707367579192;1.0566835367807454;10.0001003564268;-7.875063992110728e-09;0.1596604817068857;1.065600452088145;1.00000384012502;0.15965968358319585;0.9999945636470872
33.817397;1.0605938033783449;-0.01693088986015134;-0.01596359867092168;-0.17779658589079322;-0.16763874031155693;1.0566836605178613;10.00009696541475;-7.929968619214041e-09;0.15966248601165955;1.0656003854173137;1.000003820695702;0.15966168115590962;0.9999946924816618
33.827397;1.060592830401665;-0.016930882916131956;-0.015963607234727322;-0.17779818579138557;-0.1676404069492003;1.056682791116333;10.00009350355181;-7.983202150636392e-09;0.15966449015859668;1.0656003220374604;1.00000379689415;0.159663677693407;0.9999948330782555
33.837397;1.0605928618506535;-0.016930891151849828;-0.01596361505786959;-0.17779995340353127;-0.1676420736591566;1.056681928603397;10.000089976363235;-8.034654400966297e-09;0.15966649409810643;1.065600261925679;1.0000037690738517;0.15966567323064332;0.9999949858930399
33.847397;1.0605918978880167;-0.016930892489091895;-0.015963631426134637;-0.17780332093221413;-0.1676454069488104;1.0566810729625464;10.000086389147677;-8.08421995531647e-09;0.15966849778857062;1.0656002052488132;1.0000037375550683;0.1596676678266108;0.9999951512177201
33.857397;1.0605909385797379;-0.016930885549633543;-0.015963639988454147;-0.17780492082245772;-0.16764707359189074;1.0566812241182608;10.000082745736318;-8.13180594147649e-09;0.15967050119060022;1.0656001522643643;1.0000037025908413;0.1596696615594555;0.9999953290448301
33.867397;1.0605909839471965;-0.01693089379023853;-0.01596364780992551;-0.17780668843098824;-0.1676487403073308;1.0566803818902872;10.00007904813055;-8.177315634020081e-09;0.15967250426686444;1.0656001031865292;1.0000036643032724;0.15967165450711548;0.9999955189948762
33.877397;1.0605900339617582;-0.01693088685432962;-0.015963656371126695;-0.17780828831622358;-0.16765040695419983;1.0566795459978315;10.000075297539645;-8.220619962364391e-09;0.15967450700003086;1.0656000581349923;1.000003622708206;0.15967364672527573;0.9999957203203866
33.887397;1.0605890884306002;-0.016930879920318435;-0.015963664931802797;-0.17780988819827329;-0.16765207360299117;1.0566797160519426;10.000071495212042;-8.261584103640706e-09;0.15967650940012248;1.0656000171366482;1.000003577824714;0.15967563825214087;0.999995931965897
33.897397;1.060589147049084;-0.016930896444929927;-0.01596368055709161;-0.17781342343228998;-0.16765540697250864;1.0566788914904435;10.000067641919594;-8.300109904718774e-09;0.15967851148851425;1.0655999801416045;1.000003529768165;0.1596776291346742;0.9999961526725609
33.907397;1.060588209512708;-0.016930889514869492;-0.01596368911682821;-0.17781502330846946;-0.1676570736248361;1.0566780714866277;10.000063737437557;-8.33612248126929e-09;0.1596805132899279;1.0655999470374957;1.000003478774349;0.159679619434906;0.9999963810759267
33.917397;1.0605872755261154;-0.0169308825868313;-0.015963697676172606;-0.17781662318202468;-0.1676587402786624;1.0566772549293635;10.000059781171892;-8.369544757002164e-09;0.15968251484099466;1.0655999176651054;1.000003425145173;0.15968160921293212;0.9999966157490697
33.927397;1.0605873448676202;-0.01693089083916183;-0.015963705494872447;-0.17781839078648629;-0.16766040700430074;1.0566774406234283;10.000055772932317;-8.400309751239409e-09;0.15968451619537125;1.0655998919087186;1.000003369154746;0.15968359851924432;0.9999968552810203
33.937397;1.0605864173987682;-0.01693088391518549;-0.01596371405373636;-0.17781999065701853;-0.16766207366061536;1.05667662756075;10.000051712963804;-8.428372953890338e-09;0.15968651742194173;1.0655998697852707;1.000003311025549;0.15968558739788521;0.9999970984365164
33.947397;1.060585492917105;-0.016930885271543947;-0.015963730418026355;-0.17782335814709324;-0.1676654069663487;1.056675814990927;10.00004760174834;-8.45370399711423e-09;0.15968851859817865;1.0655998513621028;1.0000032509661292;0.15968757587893084;0.9999973442666812
33.957397;1.060585571087443;-0.016930893529866944;-0.01596373823665311;-0.17782512575183096;-0.16766707369507847;1.0566760023774242;10.000043440054322;-8.476291158890513e-09;0.15969051979486934;1.0655998366213435;1.0000031891463135;0.15968956397088094;0.9999975920805817
33.967397;1.0605846514570412;-0.016930886611760107;-0.015963746795974048;-0.1778267256163356;-0.16766874035406304;1.0566751893837143;10.000039229058586;-8.496156718424539e-09;0.15969252106034248;1.0655998254438925;1.0000031256387243;0.15969155166975252;0.9999978413304289
33.977397;1.0605837334856152;-0.016930879695468776;-0.0159637553558024;-0.17782832547905433;-0.16767040701365452;1.0566743758602726;10.000034970498826;-8.513339460464232e-09;0.15969452242032026;1.0655998176176449;1.000003060433103;0.15969353897024535;0.9999980915032809
33.987397;1.0605838167295603;-0.01693088795923533;-0.01596376317590007;-0.1778300930851361;-0.1676720737442612;1.0566745618560303;10.000030666532876;-8.527854675951602e-09;0.1596965238966766;1.0655998128137938;1.0000029934975696;0.15969552587235666;0.9999983420928867
33.997397;1.060582901000718;-0.016930889324655085;-0.015963779542667422;-0.17783346056307758;-0.1676754070532762;1.05667374765432;10.000026319305722;-8.53968438726968e-09;0.1596985255286086;1.0655998106285953;1.0000029248091806;0.15969751238799018;0.9999985926245386
34.007397;1.060582986232581;-0.01693089759166371;-0.015963787364500524;-0.1778352281713426;-0.16767707378493157;1.0566729337385705;10.000021931315953;-8.548799590023959e-09;0.15970052737052698;1.0655998106932554;1.0000028543651645;0.1596994985386284;0.99999884265698
34.017397;1.0605820723764097;-0.016930890681832275;-0.015963795927812382;-0.1778368280300054;-0.16767874044663852;1.0566721206561664;10.000017506412654;-8.555187668590271e-09;0.15970252946597085;1.065599812754718;1.000002782208038;0.15970148434213455;0.9999990917668308
34.027397;1.0605811592829122;-0.016930883773351977;-0.0159638044922615;-0.17783842788744247;-0.16768040710885102;1.0566723088696142;10.000013049856257;-8.558873257198653e-09;0.15970453183375896;1.065599816646749;1.0000027084031284;0.15970346979878353;0.9999993395383378
34.037397;1.0605812468309748;-0.01693089204439587;-0.01596381231741877;-0.17784019549870111;-0.16768207384200215;1.0566714987313708;10.000008567456057;-8.559917710587962e-09;0.1597065344841621;1.0655998221720524;1.0000026329400606;0.15970545488259166;0.9999995855475547
34.047397;1.0605803349635134;-0.016930893416479794;-0.015963828689653205;-0.17784356296718531;-0.16768540715345612;1.0566706905472418;10.000004065332991;-8.558395255622334e-09;0.15970853744219368;1.0655998290280508;1.0000025556879508;0.1597074395401333;0.999999829343495
34.057397;1.0605794235419872;-0.016930886511122782;-0.01596383725755304;-0.1778451628213157;-0.16768707381692527;1.0566708845632866;9.99999955087011;-8.554375472838945e-09;0.15971054075820448;1.0655998368903354;1.0000024764850233;0.15970942370740976;1.0000000704243377
34.067397;1.0605795123365394;-0.016930894784825436;-0.01596384508610194;-0.17784693043616293;-0.1676887405513141;1.056670080886078;9.99999503349839;-8.547924223458884e-09;0.15971254450142217;1.0655998455434894;1.0000023952265107;0.15971140734513348;1.0000003082043458
34.077397;1.060578601044337;-0.01693088788073254;-0.015963853656200653;-0.17784853029008296;-0.16769040721564712;1.0566692794321886;9.999990523977749;-8.539096479365616e-09;0.15971454873632238;1.0655998548475376;1.0000023118207169;0.15971339045903116;1.0000005420337061
34.087397;1.0605776892006813;-0.016930880976983035;-0.015963862227295515;-0.1778501301430579;-0.16769207388037444;1.0566694799373724;9.999986032917315;-8.527924450793374e-09;0.15971655349573832;1.0655998646558635;1.0000022260977357;0.1597153730863677;1.0000007712826786
34.097397;1.0605777762053663;-0.016930889251719348;-0.015963870058788854;-0.17785189776172178;-0.16769374061587203;1.0566686820502458;9.999981569841873;-8.514432946109775e-09;0.1597185587730461;1.06559987488493;1.0000021378332835;0.15971735527259512;1.000000995380435
34.107397;1.0605768614217224;-0.01693089062641872;-0.015963886437105;-0.17785526521936557;-0.16769707392936478;1.0566678854538056;9.999977142811078;-8.49866520472376e-09;0.15972056453763947;1.065599885631034;1.000002046911713;0.15971933705828;1.0000012137908738
34.117397;1.0605759442491698;-0.0169308837225616;-0.0159638950106156;-0.1778568650692508;-0.16769874059436063;1.0566680899153988;9.999972758317153;-8.48067604950867e-09;0.15972257075481466;1.0655998971903815;1.0000019534502385;0.15972131848199167;1.0000014260057564
34.127397;1.0605760242574562;-0.016930891996635725;-0.015963902844176692;-0.177858632691254;-0.16770040732954275;1.0566672952833203;9.999968421580887;-8.460501255365358e-09;0.15972457738858922;1.0655999099582478;1.0000018577132737;0.1597232995974448;1.000001631591716
34.137397;1.0605751011927658;-0.01693088509180532;-0.015963911418737528;-0.1778602325401977;-0.1677020739937671;1.0566665014915402;9.99996413706204;-8.43815334977631e-09;0.15972658438809162;1.0655999242967469;1.0000017599282036;0.159725280485342;1.0000018302778684
34.147397;1.0605751747936907;-0.016930893364592046;-0.015963919253090552;-0.17786200016420828;-0.16770374072791575;1.0566667085879529;9.999959908617992;-8.413642480174594e-09;0.15972759167243206;1.0655999405474856;1.000001660234538;0.15972626125022812;1.0000020219957104
34.157397;1.060574244792411;-0.01693088645822878;-0.015963927828175708;-0.17786360001142268;-0.16770540739091844;1.0566659167697698;9.999955739398668;-8.386967016795549e-09;0.15972959912205598;1.0655999591740843;1.0000015587881659;0.15972824200979752;1.0000022068054377
34.167397;1.0605733108414401;-0.01693088782933742;-0.01596394420879812;-0.1778669674550109;-0.1677087407015665;1.056665126362988;9.999951632346402;-8.358088592268741e-09;0.15973160658826285;1.0655999808011745;1.0000014558897403;0.15973022287400218;1.0000023847884252
34.177397;1.0605733726720603;-0.016930896099599278;-0.015963952043081247;-0.1778687350798372;-0.16771040743345494;1.0566643377217;9.999947590844902;-8.326961184431323e-09;0.15973361392093044;1.0656000060903799;1.000001352040121;0.15973220392431423;1.0000025560127839
34.187397;1.0605724302682795;-0.016930889190744768;-0.015963960617547755;-0.17787033492079132;-0.16771207409383046;1.0566645511412953;9.999943618239014;-8.293587050610106e-09;0.15973562098948868;1.0656000356228668;1.0000012478647327;0.15973418522032615;1.0000027205611273
34.197397;1.0605714838170757;-0.01693088228119682;-0.01596396919147915;-0.1778719347594651;-0.1677137407530276;1.0566637668639458;9.99993971724579;-8.25802225254173e-09;0.15973762768712355;1.0656000698587407;1.0000011439575947;0.15973616682253244;1.0000028785231323
34.207397;1.0605715336758994;-0.016930890549396175;-0.015963977024162655;-0.1778737023841439;-0.16771540748139815;1.0566629851072693;9.999935890453651;-8.220345768667496e-09;0.15973963392498453;1.0656001091241014;1.0000010408013662;0.15973814879466627;1.00000302992119
34.217397;1.060570580341255;-0.016930883638811046;-0.015963985596751544;-0.1778753022197958;-0.1677170741378218;1.0566632060253374;9.999932141011374;-8.180636530198072e-09;0.15974163961992227;1.0656001536290667;1.0000009387785282;0.15974013118470792;1.0000031746413838
34.227397;1.0605696243495057;-0.016930885006281395;-0.01596400197420353;-0.17787866964475374;-0.16772040744104788;1.0566624296371814;9.999928473106245;-8.138952617944523e-09;0.15974364468456098;1.0656002035059982;1.0000008381989964;0.15974211400874325;1.000003312461022
34.237397;1.0605696663134756;-0.016930893273681538;-0.015964009804743235;-0.17788043726906425;-0.1677220741646527;1.0566616557890263;9.999924892044852;-8.095313318664144e-09;0.15974564902758137;1.0656002587929059;1.0000007393224422;0.1597440972544538;1.0000034431601048
34.247397;1.0605687069039245;-0.01693088636288912;-0.01596401837524831;-0.17788203709780515;-0.167723740815874;1.0566618841819904;9.99992140342934;-8.049712891565389e-09;0.15974765256270537;1.0656003194120303;1.0000006423172028;0.15974608090662087;1.000003566543685
34.257397;1.0605687466565428;-0.01693089463074701;-0.015964026204488845;-0.17788380472272058;-0.16772540753551135;1.0566611144579665;9.999918012164557;-8.002164678399188e-09;0.15974965522226722;1.0656003852575153;1.000000547177057;0.15974806497327979;1.000003682335591
34.267397;1.0605677860286185;-0.01693088772071616;-0.01596403477387289;-0.17788540454886462;-0.16772707418236263;1.0566603462539081;9.999914721880534;-7.952724793212644e-09;0.15975165697115204;1.0656004563290131;1.0000004537146572;0.15975004948669305;1.0000037901345056
34.277397;1.0605668253732052;-0.01693088081121556;-0.015964043342851394;-0.177887004372923;-0.1677287408267063;1.056660579163636;9.999911535037254;-7.901472937347785e-09;0.15975365780968648;1.0656005327995572;1.0000003616529693;0.1597520344807294;1.0000038895055363
34.287397;1.0605668649751432;-0.016930889080640596;-0.015964051170805415;-0.1778887719981985;-0.16773040753882493;1.0566598126683078;9.9999084541018;-7.848489803150606e-09;0.15975465775792624;1.0656006149799613;1.0000002707422957;0.15975301996917385;1.0000039801107252
34.297397;1.060565905066064;-0.016930890450712905;-0.01596406754472009;-0.17789213940462087;-0.16773374082593298;1.05665904611691;9.999905482654977;-7.79385442466206e-09;0.15975665683676263;1.0656007031888903;1.0000001808202021;0.15975500594149175;1.0000040617486732
34.307397;1.0605649457794222;-0.01693088354315299;-0.01596407611269106;-0.17789373922211804;-0.16773540746162358;1.056659278762913;9.999902625187554;-7.737654023767798e-09;0.15975865506272757;1.0656007976356534;1.0000000918068495;0.15975699237203242;1.000004134265983
34.317397;1.06056498718906;-0.016930891814685982;-0.01596408393949867;-0.1778955068472766;-0.16773707416470302;1.0566585098067645;9.999899886269866;-7.679994002637867e-09;0.1597606524529285;1.065600898416047;1.0000000036875503;0.1597589792316176;1.000004197494544
34.327397;1.060564029313716;-0.016930884908715964;-0.015964092506381155;-0.17789710666163308;-0.16773874079412862;1.0566577384091023;9.999897270074493;-7.620990816632385e-09;0.15976264902947138;1.065601005584012;0.9999999164802739;0.15976096649202257;1.0000042512982024
34.337397;1.0605640720194478;-0.016930893181984742;-0.015964100331681375;-0.17789887428668189;-0.167740407490868;1.056657963700688;9.99989478023621;-7.560760168214164e-09;0.159764644819072;1.0656011192049262;0.9999998301959798;0.15976295412372193;1.00000429564407
34.347397;1.060563115116258;-0.01693088627788579;-0.015964108896661545;-0.17790047409725787;-0.16774207411393385;1.0566571848471003;9.999892420140592;-7.499422726193906e-09;0.15976663985011247;1.0656012393132004;0.9999997448426705;0.15976494209386866;1.0000043306608015
34.357397;1.0605621583324272;-0.016930879374786236;-0.01596411746043123;-0.1779020739049047;-0.16774374073385603;1.0566564011529143;9.999890193673137;-7.437108957058068e-09;0.15976863415273346;1.0656013657640093;0.9999996604672292;0.159766930365518;1.0000043566308257
34.367397;1.0605622014032712;-0.016930895929359063;-0.01596413308770346;-0.1779056091062144;-0.16774707406956768;1.0566566121160024;9.99988810551826;-7.373947388515678e-09;0.15977062776132284;1.0656014981385789;0.9999995772172424;0.15976891889597689;1.000004373877002
34.377397;1.0605612440789953;-0.016930889028249237;-0.015964141648564682;-0.1779072089078121;-0.16774874068334544;1.0566558174127199;9.99988616057093;-7.310055010845007e-09;0.15977162071234535;1.0656016358259446;0.9999994954109188;0.1597699076394223;1.0000043826887561
