time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
36.167397;1.0604570467930374;-0.01692912319487311;-0.015963886555232315;-0.17819543539098398;-0.168035399652418;1.0565540061775687;10.000079389245832;1.5099285965890047e-09;0.16005537088008603;1.0656129802847503;1.000010185112064;0.16005647158226025;0.9999950676666961
36.177397;1.0604567942606506;-0.016929131427974274;-0.015963894285624582;-0.17819720281016638;-0.16803706633155835;1.0565528261663597;10.000079857138962;1.5267743679926669e-09;0.1600563524670028;1.0656130104345793;1.0000103546153427;0.16005747773890802;0.9999949863846369
36.187397;1.0604555491307928;-0.016929124483251942;-0.015963902759110745;-0.17819880211721328;-0.16803873294078972;1.0565526397516234;10.00008026985777;1.54381617182685e-09;0.1600583343441757;1.0656130339997105;1.0000105312881449;0.16005948285425425;0.9999949148676829
36.197397;1.060455312015284;-0.01692913271411887;-0.015963910491480923;-0.17820056953375385;-0.16804039962110903;1.0565524468104313;10.000080629068915;1.561257813276488e-09;0.16005931648046265;1.0656130507802328;1.000010715230606;0.1600604869625387;0.9999948533588173
36.207397;1.060454083461018;-0.016929117489003696;-0.01596391116094928;-0.17820040141813895;-0.1680403995831163;1.0565512474396481;10.000080936203494;1.5792433144679113e-09;0.1600602988626448;1.0656130605832201;1.0000109064972058;0.1600614901045538;0.9999948019005668
36.217397;1.0604538638853673;-0.016929125717994042;-0.015963918896045967;-0.17820216883210133;-0.16804206626461798;1.056551041915203;10.000081191791894;1.597855921410067e-09;0.1600622815021687;1.0656130632640826;1.0000111050466924;0.16006349231097317;0.999994760292822
36.227397;1.060452653711547;-0.01692911876946522;-0.01596392737507906;-0.17820376812905708;-0.16804373287624294;1.0565498306548264;10.000081395412632;1.6171230777410425e-09;0.16006326443287808;1.0656130587936552;1.0000113107350297;0.16006449360322;0.9999947281691938
36.237397;1.0604524533346202;-0.016929126996724997;-0.015963935113885237;-0.17820553554072918;-0.16804539955905243;1.0565496141939819;10.000081545979839;1.6370255857690796e-09;0.1600642476895211;1.0656130472587326;1.0000115233697078;0.160065494003952;0.9999947050728131
36.247397;1.0604522631860742;-0.016929126944706906;-0.01596393504855461;-0.17820553553713647;-0.16804539959416778;1.056548393102748;10.000081642090649;1.6575168823575374e-09;0.16006523128910224;1.065613028835358;1.0000117427550912;0.16006649354792754;0.999994690482559
36.257397;1.0604510836600098;-0.016929119993367426;-0.015963943534271153;-0.1782071348282847;-0.16804706620778;1.0565481679052373;10.000081682243579;1.6785381889988959e-09;0.16006721524421785;1.0656130038123082;1.000011968703474;0.16006849228161404;0.9999946837981916
36.267397;1.060450915087404;-0.016929128217721363;-0.01596395128047841;-0.17820890223750918;-0.16804873289237993;1.056546939087977;10.000081664704208;1.7000131368902289e-09;0.16006819958185706;1.0656129725678176;1.0000122009650025;0.1600694902515482;0.9999946843490751
36.277397;1.0604497578581424;-0.01692912126449104;-0.01596395977185577;-0.17821050152311932;-0.16805039950680214;1.056546707165174;10.000081587580565;1.7218435815290685e-09;0.1600691843347799;1.0656129354450263;1.0000124391249503;0.16007048749667585;0.999994691462549
36.287397;1.0604496123943916;-0.016929121208738098;-0.01596395971771247;-0.17821050151840284;-0.16805039954358295;1.0565454727081705;10.000081449680595;1.7439258276890561e-09;0.16007116952376008;1.0656128926585635;1.0000126826037514;0.1600724840528339;0.9999947045168248
36.297397;1.0604494792758647;-0.01692912943051091;-0.015963967473110668;-0.17821226892500175;-0.1680520662289592;1.0565452363220857;10.0000812510166;1.7661666220525e-09;0.16007215515480516;1.0656128442770751;1.0000129307057084;0.16007347996081162;0.9999947229589766
36.307397;1.060448359193161;-0.01692912247485588;-0.015963975973957364;-0.17821386820459997;-0.16805373284409958;1.056544998612903;10.000080992273807;1.7884858031053235e-09;0.16007314122860686;1.0656127901896137;1.0000131826095096;0.16007447527003743;0.9999947463348593
36.317397;1.0604482528581658;-0.016929130695169714;-0.015963983735706035;-0.17821563560890946;-0.16805539953016482;1.056543760136369;10.000080674455925;1.8108168410535334e-09;0.16007412774720356;1.065612730084495;1.0000134373574008;0.16007547003562217;0.9999947743069107
36.327397;1.0604471610012132;-0.01692912373819137;-0.015963992242816163;-0.17821723488299254;-0.168057066146335;1.0565435213319323;10.000080298878963;1.8331085091501338e-09;0.16007611471221164;1.065612663571315;1.000013693908261;0.16007746430803244;0.9999948066462775
36.337397;1.0604470841813396;-0.01692912367898259;-0.01596399220430911;-0.17821723487690813;-0.16805706618546934;1.0565422824992556;10.000079867035454;1.8553289136411756e-09;0.16007710212761342;1.065612590400786;1.0000139512177468;0.16007845812465787;0.9999948432416442
36.347397;1.0604460228097803;-0.01692911672092536;-0.015964000717505727;-0.17821883414734294;-0.16805873280352404;1.05654204381754;10.000079380928637;1.8774607979096783e-09;0.16007809001298914;1.0656125105816248;1.0000142082739083;0.16007945151168412;0.9999948841047042
36.357397;1.060445977083048;-0.016929124939061013;-0.0159640084914953;-0.1782206015475901;-0.16806039949329807;1.0565408053731946;10.00007884334048;1.8994761564417407e-09;0.16007907841263472;1.0656124243557064;1.0000144640849908;0.16008044448974668;0.999994929318273
36.367397;1.0604459471291947;-0.016929133156762817;-0.015964016268588854;-0.17822236894755683;-0.1680620661844041;1.0565405671895274;10.000078257377876;1.921315057075166e-09;0.1600810673912761;1.0656123321421382;1.0000147176508538;0.16008243707798214;0.9999949789516717
36.377397;1.0604449330142498;-0.016929117919076784;-0.01596401698472636;-0.1782222008054513;-0.16806206615803398;1.0565393292240222;10.000077626279701;1.9428910702059933e-09;0.1600820570250398;1.0656122344455305;1.000014967877137;0.16008342929982086;0.9999950329754838
36.387397;1.0604449346987543;-0.0169291261360585;-0.01596402476814776;-0.17822396820280595;-0.16806373285203793;1.0565390913528636;10.000076953554856;1.9641105132698253e-09;0.1600830473930413;1.0656121317338942;1.0000152134836389;0.16008442118497376;0.9999950911851395
36.397397;1.0604439520974762;-0.016929119176092768;-0.015964033297117264;-0.17822556746116752;-0.16806539947706803;1.0565388534512576;10.000076242936514;1.984885351678867e-09;0.1600840385700509;1.0656120244142129;1.0000154530734682;0.1600854127597276;0.9999951531920174
36.407397;1.0604439849650984;-0.016929127392534545;-0.015964041087042753;-0.17822733485542916;-0.1680670661742063;1.0565376154794912;10.000075498369227;2.0051327564876654e-09;0.16008603062465146;1.065611912909587;1.0000156852942672;0.1600874040375993;0.9999952184923788
36.417397;1.060444032936869;-0.016929127330362666;-0.015964041073832078;-0.1782273348454874;-0.16806706622460804;1.0565373774110027;10.000074723505723;2.024771961929595e-09;0.16008702361667498;1.0656117977082262;1.0000159088853273;0.160088395024281;0.9999952865560884
36.427397;1.0604430955198298;-0.01692912036952568;-0.01596404961261874;-0.1782289340962443;-0.168068732854545;1.056536139142895;10.000073920600853;2.0437273048199466e-09;0.1600880175931973;1.0656116793472767;1.0000161226422544;0.1600893857240488;0.9999953569020162
36.437397;1.0604431721662542;-0.01692912858497959;-0.015964057412316938;-0.1782307014859414;-0.16807039955661587;1.056535900553942;10.00007309006659;2.061920421969337e-09;0.16008901259252192;1.065611558382853;1.0000163254046663;0.16009037613192217;0.9999954291042835
36.447397;1.0604422624762035;-0.016929113345059664;-0.015964058151146845;-0.17823053332949676;-0.16807039954133243;1.0565346616043103;10.00007223074532;2.0792491367929125e-09;0.16009000865159392;1.0656114353656205;1.0000165160354828;0.16009136622891793;0.9999955026814574
36.457397;1.0604423661717115;-0.016929121559840804;-0.0159640659571981;-0.1782323007151897;-0.16807206624637275;1.056534422337726;10.000071340322933;2.095580058996854e-09;0.16009200581060584;1.0656113108505203;1.0000166933924872;0.16009335599972846;0.9999955769653509
36.467397;1.0604424831396635;-0.016929129774488412;-0.015964073766271854;-0.1782340680996756;-0.1680737329526995;1.0565341828434551;10.000070416690516;2.1107518343688777e-09;0.1600930041109876;1.065611185422528;1.0000168563625644;0.16009434545390147;0.9999956511003186
36.477397;1.0604416133324548;-0.016929122812583772;-0.01596408232059323;-0.1782356673346499;-0.16807539958962212;1.056532943256994;10.000069459702846;2.1245773109948426e-09;0.16009400358509301;1.0656110596525599;1.0000170039458822;0.1600953346222558;0.9999957241709067
36.487397;1.0604417566906825;-0.01692912274942558;-0.0159640823288845;-0.1782356673168336;-0.16807539964956658;1.0565327037294803;10.000068470994853;2.136857766968708e-09;0.16009500425489562;1.065610934032921;1.0000171353044602;0.16009632353368272;0.9999957953403709
36.497397;1.0604409131728159;-0.016929115788659594;-0.015964090888627294;-0.17823726654628969;-0.16807706628805527;1.056531464370055;10.000067452451797;2.147400719279897e-09;0.1600970061431123;1.0656108089723928;1.000017249718589;0.16009831220216306;0.9999958639294255
36.507397;1.060441082608501;-0.016929124005576304;-0.015964098708560373;-0.17823903392307003;-0.16807873299750967;1.056531225257479;10.000066406201585;2.1560238215852857e-09;0.16009800926690598;1.065610684804613;1.0000173464698916;0.16009930063444552;0.9999959294269423
36.517397;1.0604412647247288;-0.01692913222376112;-0.015964106530947538;-0.17824080129886433;-0.16808039970721148;1.056529986481577;10.000065335674522;2.1625601816594397e-09;0.1600990136188094;1.0656105617837788;1.000017424787141;0.1601002888392565;0.9999959914352411
36.527397;1.060440459044464;-0.01692911698843356;-0.015964107291597283;-0.17824063312367025;-0.1680803996980523;1.0565297481342926;10.000064245374379;2.1668830669900532e-09;0.1601000191680831;1.0656104401123365;1.0000174839395877;0.1601012768298671;0.9999960495900446
36.537397;1.0604406648111788;-0.016929125209788738;-0.01596411511841243;-0.17824240049581816;-0.16808206640760084;1.0565295103019074;10.000063139494644;2.1689269725930576e-09;0.16010102586916067;1.0656103200315814;1.0000175233017632;0.16010226463426458;0.9999961034933166
36.547397;1.0604398811602387;-0.016929118256335016;-0.01596412368948997;-0.17824399971033442;-0.16808373304622298;1.0565282731367056;10.000062020621227;2.168668962317599e-09;0.16010303365700945;1.0656102018818165;1.0000175423125566;0.16010425231001896;0.9999961526525307
36.557397;1.0604401071665361;-0.016929118203228222;-0.015964123713290566;-0.1782439996856272;-0.1680837331063325;1.0565280369417367;10.000060889753877;2.1660826133970826e-09;0.16010404244711174;1.0656100860121716;1.0000175405265588;0.16010523994227652;0.9999961964832967
36.567397;1.0604403419521438;-0.01692912643060318;-0.015964131544834982;-0.17824576705348488;-0.1680853998139783;1.056526802171528;10.00005974792649;2.1611099474216745e-09;0.16010505214777718;1.0656099726618848;1.0000175177362944;0.16010622762477486;0.9999962344246264
36.577397;1.0604395846728765;-0.016929119483581934;-0.015964140119839;-0.17824736626072996;-0.16808706645008167;1.0565265693725097;10.000058597542532;2.1536653188854886e-09;0.16010606267112198;1.0656098619640553;1.0000174739798888;0.16010721544067968;0.9999962660727402
36.587397;1.0604398345398558;-0.016929127715623372;-0.015964147953238757;-0.1782491336258734;-0.16808873315549627;1.056526339102596;10.00005744232201;2.143653929497547e-09;0.16010707393826148;1.0656097539896046;1.0000174095121632;0.16010820344894888;0.9999962912164545
36.597397;1.0604400908766074;-0.016929127671864077;-0.01596414798077571;-0.17824913359910632;-0.16808873321114948;1.0565251118494106;10.000056286671404;2.130991748386823e-09;0.16010808587825587;1.0656096487726125;1.0000173248620754;0.16010919167831056;0.9999963097657907
36.607397;1.060439353036189;-0.01692912073244135;-0.015964156557587122;-0.1782507328006396;-0.1680903998431087;1.0565248879812776;10.000055135315572;2.1156140444481225e-09;0.16011009842292048;1.0656095463132524;1.0000172208477234;0.1601111801352258;0.9999963216622113
36.617397;1.0604396203384114;-0.016929128972468493;-0.01596416439210851;-0.17825250016403776;-0.16809206654382466;1.0565236677346421;10.000053993302306;2.097471873795938e-09;0.1601111115091489;1.0656094465056243;1.0000170984408365;0.16011216881724366;0.9999963268624439
36.627397;1.0604388921051453;-0.0169291137603493;-0.015964165162520808;-0.17825233197286738;-0.16809206652371741;1.0565234512293322;10.000052866039026;2.0765398983034057e-09;0.16011212508753586;1.0656093490874496;1.0000169586259098;0.16011315771451173;0.9999963254132016
36.637397;1.060439167514362;-0.01692912200613161;-0.015964172996692966;-0.17825409933568245;-0.16809373322043786;1.0565232385329484;10.000051759046176;2.052831278371908e-09;0.16011313912872036;1.0656092537088298;1.0000168023533869;0.1601141468037591;0.999996317515594
36.647397;1.0604394456775013;-0.01692913025486941;-0.015964180830460882;-0.17825586669936225;-0.16809539991499264;1.0565220297499993;10.00005067736644;2.0263914558092168e-09;0.16011415362532166;1.0656091599963358;1.000016630493746;0.16011513604841116;0.9999963034959819
36.657397;1.0604387257036774;-0.016929115051617552;-0.015964181599687155;-0.17825569850745776;-0.1680953998884407;1.0565218249963033;10.00004962532568;1.9972846544644553e-09;0.1601151685851081;1.065609067545455;1.0000164437565158;0.16011612540466275;0.9999962837422435
36.667397;1.0604390067466412;-0.016929123306426045;-0.015964189432285683;-0.1782574658718498;-0.16809706657856613;1.0565206242873495;10.00004860700059;1.9655924744240635e-09;0.16011718402082167;1.065608975935969;1.0000162426535357;0.16011811482441896;0.9999962586013922
36.677397;1.0604392880208628;-0.016929131564356752;-0.015964197264161387;-0.17825923323772971;-0.16809873326646013;1.0565204275905382;10.000047626271202;1.931406015894252e-09;0.1601181999426773;1.0656088848039518;1.0000160275589518;0.16011910424923512;0.999996228244044
36.687397;1.0604385686859394;-0.016929116370478274;-0.015964198031286916;-0.17825906504692154;-0.1680987332331698;1.0565192350002839;10.000046686327366;1.8948140349183278e-09;0.16011921635079593;1.065608793913962;1.000015798843375;0.16012009360702753;0.9999961926499421
36.697397;1.0604388478026805;-0.016929124634829564;-0.015964205861660676;-0.17826083241453644;-0.1681003999163956;1.0565190468117192;10.000045789886004;1.8559158883189203e-09;0.16012023323447513;1.0656087031868717;1.0000155569904068;0.16012108282604798;0.9999961517321088
36.707397;1.0604381244352754;-0.016929117725725806;-0.015964214433719672;-0.1782624316089556;-0.16810206652664966;1.0565188635065192;10.000044939892298;1.8148372757377013e-09;0.16012125057674106;1.0656086126666613;1.0000153026061889;0.16012207185413918;0.9999961054854687
36.717397;1.0604383976059517;-0.016929125996423967;-0.015964222262406968;-0.17826419897849408;-0.168103733204929;1.0565176857008673;10.000044139676861;1.7717100606218396e-09;0.1601222683505637;1.0656085224646914;1.000015036342813;0.16012306066666057;0.999996054081596
36.727397;1.0604386664066523;-0.016929125991809152;-0.015964222283629707;-0.17826419896641157;-0.16810373323236033;1.0565175140464427;10.00004339250066;1.726653682619364e-09;0.16012328651505392;1.0656084327398683;1.0000147588133812;0.1601240492735361;0.9999959978682691
36.737397;1.0604379299762694;-0.016929119091747328;-0.015964230852801038;-0.17826579816092675;-0.16810539983526598;1.0565163491486442;10.00004270087689;1.6797961551575966e-09;0.16012530502450023;1.0656083437174653;1.0000144705450302;0.16012603773348597;0.9999959373213715
36.747397;1.0604381874976396;-0.0169291273710959;-0.015964238678312512;-0.17826756553356388;-0.16810706650638144;1.0565161915421541;10.00004206622893;1.631292299204848e-09;0.16012632384088293;1.0656082557383428;1.0000141719966573;0.16012702615194815;0.999995872991301
36.757397;1.0604384383220313;-0.016929127374723484;-0.015964238696061086;-0.1782675655258354;-0.16810706652689836;1.0565160416635038;10.00004148910503;1.5813068204872316e-09;0.16012734294179812;1.0656081693014239;1.0000138636140674;0.1601280146510205;0.9999958054344297
36.767397;1.0604376819940502;-0.016929120482523177;-0.015964247261488936;-0.17826916471925425;-0.16810873312313993;1.0565148998144576;10.000040969401741;1.5299953079753568e-09;0.16012836232303976;1.065608085063205;1.000013545834725;0.16012900333970345;0.9999957351706646
36.777397;1.0604379182264339;-0.0169291287694006;-0.01596425508298226;-0.17827093209367675;-0.1681103997878089;1.0565147662181382;10.000040506246616;1.47750454577775e-09;0.16012938199109666;1.0656080038109137;1.0000132190529833;0.16012999230635788;0.9999956626706347
36.787397;1.0604371468816265;-0.01692911360359753;-0.01596425583905891;-0.17827076390563534;-0.16811039973155065;1.056514641151126;10.000040097903023;1.4239644022485214e-09;0.1601304019551364;1.0656079264352751;1.000012883641308;0.16013098162717182;0.9999955883126742
36.797397;1.060437367723038;-0.01692912189502327;-0.015964263657687286;-0.1782725312799918;-0.1681120663921954;1.0565135249792967;10.00003974194528;1.3694655813819322e-09;0.1601314222331743;1.0656078539611291;1.0000125400300075;0.16013197137416224;0.9999955123675212
36.807397;1.0604375804095947;-0.01692913018859082;-0.01596427147490814;-0.1782742986549315;-0.1681137330508668;1.0565134180570703;10.000039435709208;1.3140550773979143e-09;0.16013244285368644;1.0656077875677883;1.0000121887907174;0.16013296160240195;0.9999954350946334
36.817397;1.0604367845032605;-0.016929115029229;-0.015964272226761392;-0.17827413046530632;-0.1681137329887;1.0565123206465319;10.00003917702535;1.2577577960244047e-09;0.1601334638356622;1.0656077284499266;1.0000118306727177;0.160133952322553;0.9999953568565247
36.827397;1.0604369794891213;-0.016929123326884545;-0.015964280041171446;-0.178275897839313;-0.16811539964353836;1.056512232926162;10.00003896456597;1.200612871356476e-09;0.16013548517499818;1.0656076776472196;1.000011466608704;0.16013594349671503;0.999995278121475
36.837397;1.0604371648924602;-0.016929131626526976;-0.0159642878541372;-0.17827766521350055;-0.16811706629653972;1.0565121549987744;10.000038797343088;1.1427143684483937e-09;0.16013650685317213;1.0656076359901936;1.0000110977645202;0.16013693506520765;0.9999951993839122
36.847397;1.0604363403180932;-0.01692911647317379;-0.01596428860165;-0.1782774970211184;-0.16811706622888056;1.056511086886153;10.000038674284651;1.0842310810776583e-09;0.1601375288466528;1.0656076040497953;1.00001072555653;0.1601379269715033;0.9999951210851934
36.857397;1.0604365054567058;-0.016929124776888894;-0.015964296411535503;-0.1782792643937888;-0.1681187328784717;1.0565110285835675;10.000038594446847;1.0253880720916503e-09;0.1601385511279355;1.0656075820861572;1.0000103515182677;0.16013891917190753;0.999995043517098
36.867397;1.0604366601961301;-0.016929124804405837;-0.015964296413153747;-0.17827926439150232;-0.1681187328781912;1.0565099801365756;10.000038557167791;9.664311240419916e-10;0.1601395736614895;1.0656075701188308;1.0000099771151216;0.16013991164341748;0.9999949667569374
36.877397;1.060435804646239;-0.016929117935755567;-0.01596430496200682;-0.17828086357096326;-0.16812039945447704;1.056509941644853;10.000038561972561;9.075906115630894e-10;0.16014059639937273;1.0656075680490769;1.000009603677014;0.16014090439053744;0.9999948907443873
36.887397;1.0604359390386182;-0.016929126245924412;-0.0159643127663049;-0.17828263094227773;-0.16812206610016614;1.05650991321405;10.000038608621288;8.490407831328891e-10;0.16014161928539164;1.0656075757018963;1.0000092324330643;0.1601418974400734;0.9999948154281268
36.897397;1.0604360636634855;-0.01692912627985922;-0.01596431276204687;-0.17828263094061136;-0.1681220660965828;1.056508894931231;10.000038697435752;7.908812574499067e-10;0.1601426422589137;1.065607592840227;1.0000088645147955;0.160142890826996;0.9999947408667944
36.907397;1.060435178872103;-0.016929119417469107;-0.01596432130488273;-0.17828423011615663;-0.16812373267026062;1.05650888684963;10.000038829758383;7.331611389485258e-10;0.16014366525123758;1.0656076192502655;1.0000085008944823;0.16014388458478865;0.9999946672423663
36.917397;1.060435285160357;-0.016929127733633233;-0.015964329103016664;-0.17828599748743404;-0.16812539931417048;1.0565088889572771;10.000039007760238;6.75918656315041e-10;0.1601446881869807;1.065607654826355;1.0000081423205378;0.16014487874191802;0.9999945947646988
36.927397;1.060434383185954;-0.016929112596556405;-0.015964329835014772;-0.17828582928961378;-0.16812539923922815;1.0565079011803866;10.000039233318418;6.192139841726036e-10;0.16014571099486383;1.065607699553519;1.0000077892972865;0.16014587331867247;0.9999945235768398
36.937397;1.0604344734840716;-0.016929120916116775;-0.015964337628672852;-0.1782875966612008;-0.16812706588352103;1.0565079234525994;10.000039507027134;5.631343798083351e-10;0.1601467336176762;1.0656077534401192;1.0000074421274674;0.1601468683304289;0.9999944537997743
36.947397;1.060434556456715;-0.016929129237188405;-0.015964345419967923;-0.1782893640340563;-0.16812873252839614;1.0565069557968765;10.000039828147456;5.077646684553177e-10;0.16014775600927453;1.0656078165014495;1.0000071010266458;0.16014786380192422;0.9999943856484239
36.957397;1.0604336324316832;-0.016929114104615717;-0.01596434614491467;-0.1782891958367083;-0.16812873245517024;1.0565069983447746;10.000040195199018;4.531708835964266e-10;0.16014877812199124;1.065607888785911;1.0000067662510623;0.16014885978167015;0.999994319474769
36.967397;1.0604337017239047;-0.016929122428197402;-0.015964353931352815;-0.17829096321096724;-0.16813039910183636;1.0565070512948607;10.000040606524768;3.9941473524676144e-10;0.16015079990216838;1.0656079703635364;1.0000064381355858;0.16015085634448917;0.9999942557246915
36.977397;1.060433764697752;-0.016929130752700482;-0.015964361715345887;-0.17829273058688755;-0.16813206574966202;1.0565061148550121;10.000041060276237;3.4655888555736266e-10;0.1601518212996102;1.0656080612769943;1.0000061170438395;0.16015185357606007;0.9999941948524732
36.987397;1.0604328217369454;-0.0169291156228979;-0.015964362432995944;-0.17829256239110178;-0.16813206567986877;1.0565061891774221;10.00004155390992;2.946557965540979e-10;0.1601528422789789;1.0656081615155009;1.0000058032985923;0.1601528515490273;0.9999941371952168
36.997397;1.0604328732183859;-0.016929123948596133;-0.01596437021218031;-0.1782943297685252;-0.16813373233032894;1.0565062743091729;10.00004208429908;2.437408385247897e-10;0.1601538628225288;1.0656082709959385;1.0000054971264767;0.1601538503171987;0.9999940828690573
37.007397;1.060432919501445;-0.016929123996305705;-0.015964370182407085;-0.17829432978073212;-0.1681337323337957;1.0565053701776084;10.000042648928037;1.9383904856061628e-10;0.16015488292407468;1.0656083895430344;1.0000051986496308;0.16015484993596465;0.9999940318307351
37.017397;1.0604319608379777;-0.016929117145877803;-0.01596437869945819;-0.178295928952653;-0.16813539891651524;1.0565054766002595;10.000043246656931;1.4498066512377482e-10;0.16015590257698317;1.065608516940907;1.0000049079699624;0.16015585048563843;0.9999939840802906
37.027397;1.0604319973989096;-0.01692912547213338;-0.015964386471443177;-0.17829769633258172;-0.16813706557108637;1.0565045933029316;10.000043876756605;9.720711089707673e-11;0.16015692176761642;1.065608653000552;1.0000046253011867;0.1601568520770487;0.9999939397647188
37.037397;1.0604320293743972;-0.016929125519852855;-0.015964386434416014;-0.17829769634882217;-0.1681370655785338;1.0565047198887092;10.000044537353876;5.057242312073552e-11;0.1601579404830433;1.0656087975207658;1.000004350980002;0.1601578548401021;0.999993899110895
37.047397;1.0604310568537247;-0.016929118668790655;-0.015964394944159757;-0.1782992955196571;-0.16813873216500003;1.0565048557763923;10.000045225083548;5.14661656229301e-12;0.1601589587187626;1.0656089502239054;1.0000040853152692;0.1601588589033598;0.9999938623845612
37.057397;1.0604310797048593;-0.01692911871537032;-0.015964394902100977;-0.17829929553833698;-0.1681387321745948;1.05650400025007;10.000045936046378;-3.899785045971073e-11;0.1601599764777169;1.0656091107615577;1.0000038284548076;0.16015986437915017;0.9999938299267334
37.067397;1.060431097664882;-0.01692912703937621;-0.01596440266398739;-0.17830106292143155;-0.1681403988334006;1.0565041526438042;10.00004666678947;-8.180510237337203e-11;0.16016099376801518;1.0656092787248483;1.000003580395945;0.16016087136470056;0.9999938021283674
37.077397;1.0604301104351799;-0.016929120185636845;-0.015964411165847837;-0.17830266209052037;-0.16814206542237656;1.0565043124818234;10.00004741414212;-1.2323495146928496e-10;0.16016201060130303;1.0656094536388323;1.0000033410797466;0.16016187994356867;0.9999937793455476
37.087397;1.0604301177665096;-0.01692912022903942;-0.01596441111567798;-0.17830266211219892;-0.16814206543406546;1.0565034794530894;10.000048174491555;-1.6324698000096268e-10;0.16016302699209425;1.0656096350036117;1.0000031104483995;0.16016289017844687;0.9999937618813283
37.097397;1.0604301195355785;-0.016929128549530086;-0.01596441886935121;-0.1783044294964001;-0.16814373209462732;1.0565036532796614;10.000048944095402;-2.0178295167299986e-10;0.1601640429562159;1.0656098223855455;1.000002888441738;0.16016390211150378;0.9999937500345422
37.107397;1.0604291156686128;-0.016929121692093867;-0.015964427363048254;-0.17830602866305323;-0.1681453986850556;1.0565038335688406;10.000049719985189;-2.387433597474972e-10;0.16016505850477208;1.0656100154656174;1.0000026750079698;0.16016491577028236;0.9999937440658644
37.117397;1.0604291060891988;-0.016929121731733086;-0.01596442730489674;-0.17830602868708614;-0.16814539869786552;1.0565030197601988;10.000050499821675;-2.7395893378477636e-10;0.16016607364237467;1.0656102139846;1.0000024701489978;0.1601659311669842;0.999993744064154
37.127397;1.0604290907733576;-0.016929130048460864;-0.015964435050977215;-0.17830779607175742;-0.16814706535916216;1.0565032112112704;10.000051281164076;-3.071984541066974e-10;0.16016708837859034;1.065610417675132;1.0000022739351835;0.16016694830611125;0.9999937498858728
37.137397;1.060428069706317;-0.016929114908977062;-0.015964435731027647;-0.17830762787698604;-0.1681470653015206;1.0565034072878383;10.000052061338012;-3.382237527286669e-10;0.16016810273860146;1.0656106262424025;1.0000020864418655;0.16016796720320062;0.9999937612336968
37.147397;1.0604280428673587;-0.016929123223330074;-0.015964443473065353;-0.1783093952610087;-0.16814873196260818;1.0565026073839716;10.000052837949076;-3.6683387461476695e-10;0.16016911675548096;1.065610839327808;1.0000019076484448;0.16016898788990883;0.9999937778108382
37.157397;1.0604280103007921;-0.016929131536544993;-0.015964451213431048;-0.17831116264536054;-0.1681503986233914;1.056502810941774;10.000053609517199;-3.9287054422395337e-10;0.16017013045697587;1.0656110564893118;1.0000017374011085;0.16017001040573048;0.9999937994515031
37.167397;1.0604269720430801;-0.01692911639359891;-0.015964451888437377;-0.1783109944481959;-0.1681503985648277;1.0565030174893035;10.000054375237523;-4.16207358190271e-10;0.16017114386710574;1.0656112772736135;1.000001575448954;0.16017103479220968;0.9999938260947567
37.177397;1.0604269280691792;-0.01692912470443724;-0.01596445962596884;-0.1783127618309689;-0.16815206522458642;1.0565022266387836;10.000055134031683;-4.367325399749801e-10;0.16017215701903967;1.0656115012628198;1.0000014214906514;0.16017206108999896;0.9999938576586462
37.187397;1.0604268784012718;-0.016929124735670684;-0.01596445955561802;-0.17831276185679212;-0.16815206523530035;1.0565024380373236;10.000055884193692;-4.543272747755993e-10;0.16017316996462075;1.0656117280200497;1.0000012752483776;0.16017308933628402;0.9999938940446503
37.197397;1.0604258231079646;-0.016929117867254727;-0.01596446803345269;-0.17831436101212017;-0.1681537318231974;1.0565016513347094;10.000056623526236;-4.68862452107498e-10;0.16017418276802325;1.0656119570635185;1.000001136546525;0.16017411955909394;0.9999939352641983
37.207397;1.0604257622075433;-0.016929117895809687;-0.0159644679608622;-0.17831436103674783;-0.16815373183256618;1.0565018662104222;10.000057349138308;-4.802241047920098e-10;0.16017519548872572;1.065612187922379;1.0000010052811088;0.16017515176784267;0.9999939814482401
37.217397;1.0604256956771283;-0.016929126201289037;-0.015964475693949747;-0.17831612841546182;-0.16815539848971117;1.0565020824213185;10.000058057376556;-4.883407062325189e-10;0.16017620817650563;1.0656124201752986;1.0000008812856047;0.1601761859481384;0.9999940327007385
37.227397;1.0604246234688985;-0.016929119328670913;-0.015964484168978155;-0.1783177275630401;-0.16815706507581998;1.0565012998052168;10.000058744583912;-4.931970295049136e-10;0.16017722087671116;1.065612653410724;1.000000764248133;0.16017722206293258;0.9999940889776465
37.237397;1.0604245454952292;-0.01692911935295749;-0.015964484093913486;-0.1783177275842678;-0.16815706508367398;1.0565015182010324;10.000059407975291;-4.948413592708609e-10;0.16017823362204983;1.065612887191147;1.0000006537771657;0.1601782600569184;0.9999941500334737
37.247397;1.0604244616525833;-0.01692912765414958;-0.015964491824888228;-0.17831949495728214;-0.16815873173969556;1.0565017372878072;10.000060045915362;-4.933882535602714e-10;0.16017924641805825;1.065613121124127;1.0000005494920123;0.16017929986147253;0.999994215356256
37.257397;1.0604243718280864;-0.01692912767557473;-0.015964491748780903;-0.17831949497524352;-0.1681587317473013;1.0565009564549028;10.000060657385127;-4.89012145613843e-10;0.16018025924578125;1.0656133549331077;1.0000004509914562;0.16018034139402468;0.9999942841560935
37.267397;1.0604232760085892;-0.01692912079724296;-0.01596450022174499;-0.17832109411134858;-0.16816039833290158;1.0565011748268816;10.000061240563305;-4.819204987449476e-10;0.16018127207158955;1.0656135883876046;1.000000357798982;0.1601813845540705;0.9999943555011788
37.277397;1.0604231741983516;-0.016929129094202272;-0.015964507951664098;-0.17832286147719234;-0.16816206498926675;1.05650139138498;10.000061791539755;-4.723161971669423e-10;0.1601822848462441;1.0656138212104298;1.0000002694057681;0.16018242922705098;0.9999944285132377
37.287397;1.0604230664004481;-0.01692912911154699;-0.015964507874685358;-0.17832286148944762;-0.16816206499759412;1.0565006051058716;10.000062303955078;-4.603759659874144e-10;0.1601832975024691;1.0656140530857203;1.0000001853256923;0.16018347529888857;0.9999945024874304
37.297397;1.0604219526270873;-0.016929122229413823;-0.015964516346876324;-0.17832446061484397;-0.1681637315842376;1.056500815114857;10.000062769907263;-4.462483364487272e-10;0.16018430996333727;1.065614283706993;1.000000105078398;0.16018452267155234;0.9999945769030489
37.307397;1.0604218329687087;-0.0169291222446329;-0.015964516269394703;-0.17832446062348398;-0.16816373159359574;1.0565010207489631;10.000063182212484;-4.300613261556681e-10;0.16018432216290632;1.0656145128186225;1.0000000281906118;0.1601845712658342;0.9999946513652718
37.317397;1.0604217076492886;-0.016929130537368556;-0.015964523998350296;-0.17832622798049938;-0.16816539825208277;1.0565002215221229;10.000063535754876;-4.119385671067502e-10;0.16018533407070526;1.0656147402414748;0.9999999542670825;0.16018562100828357;0.999994725550102
37.327397;1.0604205769138126;-0.016929115374429378;-0.015964524663307344;-0.17832605974768947;-0.1681653981925992;1.0565004171801522;10.000063826292863;-3.920172227164657e-10;0.16018634569637247;1.0656149658599312;0.9999998830048323;0.1601866718134085;0.9999947991764554
37.337397;1.0604204409839606;-0.0169291236659274;-0.015964532392019566;-0.17832782710016354;-0.16816706485313146;1.0565006078217187;10.000064049026722;-3.704500185790319e-10;0.1601873570674165;1.0656151895823318;0.9999998141062121;0.16018772356964814;0.9999948719880122
37.347397;1.0604203001749473;-0.016929131956951702;-0.015964540120745184;-0.17832959445134172;-0.16816873151494904;1.0564997938643592;10.00006419892204;-3.4739608487325e-10;0.1601883682110222;1.0656154113037561;0.9999997472160069;0.16018877613333377;0.9999949437298649
37.357397;1.0604191548703448;-0.01692911679257028;-0.015964540785804664;-0.17832942621130743;-0.16816873145929778;1.0564999758317606;10.000064271680378;-3.2302018024879593e-10;0.16018937916237838;1.065615630882854;0.9999996819701232;0.1601898293415408;0.9999950140918532
37.367397;1.060419005447827;-0.016929125082824036;-0.015964548515053023;-0.17833119355849267;-0.16817039812410173;1.0565001541550738;10.000064264201171;-2.9749017662325306e-10;0.160190389976467;1.0656158481538678;0.9999996181073588;0.16019088304408718;0.9999950826746828
37.377397;1.0604188523788656;-0.016929125094396057;-0.01596454843819951;-0.178331193558003;-0.16817039814217735;1.056499329163625;10.000064174757215;-2.7096914603437153e-10;0.1601914007163881;1.0656160629854878;0.9999995555123858;0.16019193712633603;0.9999951490583792
37.387397;1.0604186962683828;-0.016929133383950825;-0.015964556168776997;-0.17833296090325307;-0.16817206481037736;1.0564995012366583;10.000064003064818;-2.4362565403306246e-10;0.16019241144103316;1.065616275307132;0.9999994941574575;0.16019299150287727;0.9999952128771341
37.397397;1.0604175378472636;-0.01692911821813337;-0.01596455683653758;-0.17833279265595525;-0.16817206476150368;1.0564996708802254;10.000063750266047;-2.156473886268792e-10;0.16019342221651833;1.0656164850677168;0.999999434040988;0.1601940460990963;0.9999952738313275
37.407397;1.0604173777993842;-0.016929126506899653;-0.015964564569375967;-0.1783345599978175;-0.16817373143342831;1.056498838617782;10.00006341914327;-1.87225347225055e-10;0.16019443312658097;1.065616692203339;0.9999993751383861;0.16019510083640523;0.999995331712303
37.417397;1.0604172167189847;-0.016929126516846953;-0.01596456449704912;-0.1783345599938974;-0.16817373145889178;1.0564990049008367;10.00006301442758;-1.585272455375789e-10;0.16019544426500315;1.0656168965908794;0.9999993173276744;0.1601961556194677;0.999995386407263
37.427397;1.0604160550313082;-0.016929119627874883;-0.015964572976010796;-0.17833615908591746;-0.16817539806412404;1.0564991701820208;10.00006254258076;-1.296947775989516e-10;0.16019645571931027;1.0656170979426913;0.9999992603525983;0.1601972103327061;0.9999954378663044
37.437397;1.060415892974407;-0.016929119636521092;-0.015964572907522914;-0.17833615908058126;-0.16817539809333343;1.0564993350115195;10.00006201128891;-1.0086123746068367e-10;0.1601974675533919;1.0656172957439278;0.9999992038775318;0.16019826485029998;0.9999954860963217
37.447397;1.0604157307294195;-0.016929127922642936;-0.015964580648073233;-0.17833792641790427;-0.16817706477265232;1.0564985000458338;10.000061429092423;-7.216350874534057e-11;0.1601974798019092;1.0656174893023456;0.9999991476077174;0.1601983190459238;0.9999955311313546
37.457397;1.0604145684465522;-0.01692912103111169;-0.015964589134128692;-0.178339525502887;-0.16817873138300915;1.056498665986613;10.000060804732597;-4.3740508866441285e-11;0.16019849247847137;1.0656176778413593;0.9999990914172294;0.1601993728002037;0.9999955729860195
37.467397;1.0604144062488798;-0.01692912103683842;-0.01596458907351922;-0.17833952549553178;-0.16817873141685197;1.0564988334619014;10.00006014625533;-1.5731210420715722e-11;0.16019950558453994;1.0656178605676037;0.9999990353942102;0.16020042600909545;0.9999956116718669
37.477397;1.0604142443814446;-0.016929129319783413;-0.015964596822674336;-0.17834129282919414;-0.16818039810021881;1.0564980029378657;10.000059460436905;1.1721972925378959e-11;0.160200519114328;1.065618036699697;0.999998979780759;0.16020147858150235;0.9999956472467815
37.487397;1.0604140832546778;-0.016929129323280757;-0.01596459676843192;-0.17834129282059036;-0.16818039813616117;1.0564981747729076;10.000058752728835;3.846869467671345e-11;0.1602015330601028;1.0656182054656258;0.9999989248906876;0.16020253042978727;0.9999956798384205
37.497397;1.0604129234268733;-0.016929122427353668;-0.015964605267259197;-0.17834289189812996;-0.16818206475079933;1.0564983493336204;10.000058027873152;6.434898230805608e-11;0.16020254741642564;1.0656183660926972;0.9999988710418651;0.16020358146545113;0.9999957096046984
37.507397;1.0604127654401774;-0.016929122428693728;-0.0159646052202815;-0.17834289188857347;-0.1681820647883239;1.0564975270342176;10.000057290842673;8.92096666560245e-11;0.1602035621752377;1.065618517805146;0.9999988185121397;0.16020463159717072;0.9999957366515235
37.517397;1.0604126098000777;-0.016929130707307158;-0.015964612984003257;-0.17834465921869053;-0.16818373147493323;1.0564977082987292;10.000056547441991;1.129457010155743e-10;0.16020457731551033;1.0656186598440167;0.9999987675453853;0.16020568073276117;0.9999957609898983
37.527397;1.0604114568884437;-0.01692911552983417;-0.015964613688169888;-0.17834449095193047;-0.168183731443293;1.056497893504124;10.000055804538624;1.3552573506890528e-10;0.16020559279667076;1.065618791513611;0.9999987183834229;0.16020672878168965;0.9999957825159576
37.537397;1.060411306936823;-0.016929123806208608;-0.015964621460567135;-0.17834625828008957;-0.16818539813115016;1.056497082935937;10.000055069575463;1.5696380258835194e-10;0.16020560856053906;1.0656189122198454;0.9999986712945154;0.16020677564741542;0.9999958009733902
37.547397;1.0604111601619142;-0.016929123802993717;-0.01596462143083842;-0.17834625826996914;-0.16818539817118108;1.0564972767457548;10.000054349175437;1.7727117141288142e-10;0.16020662454697804;1.06561902147075;0.9999986265684048;0.16020782122496602;0.999995815984348
37.557397;1.060411016726757;-0.016929132076739847;-0.015964629212473047;-0.17834802559836468;-0.16818706486012755;1.0564974748946954;10.00005364827389;1.9645090165076256e-10;0.16020764071781196;1.0656191188326194;0.999998584455834;0.16020886541248422;0.9999958271502687
37.567397;1.060409876713924;-0.016929116894023426;-0.015964629935079973;-0.17834785732872074;-0.16818706483067303;1.0564966771262796;10.00005297095516;2.1452732744367e-10;0.16020865706989373;1.0656192039024268;0.9999985450855466;0.16020990811189065;0.999995834103414
37.577397;1.0604097401330053;-0.016929125164797984;-0.015964637726322766;-0.1783496246561176;-0.16818873152058317;1.056496883009216;10.000052322058611;2.3155358123939407e-10;0.16020967362601748;1.0656192763439063;0.9999985084161394;0.160210949215545;0.9999958364957477
37.587397;1.0604096071137639;-0.01692912515571461;-0.015964637715774933;-0.1783496246472608;-0.1681887315625311;1.0564970919986842;10.000051707861369;2.475903639041809e-10;0.160210690416636;1.0656193358920167;0.9999984742808723;0.1602119886028531;0.9999958339914253
37.597397;1.0604084779196958;-0.016929118246772974;-0.015964646259819137;-0.1783512237121471;-0.16819039818270484;1.0564973034666143;10.00005113509365;2.626822119659142e-10;0.160211707469347;1.0656193822983695;0.9999984424839814;0.16021302614979122;0.9999958263039502
37.607397;1.0604083528780175;-0.01692911823463348;-0.0159646462592394;-0.17835122370408965;-0.16819039822530693;1.0564965167249443;10.000050609370039;2.768466837310668e-10;0.16021172480505042;1.0656194153163607;0.9999984128475998;0.1602130617367995;0.9999958132212982
37.617397;1.060408232403356;-0.01692912649926413;-0.015964654070383902;-0.1783529910314075;-0.16819206491652727;1.0564967310695756;10.000050134944358;2.9009305662597884e-10;0.16021274243508699;1.0656194347354582;0.9999983852116336;0.1602140952477047;0.9999957945620821
37.627397;1.0604081168871442;-0.016929126483946927;-0.01596465407981847;-0.17835299102408586;-0.1681920649595466;1.0564969458585745;10.000049715436436;3.024603019199636e-10;0.16021376036279011;1.0656194404128003;0.9999983594281648;0.16021512656167383;0.9999957701940356
37.637397;1.0604070066851188;-0.016929119568633955;-0.015964662643879437;-0.17835459008543333;-0.1681937315805533;1.0564961605618772;10.000049353730674;3.140219676295525e-10;0.16021477859269095;1.0656194322869952;0.9999983353741045;0.1602161555516331;0.9999957401580218
37.647397;1.0604069021475928;-0.016929119549961933;-0.01596466266323663;-0.17835459007875368;-0.16819373162375661;1.0564963746905862;10.000049051173773;3.248530380219898e-10;0.16021579713816578;1.0656194103745482;0.9999983129801028;0.16021718209817448;0.9999957046741492
37.657397;1.060406803747936;-0.016929127807916774;-0.015964670494223246;-0.17835635740568415;-0.16819539831533717;1.05649658772193;10.000048807534995;3.3502793849384783e-10;0.16021681601783835;1.0656193747595692;0.9999982922328965;0.16021820610304627;0.9999956639656141
37.667397;1.0604057120088868;-0.016929120887495836;-0.015964679073056483;-0.1783579564628634;-0.16819706493630984;1.056495799174432;10.00004862187422;3.446526282907445e-10;0.16021783524242109;1.065619325583363;0.9999982731727742;0.1602192274908883;0.9999956181035589
37.677397;1.0604056274047116;-0.016929120863713728;-0.015964679107106885;-0.17835795645693442;-0.16819706497923292;1.0564960087101913;10.000048493192395;3.538613003459709e-10;0.16021785480025744;1.0656192629832175;0.9999982559169447;0.1602192462139032;0.999995566962645
37.687397;1.0604055504183745;-0.016929129116610046;-0.015964686952779434;-0.1783597237828733;-0.16819873167026417;1.0564962161078901;10.000048420689957;3.627748942671921e-10;0.16021887465539883;1.0656191869950689;0.9999982406209469;0.16022026226635783;0.999995510255282
37.697397;1.0604054814987798;-0.016929129089582478;-0.015964686996599288;-0.17835972377731257;-0.16819873171256766;1.0564964211725907;10.000048403801859;3.7147179257781286e-10;0.16021989476158338;1.0656190975890072;0.9999982273906836;0.1602212756910084;0.9999954476517688
37.707397;1.0604044210235832;-0.016929122162715842;-0.015964695594916083;-0.17836132283020614;-0.168200398332335;1.0564956236956295;10.000048441684486;3.799953530072407e-10;0.1602209150708338;1.0656189948363972;0.9999982162983136;0.1602222865669057;0.9999953789153733
37.717397;1.0604043692079508;-0.016929122132777294;-0.015964695648216305;-0.17836132282483835;-0.16820039837379452;1.056495823491862;10.000048532899893;3.883801644721932e-10;0.16022193552592193;1.0656188789532368;0.999998207450802;0.16022329498937554;0.999995303927417
37.727397;1.0604043262049214;-0.016929122101550165;-0.015964695706034447;-0.17836132281949374;-0.16820039841478404;1.0564960204486715;10.000048675658931;3.966585087965057e-10;0.16022295605687562;1.0656187501739793;0.9999982009727387;0.16022430105434918;0.9999952226030794
37.737397;1.0604042921224475;-0.016929130347509744;-0.015964703574900582;-0.17836309014410923;-0.16820206510367094;1.0564952144827027;10.00004886803817;4.048513446816868e-10;0.1602229765886205;1.065618608669056;0.9999981969684125;0.16022430485113529;0.9999951348231569
37.747397;1.060403267084255;-0.01692911513749033;-0.015964704384121786;-0.1783629218635903;-0.16820206507314195;1.0564954054561282;10.00004910851968;4.129776235632888e-10;0.1602239970455428;1.065618454580553;0.9999981955314917;0.1602253064592525;0.9999950404649223
37.757397;1.0604032512018713;-0.01692912338165682;-0.01596471226101689;-0.17836468918614226;-0.16820373176095404;1.0564955931929938;10.000049396217788;4.210613579576205e-10;0.16022501735095898;1.0656182880820464;0.9999981967251621;0.16022630594390555;0.9999949394511706
37.767397;1.0604032446496525;-0.01692912334680448;-0.01596471233494168;-0.17836468917994877;-0.16820373179975953;1.0564957775452373;10.000049729559798;4.2910222173732213e-10;0.16022603742877134;1.0656181093876131;0.9999982005340391;0.1602273033550918;0.9999948317297706
37.777397;1.0604032476381784;-0.01692913158968563;-0.01596472021924381;-0.17836645650152072;-0.16820539848625768;1.0564949583988539;10.000050104698175;4.3704137272913574e-10;0.1602270572044579;1.0656179187320287;0.9999982069316043;0.16022829873948694;0.9999947172512678
37.787397;1.0604022604328298;-0.016929116377035418;-0.015964721043299736;-0.17836628821570835;-0.16820539845313015;1.056495135657283;10.0000505151364;4.447563536623553e-10;0.16022707660026136;1.065617716389932;0.9999982160062234;0.1602282921588288;0.999994595983466
37.797397;1.060402283246769;-0.01692912461893774;-0.015964728934418655;-0.17836805553405738;-0.16820706513821834;1.056495309242834;10.000050952204301;4.5207101057050334e-10;0.1602280955367638;1.0656175027225498;0.9999982279070528;0.16022928369748168;0.9999944678936684
37.807397;1.060402316199559;-0.01692912458216753;-0.01596472902189632;-0.17836805552484533;-0.16820706517432965;1.0564944790965123;10.000051405980914;4.5877014950347854e-10;0.16022911394302095;1.0656172782078341;0.9999982426828278;0.160230273459627;0.9999943329122113
37.817397;1.060401359248826;-0.016929117646845248;-0.015964737661998116;-0.17836965455976522;-0.16820873178782755;1.0564946451578445;10.00005186663011;4.646246407000836e-10;0.16023013175697987;1.0656170434438395;0.9999982602598682;0.16023126156670206;0.9999941909439256
37.827397;1.0604014122494945;-0.01692911760975585;-0.01596473775491575;-0.1783696545489137;-0.16820873182310472;1.056494807361233;10.000052325717443;4.694104538598256e-10;0.16023114892112655;1.0656167991250372;0.9999982805103683;0.1602322481556555;0.9999940418860738
37.837397;1.0604014750975823;-0.016929125851003122;-0.015964745656839675;-0.17837142186242788;-0.16821039850651356;1.056494965713657;10.000052776658578;4.728988843334402e-10;0.1602311653853323;1.0656165460454525;0.9999983032870357;0.16023223337593204;0.9999938856167964
37.847397;1.0604015476812332;-0.016929125813998788;-0.015964745753920206;-0.1783714218504485;-0.16821039854137546;1.0564941203628635;10.000053214059516;4.748460042937371e-10;0.160232181104177;1.0656162851368098;0.9999983284764918;0.16023321738308657;0.9999937220388262
37.857397;1.0604006298969593;-0.01692911887879916;-0.01596475440233756;-0.1783730208780928;-0.1682120651540061;1.0564942715293322;10.000053633080821;4.750147856241734e-10;0.16023319602921135;1.0656160174078133;0.9999983560760899;0.160234200327436;0.9999935511513789
37.867397;1.0604007216101117;-0.016929118842125106;-0.015964754502157445;-0.1783730208654396;-0.168212065188744;1.056494419381053;10.000054029475672;4.732058059006561e-10;0.16023421011316466;1.065615743795784;0.9999983861752428;0.16023518234104736;0.9999933730430863
37.877397;1.0604008226962054;-0.01692912708403794;-0.015964762409583253;-0.17837478817585725;-0.16821373187190497;1.0564945639802585;10.000054399341643;4.692765506167857e-10;0.16023522331973208;1.0656154651175178;0.9999984188143031;0.1602361635321393;0.9999931879030399
37.887397;1.0604009282971711;-0.01692895876126518;-0.015964603881024723;-0.17837480333934647;-0.16821374696188726;1.0564937052987466;10.000054738187082;4.63156013145311e-10;0.16023523562424732;1.0656151821258961;0.999998453854955;0.16023614398878322;0.9999929961022236
37.897397;1.0604000475788193;-0.01692895182553349;-0.015964612530564647;-0.17837640236089786;-0.1682154135748162;1.0564938432341124;10.000055040407336;4.5484138111685383e-10;0.16023624700964295;1.0656148955607299;0.9999984909768027;0.16023712378428318;0.9999927982020044
37.907397;1.0604001755356063;-0.016928951790227048;-0.015964612631954686;-0.17837640234718402;-0.1682154136100638;1.0564939776542783;10.000055299924457;4.4437406462470593e-10;0.16023725746646691;1.0656146061389227;0.9999985297797912;0.1602381029864584;0.9999925948555854
37.917397;1.0604003117411904;-0.01692896003202473;-0.01596462053813516;-0.17837816965490663;-0.16821708029396915;1.0564931084862312;10.000055511192608;4.3182137442461377e-10;0.16023826699593216;1.0656143145119539;0.9999985698903026;0.16023908166738043;0.9999923867198264
37.927397;1.0604004556565607;-0.01692895999757057;-0.01596462063832487;-0.17837816964078942;-0.1682170803298504;1.056493235692063;10.000055669491328;4.1726793946734844e-10;0.16023827561393592;1.065614021296861;0.9999986110354311;0.16023905989716458;0.999992174461524
37.937397;1.060399606714804;-0.016928944786843567;-0.01596462148020196;-0.1783780013365428;-0.16821708029571172;1.056493359138314;10.000055770729764;4.008073618126604e-10;0.16023928335433468;1.0656137271473745;0.9999986531071439;0.1602400377242737;0.9999919587959482
