time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.947397;1.0603997643084695;-0.016928953029842927;-0.0159646293827329;-0.17837976864217314;-0.16821874698107223;1.0564934786097366;10.00005581118443;3.825413952134322e-10;0.16024029026756137;1.0656134327538305;0.9999986961526918;0.1602410151659928;0.9999917404688443
37.957397;1.0603999278453078;-0.016928952996595338;-0.015964629478006885;-0.17837976862767022;-0.16821874701875422;1.0564925939481324;10.00005578723555;3.6257796035990857e-10;0.16024129641799695;1.0656131387910766;0.9999987402924211;0.1602419922182042;0.999991520226467
37.967397;1.060400096662749;-0.016928961240479583;-0.015964637376032962;-0.17838153593301564;-0.16822041370562169;1.0564927050832524;10.000055695736373;3.4101034940110133e-10;0.16024130188274016;1.0656128458522607;0.9999987856953744;0.16024196886593361;0.9999912987923276
37.977397;1.0603992700176381;-0.01692894603151446;-0.015964638208939213;-0.1783813676248231;-0.16822041367443522;1.0564928119604364;10.000055534812667;3.179014663686965e-10;0.16024230674291837;1.0656125544091182;0.9999988326305425;0.16024294508464854;0.9999910768119751
37.987397;1.0603994470231457;-0.0169289542763359;-0.015964646100938635;-0.1783831349280055;-0.16822208036301495;1.0564929144991324;10.000055303882617;2.9330479447556953e-10;0.16024331106792886;1.0656122648734185;0.9999988815012214;0.16024392084021258;0.9999908548058745
37.997397;1.0603996267115385;-0.01692895424490951;-0.01596464618421526;-0.1783831349124747;-0.16822208040411696;1.0564920126321546;10.000055002873996;2.673004316506425e-10;0.16024431490670976;1.0656119776956012;0.9999989328117069;0.16024489609409331;0.9999906331894471
38.007397;1.0603998080495924;-0.016928962490574115;-0.01596465406891299;-0.17838490221483586;-0.16822374709456683;1.0564921063602246;10.000054631452512;2.400054130187675e-10;0.16024431829364286;1.0656116933303206;0.9999989870981483;0.16024487081636712;0.9999904123730325
38.017397;1.0603989900628485;-0.016928947283363138;-0.015964654887291433;-0.17838473390173776;-0.16822374706707865;1.0564921957281435;10.000054188799322;2.1156205152717828e-10;0.1602453212657195;1.0656114120950984;0.9999990449053783;0.16024584499427685;0.9999901928497603
38.027397;1.060399171871759;-0.01692894725331967;-0.015964654958456906;-0.1783847338848658;-0.16822374711097765;1.0564922807679287;10.000053674237444;1.8213542576469983e-10;0.16024632387623447;1.0656111340891765;0.9999991067976735;0.16024681862531046;0.999989975175336
38.037397;1.0603993527921767;-0.016928955500509556;-0.015964662830372754;-0.17838650118424665;-0.16822541380400793;1.0564913614815696;10.000053088157681;1.5192254195997832e-10;0.16024732619334156;1.0656108592326214;0.9999991733178163;0.16024779170829334;0.999989759910294
38.047397;1.0603995322831221;-0.01692895547171017;-0.015964662892441583;-0.17838650116656382;-0.16822541384920964;1.056491437851108;10.000052432391973;1.2115246775343224e-10;0.16024732828980034;1.0656105873847552;0.9999992449222985;0.16024776424480838;0.9999895475768449
38.057397;1.0603997099320228;-0.01692896372040882;-0.015964670754979864;-0.1783882684651668;-0.16822708054316152;1.0564915098432093;10.000051710158026;9.007773731378827e-11;0.16024833023184393;1.065610318414934;0.9999993219923031;0.16024873624494712;0.9999893385891271
38.067397;1.0603988854515582;-0.016928948516786578;-0.015964671550426274;-0.17838810014675668;-0.16822708051837326;1.0564905774065871;10.00005092574678;5.897144037701278e-11;0.16024933207191275;1.0656100521703926;0.9999994048966045;0.16024970773371172;0.9999891332203433
38.077397;1.0603990586128877;-0.01692895676770789;-0.015964679403283374;-0.17838986744306365;-0.16822874721244155;1.0564906405173824;10.000050083777294;2.811794456483528e-11;0.16025033385406473;1.065609788419693;0.9999994939568428;0.1602506787575523;0.9999889316565342
38.087397;1.0603992292534905;-0.01692895674337058;-0.015964679446065243;-0.17838986742416962;-0.1682287472578863;1.056490699262317;10.000049188545846;-2.2176497232868098e-12;0.16025033563128077;1.0656095268292392;0.9999995893203965;0.16025064938052375;0.9999887340174802
38.097397;1.060399397181369;-0.016928964997277883;-0.015964687289266068;-0.1783916347201434;-0.1682304139512916;1.0564907538607662;10.000048244219347;-3.181843422130062e-11;0.16025133747646578;1.06560926705151;0.9999996909542005;0.16025161966945625;0.9999885403103407
38.107397;1.0603985622061634;-0.016928949799557003;-0.01596468806546041;-0.17839146639768372;-0.1682304139251898;1.0564898046201368;10.000047255627884;-6.052192123768787e-11;0.16025233947276837;1.065609008854064;0.99999979880261;0.1602525896830512;0.9999883504579994
38.117397;1.060398724135931;-0.016928949780297284;-0.01596468809398513;-0.17839146637845457;-0.16823041396884086;1.056489851879863;10.00004622863886;-8.821205192158742e-11;0.1602523416934911;1.0656087520836544;0.9999999128975098;0.16025255947402853;0.9999881644076192
38.127397;1.0603988828610529;-0.016928958039560578;-0.015964695923077078;-0.17839323367243634;-0.16823208066002027;1.0564898959133766;10.000045169917556;-1.148041173042867e-10;0.16025334418766582;1.0656084965532036;1.0000000332770624;0.16025352909749485;0.9999879821551183
38.137397;1.0603990383172424;-0.016928958024064886;-0.015964695942307035;-0.17839323365294985;-0.1682320807018681;1.0564899368122538;10.000044086761857;-1.4022626093254368e-10;0.16025434696967247;1.0656082420604365;1.0000001598135801;0.16025449861247718;0.9999878036775336
38.147397;1.0603981905130242;-0.016928951110527432;-0.015964704505218596;-0.17839483264001374;-0.168233747320622;1.0564889744986234;10.000042987054837;-1.6440646295568358e-10;0.1602543500150286;1.065607988506594;1.0000002921320783;0.16025446808262434;0.9999876289499966
38.157397;1.0603983394966898;-0.016928951098995466;-0.015964704515514475;-0.1783948326203489;-0.1682337473605295;1.0564890088376402;10.000041878844444;-1.8726930135641203e-10;0.16025535327387339;1.0656077359790823;1.0000004296323308;0.160255437582909;0.9999874580506508
38.167397;1.0603984854482449;-0.016928951089527442;-0.015964704521577066;-0.17839483260069783;-0.16823374739951502;1.0564890396652762;10.000040769657188;-2.0875452904722832e-10;0.16025635669178703;1.0656074847492982;1.0000005715626903;0.1602564072034483;0.9999872911672955
38.177397;1.0603986286103657;-0.016928959358879427;-0.01596471232881392;-0.17839659989281287;-0.16823541408599485;1.0564890667409823;10.000039666214162;-2.2885385534736338e-10;0.16025736021795384;1.0656072352085586;1.0000007171450815;0.16025737705560403;0.999987128544306
38.187397;1.0603977692260105;-0.016928944177162238;-0.015964713069912925;-0.178396431565106;-0.16823541405266748;1.0564890897320505;10.000038574352057;-2.476238748500333e-10;0.16025736380272324;1.0656069877643273;1.0000008656692496;0.16025734727670565;0.9999869705171807
38.197397;1.0603979074704448;-0.016928952451148886;-0.01596472086954588;-0.17839819885595593;-0.168237080737265;1.0564881082105155;10.000037498380426;-2.651664235868642e-10;0.16025836739567428;1.0656067427478177;1.0000010164979372;0.16025831801565638;0.9999868175237074
38.207397;1.0603980435716374;-0.01692895245091759;-0.015964720860364635;-0.17839819883704022;-0.16823708077241883;1.0564881216775632;10.00003644074296;-2.816108807516062e-10;0.1602593709438385;1.065606500385311;1.000001169063572;0.1602592894152037;0.9999866700102662
38.217397;1.0603981778058835;-0.01692896072982627;-0.015964728652989764;-0.17839996612836914;-0.1682387474548507;1.0564881296751731;10.000035403062203;-2.9710951209840776e-10;0.16025937438688018;1.0656062608099786;1.0000013229008868;0.16025926161009854;0.9999865283780339
38.227397;1.060398310506447;-0.016928960734509946;-0.01596472863704172;-0.1783999661099791;-0.16823874748776413;1.0564881318912003;10.000034387391086;-3.118304306856175e-10;0.16026037766131396;1.0656060240865894;1.000001477643724;0.1602602347330466;0.9999863929997553
38.237397;1.0603974420138471;-0.016928945564904645;-0.015964729360916318;-0.17839979778025744;-0.16823874744905373;1.0564871281714678;10.000033396157507;-3.2592891024602645e-10;0.16026138072103016;1.0656057902262268;1.0000016329650023;0.16026120891235418;0.9999862642065509
38.247397;1.0603975724981416;-0.016928953850928106;-0.01596473714399952;-0.17840156507091995;-0.16824041412816895;1.0564871185158402;10.000032430868462;-3.39504424981118e-10;0.16026138354687863;1.0656055591615765;1.0000017885337082;0.16026118424689267;0.9999861422643582
38.257397;1.0603977019507735;-0.016928953862483827;-0.015964737118952427;-0.17840156505367324;-0.16824041415791982;1.0564871030790173;10.00003149062256;-3.5258096628615893e-10;0.160262386125383;1.065605330755666;1.0000019439917798;0.16026216077560834;0.9999860273915773
38.267397;1.06039783019329;-0.01692896215281027;-0.01596474489646038;-0.1784033323452254;-0.1682420808352108;1.0564870821450665;10.000030571644643;-3.6512681127878387e-10;0.16026338842114954;1.0656051049079784;1.0000020988777714;0.16026313847928078;0.999985919808038
38.277397;1.0603969569334082;-0.016928946991828658;-0.015964745609220742;-0.17840316401395437;-0.16824208079286246;1.0564860561286225;10.00002966822008;-3.7708120602771473e-10;0.16026339036594742;1.065604881637278;1.0000022524956758;0.16026311730934828;0.999985819781778
38.287397;1.060397081725652;-0.016928947009468953;-0.01596474557659419;-0.1784031639982392;-0.16824208082035802;1.0564860255743904;10.000028774069463;-3.8834868887088623e-10;0.16026439186117553;1.0656046610498475;1.000002403850127;0.1602640972101162;0.9999857276316577
38.297397;1.0603972041274603;-0.016928955305655597;-0.015964753347022593;-0.17840493128979282;-0.16824374749565074;1.056485991072033;10.000027883230832;-3.9878393150685845e-10;0.16026539279565977;1.0656044433032006;1.0000025517506257;0.1602650781283164;0.999985643720601
38.307397;1.0603973237482969;-0.016928955326966897;-0.015964753310153807;-0.17840493127533524;-0.1682437475220473;1.056485953169568;10.000026990511484;-4.0820478363572544e-10;0.160265393074636;1.0656042286330103;1.0000026949987266;0.16026506002344984;0.9999855684550262
38.317397;1.0603974402250655;-0.01692896362662373;-0.01596476107671156;-0.17840669856828067;-0.16824541419643757;1.0564849123816582;10.00002609151929;-4.164097169563484e-10;0.1602663926315431;1.0656040173801362;1.000002832491427;0.1602660428768021;0.9999855022652429
38.327397;1.060396553149992;-0.016928948474486453;-0.015964761779429706;-0.1784065302370839;-0.16824541415165897;1.05648486921358;10.00002518216057;-4.2317876500760366e-10;0.16026739141707416;1.0656038099816232;1.0000029632221206;0.16026702668335346;0.999985445633532
38.337397;1.0603966620508243;-0.01692894850041553;-0.01596476173771493;-0.17840653022522107;-0.16824541417726488;1.0564848241588005;10.000024258165713;-4.2827120844188985e-10;0.1602673893897116;1.0656036069085992;1.0000030862758076;0.16026701143573027;0.9999853991238716
38.347397;1.0603967665794725;-0.016928956804299882;-0.01596476950009834;-0.178408297519486;-0.16824708085132725;1.0564847777318165;10.000023315322066;-4.3143270118628827e-10;0.16026838651131514;1.0656034086139414;1.0000032008419832;0.16026799712749043;0.9999853632823666
38.357397;1.06039686653085;-0.016928956832724624;-0.015964769456219614;-0.178408297509959;-0.16824708087726578;1.0564847304900462;10.000022350433587;-4.3241405073366837e-10;0.160269382741348;1.0656032155627702;1.0000033062179785;0.1602689837683203;0.9999853384907998
38.367397;1.0603969617944267;-0.0169289651389541;-0.015964777216784614;-0.1784100648066717;-0.16824874755202363;1.056483682987017;10.000021362057641;-4.3098807591944944e-10;0.1602693780406449;1.065603028220428;1.0000034018053738;0.16026897139052593;0.999985324946598
38.377397;1.0603960523208324;-0.01692894999292084;-0.015964777914488058;-0.17840989647796665;-0.1682487475084336;1.0564836357305596;10.000020349893344;-4.269657230033076e-10;0.16027037238155695;1.0656028469386603;1.0000034870809564;0.160269960046736;0.9999853227750597
38.387397;1.0603961381335538;-0.016928950024562295;-0.015964777868665347;-0.17840989647217612;-0.16824874753597843;1.056483589181312;10.000019313744428;-4.202133701232149e-10;0.16027136574636489;1.0656026718735008;1.000003561564409;0.1602709497930178;0.9999853321037169
38.397397;1.0603962194328516;-0.016928958333827158;-0.01596478562783751;-0.1784116637709364;-0.16825041421256579;1.0564835437161466;10.000018253875488;-4.1064414410276205e-10;0.16027135811853296;1.0656025029997669;1.0000036248646074;0.1602709406629732;0.9999853530222649
38.407397;1.0603962964631473;-0.016928958367337425;-0.015964785581626898;-0.1784116637675031;-0.1682504142414057;1.0564824995407651;10.00001717159865;-3.981850645897536e-10;0.16027234947613633;1.065602340187678;1.0000036767899547;0.160271932661619;0.9999853855431142
38.417397;1.0603963693867204;-0.016928958401707238;-0.01596478553549742;-0.1784116637650913;-0.16825041427087442;1.056482456674687;10.000016068230472;-3.8276588752822453e-10;0.16027233978756955;1.0656021832918;1.0000037173839358;0.16027192577987256;0.9999854296066207
38.427397;1.0603954382583725;-0.016928951536865154;-0.01596479403800022;-0.17841326274189648;-0.16825208087883245;1.0564824150543122;10.000014943890852;-3.643377474119677e-10;0.16027332901560284;1.065602032201093;1.000003746817383;0.16027292000450807;0.9999854850780989
38.437397;1.060395503018195;-0.0169289515727257;-0.015964793992620598;-0.17841326274110927;-0.16825208090946062;1.056482374612913;10.000013797986822;-3.4287913693646397e-10;0.16027431712477666;1.0656018868044395;1.0000037652860805;0.16027391531418989;0.9999855517319234
38.447397;1.0603955635363487;-0.016928959885869475;-0.01596480175319057;-0.17841503004257986;-0.1682537475889488;1.056481335277446;10.000012630331486;-3.183819874029898e-10;0.16027430408357532;1.0656017469049064;1.0000037730260332;0.1602739116731503;0.9999856292206699
38.457397;1.0603956195586273;-0.016928959922880328;-0.015964801709350083;-0.17841503004281414;-0.1682537476204441;1.056481296966489;10.000011441365364;-2.9085106598621154e-10;0.1602752898647774;1.06560161220139;1.0000037703200015;0.16027490903879923;0.9999857170651828
38.467397;1.0603946708270537;-0.016928944783668503;-0.015964802409687808;-0.1784148617166589;-0.16825374758178518;1.0564812596056654;10.000010231906641;-2.6032503615253306e-10;0.16027627444047826;1.0656014823820796;1.0000037574330551;0.16027590737816425;0.9999858147498826
38.477397;1.0603947171234915;-0.01692895309812887;-0.01596481017354048;-0.17841662901732666;-0.16825541426235643;1.0564812231182918;10.000009003345593;-2.268930158087145e-10;0.16027625776989995;1.0656013572265983;1.0000037345950614;0.1602759066716163;0.9999859218334287
38.487397;1.0603947583441555;-0.016928953136163317;-0.015964810133630276;-0.17841662901805172;-0.16825541429487886;1.0564811874210747;10.000007758005331;-1.9068448157026625e-10;0.16027723979343253;1.0656012365884528;1.0000037020647807;0.1602769069063219;0.9999860379312894
38.497397;1.060394794475472;-0.016928953174385527;-0.015964810095484883;-0.17841662901872524;-0.16825541432780422;1.0564801524667955;10.000006498780873;-1.5185512727237221e-10;0.16027722044249285;1.0656011203084426;1.0000036601903188;0.16027690807490716;0.9999861626626049
38.507397;1.0603948256164344;-0.016928961489459222;-0.015964817864617148;-0.17841839631923073;-0.1682570810096253;1.056480118278256;10.000005228187595;-1.1059738749846393e-10;0.16027819965504075;1.0656010082174219;1.0000036094169382;0.16027791017312945;0.9999862956663148
38.517397;1.0603938519114642;-0.016928946351411095;-0.015964818573726947;-0.17841822798947687;-0.1682570809731617;1.0564800849442333;10.000003948141629;-6.714502347322764e-11;0.16027917738535757;1.0656009002126343;1.0000035502584774;0.16027891319300788;0.9999864366310832
38.527397;1.060393873375522;-0.01692895466694561;-0.015964826347365783;-0.17841999528774957;-0.16825874765631593;1.0564800526188016;10.000002660744272;-2.1743369821968654e-11;0.16027915361300601;1.0656007963011116;1.0000034832704439;0.16027891712212256;0.999986585295209
38.537397;1.0603938898722245;-0.016928954706081276;-0.015964826318198677;-0.1784199952873672;-0.1682587476919222;1.05648002146847;10.000001368771596;2.5376588378463415e-11;0.16028012835157582;1.0656006965565568;1.0000034090306615;0.16027992194860952;0.9999867414149511
38.547397;1.0603939011212997;-0.01692895474544501;-0.01596482629168426;-0.1784199952866606;-0.16825874772849506;1.0564789915333008;10.000000075266511;7.399573729654945e-11;0.16028010164630793;1.0656006010040715;1.00000332810016;0.16027992766041096;0.9999869047004913
38.557397;1.0603939068879513;-0.01692896306159269;-0.015964834073245806;-0.17842176258397174;-0.16826041441452355;1.0564789626546205;9.999998782705196;1.239064259194299e-10;0.1602810735584872;1.0656005096185606;1.0000032410294621;0.16028093423475778;0.9999870747636301
38.567397;1.0603939071209332;-0.016928963101040737;-0.015964834052345694;-0.17842176258265993;-0.16826041445329162;1.0564789345502976;9.99999749224641;1.749280901788808e-10;0.1602820441469642;1.0656004224802933;1.0000031484530967;0.16028194163142126;0.9999872511505609
38.577397;1.0603929019611378;-0.016928947963644043;-0.01596483477740795;-0.1784215942477707;-0.16826041442271333;1.0564789069015004;9.999996203573593;2.2692470637792548e-10;0.16028201345753734;1.065600339791994;1.0000030511293978;0.16028194979799415;0.9999874334506216
38.587397;1.060392891622191;-0.016928956279281444;-0.01596484256749158;-0.17842336154271388;-0.16826208111220442;1.0564788793825075;9.999994915350914;2.798112739126585e-10;0.1602829815285536;1.0656002616779539;1.00000294985126;0.16028295867861586;0.9999876213717672
38.597397;1.0603928764060124;-0.016928956317846876;-0.015964842555093586;-0.17842336154094218;-0.16826208115447083;1.0564778516919007;9.99999362568525;3.3354477914446773e-10;0.1602829484093257;1.0656001880523467;1.0000028453380276;0.1602829682205511;0.9999878146945367
38.607397;1.0603928566441738;-0.01692895635589961;-0.015964842545534194;-0.17842336153928545;-0.1682620811978605;1.056477823533712;9.999992332503037;3.881098600697987e-10;0.1602839141671383;1.065600118693794;1.0000027382030718;0.16028397837422406;0.9999880131462913
38.617397;1.06039283267191;-0.016928964669998048;-0.015964850344143938;-0.1784251288346153;-0.16826374789066054;1.0564777945228294;9.999991034386962;4.4350844503212827e-10;0.16028487887522436;1.0656000533699268;1.0000026289785533;0.1602849890858634;0.9999882163371131
38.627397;1.0603918048061642;-0.016928949530046637;-0.015964851083447314;-0.17842496049717088;-0.16826374786544096;1.0564777641599612;9.999989731532773;4.9975876722547e-10;0.16028484260165962;1.0655999918591847;1.0000025181269638;0.1602850002882998;0.9999884237669191
38.637397;1.0603917733374129;-0.01692894956595648;-0.0159648510824544;-0.17842496049720052;-0.16826374791148088;1.0564767319114672;9.999988425717335;5.568996100005007e-10;0.16028580540889734;1.0655999338865207;1.0000024060208264;0.16028601189356897;0.9999886348030844
38.647397;1.060391738610145;-0.01692895787762346;-0.015964858889558512;-0.17842672779325194;-0.1682654146065868;1.056476697277106;9.99998711959395;6.149742254695705e-10;0.16028576735907585;1.065599879077508;1.0000022929355497;0.16028602379557713;0.9999888487048428
38.657397;1.0603917008918071;-0.01692895791160618;-0.01596485889406087;-0.1784267277954671;-0.1682654146539694;1.0564766597721966;9.999985816406088;6.739941631560537e-10;0.16028672851520473;1.0655998269858051;1.000002179094576;0.16028703588273518;0.9999890647737868
38.667397;1.0603916603402468;-0.016928957944493808;-0.015964858901193684;-0.1784267277989154;-0.16826541470207237;1.0564766188616106;9.999984520187656;7.33917116400547e-10;0.16028668893685002;1.0655997771445405;1.0000020647424421;0.1602870480408823;0.9999892824658713
38.677397;1.0603906170951318;-0.016928951076251003;-0.015964867459339404;-0.1784283267586287;-0.16826708132887344;1.0564765740115953;9.999983236249042;7.946461380941206e-10;0.1602876486809004;1.0655997291057566;1.0000019501737416;0.1602880601375973;0.9999895013434088
38.687397;1.060390571278624;-0.016928951106873025;-0.015964867471494747;-0.17842832676463743;-0.1682670813787051;1.056475524869011;9.99998197133712;8.560417226212666e-10;0.16028860780741974;1.0655996825007223;1.00000183571123;0.16028907200907408;0.999989720990258
38.697397;1.0603905230109745;-0.016928951136369594;-0.0159648674860317;-0.17842832677199108;-0.16826708142950078;1.0564754713054652;9.999980732500246;9.179523941821046e-10;0.16028856638222586;1.0655996370783245;1.0000017217069725;0.16028908347599333;0.9999899409929599
38.707397;1.0603904723260287;-0.01692895944142437;-0.015964875308137214;-0.17843009407409452;-0.16826874812965623;1.0564754132699836;9.999979525353876;9.802498053722315e-10;0.16028952447750408;1.0655995926708923;1.0000016085693668;0.16029009437992392;0.9999901609282137
38.717397;1.060390419210724;-0.01692895946872995;-0.015964875326991406;-0.17843009408436925;-0.16826874818237886;1.0564753506746103;9.999978353422922;1.0428314383281055e-09;0.16028948217604444;1.0655995491405683;1.000001496747848;0.1602901046016314;0.9999903803403424
38.727397;1.0603903636889354;-0.016928959494974513;-0.01596487534772364;-0.17843009409624438;-0.16826874823605376;1.0564752833979043;9.999977218660437;1.1055973952788168e-09;0.16029043957030678;1.0655995063359516;1.0000013866589639;0.1602911140498264;0.9999905987423158
38.737397;1.0603893058755913;-0.016928952620146126;-0.015964883918641617;-0.17843169305980586;-0.16827041486857403;1.0564752113190967;9.999976122289324;1.1684556917495984e-09;0.16029039675353582;1.0655994640427826;1.0000012786129489;0.16029112264921225;0.999990815603878
38.747397;1.060389245899758;-0.01692895264418441;-0.015964883942613983;-0.17843169307512605;-0.1682704149241951;1.0564741343402286;9.999975065731618;1.231346109362814e-09;0.1602913538192591;1.0655994219469125;1.0000011728242773;0.16029213034541118;0.9999910303423015
38.757397;1.0603891839276771;-0.016928952666990453;-0.015964883967987044;-0.17843169309227896;-0.16827041498080478;1.0564740524282374;9.999974051417068;1.2942257279350865e-09;0.16029131086369017;1.0655993796404897;1.0000010694893473;0.16029213711016854;0.9999912423681584
38.767397;1.0603891200591133;-0.01692896096511771;-0.015964891799961457;-0.1784334604030138;-0.1682720816868063;1.0564739656955704;9.999973082955945;1.3570352656384711e-09;0.16029226797983465;1.0655993366656673;1.000000968815343;0.16029314293454136;0.9999914511546317
38.777397;1.0603890542845322;-0.01692896098512129;-0.015964891827759536;-0.17843346042408836;-0.16827208174546338;1.0564738744513587;9.999972164533151;1.419685228155327e-09;0.16029322525702233;1.0655992925792905;1.000000870964931;0.16029414782406656;0.999991656324702
38.787397;1.06038798651433;-0.01692894582688792;-0.015964892599763757;-0.17843329210226314;-0.16827208173472374;1.0564737791222085;9.999971300251751;1.482061291111958e-09;0.16029318278424676;1.065599247025868;1.0000007759981184;0.16029415180441614;0.9999918577229066
38.797397;1.060387916595289;-0.016928954120303052;-0.015964900434827824;-0.17843505941760493;-0.16827374844407397;1.0564726801027189;9.999970494270583;1.5440473352051295e-09;0.16029414064036185;1.0655991997807612;1.0000006838704856;0.16029515492625873;0.9999920553412388
38.807397;1.0603878444271915;-0.01692895413527351;-0.0159649004653113;-0.17843505944513904;-0.16827374850629165;1.056472577707642;9.999969751226203;1.605543019219368e-09;0.16029409888020554;1.0655991507587779;1.0000005944859542;0.16029515726015492;0.9999922491560137
38.817397;1.0603877698953916;-0.016928954148421105;-0.01596490049642107;-0.1784350594748832;-0.16827374856977598;1.0564724722357315;9.999969076101603;1.6664588485853738e-09;0.16029505753716755;1.0655991000681768;1.0000005077715675;0.16029615888234686;0.9999924390616117
38.827397;1.0603876928004237;-0.016928962436418494;-0.015964908333382166;-0.17843682679688366;-0.16827541528284953;1.0564723640362639;9.99996847381725;1.7267088121886434e-09;0.16029501663552362;1.065599048111344;1.0000004237009905;0.16029615985566714;0.9999926248956093
38.837397;1.0603876128876621;-0.01692896244596554;-0.015964908365424788;-0.17843682683122278;-0.16827541534861012;1.056472253509621;9.999967948621466;1.7861986685479133e-09;0.1602959761949525;1.0655989955688185;1.0000003422249686;0.16029716021725054;0.999992806497971
38.847397;1.0603865299863737;-0.0169289472771063;-0.01596490914099735;-0.17843665851968415;-0.16827541534478427;1.056471141039642;9.999967503233256;1.8448074856616624e-09;0.16029593623549623;1.065598943249468;1.0000002631820748;0.16029715998253388;0.999992983771264
38.857397;1.0603864439806694;-0.016928955559900136;-0.01596491697900712;-0.17843842584740255;-0.16827708206061603;1.0564710269540756;9.999967138387426;1.902393305087717e-09;0.16029689678831063;1.0655988920060913;1.0000001863096157;0.16029815915358941;0.9999931566306866
38.867397;1.0603863547782055;-0.016928955564428232;-0.01596491701192553;-0.17843842588948158;-0.16827708212865916;1.0564709115812303;9.999966852817776;1.9588218114344764e-09;0.1602968578959958;1.06559884275634;1.0000001113314634;0.16029815771838882;0.9999933248868081
38.877397;1.0603862622480453;-0.016928955567453337;-0.015964917045079796;-0.1784384259342651;-0.1682770821971401;1.0564707953273287;9.999966643836611;2.01398299050077e-09;0.16029781960552494;1.0655987964693365;1.000000037988966;0.16029915565032915;0.9999934882482453
38.887397;1.0603861663413288;-0.01692896384573987;-0.01596492488378672;-0.17844019326997188;-0.16827874891425795;1.0564706786977407;9.99996650854251;2.067800303299469e-09;0.1602977819661347;1.0655987540692164;0.9999999660104258;0.16029915292006247;0.999993646440663
38.897397;1.0603860672200258;-0.016928963846051654;-0.01596492491729801;-0.17844019331972505;-0.16827874898303435;1.0564705622929762;9.99996644403503;2.120249341388863e-09;0.16029874502627056;1.065598716358849;0.999999895127712;0.16030014951157054;0.9999937993059764
38.907397;1.06038496530902;-0.016928948668497115;-0.01596492569407304;-0.17844002501996256;-0.1682787489811825;1.0564694467943103;9.999966446798913;2.171355422705219e-09;0.16029870882575564;1.065598684051747;0.9999998251564869;0.1603001454252589;0.9999939468195286
38.917397;1.0603848611422104;-0.0169289569432152;-0.015964933532960413;-0.17844179236049518;-0.16828041569796864;1.0564693329052535;9.999966513074623;2.2211628343929224e-09;0.16029967338941448;1.065598657780399;0.99999975600343;0.16030114066432188;0.999994089033246
38.927397;1.0603847552568186;-0.016927189653714248;-0.015963266918009388;-0.17844180069282717;-0.1682804235712868;1.056469221298739;9.999966639822652;2.269728943820698e-09;0.16029963872688013;1.0655986379666598;0.9999996875598275;0.16030113522417097;0.9999942260172803
38.937397;1.0603846481034043;-0.01692718965018625;-0.015963266951303814;-0.17844180075011357;-0.16828042363859977;1.0564691126051744;9.999966825565382;2.317148574481757e-09;0.16030060483586037;1.065598624745338;0.999999619674929;0.1603021290998496;0.9999943578763099
38.947397;1.0603845401008738;-0.016927189646148113;-0.01596326698441073;-0.1784418008088256;-0.16828042370498705;1.0564690073910743;9.999967070859878;2.3635540015118213e-09;0.1603005717069715;1.0655986180734898;0.9999995522484781;0.16030212229175939;0.9999944847716922
38.957397;1.0603844316370201;-0.016927197918434216;-0.015963274822620978;-0.17844356815546442;-0.16828209041855105;1.056467906121351;9.999967377596544;2.409085823539973e-09;0.16030153933723526;1.0655986178547514;0.999999485251823;0.16030311479662945;0.9999946068737304
38.967397;1.0603833230675264;-0.01692718273887634;-0.015963275598354792;-0.17844339986159347;-0.16828209041175612;1.056467809124481;9.999967747730137;2.4538711214229574e-09;0.1603015077459436;1.0655986239358437;0.9999994186848257;0.16030310660169766;0.9999947243188128
38.977397;1.0603832146713463;-0.016927182734319028;-0.015963275630379838;-0.1784433999238182;-0.16828209047381043;1.056467716585694;9.999968182713062;2.4980190192983583e-09;0.16030247696982114;1.0655986360683678;0.9999993525550256;0.16030409768728004;0.9999948372046489
38.987397;1.060383106687783;-0.016927191006609527;-0.015963283467129073;-0.17844516727207532;-0.16828375718248362;1.0564676286158208;9.999968683380791;2.541619375806677e-09;0.16030244704332347;1.065598653961618;0.9999992868092471;0.16030408802962035;0.9999949455994387
38.997397;1.0603829992700564;-0.016927191002574046;-0.015963283497753056;-0.17844516733628063;-0.16828375724092062;1.0564675453814905;9.999969249880237;2.5847258032586283e-09;0.1603034179898093;1.0655986773609432;0.9999992212688262;0.16030507760225202;0.9999950495876745
39.007397;1.0603828925526653;-0.016927190999016743;-0.015963283527493616;-0.1784451674013428;-0.16828375729745046;1.0564674671940104;9.999969882145644;2.627330629463459e-09;0.1603033898199268;1.0655987060264434;0.9999991556789757;0.1603050663727694;0.999995149331151
39.017397;1.0603827867074511;-0.01692719099607323;-0.015963283556222715;-0.17844516746717834;-0.16828375735203882;1.056466394474407;9.999970580879776;2.669364261968611e-09;0.1603043625315059;1.0655987396146365;0.9999990897718897;0.16030605430479483;0.9999952450680111
39.027397;1.060381681996037;-0.016927184095547682;-0.015963292132373498;-0.17844676646037355;-0.16828542398259122;1.0564663276324429;9.999971348011975;2.7107279435928376e-09;0.16030433612078837;1.065598777611291;0.9999990232717709;0.16030604137381793;0.9999953370347109
39.037397;1.0603815787205328;-0.01692718409423778;-0.01596329215856307;-0.1784467665275178;-0.16828542403340993;1.0564662669656435;9.999972186146012;2.751335458433977e-09;0.16030531059680128;1.0655988194536405;0.9999989559171021;0.16030702757917262;0.9999954253783078
39.047397;1.0603814772367093;-0.016927184093938737;-0.015963292183216828;-0.17844676659521552;-0.16828542408249605;1.0564662126314392;9.999973097858495;2.791133203635667e-09;0.1603052859837124;1.065598864697267;0.9999988874639829;0.16030701294334404;0.9999955100957559
39.057397;1.0603813778983993;-0.0169271923714445;-0.015963300011564353;-0.17844853394674992;-0.16828709077835652;1.0564661646627131;9.999974085542586;2.8300909766739815e-09;0.1603062623075007;1.0655989130020322;0.9999988176135671;0.16030799751242814;0.9999955910566818
39.067397;1.0603812810303095;-0.016927192373537164;-0.015963300032763663;-0.1784485340154015;-0.16828709082432086;1.0564661229804977;9.999975150981827;2.8681892830831597e-09;0.1603062395738466;1.0655989640320565;0.9999987459688029;0.1603079813591617;0.999995668138217
39.077397;1.060381186805939;-0.01692719237697118;-0.015963300052075618;-0.17844853408444453;-0.16828709086890126;1.0564650874001649;9.999976294329535;2.9054218403941396e-09;0.16030721775812234;1.0655990174632273;0.9999986720956212;0.16030896457207863;0.9999957413338233
39.087397;1.060380095219485;-0.016927185483454094;-0.015963308618005972;-0.17845013307547844;-0.16828875749014424;1.0564650576496828;9.999977513814645;2.941801858877702e-09;0.16030719681811376;1.0655990730586695;0.9999985956327141;0.16030894722932804;0.9999958107823401
39.097397;1.0603800061383155;-0.016927185489637682;-0.015963308633191165;-0.1784501331450907;-0.16828875753246536;1.0564650333839771;9.999978806677202;2.97736468464661e-09;0.16030817671401137;1.0655991307069372;0.9999985163678016;0.16030992937688401;0.9999958767669838
39.107397;1.0603799194408041;-0.016927185497122722;-0.01596330864614868;-0.17845013321486058;-0.1682887575739337;1.0564650141579635;9.999980170333432;3.012173810849053e-09;0.16030815742004675;1.0655991903893773;0.999998434232488;0.16030991102214287;0.9999959396543575
39.117397;1.0603798349520384;-0.016927185505809496;-0.015963308656817755;-0.17845013328469;-0.16828875761469309;1.0564649993559798;9.999981602835575;3.046326919587927e-09;0.16030913892565146;1.0655992521006046;0.9999983492091783;0.16031089214398478;0.9999959998344786
39.127397;1.0603797524272143;-0.016927193792258984;-0.01596331647056213;-0.17845190063613028;-0.16829042430323699;1.05646498815342;9.999983102550837;3.0799515763016084e-09;0.16030912123169647;1.0655993158145447;0.9999982612144973;0.1603108727148301;0.9999960577463811
39.137397;1.060379671571438;-0.016927193803050095;-0.015963316476682848;-0.17845190070571643;-0.16829042434285327;1.0564639796038093;9.99998466781428;3.1131960713014376e-09;0.16031010434858925;1.0655993814960611;0.99999817008282;0.16031185271599846;0.9999961138992893
39.147397;1.0603795920777104;-0.016927193814787418;-0.01596331648066479;-0.17845190077496734;-0.16829042438195396;1.0564639727747556;9.999986296822401;3.146216785755046e-09;0.16031008829430976;1.065599449106384;0.9999980756586117;0.16031183213547953;0.9999961688265834
39.157397;1.0603785136768535;-0.016927178652426222;-0.01596331722593769;-0.17845173248039764;-0.16829042435002284;1.056463966776233;9.999987987120127;3.1791566731493254e-09;0.1603100730865789;1.0655995185937952;0.999997977881129;0.1603118109636711;0.9999962230448532
39.167397;1.0603784361329147;-0.016927186942590502;-0.015963325031557393;-0.17845349982854722;-0.1682920910364144;1.0564639607396138;9.999989734824714;3.212134277392344e-09;0.16031105873062904;1.06559958985373;0.9999978768286122;0.16031278920250672;0.9999962770700752
39.177397;1.0603783593449971;-0.016927186956896913;-0.01596332503024162;-0.17845349989600315;-0.16829209107378051;1.0564639538754166;9.999991534307194;3.245261178279101e-09;0.16031104520919395;1.0655996627344007;0.9999977727298015;0.16031276687468388;0.9999963314472117
39.187397;1.060378283350922;-0.016927186971956477;-0.015963325027570755;-0.17845349996272847;-0.16829209111044371;1.0564639455398495;9.99999337833955;3.278666531749474e-09;0.16031203247924575;1.0655997371347457;0.9999976659118882;0.16031374401923099;0.9999963866863232
39.197397;1.0603782083346558;-0.0169271952643769;-0.01596333282910616;-0.17845526730870262;-0.16829375779475306;1.0564629352199228;9.99999525868901;3.312489903635463e-09;0.16031202047531004;1.0655998130793773;0.9999975567489121;0.16031372068131555;0.9999964431137842
39.207397;1.060378134518149;-0.016927195280748583;-0.015963332824262717;-0.1784552673738959;-0.1682937578299155;1.0564629224863424;9.99999716691448;3.346852168225471e-09;0.1603130091186872;1.0655998906745654;0.9999974456658773;0.16031469690493064;0.9999965008507713
39.217397;1.0603780620595802;-0.01692719529761767;-0.015963332818595598;-0.1784552674382659;-0.1682937578643313;1.056462906967453;9.999999094690214;3.3818487542299393e-09;0.16031299833040796;1.065599970025461;0.9999973331204753;0.16031467273233477;0.9999965599992938
39.227397;1.0603769910356993;-0.0169271801398135;-0.015963333555561027;-0.17845509913510216;-0.16829375782753417;1.0564628882986615;10.000001033909578;3.4175517031109388e-09;0.1603139880433264;1.0656000512372346;0.9999972195611924;0.16031564820499689;0.9999966207819723
39.237397;1.0603769214160208;-0.016927188433809647;-0.01596334135418313;-0.17845686647602918;-0.16829542450896512;1.0564628660257096;10.000002977015066;3.4540064084320635e-09;0.16031397820672483;1.0656001344543655;0.9999971054121548;0.1603156233617053;0.9999966834554295
39.247397;1.06037685321969;-0.016927188451103335;-0.015963341347193533;-0.1784568665376579;-0.1682954245413799;1.0564628395897442;10.00000491704559;3.49125014554567e-09;0.16031396877895376;1.0656002198599;0.9999969910668642;0.16031559824398547;0.9999967481667964
39.257397;1.060376786574176;-0.016927188468255045;-0.015963341340222516;-0.17845686659822896;-0.1682954245731952;1.0564628084341;10.000006847151017;3.529326158103042e-09;0.16031495972026033;1.065600307632701;0.9999968769452737;0.16031657290537568;0.9999968149406767
39.267397;1.0603767216946338;-0.016927188485233013;-0.015963341333481602;-0.17845686665760419;-0.16829542460443242;1.0564617720807759;10.000008760277142;3.5682715348882533e-09;0.16031495099934387;1.065600397887925;0.9999967635945742;0.1603165474120826;0.9999968837509178
39.277397;1.0603766587574506;-0.01692719677873581;-0.015963349132514012;-0.17845863399394846;-0.16829709128351358;1.0564617301422015;10.000010649846903;3.6081125812013886e-09;0.1603159426048944;1.0656004906528147;0.9999966516824927;0.160317521837845;0.9999969545804965
39.287397;1.0603765978500999;-0.01692719679550229;-0.01596334912665119;-0.17845863405040613;-0.16829709131371304;1.056461682337386;10.000012511084604;3.6488672663606196e-09;0.1603159345475115;1.065600585878338;0.9999965419092555;0.16031749625493266;0.9999970274557763
39.297397;1.0603755390557592;-0.016927181637275107;-0.015963349864656418;-0.17845846573510452;-0.1682970912729664;1.056461628480289;10.000014341412378;3.69053552767968e-09;0.1603169268485435;1.0656006834728229;0.9999964349569608;0.16031847072325908;0.9999971024243932
39.307397;1.0603754825048453;-0.01692718165411393;-0.015963349860002658;-0.17845846578785549;-0.16829709130230122;1.056461568393666;10.000016139642158;3.733094816100713e-09;0.16031691952753957;1.065600783379696;0.9999963314752288;0.16031844528655234;0.9999971794826131
39.317397;1.060375428447073;-0.0169271899477361;-0.01596335766142964;-0.1784602331152151;-0.1682987579796022;1.0564615017831411;10.000017905226299;3.776525382694968e-09;0.16031691260209202;1.0656008856573598;0.9999962320431731;0.1603184199754315;0.9999972585518204
39.327397;1.060375377135142;-0.016927189964845008;-0.015963357658158928;-0.17846023316385207;-0.16829875800809233;1.056460428174923;10.000019637764623;3.820846231058005e-09;0.1603179060870435;1.0656009904658594;0.9999961371013328;0.16031939480875326;0.9999973395252295
39.337397;1.0603753287757534;-0.016927189982109837;-0.015963357655547687;-0.17846023321054216;-0.16829875803618768;1.0564603469979459;10.000021336236726;3.866117001908552e-09;0.16031789997964957;1.0656010979760402;0.9999960469521291;0.16031936979101968;0.9999974223508459
39.347397;1.060375283483846;-0.016927189999501335;-0.01596335765351936;-0.17846023325546784;-0.16829875806394698;1.056460257767233;10.000022998168793;3.912411538224358e-09;0.16031889425330412;1.0656012083490056;0.9999959618755944;0.16032034491376473;0.9999975071326779
39.357397;1.0603752411863006;-0.016927198293637414;-0.01596336545737521;-0.17846200057549522;-0.16830042473983176;1.0564601602097263;10.000024619349261;3.9597991880888185e-09;0.1603188888755696;1.065601321803924;0.999995882243837;0.16032032016376496;0.9999975941641521
39.367397;1.060374201571504;-0.016927183136115624;-0.015963366199523224;-0.17846183224412615;-0.16830042469661335;1.0564600542346565;10.00002619463461;4.008332469408004e-09;0.1603198838255511;1.0656014386293173;0.9999958084932917;0.1603212955304464;0.9999976838290516
39.377397;1.060374164136604;-0.016927183153518335;-0.015963366198600677;-0.17846183228483206;-0.16830042472370485;1.0564599398439098;10.000027719479485;4.058034340950842e-09;0.1603198790917694;1.0656015591196457;0.9999957409775659;0.16032127100926283;0.9999977764796426
39.387397;1.060374128410037;-0.01692718317075825;-0.015963366197789812;-0.17846183232441337;-0.1683004247505873;1.0564598170803403;10.00002919071177;4.10889861421406e-09;0.16031987466551423;1.0656016835435804;0.9999956798860836;0.16032124660318317;0.9999978724478427
39.397397;1.060374094020628;-0.01692719146442031;-0.015963374002389816;-0.17846359963800046;-0.16830209142561312;1.0564586860290786;10.000030606030835;4.160897054296732e-09;0.16032087053824118;1.0656018121593032;0.9999956253047243;0.16032222232116328;0.9999979721231185
39.407397;1.060374060724151;-0.016927191481104116;-0.015963374001522812;-0.17846359967569847;-0.1683020914519428;1.056458546884185;10.000031963439495;4.213979017158136e-09;0.16032086669271212;1.065601945250847;0.9999955772744246;0.16032219817066906;0.999998075920492
39.417397;1.060374028308879;-0.016927191497425217;-0.01596337400054898;-0.17846359971256903;-0.1683020914778661;1.0564584000025428;10.000033261596045;4.268074699485843e-09;0.16032186309198665;1.0656020831798694;0.9999955357497413;0.16032317415091457;0.999998184180347
39.427397;1.0603739965165633;-0.016927191513328246;-0.015963373999431586;-0.17846359974863088;-0.16830209150323375;1.0564582458607128;10.000034500683729;4.323098308730568e-09;0.16032185968472062;1.0656022263400395;0.999995500550682;0.16032315025694208;0.9999982971326373
39.437397;1.0603739650549517;-0.016927199805395497;-0.01596338180350618;-0.17846536705886343;-0.16830375817624346;1.0564580849952891;10.000035682683652;4.378934098248908e-09;0.16032185642768762;1.0656023749783061;0.9999954713834291;0.16032312648915015;0.9999984148896777
39.447397;1.060372933653078;-0.016927184645168063;-0.015963382545182415;-0.17846519871652808;-0.16830375812940615;1.0564579180088858;10.000036810645256;4.435431032867645e-09;0.16032285330576576;1.0656025290988276;0.9999954478836331;0.16032410286053717;0.9999985374190091
39.457397;1.060372902041928;-0.016927184659154285;-0.015963382543052653;-0.17846519874984687;-0.16830375815193144;1.0564577455960378;10.000037887735676;4.492433488902138e-09;0.1603228503365416;1.0656026885561836;0.9999954296759247;0.16032407939913998;0.9999986645660113
39.467397;1.0603728700293833;-0.016927184672206528;-0.015963382540272613;-0.17846519878205877;-0.16830375817316667;1.0564575685315634;10.000038916834233;4.54981487344522e-09;0.16032384756566265;1.065602853151034;0.9999954164652339;0.16032505614000392;0.9999987961191192
39.477397;1.0603728374873527;-0.01692719296089255;-0.015963390342093958;-0.17846696608646165;-0.16830542484137317;1.0564563876133601;10.00003990045906;4.6074742182474175e-09;0.16032384505906386;1.0656030225870459;0.9999954080729896;0.1603250331173786;0.999998931807973
39.487397;1.0603728043874017;-0.01692719297181719;-0.015963390337560387;-0.17846696611639934;-0.16830542485964534;1.0564562035965728;10.00004084069252;4.6653139703643396e-09;0.16032384288855717;1.0656031963933297;0.9999954044065867;0.16032501037598307;0.9999990712830555
39.497397;1.0603727707852266;-0.016927192981593873;-0.01596339033195375;-0.17846696614521512;-0.16830542487625486;1.0564560171408002;10.000041739441555;4.723227294265497e-09;0.16032484111312617;1.0656033739238866;0.9999954054707217;0.16032598798571845;0.9999992141944004
39.507397;1.0603727368112674;-0.016927192990158678;-0.015963390325147275;-0.17846696617287966;-0.16830542489110534;1.0564558287208639;10.000042598912911;4.781095256878865e-09;0.16032483976852643;1.065603554421901;0.9999954113926385;0.16032596603866758;0.9999993603110715
39.517397;1.0603727026370822;-0.01692719299742146;-0.015963390317029428;-0.17846696619932897;-0.1683054249041123;1.0564556385277422;10.000043421520504;4.838799366842238e-09;0.16032483887219737;1.0656037371379032;0.9999954223957133;0.16032594464395214;0.9999995095686447
39.527397;1.060371668374709;-0.016927186104932344;-0.015963398856282264;-0.17846856511783674;-0.16830709149307918;1.0564554465100726;10.000044209579396;4.896234499605863e-09;0.16032583843029743;1.0656039214440811;0.9999954387759138;0.16032692392956288;0.9999996620113282
39.537397;1.0603716339281564;-0.01692718610923028;-0.015963398845378896;-0.1784685651417086;-0.16830709150214912;1.0564552525490152;10.000044965759816;4.953290621823435e-09;0.16032583843029216;1.0656041068461348;0.999995460876148;0.16032690403963898;0.999999817687783
39.547397;1.0603715990354223;-0.0169271861118593;-0.015963398833112076;-0.1784685651642827;-0.16830709150910622;1.0564540565805813;10.000045693416636;5.00982986133477e-09;0.16032683883053922;1.065604292943233;0.9999954890371203;0.16032788512499896;0.9999999765836335
39.557397;1.0603715632521646;-0.016927186112718054;-0.015963398819566134;-0.17846856518558876;-0.16830709151383938;1.056453858625283;10.000046395435106;5.06569899281492e-09;0.16032683956646115;1.065604479420094;0.9999955235585154;0.1603278673258295;1.0000001386013295
39.567397;1.0603715260313036;-0.016927194388409596;-0.015963406610260352;-0.1784703324773321;-0.16830875816463856;1.0564536588127325;10.000047072888524;5.120758844411485e-09;0.1603268405691064;1.065604665975514;0.999995564649197;0.16032785075246345;1.0000003036013416
39.577397;1.060371486843239;-0.016927194385575953;-0.015963406594438685;-0.17847033249619823;-0.1683087581646398;1.0564534574027336;10.000047725122545;5.174905942547628e-09;0.1603278417846103;1.0656048521318822;0.9999956123799506;0.1603288354817988;1.0000004714948272
39.587397;1.0603714452766682;-0.016927194380872528;-0.015963406577554323;-0.1784703325138441;-0.16830875816214422;1.0564532547649845;10.000048350340261;5.2280842434078545e-09;0.16032784318666887;1.0656050371081924;0.9999956666926774;0.16032882156910677;1.0000006422467604
39.597397;1.0603714010356828;-0.016927194374275548;-0.015963406559610697;-0.17847033253025268;-0.16830875815706947;1.0564530513436994;10.000048945948825;5.280281482041116e-09;0.16032784477378628;1.065605219897511;0.9999957274443643;0.1603288090587782;1.0000008157548146
39.607397;1.0603703538839062;-0.016927179190752522;-0.015963407283950355;-0.17847016416375383;-0.16830875807886675;1.0564528476466728;10.000049508995232;5.33151341659036e-09;0.16032884655461516;1.0656053994544983;0.9999957944531306;0.16032979798526056;1.000000991761698
39.617397;1.060370303554789;-0.0169271874569505;-0.015963415069278286;-0.1784719314476997;-0.16831042471693292;1.0564526442408846;10.0000500363897;5.38181001365479e-09;0.16032884853811594;1.065605574846863;0.9999958675372094;0.16032978837081602;1.0000011698515527
39.627397;1.0603702498000778;-0.016927187444541913;-0.01596341504809551;-0.1784719314604716;-0.16831042470400315;1.0564514417362636;10.000050524749621;5.43120378009528e-09;0.1603288507337393;1.0656057453025116;0.9999959465131067;0.16032978022686453;1.0000013494860067
39.637397;1.0603701923487696;-0.01692718743022691;-0.01596341502585223;-0.17847193147214432;-0.1683104246884826;1.056451240744783;10.00005097022507;5.4797111374662465e-09;0.16032985315014003;1.0656059101862034;0.9999960311586388;0.16033077354600017;1.0000015300648153
39.647397;1.0603701309230242;-0.016927187414056702;-0.01596341500259386;-0.17847193148279683;-0.16831042467038207;1.056451041794627;10.00005136874079;5.527322244816881e-09;0.1603298557951334;1.0656060690070663;0.9999961212104141;0.16033076828262516;1.0000017109713553
39.657397;1.0603700651958512;-0.01692718739607207;-0.0159634149783635;-0.1784719314924952;-0.16831042464971338;1.0564508452689407;10.00005171654344;5.574018148245936e-09;0.16033085868276403;1.065606221476822;0.9999962164150328;0.16033176435204838;1.0000018916060187
39.667397;1.060369994748602;-0.01692719565295033;-0.015963422758632353;-0.17847369877130276;-0.16831209127489763;1.0564506514353027;10.000052010433661;5.619783815055856e-09;0.16033086183686038;1.065606367527812;0.9999963165883583;0.16033176165995477;1.0000020714402504
39.677397;1.0603699191464877;-0.016927195631366597;-0.015963422732618388;-0.17847369877930594;-0.1683120912492117;1.05645046053127;10.000052247720337;5.664593679742038e-09;0.16033086529178786;1.0656065072065013;0.9999964216460536;0.16033176013664047;1.0000022500446706
39.687397;1.0603698381063877;-0.016927195608040374;-0.01596342270583802;-0.1784736987866259;-0.16831209122110358;1.0564502728602805;10.000052426375369;5.708407227845173e-09;0.16033186909691652;1.0656066405158993;0.9999965315692069;0.16033275974987335;1.0000024270552164
39.697397;1.0603687515924238;-0.016927180408064145;-0.015963423421776573;-0.17847353040839586;-0.16831209112014117;1.0564500888214945;10.000052545602026;5.751183567326518e-09;0.16033187331415702;1.0656067673761451;0.9999966463132057;0.16033276049348247;1.0000026021217276
39.707397;1.0603686597195303;-0.01692718865819309;-0.01596343119927358;-0.17847529768306356;-0.16831375773583815;1.0564489088224258;10.000052606523118;5.792877734426643e-09;0.16033187800152404;1.0656068876921916;0.9999967657466374;0.16033276236979632;1.0000027748764486
39.717397;1.0603685627583925;-0.016927188630164708;-0.015963431171006733;-0.1784752976890442;-0.16831375770105558;1.0564487331586383;10.000052612551164;5.833418227514555e-09;0.1603328831998437;1.065607001406857;0.9999968896265652;0.16033376538192215;1.0000029449412042
