time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.727397;1.0603684610918522;-0.016927188600705044;-0.015963431142595574;-0.17847529769471823;-0.16831375766429854;1.0564485619622368;10.000052569240756;5.872695048856697e-09;0.16033288894135464;1.0656071085434462;0.9999970175734846;0.1603337695308856;1.0000031119783903
39.737397;1.0603683552494736;-0.01692718856986475;-0.015963431114223253;-0.17847529770009624;-0.1683137576256263;1.0564483952392596;10.000052483645124;5.910569488469429e-09;0.16033289526869787;1.0656072092542053;0.9999971491011233;0.16033377480490923;1.0000032757471256
39.747397;1.0603682458913004;-0.016927188537697497;-0.015963431086049442;-0.17847529770515083;-0.1683137575850561;1.0564482329611733;10.000052363622537;5.946889102590243e-09;0.16033390223836594;1.0656073038128253;0.9999972836872173;0.16033478116864813;1.0000034360937686
39.757397;1.0603681337095046;-0.016927196780946584;-0.01596343886363118;-0.17847706497817148;-0.16831542419098794;1.056448075143145;10.000052217005901;5.981483885723537e-09;0.16033390990244692;1.0656073925569853;0.9999974208150335;0.160334788570631;1.0000035928330213
39.767397;1.0603680193288962;-0.01692719674638685;-0.015963438836206344;-0.17847706498246582;-0.16831542414667078;1.056447921839969;10.000052050600951;6.014147270071202e-09;0.1603339182858218;1.0656074758413436;0.9999975600413269;0.16033479695779243;1.000003745632421
39.777397;1.0603679033370919;-0.016927196710812793;-0.01596343880932018;-0.17847706498634683;-0.16831542410052058;1.0564477730792643;10.000051869885047;6.044644642304821e-09;0.16033492737641566;1.065607554008304;0.9999977011175047;0.16033580627645752;1.0000038940525682
39.787397;1.06036678641274;-0.016927181499344142;-0.015963439526496596;-0.17847689660142765;-0.16831542398203375;1.0564466288673195;10.000051679378288;6.072774745892926e-09;0.16033493713412447;1.065607627352878;0.9999978440518361;0.16033581647040168;1.0000040376742225
39.797397;1.0603666692918567;-0.016927181462077896;-0.01596343950110027;-0.17847689660429517;-0.16831542393219498;1.056446489296475;10.000051483310825;6.09842405376723e-09;0.16033494751828464;1.0656076960792038;0.9999979890707036;0.1603358274865371;1.000004176172874
39.807397;1.0603665526743344;-0.01692718970076136;-0.01596344728204541;-0.17847866387321476;-0.16831709052884367;1.0564463546255858;10.000051286396305;6.121554773980905e-09;0.16033595851159377;1.0656077603013816;0.999998136486465;0.16033683927569672;1.000004309337002
39.817397;1.060366437022224;-0.01692718966212019;-0.015963447258482838;-0.17847866387480904;-0.16831709047513516;1.0564462252715028;10.000051093584414;6.142168595107215e-09;0.16033597011536926;1.0656078201181003;0.9999982864686179;0.16033685178572432;1.0000044370371974
39.827397;1.0603663225662803;-0.016927189622838842;-0.01596344723585427;-0.17847866387570985;-0.1683170904193856;1.0564461017196567;10.000050908813115;6.160295555832342e-09;0.160335982335363;1.0656078756743401;0.9999984388684886;0.16033686495467098;1.000004559134732
39.837397;1.060366209408303;-0.016927189582890023;-0.015963447214173258;-0.1784786638758791;-0.16831709036153578;1.0564459844101026;10.00005073450153;6.175992527507465e-09;0.16033699517865524;1.0656079271395953;0.999998593227433;0.16033787870740493;1.0000046753927347
39.847397;1.0603660976214397;-0.016927189542210886;-0.015963447193473833;-0.17847866387527467;-0.16831709030155684;1.0564458736654356;10.000050571983804;6.189334816805232e-09;0.1603370086461715;1.0656079746673446;0.9999987488972379;0.16033789296162315;1.0000047854692033
39.857397;1.0603659873186502;-0.01692718950071184;-0.01596344717379634;-0.17847866387385233;-0.1683170902394631;1.0564457696289886;10.000050421675677;6.200398484532002e-09;0.160337022721785;1.0656080184337753;0.99999890518635;0.16033790764172604;1.000004889018404
39.867397;1.0603658787016723;-0.016927197734965756;-0.0159634549606085;-0.1784804311382264;-0.16831875682371122;1.0564456722180102;10.000050283120792;6.209228319022286e-09;0.16033803737748373;1.0656080587307801;0.999999061487046;0.1603389226868184;1.0000049858311535
39.877397;1.0603647721055358;-0.016927182516574643;-0.01596345568643375;-0.17848026274332376;-0.1683187566871452;1.0564445811879395;10.000050155470118;6.215814367402962e-09;0.1603380525858955;1.0656080959630765;0.9999992173197176;0.1603389380473202;1.0000050758816563
39.887397;1.0603646679440637;-0.01692718247218434;-0.015963455669885333;-0.17848026273902923;-0.16831875661934462;1.056444496315575;10.000050037954145;6.220106521307864e-09;0.16033806832614017;1.065608130504603;0.9999993723050147;0.16033895368299825;1.0000051592737345
39.897397;1.0603645666775907;-0.016927182426813202;-0.015963455654341038;-0.17848026273351167;-0.16831875655002193;1.0564444175383583;10.000049930127544;6.222048890307106e-09;0.1603380845864102;1.0656081625437206;0.9999995261587916;0.1603389695708136;1.0000052361801441
39.907397;1.0603644686434919;-0.016927182380515993;-0.0159634556397843;-0.1784802627265817;-0.16831875647940225;1.0564443449227379;10.000049831862764;6.2216012655955744e-09;0.1603391013608973;1.0656081920050036;0.9999996786836494;0.16033998570797195;1.0000053068008683
39.917397;1.0603643740489064;-0.016927190610054065;-0.015963463431628175;-0.17848202998304122;-0.16832042305609476;1.056444278575161;10.000049743233971;6.218746566264548e-09;0.16033911864120942;1.0656082185728226;0.9999998296801311;0.1603400021037005;1.0000053713358965
39.927397;1.0603642830504871;-0.01692719056222171;-0.01596346341891724;-0.17848202997267992;-0.1683204229835361;1.0564442186170628;10.00004966494775;6.213490960375073e-09;0.16033913641042555;1.0656082418158532;0.9999999788685796;0.1603400187744083;1.000005430004465
39.937397;1.0603641958021468;-0.01692719051382368;-0.015963463407034126;-0.178482029960284;-0.16832042291030624;1.0564441651414984;10.0000495990709;6.205866639505183e-09;0.16034015463990803;1.0656082613027908;1.0000001258905766;0.16034103574716904;1.0000054831366654
39.947397;1.0603641124556527;-0.01692719046498517;-0.015963463395928534;-0.1784820299456537;-0.1683204228365493;1.0564441181028958;10.000049548915495;6.1959528348840655e-09;0.16034017329091668;1.0656082766462351;1.000000270333601;0.16034105306371918;1.000005531237213
39.957397;1.0603640331805726;-0.016927190415807387;-0.015963463385556695;-0.17848202992862575;-0.1683204227623725;1.0564440772556511;10.000049517874633;6.183894263628585e-09;0.16034019231894858;1.0656082875280652;1.0000004117689556;0.1603410707818206;1.0000055748979981
39.967397;1.0603639582002498;-0.016927190366351468;-0.01596346337587286;-0.17848202990910042;-0.16832042268788483;1.05644404219369;10.00004950842061;6.169878455897508e-09;0.1603412116680177;1.0656082936974063;1.0000005498004547;0.16034208897422098;1.0000056146488139
39.977397;1.0603638877867196;-0.0169271985932832;-0.01596347117227841;-0.1784837971520583;-0.16832208926161016;1.0564430124271056;10.000049522230032;6.1540819832969195e-09;0.1603412312637993;1.0656082949458516;1.000000684085662;0.16034210772547333;1.0000056508767625
39.987397;1.060362822221513;-0.016927183368219738;-0.01596347190727358;-0.17848362873255383;-0.1683220891164167;1.05644298745987;10.000049560725047;6.136627639278942e-09;0.1603412510259832;1.065608291113769;1.0000008143441712;0.16034212712944831;1.000005683802326
39.997397;1.0603627617681213;-0.0169271833177735;-0.01596347189950709;-0.17848362870568477;-0.16832208904185214;1.0564429668551854;10.000049624928273;6.117571574869663e-09;0.16034127088793906;1.0656082820824857;1.0000009403707588;0.160342147285414;1.0000057134867595
40.007397;1.0603627068065156;-0.0169271832669027;-0.01596347189250779;-0.17848362867655632;-0.16832208896754425;1.0564429502803228;10.000049714792976;6.0969115507591465e-09;0.1603422908015775;1.0656082677442507;1.0000010620202535;0.16034316829176695;1.0000057398807307
40.017397;1.060362657752072;-0.0169271832155665;-0.015963471886422987;-0.17848362864525574;-0.16832208889360747;1.0564429375234583;10.000049828873895;6.0746033466326105e-09;0.1603423107336365;1.0656082480594555;1.00000117917785;0.16034319023818977;1.0000057629203352
40.027397;1.0603626150007819;-0.0169271914403945;-0.015963479686835556;-0.17848539587516757;-0.16832375546852132;1.0564429284867107;10.000049964644663;6.0505788069362854e-09;0.16034233066449097;1.0656082231796107;1.000001291772099;0.16034321319097197;1.0000057826315896
40.037397;1.060362578948821;-0.016927191388035417;-0.01596347968293175;-0.17848539583964013;-0.168323755395548;1.0564429231616579;10.000050119245014;6.024761096988811e-09;0.16034335058488167;1.0656081934478414;1.0000013998041926;0.16034423718090202;1.0000057991655602
40.047397;1.060362550007121;-0.016927191335157462;-0.01596347968026013;-0.17848539580201017;-0.1683237553230517;1.0564429215762299;10.000050290333615;5.99708342249061e-09;0.16034337048940342;1.0656081592287652;1.0000015033656473;0.1603442622047057;1.0000058127532696
40.057397;1.0603625285887264;-0.016927191281777325;-0.015963479678942686;-0.1784853957622994;-0.16832375525095994;1.0564429237592976;10.000050476612708;5.9675123075026e-09;0.16034339036975787;1.0656081207645423;1.0000016026923033;0.1603442882311519;1.0000058236324685
40.067397;1.0603625150896177;-0.016927191227928406;-0.015963479679117338;-0.17848539572056682;-0.16832375517918396;1.0564429297482965;10.000050677707492;5.936045393429981e-09;0.1603434102092674;1.0656080781946267;1.0000016982171323;0.16034431520803624;1.0000058320035075
40.077397;1.0603625098575653;-0.016927191173659626;-0.01596347968092115;-0.1784853956769072;-0.1683237551076486;1.0564419396170919;10.000050893473365;5.9026760493231265e-09;0.16034442998166468;1.0656080316457182;1.000001790514663;0.16034534307212203;1.0000058380573258
40.087397;1.0603615132057524;-0.01692718422070317;-0.015963488233393764;-0.1784869944964297;-0.16832542161419733;1.056441953508532;10.000051123409667;5.8673675067464894e-09;0.16034444964703357;1.0656079813031072;1.0000018801549808;0.1603453717550561;1.0000058420311788
40.097397;1.0603615253669632;-0.016927184165818444;-0.01596348823894856;-0.17848699444924068;-0.16832542154306163;1.0564419716142206;10.000051366737281;5.830057273313632e-09;0.16034446914550896;1.0656079274684713;1.0000019675984568;0.16034540118381146;1.0000058441886743
40.107397;1.0603615464776288;-0.016927184110792273;-0.015963488246692966;-0.17848699440043642;-0.16832542147216295;1.0564419941014265;10.000051622708467;5.790670229645428e-09;0.16034448840216634;1.0656078705544383;1.000002053198064;0.16034543128006531;1.000005844735688
40.117397;1.0603615764831205;-0.016927184055754767;-0.015963488256850407;-0.17848699435008786;-0.1683254214015676;1.056442021084152;10.000051890719666;5.749131024312489e-09;0.16034550733603614;1.0656078110145069;1.0000021372689727;0.16034646196035485;1.000005843797315
40.127397;1.060361615256619;-0.016927184000831028;-0.015963488269631475;-0.1784869942982237;-0.1683254213313457;1.0564420526652847;10.000052170680403;5.705386127027714e-09;0.16034552587217885;1.0656077492854543;1.0000022201547667;0.16034649314685162;1.0000058415021458
40.137397;1.0603616627277992;-0.016927183946130193;-0.01596348828521333;-0.17848699424483433;-0.16832542126154548;1.0564420889329673;10.000052463696544;5.659427753167041e-09;0.16034554396032433;1.0656076857129377;1.0000023022284854;0.160346524786561;1.0000058380821462
40.147397;1.060361718869358;-0.016927183891746703;-0.0159634883037124;-0.17848699418989425;-0.16832542119219143;1.0564421298740891;10.000052772156746;5.611293803714957e-09;0.16034656157194885;1.0656076204874037;1.0000023838632055;0.16034755685355306;1.000005833855394
40.157397;1.060361783634789;-0.016927192114445183;-0.015963496130640197;-0.17848876139505038;-0.16832708777170188;1.0564421753520574;10.000053099313186;5.561054287004354e-09;0.16034657867234595;1.0656075536962386;1.0000024654353021;0.16034758933426385;1.0000058290923004
40.167397;1.060361856968992;-0.016927192060993756;-0.015963496155069166;-0.17848876133697172;-0.16832708770337326;1.0564422251792176;10.000053449191384;5.508823015474161e-09;0.16034659520601363;1.0656074853993047;1.0000025472711;0.16034762222048823;1.0000058239405873
40.177397;1.0603619388621126;-0.01692719200814282;-0.015963496182420617;-0.17848876127735272;-0.16832708763572818;1.0564412791696407;10.000053826363073;5.4547786534943216e-09;0.16034661110702433;1.0656074156450905;1.0000026294820192;0.16034765550917748;1.0000058184784373
40.187397;1.0603620293879175;-0.016927191955953214;-0.015963496212644323;-0.17848876121621485;-0.1683270875689371;1.0564413371585817;10.00005423532531;5.399154307577668e-09;0.16034762631425822;1.0656073445130154;1.0000027118678405;0.16034868920375156;1.000005812774472
40.197397;1.0603621286566811;-0.016927191904478674;-0.015963496245703947;-0.17848876115354;-0.1683270875031765;1.056441399018082;10.000054680043075;5.342202803402717e-09;0.16034764078177563;1.0656072721514442;1.00000279402302;0.16034872332705033;1.0000058068981352
40.207397;1.0603612366893858;-0.016927176678779448;-0.015963497025026613;-0.17848859268928788;-0.16832708736810414;1.056441464633018;10.00005516341046;5.2841527242415455e-09;0.16034765447843924;1.065607198712146;1.0000028754968335;0.16034875793730805;1.0000058009058914
40.217397;1.0603613533250278;-0.01692718490558896;-0.015963504869199216;-0.17849035988344164;-0.168328753953266;1.0564415338416522;10.000055686926368;5.2251668807856175e-09;0.1603476673687932;1.0656071242616536;1.0000029558300256;0.16034879312801684;1.000005794824029
40.227397;1.0603614783948925;-0.016927184856634376;-0.015963504910740913;-0.17849035981603764;-0.16832875389150662;1.0564416063943882;10.000056251228267;5.165331675754693e-09;0.16034867939732517;1.0656070487581821;1.0000030345152173;0.16034982900910646;1.0000057886596507
40.237397;1.0603616117537085;-0.016927184808618906;-0.015963504955134936;-0.17849035974716373;-0.16832875383130438;1.0564416819616476;10.000056856726463;5.104678805719675e-09;0.16034869049931072;1.0656069720436565;1.0000031110115297;0.16034986568567602;1.0000057824115929
40.247397;1.060361753236123;-0.01692718476156161;-0.015963505002396013;-0.17849035967693536;-0.16832875377269493;1.0564417602214875;10.000057504006666;5.043213514693197e-09;0.16034870061532322;1.0656068938644736;1.000003184842594;0.16034990325224124;1.0000057760623884
40.257397;1.0603619026060198;-0.01692718471550431;-0.015963505052553218;-0.17849035960547008;-0.16832875371569428;1.0564418409459297;10.000058194212984;4.980937092633054e-09;0.16034870969180692;1.0656068139680548;1.00000325568802;0.16034994179872086;1.0000057696209357
40.267397;1.0603620595905987;-0.016927184670552185;-0.01596350510564433;-0.17849035953287443;-0.16832875366035105;1.0564419239250338;10.000058928743766;4.917865267760001e-09;0.16034971768552975;1.0656067321838745;1.0000033233613017;0.16035098141170281;1.000005763198225
40.277397;1.0603622239590418;-0.01692718462687952;-0.015963505161704618;-0.17849035945924846;-0.16832875360674932;1.0564420088236146;10.000059708203487;4.8540353417588844e-09;0.1603497245739621;1.0656066484047293;1.0000033877307788;0.16035102216084593;1.000005757003474
40.287397;1.0603623956139803;-0.01692719286136125;-0.015963513026236338;-0.178492126644688;-0.1683304202033573;1.056442095170284;10.000060531724486;4.789493275734181e-09;0.1603497303572091;1.065606562526694;1.000003448705183;0.1603510640825475;1.0000057512749867
40.297397;1.0603625746142653;-0.016927192820860325;-0.015963513088316717;-0.17849212656926478;-0.16833042015343724;1.0564411824074604;10.000061397223766;4.724290351209902e-09;0.16034973505153385;1.0656064744014697;1.0000035062753523;0.1603511071815897;1.000005746252185
40.307397;1.060362761070465;-0.016927192782205027;-0.015963513153393154;-0.1784921264930147;-0.16833042010536312;1.0564412699227606;10.000062301960424;4.658510516483686e-09;0.160350738686313;1.0656063837684717;1.0000035605861985;0.16035215143992937;1.000005742176106
40.317397;1.0603629550290388;-0.016927192745523168;-0.01596351322142865;-0.17849212641595646;-0.1683304200590623;1.0564413571305982;10.000063242836285;4.5922872398087035e-09;0.16035074130847132;1.0656062902026038;1.000003611979145;0.1603521968151422;1.0000057392473478
40.327397;1.0603631564726888;-0.016927192710927633;-0.015963513292410164;-0.17849212633811942;-0.1683304200144161;1.0564414435585903;10.000064216410719;4.5257838761437266e-09;0.1603507429805627;1.0656061931801675;1.000003660918537;0.16035224323545408;1.000005737582186
40.337397;1.0603623653829237;-0.016927177503543007;-0.015963514109813885;-0.1784919578562246;-0.16833041990077724;1.0564415288725644;10.000065218602781;4.459160219372834e-09;0.16035074377520483;1.0656060922021222;1.00000370787094;0.16035229059305592;1.000005737229742
40.347397;1.0603625816680744;-0.016927177473505882;-0.015963514186745367;-0.17849195777700466;-0.1683304198590034;1.0564416128925063;10.000066244494201;4.392539528526997e-09;0.16035074378439565;1.0656059868216605;1.0000037532187185;0.16035233873845126;1.000005738209283
40.357397;1.0603628051642748;-0.016927185722600227;-0.015963522072137942;-0.1784937249555068;-0.1683320864668057;1.0564416956026588;10.000067288475963;4.325988242754638e-09;0.16035174312923742;1.065605876589888;1.0000037972118492;0.1603533874970752;1.0000057405186749
40.367397;1.0603630355932478;-0.01692718569758137;-0.015963522154998692;-0.17849372487507073;-0.16833208642722594;1.0564417771089871;10.000068344269618;4.259534482341613e-09;0.1603517419495328;1.065605761018657;1.0000038399838829;0.1603534367002864;1.000005744131392
40.377397;1.0603632726236771;-0.016927185675206034;-0.015963522240737826;-0.1784937247939921;-0.1683320863884957;1.0564418575819572;10.000069404945778;4.193207127732573e-09;0.1603517403865469;1.0656056396220284;1.000003881614735;0.16035348619793163;1.0000057489923606
40.387397;1.0603635159458993;-0.016927185655586336;-0.01596352232928207;-0.17849372471220246;-0.16833208635049093;1.0564419372343707;10.000070463184933;4.127043980773866e-09;0.16035173857149565;1.0656055120192782;1.0000039221873267;0.16035353585374584;1.0000057550209585
40.397397;1.0603637653727136;-0.016927185638843933;-0.015963522420540544;-0.1784937246296325;-0.16833208631311355;1.0564420163120518;10.000071511406366;4.061079248698704e-09;0.1603527366195705;1.0656053779890533;1.0000039618176517;0.16035458553688717;1.0000057621247898
40.407397;1.0603640208910456;-0.016927185625084225;-0.01596352251437421;-0.17849372454625057;-0.16833208627627824;1.0564420950681348;10.000072542164522;3.995348081657571e-09;0.16035273463287;1.0656052374763392;1.0000040006591628;0.1603546351133147;1.000005770167954
40.417397;1.0603642826154802;-0.01692718561437988;-0.01596352261059494;-0.17849372446207798;-0.16833208623990248;1.0564411737216437;10.000073548956571;3.929888713546922e-09;0.16035273270736;1.0656050906242391;1.0000040388999825;0.1603546844479201;1.0000057789249623
40.427397;1.0603645507322865;-0.016927185606765174;-0.01596352270899762;-0.1784937243771613;-0.16833208620392728;1.05644125242516;10.00007452620411;3.864721629154056e-09;0.16035273093390948;1.0656049377585977;1.0000040767473803;0.16035473341446055;1.0000057881135385
40.437397;1.060364825475965;-0.016927193878899866;-0.015963530614852794;-0.17849549154986463;-0.1683337528167366;1.0564413312787542;10.000075468136142;3.799829028447404e-09;0.16035272939537143;1.065604779274563;1.0000041143917537;0.16035478190131314;1.0000057974396757
40.447397;1.0603651070599407;-0.01692719387740564;-0.015963530716994752;-0.17849549146353497;-0.16833375278159043;1.0564414103787423;10.000076367510864;3.735157330075378e-09;0.16035372817002433;1.0656046155305068;1.0000041519546103;0.1603558298111022;1.0000058065956348
40.457397;1.0603653955532177;-0.01692719387887779;-0.01596353082067256;-0.178495491376548;-0.16833375274691925;1.0564414898577432;10.000077215277573;3.670637483058531e-09;0.16035372734040768;1.0656044468529968;1.0000041894280867;0.16035587705090942;1.0000058152807956
40.467397;1.060364690772548;-0.016927178708241737;-0.01596353166910544;-0.1784953228823314;-0.1683337526422421;1.0564415699063472;10.00007800166239;3.606197662556219e-09;0.16035372699361106;1.0656042736257054;1.0000042266959681;0.1603559235209261;1.0000058232459472
40.477397;1.0603649921945615;-0.016927178715450315;-0.0159635317750543;-0.1784953227943435;-0.1683337526085894;1.0564416507614232;10.000078717609862;3.5417621057252353e-09;0.16035372721116106;1.0656040963381583;1.0000042636536963;0.1603559691185894;1.0000058302912493
40.487397;1.0603652991243928;-0.0169271787255088;-0.015963531881690075;-0.17849532270605784;-0.16833375257548733;1.0564417326657878;10.000079355648005;3.4772433369207055e-09;0.16035372806049608;1.065603915504963;1.0000043002644121;0.16035601375275288;1.0000058362255648
40.497397;1.060365610820114;-0.016927178738481128;-0.015963531988715248;-0.17849532261762455;-0.16833375254297026;1.0564418158091056;10.000079909966793;3.4125264009318484e-09;0.16035472959544367;1.065603731533051;1.0000043364978717;0.16035705735436317;1.0000058408571786
40.507397;1.0603659265959806;-0.01692718703113473;-0.015963539901322647;-0.17849708978586626;-0.1683354191594289;1.056441900250609;10.000080375913447;3.347461334183016e-09;0.1603547318599297;1.0656035447194856;1.0000043723050096;0.16035709988306024;1.0000058440090647
40.517397;1.0603662458560315;-0.016927187050233498;-0.015963540008267225;-0.17849708969762085;-0.16833541912803726;1.056441985928852;10.000080749938927;3.2818782880399594e-09;0.16035473488176624;1.0656033553822788;1.0000044076883945;0.16035714132688617;1.0000058455223009
40.527397;1.060366568142954;-0.016927187072520236;-0.015963540114796386;-0.1784970896097392;-0.16833541909710378;1.0564420727603117;10.000081030286571;3.215617067439537e-09;0.16035473866050576;1.0656031639516448;1.0000044427243058;0.1603571816940285;1.0000058452855034
40.537397;1.0603668931621661;-0.016927187098070163;-0.01596354022072478;-0.1784970895223923;-0.16833541906654456;1.056442160664005;10.0000812174586;3.1485515104606405e-09;0.1603557431694696;1.0656029709717851;1.0000044774831294;0.16035822100100283;1.0000058432366947
40.547397;1.0603672207028847;-0.016927187126969917;-0.015963540325896936;-0.17849708943572343;-0.16833541903628035;1.0564422495317485;10.000081313829742;3.0805896361486376e-09;0.16035574837588967;1.0656027770569836;1.000004511989959;0.16035825925916192;1.0000058392886437
40.557397;1.060367550527183;-0.016927187159295694;-0.015963540430166852;-0.17849708934985667;-0.1683354190062247;1.0564413392362282;10.000081322953562;3.0116586753929405e-09;0.1603557542584391;1.0656025828135085;1.0000045462591252;0.16035829647238264;1.00000583331332
40.567397;1.0603678823310971;-0.016927187195094902;-0.015963540533391943;-0.17849708926490954;-0.16833541897628262;1.056441429603483;10.000081249184593;2.941707080202047e-09;0.16035576080230637;1.065602388793919;1.0000045803054316;0.16035833265211102;1.0000058251772643
40.577397;1.0603682157357366;-0.016927187234390965;-0.015963540635429038;-0.17849708918101073;-0.16833541894637294;1.0564415203450623;10.000081097137173;2.8707322718075225e-09;0.1603557679841767;1.0656021955222654;1.000004614147676;0.1603583678254396;1.0000058147078317
40.587397;1.060368550260396;-0.01692718727718667;-0.01596354073613209;-0.17849708909831907;-0.16833541891644607;1.0564416111046038;10.000080870816584;2.798786494021452e-09;0.16035577577592808;1.0656020034894262;1.0000046478425424;0.16035840201963866;1.0000058016899962
40.597397;1.0603688852904611;-0.01692719560011436;-0.01596354864084936;-0.17849885627368398;-0.1683370855348602;1.0564417016211747;10.000080573185627;2.7259363652323336e-09;0.1603567841617255;1.0656018130833553;1.0000046814963814;0.16035943524213114;1.0000057859490508
40.607397;1.060369220069581;-0.016927195649747536;-0.015963548738509383;-0.17849885619395742;-0.1683370855047944;1.0564417918260267;10.000080206135511;2.6522365126656424e-09;0.16035679313889736;1.0656016245760087;1.0000047152255827;0.16035946748063476;1.0000057673802363
40.617397;1.060369553764302;-0.016927195702610375;-0.01596354883452353;-0.17849885611598282;-0.16833708547456794;1.0564418818065144;10.000079770417177;2.5777395615516137e-09;0.16035680270676675;1.0656014382184047;1.0000047490927322;0.16035949871832583;1.000005745911618
40.627397;1.0603688856131965;-0.016927180583544192;-0.01596354967232229;-0.17849868762991541;-0.1683370853736035;1.056441971704041;10.000079265823434;2.502502267751851e-09;0.1603568128658143;1.0656012543369615;1.000004783063963;0.16035952894358468;1.0000057215194522
40.637397;1.0603692150142099;-0.016927180642383313;-0.0159635497648708;-0.17849868755586762;-0.16833708534287992;1.056442061613894;10.000078691778551;2.42658877301557e-09;0.16035682362007558;1.0656010733373211;1.000004817000202;0.1603595581574504;1.0000056942852824
40.647397;1.0603695415640868;-0.01692718070394813;-0.015963549855637527;-0.1784986874838981;-0.16833708531190988;1.0564421515536266;10.000078047855167;2.3500830662196742e-09;0.16035783497543543;1.0656008956427419;1.0000048506547041;0.16036058638556747;1.0000056644048279
40.657397;1.0603698647916788;-0.016927180768058363;-0.015963549944639086;-0.17849868741402902;-0.1683370852807539;1.0564422414915464;10.000077333834255;2.2730961517661914e-09;0.16035784694385669;1.0656007216474257;1.0000048837020628;0.1603606136812052;1.00000563216308
40.667397;1.0603701839774946;-0.016927180834542397;-0.015963550031904868;-0.17849868734628332;-0.1683370852495013;1.0564423313699705;10.000076549674484;2.1957681560403e-09;0.16035785955242463;1.0656005517505924;1.000004915848121;0.16036064011570902;1.0000055979065494
40.677397;1.0603704981595634;-0.016927180903223548;-0.015963550117457537;-0.1784986872807123;-0.16833708521824345;1.056442421118364;10.000075695954395;2.118277370008991e-09;0.1603578728460757;1.065600386438479;1.0000049469430614;0.16036066576504984;1.0000055619753376
40.687397;1.0603708062488288;-0.016927189250579074;-0.01596355800681539;-0.17850045447240487;-0.16833875183542943;1.0564425106500248;10.000074774523936;2.0408536515680693e-09;0.16035788687849392;1.0656002262795945;1.0000049769599357;0.16036069069691802;1.0000055246179937
40.697397;1.0603711071783963;-0.01692718932307777;-0.01596355808904458;-0.1785004544114906;-0.16833875180431188;1.0564425998292277;10.000073788290214;1.963782075414347e-09;0.16035890169441563;1.0656000718112686;1.0000050058712826;0.16036171496356377;1.0000054859966894
40.707397;1.0603714000407847;-0.016927189397191032;-0.015963558169698043;-0.17850045435312395;-0.16833875177331203;1.0564416884547674;10.000072739878139;1.8873854502034027e-09;0.16035891731323432;1.065599923430186;1.0000050335657251;0.16036173860048192;1.0000054463008168
40.717397;1.0603716841185045;-0.016927189472748766;-0.015963558248825463;-0.17850045429744818;-0.16833875174248064;1.0564417763080753;10.000071630917748;1.8119847963318982e-09;0.16035893372749868;1.0655997813733151;1.0000050598308872;0.16036176162731805;1.0000054058602306
40.727397;1.0603719588421312;-0.016927189549615675;-0.01596355832645009;-0.17850045424457645;-0.16833875171188373;1.0564418632626136;10.000070463147559;1.737851155549567e-09;0.160358950915528;1.065599645794121;1.0000050844098847;0.16036178405435;1.0000053651638
40.737397;1.0603722237617819;-0.01692718962768186;-0.01596355840256146;-0.17850045419460575;-0.16833875168158977;1.0564419493810577;10.000069239764203;1.6651791744973856e-09;0.1603589688505315;1.0655995168411572;1.0000051071527072;0.1603618058905233;1.0000053247735166
40.747397;1.0603724784939077;-0.01692718970685057;-0.01596355847710563;-0.17850045414763865;-0.16833875165165305;1.0564420349230608;10.000067965292951;1.5941047544301996e-09;0.16035898750346234;1.0655993946743554;1.0000051281288806;0.1603618271406431;1.0000052852369041
40.757397;1.0603727226491984;-0.016927189787020427;-0.01596355855000144;-0.1785004541037817;-0.16833875162211484;1.0564421202627599;10.000066644571081;1.5247524793643715e-09;0.16036000684553267;1.0655992795027365;1.0000051475964031;0.160362847799051;1.0000052470934044
40.767397;1.0603729558218096;-0.01692718986806645;-0.015963558621178358;-0.17850045406312884;-0.16833875159302078;1.056442205805604;10.00006528237109;1.45726614715259e-09;0.16036002684922696;1.065599171655306;1.0000051659115725;0.16036286785245857;1.000005210888882
40.777397;1.0603731776490946;-0.016927198226504698;-0.015963566496086587;-0.17850222128076634;-0.1683404182128173;1.0564422920088021;10.000063884012485;1.3917865557019013e-09;0.16036004749159782;1.0655990715428818;1.0000051834474726;0.16036288728032494;1.000005177123882
40.787397;1.0603733878655641;-0.016927198308845336;-0.015963566563727584;-0.17850222124679468;-0.16834041818478027;1.056442379445379;10.000062455848978;1.3284066481112432e-09;0.16036006875377573;1.0655989795463758;1.0000052005074278;0.1603629060449573;1.000005146240932
40.797397;1.060372586295129;-0.016927183216613864;-0.01596356737309013;-0.17850205280298836;-0.16834041808681077;1.0564424687820768;10.000061004503896;1.267159250015666e-09;0.16036009060751943;1.0655988959528755;1.000005217284429;0.16036292408347066;1.0000051186885042
40.807397;1.060372772759942;-0.016927183299671997;-0.01596356743714238;-0.1785020527760969;-0.16834041805989294;1.0564425606678962;10.000059535562448;1.2080420066070143e-09;0.16036011300812852;1.0655988209214198;1.0000052339245573;0.16036294130657902;1.0000050949323334
40.817397;1.0603729471277488;-0.016927183382847374;-0.015963567499364797;-0.17850205275283926;-0.16834041803346275;1.0564426556495483;10.000058053249662;1.1510531795407197e-09;0.16036113590773884;1.0655987545167158;1.0000052506082937;0.1603639576039626;1.0000050753621517
40.827397;1.0603731092702668;-0.016927183465923586;-0.015963567559740887;-0.17850205273326766;-0.1683404180074526;1.0564427542304042;10.00005656089117;1.0962220943967201e-09;0.16036115926789976;1.0655986967936313;1.0000052675156264;0.1603639728638707;1.000005060184092
40.837397;1.0603732590734287;-0.016927183548665792;-0.01596356761828158;-0.17850205271745173;-0.16834041798180588;1.0564428569454842;10.000055060723083;1.0436214060869016e-09;0.1603611830567718;1.065598647782094;1.0000052847030554;0.1603639869966601;1.0000050493738661
40.847397;1.060373396421216;-0.016927183630842058;-0.01596356767501007;-0.1785020527054543;-0.16834041795649843;1.0564429642755238;10.000053552989113;9.933504307237679e-10;0.16036120724257655;1.0655986073940609;1.0000053020857818;0.1603639999392565;1.0000050427029976
40.857397;1.060373521202;-0.016927183712225725;-0.015963567729920945;-0.17850205269730193;-0.16834041793154816;1.0564430765398132;10.000052036020973;9.455077444959825e-10;0.16036123179523684;1.0655985753993;1.000005319584365;0.16036401165090677;1.000005039828409
40.867397;1.0603736333818492;-0.016927183792601812;-0.01596356778296401;-0.17850205269299713;-0.1683404179070004;1.056443193935366;10.000050507467353;9.001783594144937e-10;0.16036125669141185;1.0655985514729625;1.0000053372496611;0.16036402211442521;1.0000050404155405
40.877397;1.060373733078915;-0.01692718387177858;-0.015963567834077378;-0.17850205269254318;-0.16834041788290355;1.0564433166434921;10.000048964571421;8.574336872357046e-10;0.16036128191021753;1.0655985352479056;1.000005355251532;0.16036403132933527;1.0000050442516044
40.887397;1.0603738205551065;-0.01692719222624462;-0.01596357568872979;-0.1785038199492695;-0.1683420845076847;1.0564424448836285;10.00004740299108;8.173425005448444e-10;0.1603623074234;1.065598526376792;1.0000053738254715;0.16036503930044502;1.000005051308113
40.897397;1.0603738961730778;-0.01692719230248218;-0.01596357573592894;-0.17850381995647202;-0.16834208448459398;1.0564425789175194;10.000045815839488;7.79992879559149e-10;0.16036233319455886;1.0655985245659572;1.000005393254167;0.16036504603329654;1.0000050617437422
40.907397;1.0603739603814968;-0.01692719237695714;-0.015963575781176575;-0.17850381996741108;-0.16834208446204954;1.056442719016468;10.000044194089037;7.45505318652416e-10;0.16036235918857095;1.0655985295446675;1.0000054138504515;0.16036505152784136;1.0000050758639685
40.917397;1.0603740137043896;-0.016927192449450606;-0.01596357582444182;-0.17850381998200932;-0.16834208444010929;1.056442865382941;10.000042528027597;7.14017773505819e-10;0.1603623853819058;1.0655985410560407;1.0000054359416564;0.1603650557744132;1.0000050940294312
40.927397;1.0603740566846798;-0.016927192519741847;-0.015963575865651603;-0.17850382000020237;-0.16834208441887544;1.0564430181254387;10.000040808944531;6.856445758469664e-10;0.16036241176218652;1.0655985588739012;1.0000054598731476;0.1603650587636705;1.0000051165519197
40.937397;1.0603740897924627;-0.016927192587636686;-0.015963575904708417;-0.17850382002192092;-0.1683420843984793;1.0564431773235492;10.000039030477659;6.604375317744032e-10;0.16036243831672867;1.0655985827506802;1.000005485969328;0.16036506050038413;1.0000051436239483
40.947397;1.060374113383514;-0.016927192652983158;-0.015963575941510922;-0.17850382004708482;-0.16834208437906337;1.056443343024405;10.00003718916581;6.383782191439985e-10;0.1603634650293767;1.0655986123361108;1.0000055144803552;0.1603660610060441;1.000005175256621
40.957397;1.060374127729465;-0.016927192715664903;-0.015963575975954138;-0.1785038200756251;-0.16834208436077794;1.056443515130669;10.00003528432492;6.193932400692895e-10;0.16036349189337745;1.0655986471736623;1.000005545639762;0.16036606031047287;1.0000052112612585
40.967397;1.0603741330683991;-0.01692719277558456;-0.01596357600793078;-0.17850382010750282;-0.16834208434376188;1.0564436933591923;10.000033317603249;6.03376547358967e-10;0.16036351891903528;1.0655986867676366;1.0000055797487695;0.16036605844493748;1.0000052513185238
40.977397;1.0603741296640874;-0.016927192832648392;-0.015963576037332432;-0.17850382014271574;-0.1683420843281039;1.0564438773282716;10.000031291952377;5.902134049048232e-10;0.1603635461170472;1.0655987306255368;1.0000056171322125;0.16036605544359908;1.0000052950790301
40.987397;1.060374117825114;-0.01692719288674301;-0.015963576064020605;-0.17850382018129463;-0.1683420843138272;1.0564440666112358;10.000029210512833;5.797906919778423e-10;0.16036357347217287;1.0655987782595573;1.0000056580816181;0.16036605134462897;1.0000053422014463
40.997397;1.060373097865139;-0.016927177762710528;-0.015963576831319187;-0.17850365180829772;-0.16834208423040067;1.0564442606985445;10.000027076604377;5.719849909432178e-10;0.1603636009356288;1.0655988292284566;1.0000057028912708;0.1603660461873682;1.000005392290975
41.007397;1.0603730700475091;-0.016927186087020794;-0.015963584657485787;-0.1785054191054821;-0.16834375086716266;1.0564444590318631;10.000024894390434;5.666447161212215e-10;0.16036362843738258;1.0655988831916887;1.0000057518170755;0.1603660400144957;1.0000054448367188
41.017397;1.060373034722708;-0.016927186131137452;-0.015963584674834958;-0.17850541915463836;-0.16834375085671424;1.0564446611261906;10.000022668901268;5.635995332858449e-10;0.16036365590130286;1.0655989399005925;1.00000580489208;0.16036603287854043;1.0000054992241847
41.027397;1.0603729923203444;-0.016927186171538294;-0.01596358468873738;-0.17850541920756904;-0.16834375084726733;1.0564448665966326;10.000020405341802;5.626941609223326e-10;0.16036468324905856;1.065598999164696;1.0000058618458916;0.1603670248415697;1.000005554758733
41.037397;1.0603729432818267;-0.016927186208049977;-0.01596358469910934;-0.17850541926439856;-0.16834375083860112;1.056445075114584;10.000018108459253;5.637992466144663e-10;0.16036471039113032;1.0655990608099015;1.0000059222594062;0.16036701596647562;1.000005610678951
41.047397;1.0603728879776857;-0.016927186240509217;-0.01596358470590369;-0.17850541932523087;-0.16834375083048544;1.0564452864475298;10.000015782631207;5.667898941919686e-10;0.16036473722698935;1.065599124625934;1.0000059857222423;0.1603670063110627;1.000005666207093
41.057397;1.0603728267185915;-0.01692718626876428;-0.01596358470910669;-0.17850541939015366;-0.16834375082271275;1.0564455005168516;10.000013432814601;5.715253388924039e-10;0.16036476366177485;1.0655991903347461;1.000006051796017;0.1603669959367738;1.0000057206199597
41.067397;1.0603727597608772;-0.0169271862927012;-0.015963584708755103;-0.17850541945924442;-0.1683437508151127;1.05644571732988;10.000011065466284;5.778409637286324e-10;0.16036478961457326;1.0655992575536664;1.0000061199298598;0.1603669849252606;1.0000057733068906
41.077397;1.0603726872903698;-0.016927186312268;-0.01596358470495697;-0.17850541953257082;-0.1683437508075432;1.0564459368378627;10.000008688228403;5.855385715612794e-10;0.16036481501589786;1.0655993257634502;1.0000061895139056;0.16036697337732891;1.0000058238040759
41.087397;1.0603726094797368;-0.016927186327454408;-0.01596358469788789;-0.17850541961018157;-0.168343750799877;1.056445158841899;10.000006308597477;5.943807998453485e-10;0.1603648398093684;1.0655993943621629;1.000006259994244;0.16036696138380743;1.000005871797899
41.097397;1.0603725265531014;-0.016927186338245363;-0.015963584687751674;-0.17850541969208691;-0.16834375079201658;1.0564453830012974;10.00000393288746;6.041193465097843e-10;0.16036586394943664;1.0655994627557268;1.0000063308940836;0.16036794899182857;1.0000059170930926
41.107397;1.0603724387679585;-0.01692718634458398;-0.015963584674742834;-0.17850541977825496;-0.16834375078392627;1.0564456089621337;10.000001566018726;6.145429627324418e-10;0.16036588739548624;1.0655995303880954;1.0000064017592918;0.16036793619962356;1.000005959545276
41.117397;1.0603723463638615;-0.01692718634637029;-0.0159635846590527;-0.17850541986864196;-0.16834375077563526;1.0564458364644513;9.999999211609461;6.254877322905376e-10;0.16036591011582044;1.0655995967503622;1.0000064721242283;0.16036792298235408;1.0000059990053316
41.127397;1.060372249564782;-0.016927186343510016;-0.015963584640891468;-0.17850541996321023;-0.1683437507672029;1.056446065281891;9.999996871644603;6.368143434416767e-10;0.16036593208716526;1.0655996613811525;1.0000065414985042;0.1603679093219026;1.000006035314987
41.137397;1.0603721486266733;-0.016927194612631143;-0.015963592425993982;-0.17850718731355875;-0.16834541740708353;1.0564462951137379;9.999994546094442;6.483958097236109e-10;0.16036595327618236;1.0655997238166801;1.000006609379724;0.1603678952209086;1.0000060683396228
41.147397;1.0603720438481263;-0.016927194600419707;-0.015963592403584914;-0.17850718741620475;-0.16834541739857972;1.0564465255828543;9.999992233631671;6.601053786729687e-10;0.1603659736223707;1.0655997835468212;1.00000667533307;0.16036788069327865;1.00000609801848
41.157397;1.060371935536307;-0.016927194583599443;-0.015963592379397953;-0.17850718752257694;-0.16834541739017989;1.0564467563116156;9.999989932798513;6.718030301808297e-10;0.1603659930429493;1.0655998400368947;1.0000067390892688;0.16036786573933035;1.0000061243735152
41.167397;1.0603718239535755;-0.016927194562255398;-0.015963592353641438;-0.1785071876323778;-0.16834541738198808;1.0564469869660211;9.999987642042306;6.833510721625491e-10;0.16036601145499593;1.0655998927724948;1.0000068005829172;0.16036785034060905;1.0000061474232849
41.177397;1.0603717092685436;-0.01692719453650863;-0.01596359232651268;-0.17850718774527133;-0.16834541737408376;1.0564472172666903;9.999985359072287;6.946391448368648e-10;0.16036602878954387;1.0655999412882204;1.0000068598787808;0.16036783448604938;1.0000061670977105
41.187397;1.0603715915792917;-0.01692719450653301;-0.01596359229820603;-0.1785071878608898;-0.16834541736649533;1.0564474470066363;9.999983080749573;7.055767157964147e-10;0.1603670449867078;1.0655999852097655;1.0000069170047332;0.1603688181982433;1.000006183302645
41.197397;1.0603714709701753;-0.016927194472565375;-0.01596359226890412;-0.17850718797884135;-0.16834541735919187;1.056447675993471;9.999980803539065;7.160649452062871e-10;0.16036705998588224;1.0656000242783428;1.0000069718738034;0.16036880153671654;1.0000061960779025
41.207397;1.060371347499052;-0.0169271944349045;-0.01596359223877402;-0.17850718809871277;-0.1683454173520976;1.0564479039509485;9.999978524016795;7.259839228457585e-10;0.1603670737192373;1.0656000583094476;1.0000070243840185;0.16036878458015522;1.0000062056591292
41.217397;1.0603712211512866;-0.016927194393897692;-0.0159635922079653;-0.17850718822006287;-0.16834541734512407;1.0564481305016753;9.999976238956483;7.351910793630662e-10;0.16036708611683792;1.065600087172535;1.0000070745286498;0.1603687674057095;1.0000062123919764
41.227397;1.060371091876042;-0.016927194349911627;-0.015963592176593735;-0.17850718834242849;-0.16834541733819497;1.0564483552116668;9.999973945368968;7.435173132932538e-10;0.16036709712959965;1.0656001108059052;1.000007122402248;0.16036875007885812;1.0000062166134367
41.237397;1.0603709597328914;-0.01692719430330682;-0.015963592144735465;-0.1785071884653564;-0.1683454173312418;1.0564485776487083;9.999971641019567;7.507856562831344e-10;0.16036710674755938;1.0656001292024042;1.000007168155406;0.16036873264758272;1.000006218646513
41.247397;1.0603708249979416;-0.016927194254437703;-0.01596359211243555;-0.1785071885884405;-0.16834541732418262;1.0564487973941419;9.999969324620846;7.568603878938602e-10;0.16036711499525785;1.0656001424649917;1.000007211987875;0.16036871513823198;1.0000062188978056
41.257397;1.0603696881039013;-0.016927179028651564;-0.015963592823242202;-0.17850702029300414;-0.16834541724640553;1.0564490139819938;9.999966995449103;7.616797619444322e-10;0.16036712192000216;1.065600150928525;1.000007254185603;0.16036869755601849;1.0000062178961204
41.267397;1.0603695494701837;-0.016927178976262103;-0.015963592790085853;-0.1785070204154224;-0.16834541723881255;1.0564492268369765;9.999964653113214;7.652399449862813e-10;0.1603671275869525;1.0656001551685899;1.0000072951177432;0.16036867989104214;1.0000062162461323
41.277397;1.060369409544743;-0.01692717892253407;-0.015963592756479312;-0.17850702053709275;-0.16834541723080682;1.0564494352528522;9.999962297529185;7.675678715305795e-10;0.1603681320740117;1.0656001559126083;1.0000073351800214;0.16036966213416595;1.000006214591285
41.287397;1.0603692687845532;-0.01692718714436449;-0.01596360052790301;-0.17850878790775201;-0.16834708387070763;1.056449638390464;9.999959928867339;7.68714280958192e-10;0.16036813546545334;1.065600153980948;1.0000073747185814;0.16036964429435074;1.0000062135481478
41.297397;1.0603691276636074;-0.01692718708862664;-0.015963600493294365;-0.17850878802715536;-0.1683470838616695;1.0564498353390928;9.999957547280898;7.68743704925528e-10;0.16036813785338275;1.0656001502699535;1.0000074139851063;0.16036962640454028;1.0000062135787111
41.307397;1.0603689866753894;-0.016927187032161787;-0.015963600458149527;-0.1785087881450746;-0.16834708385199368;1.0564500252711961;9.99995515263777;7.677284318677203e-10;0.16036813934245328;1.0656001457394817;1.0000074532028203;0.16036960851689344;1.0000062149491782
41.317397;1.0603688463140934;-0.0169271869751128;-0.01596360042247514;-0.17850878826128128;-0.16834708384157682;1.0564502075322857;9.99995274467057;7.657604676761886e-10;0.16036814004554584;1.065600141368222;1.0000074926458373;0.1603695906920757;1.0000062178373774
41.327397;1.0603687069808398;-0.016927186917615012;-0.01596360038627383;-0.17850878837555392;-0.16834708383033212;1.0564503815870179;9.999950323312389;7.629460250287992e-10;0.16036814007301145;1.0656001380421631;1.0000075325797533;0.16036957299484753;1.0000062224269832
41.337397;1.0603685689264255;-0.016927186859811413;-0.015963600349505235;-0.1785087884876922;-0.1683470838181991;1.056450546924917;9.999947889395122;7.593838415030348e-10;0.16036813952965986;1.0656001364320535;1.0000075731658082;0.16036955550418486;1.0000062288865177
41.347397;1.0603684323159084;-0.01692718680184858;-0.015963600312069583;-0.17850878859751684;-0.1683470838051028;1.0564497029716993;9.999945445461334;7.551635275767923e-10;0.16036813852147894;1.0656001369900219;1.0000076144831505;0.16036953832018858;1.0000062373179237
41.357397;1.0603682972840083;-0.01692718674388208;-0.01596360027382861;-0.178508788704872;-0.1683470837909331;1.0564498490562582;9.999942995506425;7.503742885430709e-10;0.16036813715624196;1.0656001400636155;1.0000076566118659;0.16036952154726755;1.0000062477775624
41.367397;1.0603681638945475;-0.016927186686089248;-0.01596360023465065;-0.17850878880961807;-0.16834708377558602;1.0564499844430266;9.999940544167872;7.451097842042182e-10;0.16036813553341817;1.06560014595338;1.0000076996199454;0.16036950526734756;1.0000062603522413
41.377397;1.0603680320728202;-0.01692718662866531;-0.015963600194444736;-0.1785087889116198;-0.1683470837590083;1.056450108364186;9.999938096613036;7.394708755287969e-10;0.16036913373594971;1.0656001548422054;1.0000077434406172;0.16037048953337465;1.0000062751752445
41.387397;1.0603679015878977;-0.016927186571799698;-0.01596360015316319;-0.17850878901076733;-0.1683470837412179;1.0564502201021941;9.999935658958458;7.335453561790698e-10;0.1603691318321378;1.0656001667660229;1.0000077878177338;0.16037047437895746;1.0000062923304733
41.397397;1.0603677721409182;-0.016927186515639375;-0.01596360011078159;-0.17850878910700124;-0.1683470837223129;1.0564503190969052;9.999933238485292;7.273705173662676e-10;0.16036912988887383;1.065600181717909;1.000007832415835;0.16037045981954814;1.0000063117620446
41.407397;1.0603676435034628;-0.01692718646025836;-0.015963600067263193;-0.17850878920029709;-0.16834708370244478;1.056450404930942;9.999930843363796;7.20922653031666e-10;0.16036912797963904;1.065600199742635;1.000007876943033;0.16037044584745538;1.000006333296899
41.417397;1.0603675155522094;-0.016927186405662466;-0.01596360002252951;-0.17850878929064667;-0.1683470836817656;1.0564504772488519;9.99992848221616;7.141456585629766e-10;0.1603691261714406;1.0656002209346065;1.0000079211552033;0.16037043243816476;1.0000063567384292
41.427397;1.060367388185977;-0.01692718635181913;-0.0159635999764674;-0.17850878937806589;-0.16834708366041326;1.0564505357358642;9.999926163727613;7.069892341312769e-10;0.16036912451861537;1.0656002453996087;1.0000079648247522;0.16037041956631762;1.0000063819496188
41.437397;1.0603672612244355;-0.016927186298681514;-0.015963599928963162;-0.17850878946261275;-0.16834708363852657;1.0564505801290267;9.999923896112561;6.99419869836092e-10;0.1603691230773308;1.0656002732401828;1.0000080077607025;0.1603704072213244;1.0000064088726546
41.447397;1.0603671343493146;-0.016927186246202305;-0.015963599879931442;-0.1785087895444111;-0.1683470836162379;1.0564506102214215;9.999921686621155;6.914042165576482e-10;0.16036912190705252;1.065600304548821;1.0000080498155386;0.16037039542116088;1.0000064375038922
41.457397;1.060367007133629;-0.016927186194339305;-0.015963599829325614;-0.17850878962365083;-0.1683470835936523;1.056450625865534;9.999919541448948;6.829030402037237e-10;0.16036912106294346;1.0656003393921862;1.0000080907831876;0.16037038421645744;1.0000064678732523
41.467397;1.060366879132934;-0.016927194419725275;-0.015963607582655883;-0.17851055695053436;-0.16834875021922716;1.0564506269496454;9.999917465776619;6.738907009838889e-10;0.1603691206042532;1.0656003778366823;1.0000081302643087;0.160370373679413;1.000006500001566
41.477397;1.0603667499647078;-0.01692719436901012;-0.015963607528935022;-0.17851055702522006;-0.16834875019622017;1.0564506133494844;9.9999154637089;6.643703314978049e-10;0.16036912059884162;1.0656004200136626;1.0000081676819481;0.1603703638883555;1.0000065338180328
41.487397;1.0603666193893115;-0.01692719431886598;-0.015963607473727492;-0.1785105570978152;-0.16834875017303047;1.0564505849079544;9.999913538283748;6.543600792572771e-10;0.160369121110183;1.0656004661602332;1.0000082024180155;0.16037035491261958;1.0000065691084987
41.497397;1.0603664873457934;-0.016927194269320586;-0.015963607417062688;-0.17851055716839528;-0.16834875014965495;1.056450541439091;9.999911691464819;6.438713885508096e-10;0.1603701221851682;1.0656005165879063;1.0000082339161882;0.16037134679772574;1.0000066055645183
