time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.507397;1.060366353852978;-0.016927194220431995;-0.015963607358952026;-0.1785105572370159;-0.16834875012609368;1.056450482764598;9.99990992416959;6.329053668995279e-10;0.16037012385752322;1.0656005715661143;1.0000082617343384;0.16037133956218927;1.0000066428824221
41.517397;1.060366218901089;-0.016927194172300982;-0.015963607299418398;-0.17851055730372106;-0.16834875010235192;1.0564504088214677;9.999908236742794;6.214557250404115e-10;0.16037012616488153;1.0656006312281712;1.0000082855762145;0.16037133320970184;1.0000066808068893
41.527397;1.0603660824431544;-0.016927194125069028;-0.015963607238514296;-0.17851055736855512;-0.16834875007841968;1.0564503197402044;9.999906629846993;6.095013668922103e-10;0.1603701291576405;1.0656006956136754;1.0000083053054174;0.16037132774329446;1.000006719112663
41.537397;1.0603659444020879;-0.01692719407891062;-0.015963607176324047;-0.1785105574315652;-0.16834875005426625;1.0564502158090363;9.999905105269924;5.970034226555888e-10;0.16037013288407628;1.06560076474195;1.000008320919723;0.16037132317076339;1.0000067575610654
41.547397;1.060365804687164;-0.01692719403402718;-0.015963607112961197;-0.178510557492793;-0.1683487500298627;1.0564500974181281;9.999903666236163;5.839307414641579e-10;0.1603701373709615;1.0656008385623221;1.0000083324633164;0.1603713195001839;1.000006795851238
41.557397;1.0603656632635736;-0.016927193990625533;-0.01596360704857082;-0.17851055755226614;-0.16834875000519878;1.056449965039457;9.999902317070504;5.702886649393456e-10;0.1603701426235376;1.0656009168670924;1.0000083399708048;0.160371316732823;1.0000068336027035
41.567397;1.0603655202182192;-0.016927193948884155;-0.015963606983339828;-0.17851055760999976;-0.168348749980277;1.056449819219845;9.999901062374205;5.56110957184898e-10;0.16037014863603172;1.065600999308946;1.0000083435142644;0.16037131486474582;1.0000068703643221
41.577397;1.0603653757522147;-0.01692719390892856;-0.01596360691750222;-0.17851055766601615;-0.16834874995510082;1.0564496605864064;9.999899906063094;5.414261774300455e-10;0.16037015538967428;1.065601085451942;1.00000834324203;0.16037131388653245;1.000006905628652
41.587397;1.060365230101245;-0.016927193870824076;-0.01596360685131764;-0.17851055772035646;-0.16834874992967536;1.056449489850788;9.999898850914432;5.262257770547804e-10;0.16037016284135974;1.065601174802439;1.0000083393431498;0.16037131376958327;1.0000069388689548
41.597397;1.0603650834901217;-0.016927193834583715;-0.015963606785024564;-0.17851055777306601;-0.16834874990400722;1.0564493077869315;9.999897899025932;5.104580942511867e-10;0.16037017092421926;1.0656012668850046;1.0000083320156483;0.1603713144635723;1.0000069695601177
41.607397;1.0603649361751022;-0.01692719380018751;-0.015963606718805295;-0.17851055782418504;-0.16834874987809387;1.0564491151771993;9.99989705238405;4.940569871453271e-10;0.16037017956394242;1.0656013613189304;1.0000083214818507;0.16037131591162454;1.0000069971297394
41.617397;1.0603637884497912;-0.016927178592593368;-0.015963607396335174;-0.17851038945209158;-0.16834874978142578;1.0564489127810672;9.99989631260629;4.76968636760593e-10;0.1603701886997248;1.0656014578456263;1.0000083080045181;0.16037131805654628;1.0000070208997922
41.627397;1.0603636404968644;-0.016927178561725292;-0.015963607330611012;-0.17851038950016954;-0.1683487497550461;1.0564487013205617;9.999895680295888;4.5915078522836564e-10;0.16037019830001797;1.0656015563399563;1.0000082918598998;0.1603713208354456;1.0000070400966377
41.637397;1.0603634924053011;-0.01692717853246892;-0.015963607265256412;-0.178510389546797;-0.16834874972851752;1.0564484813994548;9.999895154999408;4.4056638557972187e-10;0.16037120835906504;1.0656016567874684;1.000008273306765;0.16037232417197866;1.0000070538786383
41.647397;1.060363344187655;-0.01692717850469294;-0.01596360720034358;-0.17851038959200685;-0.1683487497019345;1.0564482534380268;9.999894735478257;4.211926855420909e-10;0.1603712188706705;1.0656017592298705;1.0000082525765686;0.1603723279731224;1.0000070613182659
41.657397;1.0603631958458017;-0.016927178478266268;-0.015963607135951605;-0.17851038963582364;-0.16834874967543076;1.0564480177411917;9.999894419574442;4.010331203845353e-10;0.16037122980652935;1.0656018637451203;1.0000082298487232;0.16037233214157318;1.0000070613883412
41.667397;1.0603630473974188;-0.01692717845305457;-0.015963607072156546;-0.17851038967826055;-0.1683487496491887;1.056447774633451;9.999894203983752;3.801130602816018e-10;0.16037124111246065;1.065601970454036;1.0000082052146533;0.16037233659252978;1.0000070529864236
41.677397;1.060362898943124;-0.01692717842892073;-0.01596360700900386;-0.17851038971930974;-0.16834874962339838;1.0564475245493528;9.999894084518663;3.5847502728435904e-10;0.16037125270525396;1.0656020794765804;1.0000081786386679;0.16037234125715824;1.0000070349990346
41.687397;1.0603627507061875;-0.01692717840573832;-0.015963606946501677;-0.1785103897589457;-0.1683487495982103;1.0564472680200945;9.99989405690486;3.3619477347728454e-10;0.160371264476402;1.0656021908400055;1.0000081499504971;0.16037234607905976;1.0000070064096425
41.697397;1.060362602969624;-0.016927178383389058;-0.015963606884654518;-0.17851038979714412;-0.16834874957372206;1.0564470055501443;9.99989411707581;3.13401598694048e-10;0.16037127631132006;1.065602304407857;1.0000081189181083;0.160372351016571;1.0000069663532782
41.707397;1.0603624560318992;-0.016927186638407813;-0.015963614629023796;-0.1785121570822227;-0.16835041619836824;1.0564467374661932;9.999894260496179;2.902772759198359e-10;0.16037128809849419;1.0656024198687724;1.0000080853197157;0.16037235604852923;1.000006914064747
41.717397;1.0603623102370197;-0.016927186617322818;-0.01596361456865952;-0.17851215711749743;-0.16835041617537544;1.056446463869327;9.999894481874307;2.6702710388252566e-10;0.1603712997203747;1.0656025367744233;1.0000080489672913;0.16037236117234913;1.0000068488558589
41.727397;1.060362165936333;-0.016927186596707177;-0.01596361450922187;-0.17851215715127983;-0.1683504161531206;1.0564461847463409;9.999894775827938;2.4383558654970963e-10;0.16037131104654284;1.0656026545894335;1.0000080097145934;0.1603723663961192;1.0000067701634454
41.737397;1.0603620233415632;-0.016927186576541384;-0.015963614450878405;-0.17851215718355243;-0.16835041613160848;1.0564449001557374;9.999895137439534;2.208349341539284e-10;0.16037132193882025;1.0656027727304007;1.0000079673986415;0.1603723717320162;1.0000066775415395
41.747397;1.0603618824300998;-0.01692718655684576;-0.015963614393771877;-0.17851215721430747;-0.1683504161108796;1.0564446103438188;9.999895561728176;1.9810300724767217e-10;0.1603713322647906;1.0656028905891417;1.000007921769492;0.16037237719035688;1.0000065706080852
41.757397;1.0603617429931187;-0.016927186537635957;-0.015963614337976762;-0.17851215724355424;-0.16835041609099377;1.0564443157177368;9.999896042656555;1.756805973201163e-10;0.16037134190886657;1.0656030075752256;1.0000078725258794;0.16037238277790516;1.0000064490601945
41.767397;1.060361604743501;-0.01692718651890857;-0.01596361428351055;-0.17851215727133712;-0.16835041607199777;1.056444016735313;9.999896573517693;1.535884768567452e-10;0.16037135076944886;1.0656031231933298;1.0000078193776378;0.16037238850035984;1.0000063127593355
41.777397;1.0603614674480575;-0.01692718650063544;-0.015963614230361946;-0.17851215729775474;-0.16835041605392664;1.0564437138176899;9.999897148471723;1.3182394485945673e-10;0.1603713587493343;1.0656032370858257;1.0000077620628092;0.16037239435908154;1.0000061617896687
41.787397;1.0603613310347013;-0.01692718648276796;-0.015963614178491892;-0.1785121573229571;-0.16835041603683154;1.0564434073331477;9.999897762838069;1.1034236511787843e-10;0.16037136576029964;1.0656033490317671;1.000007700370028;0.1603724003424149;1.0000059964136392
41.797397;1.0603611955370835;-0.016927186465265948;-0.015963614127827597;-0.17851215734711154;-0.16835041602080117;1.0564430976255839;9.999898411992397;8.906356027661605e-11;0.16037137174023997;1.0656034589347603;1.000007634180343;0.160372406419742;1.0000058169471553
41.807397;1.0603610609647964;-0.01692718644811661;-0.015963614078271723;-0.17851215737036807;-0.16835041600596476;1.0564427849943139;9.999899091088807;6.790444271629211e-11;0.16037137666050233;1.065603566758609;1.0000075634881351;0.160372412538178;1.0000056236579113
41.817397;1.060360927289203;-0.016927186431328133;-0.0159636140297253;-0.1785121573928485;-0.16835041599247286;1.0564424696355714;9.999899795762111;4.679854355918003e-11;0.16037138052216238;1.06560367247445;1.0000074883791255;0.16037241862160254;1.0000054168058463
41.827397;1.0603607944914641;-0.016927186414930146;-0.015963613982115054;-0.17851215741463386;-0.16835041598046427;1.0564421516705234;9.999900522038159;2.5698683550990387e-11;0.16037238335121398;1.0656037761280168;1.0000074090023574;0.16037342458204745;1.0000051968011283
41.837397;1.060360662580299;-0.0169271863989667;-0.015963613935412506;-0.17851215743575202;-0.16835041597004405;1.0564418312055792;9.999901265550104;4.5836882208763544e-12;0.16037238519270436;1.0656038779227368;1.000007325561293;0.16037343033551593;1.0000049643014677
41.847397;1.0603605316037272;-0.01692718638345665;-0.01596361388963944;-0.17851215745619808;-0.1683504159612795;1.0564415083112992;9.999902021433233;-1.652242932654696e-11;0.1603723861076817;1.0656039781905713;1.0000072382818632;0.16037343579423985;1.000004720183102
41.857397;1.0603604016417036;-0.01692718636837529;-0.01596361384485129;-0.1785121574759617;-0.16835041595419759;1.0564411829956477;9.999902784941606;-3.753453180975831e-11;0.1603723861743382;1.0656040772729505;1.000007147342478;0.1603734408478404;1.000004465448827
41.867397;1.0603602727672439;-0.016927186353682372;-0.015963613801097964;-0.17851215749503052;-0.16835041594878408;1.0564408552265012;9.99990355202058;-5.832309968152693e-11;0.16037238548658853;1.0656041753870145;1.0000070528294818;0.16037344537131992;1.0000042011259498
41.877397;1.0603601450058262;-0.016927186339343203;-0.01596361375838894;-0.17851215751338853;-0.16835041594499678;1.0564405249748154;9.999904319306307;-7.87552451425587e-11;0.1603723841452717;1.0656042725940003;1.0000069547454493;0.1603734492541222;1.000003928243308
41.887397;1.0603600183299684;-0.016927186325331883;-0.015963613716676532;-0.17851215753101096;-0.16835041594277358;1.056440192296032;9.999905083471143;-9.873056725795687e-11;0.1603723822439419;1.0656043688828125;1.000006853005699;0.16037345242184764;1.000003647873556
41.897397;1.0603598927141829;-0.016927186311649797;-0.015963613675851553;-0.17851215754785535;-0.16835041594203223;1.0564398574268037;9.999905840721794;-1.1820766250308415e-10;0.16037237985759112;1.0656044641957618;1.0000067474008738;0.16037345484226598;1.0000033610783008
41.907397;1.060359768129039;-0.016927186298353547;-0.015963613635750825;-0.17851215756387037;-0.16835041594268937;1.0564395208363937;9.999906587049535;-1.3721561293054256e-10;0.16037237703949075;1.0656045583724025;1.000006637609703;0.16037345651674134;1.000003068801726
41.917397;1.0603596444221846;-0.01692718628555999;-0.01596361359616475;-0.1785121575790218;-0.16835041594468664;1.0564391832176592;9.999907318738451;-1.558391612964351e-10;0.16037237382954542;1.0656046511491672;1.0000065232993565;0.16037345746357157;1.0000027718873379
41.927397;1.0603595212856225;-0.016927186273428655;-0.0159636135568458;-0.1785121575933133;-0.16835041594799033;1.0564388454193339;9.99990803299933;-1.7418307859174112e-10;0.1603723702711943;1.0656047421860237;1.0000064041994505;0.1603734577070507;1.0000024711540294
41.937397;1.06035939836861;-0.016927186262140542;-0.015963613517541896;-0.17851215760679512;-0.16835041595256772;1.0564385083298602;9.999908728749725;-1.9233637478680576e-10;0.16037236642045008;1.065604831065098;1.0000062800866492;0.160373457274126;1.0000021674170958
41.947397;1.0603592753880453;-0.01692718625187303;-0.015963613478036365;-0.178512157619567;-0.16835041595835837;1.0564381727697512;9.999909406643928;-2.1036887630831624e-10;0.1603723623383269;1.0656049173207325;1.0000061507783136;0.16037345619525178;1.0000018614810868
41.957397;1.0603591521917173;-0.016927186242773788;-0.015963613438150996;-0.17851215763178432;-0.1683504159652715;1.0564378394468623;9.999910068164073;-2.2836089067563547e-10;0.16037235807467506;1.0656050004778708;1.000006016150637;0.1603734545117221;1.0000015541406315
41.967397;1.0603590287869544;-0.01692718623494608;-0.015963613397732522;-0.17851215764365932;-0.1683504159732131;1.0564375089556333;9.999910715062347;-2.4641241727814907e-10;0.16037235365976596;1.0656050800636068;1.0000058761026211;0.16037345228127095;1.0000012462128818
41.977397;1.0603589052839932;-0.016927186228451265;-0.015963613356664658;-0.1785121576554329;-0.1683504159821092;1.0564371818146963;9.999911349704364;-2.646096838891102e-10;0.1603723491126286;1.0656051556160548;1.0000057305208914;0.16037344957465796;1.000000938587218
41.987397;1.0603587817875242;-0.016927186223318364;-0.015963613314893543;-0.1785121576673211;-0.16835041599191372;1.0564368585082147;9.99991197516302;-2.8299303107584793e-10;0.1603723444527031;1.0656052266605887;1.0000055793441707;0.16037344646860915;1.000000632241076
41.997397;1.0603586583479438;-0.016927186219544046;-0.01596361327243628;-0.17851215767946507;-0.16835041600261075;1.0564365394570994;9.999912594397902;-3.015537710340469e-10;0.16037233969935144;1.0656052926873356;1.0000054226212696;0.16037344303767354;1.0000003282156207
42.007397;1.0603585350218172;-0.01692718621709167;-0.015963613229359668;-0.1785121576919121;-0.16835041601421658;1.0564362250201014;9.999913209535027;-3.2023897041800873e-10;0.16037233486411479;1.0656053531775018;1.0000052604201037;0.16037343934303225;1.000000027557843
42.017397;1.0603584120550151;-0.016927186215897744;-0.015963613185737843;-0.17851215770463244;-0.16835041602677847;1.0564359156117746;9.99991382199555;-3.3895181829911627e-10;0.1603723299516826;1.065605407621518;1.0000050927347304;0.16037343542206992;0.999999731249178
42.027397;1.0603582900597222;-0.016927186215868584;-0.01596361314161913;-0.17851215771756;-0.16835041604036116;1.056435611791382;9.999914432878885;-3.5756504405931805e-10;0.1603723249681183;1.0656054555191063;1.0000049195350806;0.16037343128980555;0.9999994401485482
42.037397;1.0603581699459097;-0.01692718621686414;-0.01596361309702405;-0.17851215773062884;-0.16835041605501883;1.056435314246676;9.999915042860545;-3.7594700942221093e-10;0.16037231991604495;1.0656054963656978;1.0000047408327715;0.16037342695406417;0.9999991549408075
42.047397;1.0603580526697085;-0.01692718621868424;-0.015963613051961336;-0.17851215774377668;-0.16835041607076334;1.0564350237646905;9.999915651629625;-3.9397870418312377e-10;0.1603723147882226;1.0656055296311195;1.0000045567069784;0.160373422428513;0.9999988760966284
42.057397;1.0603579390864633;-0.01692718622107263;-0.015963613006443254;-0.17851215775693702;-0.16835041608755758;1.0564347412022637;9.999916257717064;-4.1156130291232863e-10;0.16037230958528098;1.0656055547798589;1.000004367360134;0.16037341772898472;0.9999986038580694
42.067397;1.0603578299555148;-0.016927186223746987;-0.015963612960498072;-0.17851215777004834;-0.1683504161053382;1.0564344674284354;9.999916859352856;-4.286236908069271e-10;0.16037230433444713;1.065605571295803;1.0000041731480818;0.16037341286196732;0.999998338258309
42.077397;1.0603577259546444;-0.016927186226435634;-0.01596361291416754;-0.1785121577830557;-0.16835041612403065;1.0564342032797605;9.999917455787314;-4.4511705010359796e-10;0.16037229908392153;1.0656055786807506;1.0000039745378928;0.16037340782873924;0.9999980791995327
42.087397;1.0603576276575981;-0.01692718622889311;-0.015963612867497583;-0.17851215779589663;-0.16835041614355647;1.0564339495202948;9.999918047646743;-4.609920428960154e-10;0.16037229388971994;1.0656055765063746;1.0000037720897825;0.1603734026437265;0.9999978265622229
42.097397;1.0603575355361459;-0.016927186230896243;-0.015963612820557936;-0.1785121578084978;-0.1683504161638542;1.0564337067699494;9.999918635814623;-4.761871151470801e-10;0.1603722888078761;1.0656055645434535;1.0000035664590277;0.16037339734502618;0.9999975803095834
42.107397;1.060357449967214;-0.01692718623223606;-0.015963612773468586;-0.17851215782078814;-0.1683504161848874;1.0564334754573885;9.999919220424966;-4.906372446199779e-10;0.16037228388404143;1.0656055428278666;1.0000033583078478;0.16037339199385353;0.9999973405638309
42.117397;1.0603573711598453;-0.016927186232719472;-0.015963612726385742;-0.17851215783271374;-0.16835041620662589;1.0564332558315908;9.99991980090141;-5.042826113935642e-10;0.1603722791416255;1.0656055115490688;1.0000031482034601;0.1603733866641671;0.9999971075738451
42.127397;1.060357299113586;-0.016927186232182683;-0.015963612679463342;-0.17851215784424465;-0.16835041622901692;1.0564330480004354;9.99992037609367;-5.170716973458996e-10;0.160372274577652;1.0656054709346836;1.000002936635664;0.1603733814194997;0.9999968815907148
42.137397;1.0603572337378249;-0.016927186230496955;-0.015963612632823698;-0.17851215785536753;-0.1683504162519651;1.0564328520246635;9.999920944358426;-5.289644980767066e-10;0.16037227016280856;1.0656054212898172;1.0000027240689164;0.16037337629537127;0.9999966627845592
42.147397;1.0603571749816179;-0.01692718622756579;-0.01596361258655007;-0.1785121578660776;-0.16835041627535027;1.0564326680484537;9.999921503827165;-5.399445151140237e-10;0.16037226584758218;1.0656053630193953;1.0000025108974484;0.16037337129982449;0.9999964512437451
42.157397;1.0603571228175601;-0.01692718622333445;-0.01596361254071179;-0.1785121578763908;-0.1683504162990654;1.0564324963268958;9.999922052335842;-5.500363551566985e-10;0.16037326158045656;1.065605296567134;1.00000229736484;0.1603743664146588;0.9999962470202197
42.167397;1.0603570771677406;-0.01692718621780184;-0.015963612495392073;-0.17851215788635794;-0.16835041632301576;1.0564323371036388;9.99992258731353;-5.59298583301084e-10;0.16037325732024116;1.065605222407222;1.0000020835522259;0.16037436159434743;0.9999960501870876
42.177397;1.0603570379274334;-0.016927186211007656;-0.015963612450674135;-0.17851215789604563;-0.16835041634709233;1.0564321904912497;9.999923106314554;-5.677987584624918e-10;0.16037325302909872;1.0656051410133023;1.000001869411892;0.1603743567778349;0.9999958608405533
42.187397;1.0603570050520572;-0.016927186203009384;-0.015963612406615237;-0.1785121579055103;-0.16835041637115508;1.0564320564770708;9.999923607550848;-5.756162617710232e-10;0.160373248658342;1.0656050527423475;1.0000016548161041;0.1603743519038653;0.9999956790000065
42.197397;1.0603569785416826;-0.01692719447054072;-0.015963620168775245;-0.17851392516314668;-0.16835208304342467;1.0564319349650546;9.99992408970903;-5.828622908814154e-10;0.16037324414232756;1.065604957833388;1.000001439642103;0.16037434691708327;0.999995504518742
42.207397;1.0603569583158552;-0.016927194460330777;-0.015963620126147424;-0.1785139251723949;-0.16835208306695407;1.0564318257518241;9.999924551813143;-5.896785428870086e-10;0.1603732394056444;1.0656048565467913;1.0000012238553508;0.16037434177187956;0.9999953371385818
42.217397;1.0603569441244838;-0.01692719444908262;-0.015963620084264555;-0.17851392518174397;-0.16835208308998326;1.0564317285233198;9.999924993755311;-5.962226197852665e-10;0.16037323437511597;1.0656047492290386;1.0000010075006163;0.16037433643658341;0.9999951765905618
42.227397;1.060356935595353;-0.016927194436812256;-0.015963620043103352;-0.17851392519133882;-0.1683520831123797;1.0564316429561997;9.99992541648968;-6.026570376581743e-10;0.16037322898730616;1.065604636263976;1.0000007906240087;0.1603743308908593;0.9999950225695
42.237397;1.0603569323746374;-0.01692719442353844;-0.01596362000261917;-0.17851392520125353;-0.1683520831340211;1.0564315687972428;9.999925821161087;-6.091467825732232e-10;0.16037322318821018;1.0656045180005997;1.0000005732353558;0.16037432511597163;0.9999948746621625
42.247397;1.060356934237927;-0.016927194409288183;-0.015963619962760286;-0.17851392521149015;-0.1683520831547949;1.0564315058381917;9.999926208442346;-6.158745140812201e-10;0.16037321692572612;1.0656043946826426;1.0000003553007561;0.16037431908772873;0.9999947324092275
42.257397;1.0603569411201044;-0.016927194394086537;-0.01596361992346868;-0.17851392522200715;-0.1683520831745949;1.0564314538666508;9.999926578825871;-6.230551564898893e-10;0.16037321014369144;1.0656042664323062;1.0000001367066182;0.16037431277407801;0.9999945954046368
42.267397;1.0603569530623798;-0.016927194377952932;-0.01596361988469245;-0.17851392523274232;-0.16835208319333414;1.0564314126135879;9.999926932893766;-6.309216299899382e-10;0.1603732027795009;1.0656041333425494;0.9999999172458077;0.16037430613523432;0.9999944632951426
42.277397;1.0603569701315128;-0.016927194360919596;-0.01596361984641839;-0.1785139252436358;-0.16835208321095624;1.0564313817347992;9.999927271615027;-6.39693838009718e-10;0.16037319476378234;1.0656039955898367;0.9999996966716541;0.16037429913122925;0.999994335782786
42.287397;1.0603569923940592;-0.016927194343068688;-0.01596361980869172;-0.17851392525464313;-0.16835208322741227;1.0564313608752414;9.999927597053363;-6.495513844217064e-10;0.160373186032823;1.0656038534594068;0.9999994747852696;0.16037429173380585;0.9999942126372171
42.297397;1.0603570199148593;-0.01692719432455696;-0.01596361977161489;-0.17851392526572418;-0.16835208324263137;1.056431349727036;9.999927912665429;-6.606152376148848e-10;0.16037317654830435;1.065603707331785;0.9999992515313348;0.16037428393882489;0.9999940936215659
42.307397;1.0603570527278758;-0.01692719430559794;-0.015963619735344336;-0.178513925276824;-0.16835208325650927;1.0564313480210086;9.999928222664074;-6.729510842584758e-10;0.16037316629830195;1.0656035576940632;0.9999990270576201;0.16037427577609184;0.999993978412564
42.317397;1.060357090793249;-0.01692719428641514;-0.015963619700067058;-0.17851392528786147;-0.16835208326891435;1.05643135550402;9.999928530928816;-6.865961008518279e-10;0.16037315527989227;1.0656034051283063;0.999998801677821;0.1603742672991201;0.9999938665940064
42.327397;1.0603571339824176;-0.01692719426720197;-0.015963619665953225;-0.178513925298727;-0.16835208327971213;1.0564313719495186;9.99992884048205;-7.015807324329268e-10;0.16037314348991957;1.0656032502720927;0.9999985757559806;0.16037425855433177;0.9999937576618194
42.337397;1.0603571821198257;-0.016927194248102413;-0.015963619633132677;-0.17851392530929172;-0.1683520832887868;1.0564313971951529;9.999929153664793;-7.179236208952165e-10;0.1603731309320049;1.0656030938313634;0.9999983496018321;0.16037424955786514;0.9999936510105079
42.347397;1.0603572350106887;-0.016927194229215792;-0.015963619601712834;-0.17851392531944132;-0.1683520832960446;1.0564314311543253;9.999929472351207;-7.356161473155808e-10;0.160373117624385;1.0656029366109718;0.9999981234766644;0.16037424029517108;0.9999935459786008
42.357397;1.0603572923793598;-0.016927194210613998;-0.015963619571789135;-0.1785139253291116;-0.16835208330141024;1.0564314737743765;9.999929798312786;-7.546306652100474e-10;0.16037310359667747;1.0656027794831282;0.9999978976826793;0.16037423073752285;0.9999934419820822
42.367397;1.060357353811128;-0.016927194192345174;-0.015963619543418024;-0.17851392533828409;-0.16835208330482335;1.0564315249787626;9.999930133888334;-7.749499914844237e-10;0.16037308887710755;1.0656026233415903;0.9999976726125012;0.1603742208602719;0.9999933386039515
42.377397;1.0603574188276519;-0.016927194174424662;-0.01596361951660026;-0.17851392534695337;-0.1683520833062391;1.0564315846254586;9.999930482445475;-7.9656899941287e-10;0.1603730734798891;1.065602469054833;0.9999974487469994;0.16037421064779045;0.9999932355272171
42.387397;1.06035748703805;-0.016927194156835666;-0.01596361949131;-0.17851392535510394;-0.1683520833056388;1.0564316525149002;9.999930848150019;-8.19459271187991e-10;0.16037305740524926;1.0656023173694036;0.9999972266450847;0.16037420009209122;0.9999931324330322
42.397397;1.0603575582476565;-0.01692719413954571;-0.01596361946754143;-0.17851392536271243;-0.1683520833030319;1.0564317284589866;9.999931235177792;-8.435560797255723e-10;0.16037304065439617;1.065602168824444;0.9999970068867795;0.16037418919358865;0.9999930290556026
42.407397;1.0603576325017727;-0.01692719412252128;-0.01596361944533815;-0.17851392536977082;-0.16835208329843757;1.0564318123215009;9.999931647121025;-8.687844297531339e-10;0.1603730232470389;1.0656020237603783;0.9999967899543866;0.16037417795452377;0.9999929253220988
42.417397;1.060357710028394;-0.016927194105722163;-0.01596361942478858;-0.17851392537629474;-0.16835208329187573;1.0564319040003598;9.999932087072507;-8.950780870895085e-10;0.16037300522962375;1.0656018823707323;0.9999965761544408;0.1603741663714705;0.9999928213645323
42.427397;1.0603577910625328;-0.01692719408908528;-0.015963619406003122;-0.17851392538229963;-0.16835208328338283;1.0564320034325891;9.999932558269279;-9.22382708427227e-10;0.16037298666880645;1.065601744725418;0.999996365630773;0.1603741544384711;0.9999927174204604
42.437397;1.0603578756669314;-0.016927194072519035;-0.015963619389101368;-0.1785139253877693;-0.16835208327302215;1.0564321105945451;9.999933064990836;-9.506602708400785e-10;0.1603729676344556;1.0656016107673694;0.999996158368241;0.1603741421469182;0.9999926137689612
42.447397;1.060357963693877;-0.016927194055908354;-0.015963619374201862;-0.1785139253926587;-0.16835208326087467;1.0564322253994103;9.999933613040607;-9.798853736468984e-10;0.16037294818941739;1.0656014803178375;0.9999959541457999;0.1603741294788319;0.9999925107078924
42.457397;1.0603580548684495;-0.016927194039121147;-0.01596361936140235;-0.17851392539693905;-0.1683520832470342;1.0564323475340593;9.99993420916597;-1.0100382185707505e-09;0.16037292839082073;1.0656013531092114;0.9999957525453952;0.16037411641302443;0.9999924085258266
42.467397;1.0603581488502631;-0.016927194022013366;-0.01596361935076866;-0.1785139254006307;-0.16835208323161593;1.0564324764138404;9.999934859932967;-1.0411012783691292e-09;0.16037290829037348;1.0656012287986483;0.9999955530371087;0.16037410294213533;0.9999923074629702
42.477397;1.0603582452555969;-0.016927194004442342;-0.015963619342336463;-0.17851392540378572;-0.16835208321476244;1.0564326113029792;9.999935571127063;-1.073043320391056e-09;0.16037288792605237;1.0656011069537292;0.9999953550161311;0.1603740890734306;0.9999922076759465
42.487397;1.0603583436950645;-0.016927193986296423;-0.015963619336112195;-0.1785139254064514;-0.16835208319664072;1.0564327514229463;9.999936347859995;-1.1058112678499431e-09;0.16037286730782382;1.065600987059026;0.9999951577929757;0.16037407480408555;0.999992109267722
42.497397;1.0603584437785658;-0.016927193967513923;-0.01596361933208284;-0.1785139254086494;-0.1683520831774327;1.0564328959667484;9.999937194684017;-1.139352016608637e-09;0.16037284641721344;1.0656008685851546;0.9999949606365148;0.16037406009351401;0.9999920123741481
42.507397;1.060358545077171;-0.016927193948075632;-0.015963619330236253;-0.17851392541037503;-0.16835208315731293;1.0564330441230954;9.999938115141703;-1.1736230500087092e-09;0.16037282523235336;1.0656007511138246;0.9999947628280405;0.16037404485610218;0.9999919171946786
42.517397;1.060358647143519;-0.016927193928004382;-0.015963619330568356;-0.1785139254116126;-0.16835208313641584;1.056433195162428;9.999939111489516;-1.208568464787162e-09;0.16037280375379082;1.0656006343823758;0.9999945636579348;0.16037402897777694;0.999991823948464
42.527397;1.060358749595674;-0.01692719390738485;-0.01596361933307285;-0.17851392541235836;-0.16835208311481734;1.0564333485016317;9.999940185513761;-1.2441006783813823e-09;0.16037278200805008;1.065600518191329;0.9999943623915051;0.16037401234336085;0.9999917328449082
42.537397;1.0603588521095886;-0.016927193886373777;-0.015963619337737593;-0.17851392541262565;-0.16835208309255711;1.0564335036644985;9.999941339045375;-1.280125461634973e-09;0.16037276003807718;1.065600402318229;0.9999941582332879;0.16037399485354412;0.9999916441186973
42.547397;1.0603589542817502;-0.016927185588512302;-0.015963611539049023;-0.1785121581640853;-0.16835041642129206;1.0564336602100461;9.99994257283336;-1.316598213897e-09;0.160372737894788;1.0656002865229734;0.9999939503321171;0.16037397642290846;0.999991558072545
42.557397;1.0603590555603404;-0.01692718556735794;-0.015963611548104013;-0.17851215816336963;-0.16835041639787182;1.0564338177460297;9.999943885429792;-1.3535564528255072e-09;0.16037271562607266;1.0656001706149179;0.9999937378742965;0.16037395696987733;0.9999914750725512
42.567397;1.0603591553444611;-0.016927185546467192;-0.015963611559476645;-0.17851215816207508;-0.16835041637400242;1.056433975996058;9.99994527343426;-1.391091473551819e-09;0.16037269326383807;1.0656000545318889;0.9999935201764747;0.16037393641342304;0.9999913955630357
42.577397;1.0603592531353738;-0.01692718552605928;-0.015963611573254228;-0.17851215816011742;-0.1683504163497813;1.0564341347880883;9.999946732199104;-1.4292988045368407e-09;0.1603726708236356;1.06559993835493;0.9999932966671959;0.16037391467833462;0.999991320093429
42.587397;1.060359348644726;-0.016927185506338302;-0.015963611589478233;-0.17851215815740856;-0.1683504163252875;1.0564342939886449;9.99994825616883;-1.4682736687203983e-09;0.16037164831592074;1.0655998222055063;0.9999930668211118;0.16037289169629587;0.9999912492427211
42.597397;1.060359441811716;-0.016927185487470645;-0.015963611608139115;-0.1785121581538676;-0.16835041630057948;1.0564344535421875;9.999949838530187;-1.5081346471570802e-09;0.16037162574858918;1.0655997060968114;0.9999928301376825;0.1603728674009126;0.999991183502394
42.607397;1.0603595327115338;-0.016927185469568506;-0.015963611629189054;-0.17851215814944124;-0.16835041627570846;1.0564346135090303;9.999951470475944;-1.5490049858471859e-09;0.16037160311900578;1.065599589875186;0.9999925861698238;0.16037284172766061;0.9999911232665271
42.617397;1.060359621429905;-0.01692718545269551;-0.015963611652549406;-0.17851215814410545;-0.16835041625072497;1.0564347739219222;9.999953141470103;-1.5909609640887707e-09;0.1603715804141545;1.0655994732843959;0.9999923345655927;0.1603728146237604;0.9999910689153788
42.627397;1.0603597079808569;-0.016927185436882312;-0.015963611678115698;-0.17851215813784843;-0.16835041622567976;1.0564349346517663;9.99995484107675;-1.6340154428255529e-09;0.16037155761966693;1.0655993560862211;0.9999920750814624;0.1603727860624962;0.9999910208790402
42.637397;1.0603597923062795;-0.016927185422135907;-0.015963611705770014;-0.17851215813066484;-0.1683504162006295;1.0564350954851938;9.999956560886472;-1.6781457281791613e-09;0.16037153472453108;1.06559923814734;0.99999180758332;0.16037275604618328;0.9999909796274845
42.647397;1.0603598743795353;-0.016927185408445077;-0.015963611735406672;-0.17851215812256047;-0.1683504161756364;1.056435256276522;9.999958294684408;-1.7233263749398952e-09;0.1603715117206157;1.0655991194301175;0.9999915320485131;0.16037272459401494;0.9999909456096722
42.657397;1.060359954315249;-0.01692718539578523;-0.015963611766958517;-0.17851215811354473;-0.16835041615075666;1.0564354169909587;9.999960037036244;-1.7695462402041196e-09;0.16037148860685485;1.0655989999534483;0.9999912485517762;0.16037269172971644;0.9999909192002082
42.667397;1.0603600323596871;-0.01692718538412225;-0.01596361180040275;-0.1785121581036213;-0.1683504161260264;1.0564355776472831;9.999961782222247;-1.816814037723308e-09;0.16037146539927358;1.0655988798480691;0.9999909572643767;0.16037265747785964;0.9999909007024306
42.677397;1.0603601088038868;-0.016927185373420844;-0.015963611835756134;-0.1785121580928052;-0.16835041610144738;1.0564357382318643;9.999963524053177;-1.8651602977602347e-09;0.16037144213357132;1.0655987594396077;0.999990658479603;0.1603726218656272;0.999990890359278
42.687397;1.0603601839333452;-0.016927185363662046;-0.01596361187307411;-0.17851215808114;-0.16835041607697887;1.056435898642288;9.999965255956354;-1.914628869086422e-09;0.16037141885716522;1.0655986391837222;0.9999903525969721;0.1603725849199109;0.9999908883084877
42.697397;1.060360258056525;-0.016927185354852478;-0.015963611912437635;-0.17851215806867068;-0.16835041605254392;1.056436058714384;9.999966971906948;-1.9652491878884175e-09;0.16037139562796882;1.065598519503299;0.999990040073784;0.16037254665823114;0.9999908945516927
42.707397;1.0603603315629817;-0.01692718534700655;-0.015963611953914776;-0.17851215805540774;-0.16835041602804546;1.0564362183155775;9.999968667741385;-2.0170047774125e-09;0.16037137252543188;1.0655984007134442;0.9999897214529636;0.1603725070864632;0.9999909089998772
42.717397;1.0603604049250726;-0.016927185340125103;-0.015963611997523507;-0.17851215804133952;-0.1683504160033935;1.0564363774300796;9.99997034127436;-2.06982028553294e-09;0.1603713496518195;1.0655982830456188;0.9999893974259048;0.16037246620412451;0.9999909315339506
42.727397;1.0603604786394951;-0.016927185334204294;-0.015963612043226244;-0.17851215802647036;-0.16835041597853828;1.0564365361741268;9.999971992200928;-2.1235772265714365e-09;0.16037132711455468;1.0655981666961254;0.9999890688236427;0.1603724240040495;0.9999909620479356
42.737397;1.0603605531936153;-0.016927185329260866;-0.015963612090944213;-0.17851215801083958;-0.16835041595347902;1.056436694760257;9.999973622694911;-2.178151544143859e-09;0.1603713050086925;1.0655980518937436;0.9999887365600958;0.1603723804682276;0.9999910004827554
42.747397;1.0603606290895897;-0.016927185325336554;-0.015963612140570595;-0.1785121579945149;-0.1683504159282384;1.0564368534459327;9.999975237185472;-2.233443880224385e-09;0.1603712834050167;1.0655979389254604;0.9999884015336962;0.160372335576746;0.9999910468119191
42.757397;1.0603607068665721;-0.01692718532248439;-0.01596361219199346;-0.17851215797757097;-0.16835041590283845;1.0564370124178464;9.999976841147516;-2.289381183188718e-09;0.16037126234217267;1.0655978280900922;0.9999880645270711;0.16037228932943723;0.9999911010057492
42.767397;1.0603607870787735;-0.016927185320762258;-0.015963612245136385;-0.17851215796007222;-0.16835041587731162;1.056437171658261;9.999978440215173;-2.3458929133708602e-09;0.16037124184026383;1.0655977196809123;0.9999877262243172;0.1603722417578071;0.999991163051207
42.777397;1.0603608702418772;-0.016927185320231228;-0.01596361229998042;-0.17851215794206404;-0.16835041585173324;1.0564373309258406;9.999980039892383;-2.4028878040698484e-09;0.16037122192530803;1.0655976139834662;0.9999873872885652;0.16037219291973104;0.9999912329788563
42.787397;1.0603609567402168;-0.016927185320952214;-0.015963612356531993;-0.17851215792357028;-0.16835041582623483;1.0564374898314446;9.999981645115405;-2.4602628012523022e-09;0.16037120262689336;1.0655975112402452;0.9999870483616871;0.16037214289189863;0.9999913108237659
42.797397;1.0603610467223004;-0.016927185322985514;-0.015963612414779782;-0.1785121579045969;-0.16835041580097546;1.056437647921724;9.999983259364036;-2.517924194863235e-09;0.160371183961224;1.0655974116852451;0.9999867100315143;0.16037209177281664;0.999991396563934
42.807397;1.0603611400989852;-0.01692718532638955;-0.015963612474698335;-0.1785121578851372;-0.1683504157761013;1.0564378047261087;9.999984884522148;-2.575782221053677e-09;0.1603711659314946;1.0655973156414327;0.99998637284988;0.16037203969259958;0.9999914901106212
42.817397;1.0603612366540984;-0.01692718533122187;-0.015963612536267404;-0.17851215786518765;-0.16835041575174173;1.0564379597412592;9.999986521842974;-2.6337356997489523e-09;0.16037114853129159;1.06559722350556;0.9999860373392008;0.16037198681268933;0.9999915913820521
42.827397;1.0603613361359254;-0.016927185337539463;-0.015963612599465188;-0.178512157844763;-0.16835041572803797;1.0564381124087652;9.99998817258016;-2.6916742506102556e-09;0.16037113173811995;1.0655971356125877;0.9999857039477613;0.1603719333102285;0.9999917003907668
42.837397;1.0603614382885365;-0.01692718534538127;-0.01596361266425338;-0.17851215782387733;-0.16835041570517117;1.0564382621446664;9.999989837770528;-2.7494858235799527e-09;0.1603711155116243;1.0655970521519427;0.9999853730382503;0.16037187935869374;0.9999918172121658
42.847397;1.060361542884359;-0.016927185354746136;-0.01596361273057495;-0.1785121578025078;-0.16835041568337827;1.0564384083695484;9.999991517741096;-2.8070548096853275e-09;0.16037109979651773;1.065596973171263;0.9999850449318562;0.1603718251119209;0.9999919418449769
42.857397;1.0603616497228485;-0.01692718536559608;-0.01596361279835869;-0.17851215778058732;-0.16835041566294212;1.0564385505162437;9.999993211675767;-2.8642613988966447e-09;0.16037108451913254;1.0655968985869517;0.9999847199373305;0.16037177069540104;0.999992074125433
42.867397;1.0603617585698473;-0.016927185377875534;-0.015963612867519027;-0.17851215775803986;-0.16835041564415437;1.0564386880666885;9.999994917701004;-2.920995782995591e-09;0.16037106958413647;1.065596828215098;0.9999843983496879;0.16037171621117274;0.9999922137756225
42.877397;1.0603618691676027;-0.01692718539151494;-0.015963612937953304;-0.17851215773481086;-0.16835041562727698;1.056438820608983;9.999996633899627;-2.977184829025068e-09;0.16037105488368403;1.0655967618452;0.9999840804634222;0.16037166174916054;0.9999923604955007
42.887397;1.060361981303521;-0.01692718540641701;-0.01596361300954015;-0.17851215771085321;-0.16835041561252348;1.0564389478528666;9.999998359335695;-3.0328044733341702e-09;0.1603710403137277;1.0655966992763501;0.99998376659457;0.16037160739264958;0.999992513978624
42.897397;1.0603620947676877;-0.016927185422448084;-0.015963613082138693;-0.17851215768610515;-0.16835041560006475;1.0564390696042447;10.00000009379799;-3.0878630996267954e-09;0.16037102578285659;1.0655966402829862;0.999983457061266;0.1603715532195939;0.9999926738976955
42.907397;1.0603622092678116;-0.016927185439447677;-0.015963613155590542;-0.17851215766049486;-0.16835041559003264;1.056439185760589;10.00000183665663;-3.14238581462004e-09;0.16037101120560476;1.0655965845835706;0.9999831521275666;0.16037149930525652;0.9999928399830588
42.917397;1.0603623244566918;-0.016927185457254884;-0.015963613229711952;-0.17851215763395498;-0.1683504155825013;1.0564392963297846;10.00000358585695;-3.196413052331368e-09;0.16037099649030548;1.0655965318549847;0.9999828519369057;0.16037144573073908;0.9999930121260772
42.927397;1.0603624399905944;-0.0169271854757362;-0.015963613304278913;-0.17851215760642908;-0.16835041557747515;1.0564394014328529;10.000005337368266;-3.249985933227482e-09;0.16037098154269924;1.065596481799649;0.9999825564673717;0.16037139259451702;0.9999931903619093
42.937397;1.060362555490833;-0.016927185494787392;-0.01596361337904559;-0.17851215757786598;-0.16835041557490743;1.0564395013023922;10.000007085434449;-3.3031205737311556e-09;0.1603709662803932;1.0655964342453046;0.9999822655799198;0.16037134001547768;0.9999933747567594
42.947397;1.060362670444005;-0.016927185514308652;-0.01596361345379581;-0.17851215754820074;-0.16835041557473646;1.056439596252922;10.000008823603412;-3.3558096610648477e-09;0.16037095063326356;1.0655963891759972;0.9999819791493232;0.16037128812598542;0.9999935653052937
42.957397;1.0603627841910603;-0.016927185534188767;-0.015963613528371327;-0.1785121575173367;-0.16835041557691113;1.056439686589692;10.000010545552504;-3.408049352201306e-09;0.16037093453100196;1.065596346652316;0.9999816971734058;0.160371237057079;0.9999937618648488
42.967397;1.0603628960341773;-0.016927185554316937;-0.015963613602659545;-0.17851215748515015;-0.16835041558139202;1.0564397725559609;10.000012245089067;-3.4598533065921063e-09;0.1603699179005175;1.0655963067478547;0.9999814197993299;0.16037018692128086;0.9999939641474113
42.977397;1.0603630052939297;-0.01692718557461252;-0.015963613676574003;-0.17851215745151686;-0.16835041558814923;1.0564398544052587;10.000013915821844;-3.5112417523756562e-09;0.16036990067854245;1.0655962695793528;0.999981147283453;0.16037013780594553;0.9999941718122889
42.987397;1.0603631113096093;-0.016927185595037614;-0.01596361375004632;-0.17851215741633222;-0.16835041559716912;1.056439932500212;10.0000155513071;-3.5622202110883873e-09;0.16036988282444598;1.0655962353626152;0.9999808799500324;0.16037008977979086;0.999994384581595
42.997397;1.0603632135252339;-0.01692718561557135;-0.015963613823024397;-0.17851215737951295;-0.1683504156084563;1.056440007319215;10.000017145854098;-3.6127711012882123e-09;0.16036986432238143;1.0655962044312173;0.9999806181927005;0.16037004290556045;0.9999946022392602
43.007397;1.0603633115825606;-0.01692718563619008;-0.015963613895469346;-0.1785121573409843;-0.16835041562201755;1.0564400793845103;10.000018695286618;-3.6628665622929324e-09;0.160369845172982;1.06559617718354;0.9999803624884951;0.16036999724785214;0.9999948245059059
43.017397;1.0603634053049535;-0.016927185656875655;-0.015963613967350004;-0.17851215730066147;-0.1683504156378429;1.0564401491461182;10.000020196880588;-3.712485537689203e-09;0.1603698253826157;1.0655961539959893;0.9999801133762123;0.16036995287455846;0.999995050915669
43.027397;1.0603634946468392;-0.016927185677616235;-0.015963614038637396;-0.17851215725845054;-0.1683504156559047;1.0564402168575602;10.000021648589646;-3.761627653502698e-09;0.16036980496295922;1.0655961351868337;0.9999798714093165;0.16036990986158992;0.9999952807960181
43.037397;1.060363579673966;-0.016927185698390093;-0.01596361410929991;-0.1785121572142748;-0.1683504156761593;1.0564402825337242;10.000023048207725;-3.810324088871065e-09;0.1603697839380202;1.0655961210138865;0.9999796371458549;0.16036986830016695;0.9999955133369309
43.047397;1.0603636605385849;-0.01692718571915837;-0.01596361417930348;-0.17851215716809338;-0.16835041569852624;1.0564403459959277;10.000024392993513;-3.858628468546127e-09;0.16036976234347103;1.0655961116631265;0.9999794111484998;0.1603698282989806;0.9999957476804268
43.057397;1.0603637374165802;-0.016927185739866832;-0.01596361424861458;-0.17851215711989268;-0.16835041572286927;1.0564404069188997;10.000025679913511;-3.9065822001412095e-09;0.160369740223153;1.0655961072168039;0.9999791939166446;0.1603697899793151;0.9999959829530951
43.067397;1.0603638104339477;-0.016927185760427333;-0.015963614317185258;-0.17851215706965604;-0.1683504157490067;1.0564404648682284;10.000026906175899;-3.954183931987454e-09;0.16036971763425828;1.065596107592574;0.9999789858464916;0.16036975347228796;0.9999962182265112
43.077397;1.0603638796510946;-0.01692718578069301;-0.015963614384912325;-0.1785121570173437;-0.16835041577673698;1.0564415193858854;10.00002806972919;-4.001383991053507e-09;0.1603696946532086;1.0655961125106161;0.9999787872984416;0.16036971891585952;0.9999964525091322
43.087397;1.0603639451206672;-0.016927185800465667;-0.015963614451611055;-0.17851215696291828;-0.16835041580585616;1.0564415701107508;10.000029169440575;-4.048094867667502e-09;0.16036967137080418;1.0655961215328225;0.9999785986447771;0.16036968643438942;0.9999966848361823
43.097397;1.060364006927443;-0.0169271858195294;-0.015963614517047954;-0.17851215690637598;-0.16835041583615779;1.0564416168232815;10.000030204718133;-4.094214694065786e-09;0.16036964787879734;1.0655961341493638;0.999978420259134;0.1603696561134898;0.9999969143424382
43.107397;1.0603640651680328;-0.016927177561020582;-0.01596360677548178;-0.1785103895994009;-0.16834874921903295;1.0564416594005708;10.000031175047353;-4.139659744327148e-09;0.1603696242598873;1.0655961498713198;0.9999782525596169;0.16036962799841575;0.9999971402008845
43.117397;1.0603641199212834;-0.016927177578117195;-0.01596360683777413;-0.17851038953867726;-0.16834874925102566;1.0564416978014586;10.000032079819357;-4.184379860943754e-09;0.16036960058896968;1.0655961682644182;0.9999780960563817;0.16036960211420773;0.9999973615373411
43.127397;1.0603641712046397;-0.016927177594039573;-0.015963606898260693;-0.17851038947589426;-0.16834874928352236;1.0564417320886539;10.000032917887149;-4.228341518985679e-09;0.16036957693697237;1.0655961889228722;0.9999779512415993;0.16036957848040007;0.9999975774651342
43.137397;1.0603642189063718;-0.016927177608707288;-0.015963606956827622;-0.17851038941109612;-0.16834874931632668;1.0564417623670879;10.0000336868997;-4.271506785030394e-09;0.16036955336624756;1.0655962114351827;0.9999778183962388;0.16036955711027664;0.9999977871809604
43.147397;1.0603642627639125;-0.01692717762205932;-0.015963607013394325;-0.17851038934436364;-0.16834874934927047;1.0564417886891881;10.000034383685943;-4.313836595291838e-09;0.16036952992475556;1.065596235338466;0.9999776975377472;0.1603695380134443;0.9999979900259646
43.157397;1.0603643024312883;-0.01692717763404632;-0.015963607067915355;-0.17851038927580953;-0.1683487493822079;1.0564418110702642;10.000035005969055;-4.355303659766944e-09;0.16036950664894542;1.065596260064517;0.9999775885198557;0.16036952120110495;0.9999981854925775
43.167397;1.0603643375855256;-0.01692717764463599;-0.015963607120367117;-0.1785103892055493;-0.1683487494150144;1.056441829517412;10.000035553484427;-4.395895028161872e-09;0.16036948356827915;1.065596284941616;0.999977491099719;0.1603695066796941;0.9999983731773595
43.177397;1.0603643680289663;-0.016927177653822248;-0.015963607170730504;-0.1785103891336856;-0.1683487494475791;1.0564418439866292;10.000036027118654;-4.435605641465304e-09;0.16036946069920754;1.0655963093016425;0.9999774049001595;0.16036949443700696;0.9999985527219002
43.187397;1.0603643937875515;-0.016927177661634527;-0.01596360721897906;-0.17851038906032515;-0.16834874947978595;1.0564418543705152;10.000036427825664;-4.4744268266665796e-09;0.1603694380319987;1.0655963325921578;0.99997732937249;0.16036948442733284;0.9999987237785303
43.197397;1.0603644151308138;-0.016927177668138053;-0.015963607265067507;-0.17851038898559388;-0.16834874951149775;1.0564418605361452;10.000036756777297;-4.512324489107123e-09;0.16036841553078485;1.0655963543711475;0.9999772638220074;0.16036847656653244;0.999998885995918
43.207397;1.0603644324509665;-0.01692717767341566;-0.0159636073089264;-0.17851038890963822;-0.16834874954255638;1.056441862366829;10.00003701537809;-4.549223735294169e-09;0.16036839315347529;1.065596374281172;0.999977207471103;0.16036847074500926;0.9999990390452299
43.217397;1.060364446147576;-0.01692717767754303;-0.01596360735046641;-0.17851038883263093;-0.16834874957280432;1.056441859795399;10.000037204530264;-4.5850219990997435e-09;0.16036837086589606;1.0655963920684306;0.9999771595379114;0.16036846684622708;0.9999991826976093
43.227397;1.0603654566237173;-0.01692719285555729;-0.01596360664604316;-0.17851055717643535;-0.16834874967262226;1.056441852793531;10.000037324205108;-4.61959572031634e-09;0.16036834863550276;1.0655964075377997;0.9999771193047137;0.16036846475925604;0.9999993168791375
43.237397;1.0603654643631917;-0.016927192857426974;-0.0159636066826654;-0.17851055709791994;-0.1683487497009179;1.0564418413071273;10.000037373673713;-4.652781618989058e-09;0.1603683264263901;1.0655964204744073;0.9999770861524464;0.16036846438079694;0.9999994416589613
43.247397;1.0603654698579406;-0.016927192858064388;-0.015963606716719606;-0.17851055701894977;-0.16834874972816125;1.056441825251493;10.000037352059207;-4.6843739809679415e-09;0.1603683042078464;1.0655964306212864;0.99997705953184;0.16036846560870643;0.9999995572391942
43.257397;1.0603654735959813;-0.016927192857382197;-0.01596360674816862;-0.17851055693972892;-0.1683487497543479;1.0564418046156472;10.00003725880308;-4.714145036962114e-09;0.1603682819636456;1.0655964376803249;0.9999770388769593;0.16036846833967686;0.9999996639543529
43.267397;1.0603654759367964;-0.016927192855329228;-0.015963606776995848;-0.1785105568604698;-0.1683487497794986;1.056441779509569;10.000037093963808;-4.741857466334674e-09;0.16036825969643342;1.0655964413419794;0.9999770235477415;0.1603684724703098;0.9999997622249855
43.277397;1.0603654770408182;-0.01692719285187526;-0.015963606803198388;-0.17851055678138808;-0.16834874980365241;1.0564417501075551;10.000036858805506;-4.767260721524964e-09;0.16036823743090808;1.0655964413393693;0.9999770128473285;0.16036847789090689;0.9999998525009709
