time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.287397;1.0603654769372661;-0.016927192846995516;-0.015963606826799395;-0.17851055670270113;-0.16834874982686035;1.056441716627598;10.000036556661327;-4.790090963065965e-09;0.16036821521219816;1.06559643748988;0.9999770060850589;0.1603684844748615;0.9999999352398101
43.297397;1.0603654756450203;-0.01692719284068317;-0.015963606847857068;-0.1785105566246324;-0.16834874984917622;1.056441679347584;10.000036193314376;-4.810101710691207e-09;0.16036819309852;1.0655964297518996;0.9999770026468722;0.1603684920709795;1.0000000108956066
43.307397;1.060365473213536;-0.01692719283295332;-0.01596360686646577;-0.1785105565474248;-0.16834874987063475;1.0564416385769717;10.000035776212378;-4.827107529896067e-09;0.16036817116080918;1.0655964182646163;0.9999770020345062;0.1603685005015436;1.0000000799013287
43.317397;1.060365469691887;-0.016927192823818327;-0.015963606882765838;-0.17851055647135822;-0.1683487498912294;1.0564415946078503;10.00003531315869;-4.8409945831375825e-09;0.16036814949045217;1.0655964033174237;0.9999770038700905;0.16036850957195772;1.0000001426647893
43.327397;1.0603654650873342;-0.016927192813263058;-0.015963606896939382;-0.1785105563967481;-0.168348749910906;1.056441547687567;10.000034812086138;-4.851707992270923e-09;0.16036812819526813;1.0655963852863948;0.9999770078802145;0.16036851909612462;1.000000199557545
43.337397;1.0603654593210294;-0.016927192801245723;-0.015963606909173988;-0.17851055632391655;-0.16834874992957102;1.0564414979848005;10.000034281621266;-4.85923827962025e-09;0.16036810737983645;1.0655963645708086;0.9999770138604772;0.16036852891939857;1.0000002508818913
43.347397;1.0603654522155788;-0.016927192787713166;-0.015963606919628625;-0.17851055625314097;-0.16834874994711851;1.056441445540589;10.000033730907253;-4.863595100748651e-09;0.16036808713041156;1.06559634153701;0.9999770216367535;0.16036853891841366;1.0000002968875576
43.357397;1.0603654435408871;-0.016927192772610174;-0.015963606928433047;-0.17851055618459452;-0.16834874996346913;1.0564413902770107;10.000033169099593;-4.864779649754116e-09;0.16036806751034235;1.065596316498758;0.9999770310388592;0.1603685489920336;1.0000003378340663
43.367397;1.0603654330743721;-0.016927192755878975;-0.015963606935705123;-0.17851055611831854;-0.16834874997858318;1.0564413321046964;10.000032605424733;-4.862780236657279e-09;0.16036804855642914;1.065596289756162;0.9999770418517967;0.16036855906100622;1.0000003740092103
43.377397;1.0603654206395243;-0.016927192737461707;-0.015963606941555575;-0.17851055605425373;-0.1683487499924349;1.0564412710399038;10.00003204894299;-4.857590461451747e-09;0.1603670302832342;1.0655962616558738;0.9999770537359411;0.16036756906571278;1.0000004057243312
43.387397;1.0603654061049077;-0.016927192717305913;-0.01596360694607528;-0.17851055599231017;-0.16834875000499272;1.0564412072232858;10.000031507477173;-4.8492317371777935e-09;0.1603670127016863;1.065596232597939;0.9999770662441458;0.16036757895501663;1.0000004333138026
43.397397;1.0603653893614797;-0.01692719269535162;-0.015963606949336125;-0.1785105559324261;-0.16834875001622457;1.0564411408955308;10.000030986884484;-4.8377632463412625e-09;0.16036699583633088;1.0655962029716555;0.9999770789682202;0.16036758867808892;1.0000004570786891
43.407397;1.0603653703034637;-0.016927192671513238;-0.015963606951417807;-0.17851055587457493;-0.1683487500260968;1.0564410724222575;10.000030491638682;-4.823269794016228e-09;0.16036697972853983;1.0655961730693062;0.9999770916302735;0.160367598186319;1.0000004772201359
43.417397;1.0603653487791043;-0.016927192645695987;-0.015963606952414916;-0.17851055581873085;-0.16834875003456207;1.0564410023408615;10.000030026134588;-4.805824082994751e-09;0.16036696442962659;1.0655961430365046;0.9999771040502737;0.16036760743825432;1.000000493840154
43.427397;1.0603653245695435;-0.016927184341169438;-0.015963599146899227;-0.17850878851484228;-0.16834708339316606;1.056440931360153;10.000029595602951;-4.785445536814765e-09;0.16036694999524717;1.0655961128998286;0.9999771161065628;0.16036761639739444;1.0000005069507811
43.437397;1.0603652975111035;-0.016927184311255453;-0.015963599145966602;-0.1785087884628381;-0.16834708339861132;1.0564408602363098;10.000029205967664;-4.762076185400731e-09;0.16036693648579722;1.0655960826227082;0.9999771277662866;0.16036762502138532;1.0000005164520418
43.447397;1.0603652676587703;-0.016927184279320582;-0.015963599144179393;-0.17850878841264028;-0.1683470834024451;1.0564407895992198;10.000028862874622;-4.735578154444725e-09;0.16036692396964258;1.0655960521031491;0.9999771391280825;0.16036763325922446;1.0000005221217396
43.457397;1.060365235291096;-0.016927184245432755;-0.015963599141627163;-0.1785087883641514;-0.16834708340463392;1.0564407199280115;10.000028571175836;-4.705770581941212e-09;0.16036691252114155;1.0655960211611124;0.9999771503864033;0.16036764107003113;1.0000005236297222
43.467397;1.0603652007422653;-0.016927184209703027;-0.01596359913840504;-0.1785087883172361;-0.16834708340517768;1.0564406516561085;10.000028334989631;-4.672484237658552e-09;0.16036690220379787;1.065595989590916;0.9999771617640979;0.16036764844455836;1.000000520555768
43.477397;1.0603651642191148;-0.016927184172277954;-0.015963599134613034;-0.17850878827172437;-0.16834708340409638;1.0564405852440124;10.000028157435361;-4.635587386108706e-09;0.16036689305148713;1.0655959572405302;0.9999771735101842;0.16036765540719833;1.0000005124191957
43.487397;1.0603651257879327;-0.016927184133301347;-0.015963599130362445;-0.17850878822742183;-0.16834708340140656;1.0564405211805896;10.00002804095397;-4.595002477421107e-09;0.160366885062272;1.0655959240853357;0.9999771859353508;0.16036766200695762;1.0000004987248972
43.497397;1.0603650855459998;-0.016927184092893125;-0.01596359912576835;-0.17850878818411625;-0.16834708339711146;1.0564404599708361;10.000027988445842;-4.550734661363612e-09;0.1603668781964383;1.0655958902679645;0.9999771994039748;0.16036766830988491;1.000000478983749
43.507397;1.0603650437478496;-0.016927184051151702;-0.015963599120920453;-0.1785087881416052;-0.16834708339122711;1.0564404021447789;10.000028003133078;-4.5028795274858216e-09;0.1603668723848979;1.0655958560326477;0.9999772142939011;0.16036767438665023;1.000000452705326
43.517397;1.0603650007409917;-0.016927184008150187;-0.015963599115844468;-0.17850878809973886;-0.1683470833838144;1.056440348233476;10.000028087341546;-4.45159460241144e-09;0.1603668675532329;1.0655958215914976;0.9999772309786464;0.16036768030033152;1.000000419409293
43.527397;1.0603649568745466;-0.01692718396393443;-0.015963599110487742;-0.17850878805844128;-0.16834708337496784;1.056440298680095;10.000028242602216;-4.397058143769805e-09;0.1603668636364782;1.065595787053145;0.999977249798629;0.16036768611210714;1.0000003786525111
43.537397;1.060364912502919;-0.01692718391853037;-0.01596359910474549;-0.17850878801769995;-0.1683470833647746;1.0564402537590525;10.000028470640467;-4.339447003216557e-09;0.1603668605796031;1.0655957524767172;0.9999772709901963;0.1603676918930509;1.0000003300547424
43.547397;1.0603648679949953;-0.016927183871958757;-0.015963599098484788;-0.17850878797754857;-0.1683470833533031;1.0564402135635194;10.000028773256348;-4.2789336276158e-09;0.16036585834214026;1.0655957180169078;0.9999772946330372;0.1603666977208444;1.0000002733254238
43.557397;1.0603648237222083;-0.016927183824271767;-0.015963599091546352;-0.17850878793805713;-0.1683470833406234;1.0564401780490247;10.00002915155414;-4.215672177007636e-09;0.16036585690083022;1.0655956840113743;0.9999773206523129;0.16036670367123615;1.0000002082561472
43.567397;1.0603647800681177;-0.01692718377559194;-0.015963599083765326;-0.17850878789931565;-0.16834708332681622;1.0564401470552338;10.000029606087253;-4.149776897428297e-09;0.160365856244748;1.0655956508936688;0.9999773488784933;0.16036670981707773;1.0000001346709761
43.577397;1.060364737422298;-0.01692718372610084;-0.015963599074999075;-0.1785087878614015;-0.16834708331194864;1.056440120272113;10.000030137711752;-4.0813217642916605e-09;0.16036585637372375;1.065595619068464;0.9999773791505271;0.1603667162248315;1.0000000524015031
43.587397;1.0603646961191862;-0.016927183675990345;-0.015963599065118232;-0.17850878782435187;-0.16834708329604453;1.0564410972177505;10.000030747516163;-4.0103580724909226e-09;0.16036585729433075;1.0655955889236113;0.9999774113926634;0.1603667229401113;0.9999999613175788
43.597397;1.0603646563624958;-0.01692718362544117;-0.015963599053996406;-0.17850878778817067;-0.16834708327908954;1.056441077269197;10.000031435827857;-3.936932818082926e-09;0.16036585901105055;1.0655955609013925;0.9999774456401375;0.16036672997723986;0.9999998613597675
43.607397;1.0603646182165083;-0.01692718357463628;-0.01596359904152254;-0.17850878775285361;-0.1683470832610655;1.0564410597579705;10.000032202178158;-3.861108615061268e-09;0.16036586152476093;1.0655955354761544;0.9999774820549452;0.16036673732667264;0.999999752503727
43.617397;1.060364581697047;-0.016927183523767198;-0.01596359902759945;-0.17850878771839246;-0.16834708324197398;1.056441044066097;10.000033046124987;-3.782972655690251e-09;0.16036586483607898;1.0655955130242771;0.9999775209303668;0.16036674497410047;0.9999996347001001
43.627397;1.060364546863909;-0.01692718347302456;-0.01596359901214728;-0.17850878768476466;-0.16834708322182756;1.0564410296248326;10.00003396735134;-3.702615773905851e-09;0.16036586894845112;1.0655954937076726;0.9999775626508639;0.16036675292131616;0.9999995078880214
43.637397;1.060364513784445;-0.016927183422594718;-0.015963598995139924;-0.17850878765192313;-0.16834708320063443;1.0564410159070705;10.000034965118234;-3.6201032845446987e-09;0.16036587387246573;1.065595477524683;0.9999776076405662;0.16036676119317997;0.999999372027658
43.647397;1.060364482437294;-0.01692718337266169;-0.01596359897662619;-0.17850878761977748;-0.16834708317840533;1.0564410024956172;10.00003603773582;-3.535476325444338e-09;0.16036587962435647;1.0655954644984227;0.9999776563397054;0.16036676982622838;0.9999992270711662
43.657397;1.060364452738606;-0.01692718332340642;-0.015963598956703767;-0.17850878758818522;-0.16834708315516073;1.056440989148759;10.000037182140524;-3.448791461634878e-09;0.16036588621504622;1.0655954548181532;0.999977709165278;0.16036677886283712;0.9999990729335406
43.667397;1.0603644246681103;-0.01692718327501622;-0.015963598935471293;-0.1785087875569688;-0.16834708313091962;1.0564409758530235;10.000038393623427;-3.3601692228401853e-09;0.16036589364069828;1.0655954488186987;0.9999777664534185;0.16036678835646817;0.9999989095184152
43.677397;1.0603643983369404;-0.016927183227703157;-0.015963598912996087;-0.17850878752595023;-0.16834708310570196;1.0564409628116878;10.000039666074136;-3.269808486295484e-09;0.16036590188626068;1.0655954468209627;0.9999778284476838;0.16036679836872147;0.9999987367537463
43.687397;1.0603643739622406;-0.016927174905032046;-0.01596359108380902;-0.17850702024498674;-0.16834541643117495;1.056440950278562;10.00004099303152;-3.1779579101976507e-09;0.1603649109341515;1.065595449018458;0.9999778953221988;0.1603658089608084;0.9999985546160507
43.697397;1.0603643517990422;-0.01692717486055497;-0.015963591058982776;-0.17850702021397602;-0.16834541640423115;1.056440938411197;10.000042368283891;-3.084878080907056e-09;0.1603649207647239;1.0655954555416698;0.9999779671946609;0.16036582019158424;0.9999983631809454
43.707397;1.0603643321009355;-0.016927174817790918;-0.0159635910330623;-0.17850702018284006;-0.16834541637663197;1.0564409273159598;10.000043784903395;-2.9908168550089567e-09;0.16036493135710225;1.0655954665496392;0.9999780441633851;0.16036583211346386;0.9999981626394343
43.717397;1.06036431513537;-0.016927174776892616;-0.015963591006121887;-0.17850702015152217;-0.1683454163485355;1.0564409171539817;10.000045234532337;-2.8960006344424943e-09;0.16036494269899543;1.0655954822244607;0.9999781263658973;0.16036584476039695;0.9999979532168389
43.727397;1.060365301153472;-0.016927189912981158;-0.015963590234727675;-0.17850718853831948;-0.1683454163906194;1.0564409081509951;10.000046708317708;-2.800646742543711e-09;0.16036495479755863;1.0655955027734902;0.999978213976926;0.16036585813650492;0.9999977351184617
43.737397;1.0603652903814278;-0.01692718987615772;-0.015963590206065425;-0.1785071885065418;-0.16834541636205258;1.0564409005409874;10.00004819823671;-2.704984508664512e-09;0.1603649676861697;1.065595528461583;0.9999783071649809;0.16036587221050919;0.9999975085779914
43.747397;1.060365282980644;-0.016927189841534157;-0.01596359017674113;-0.1785071884745136;-0.16834541633350836;1.0564408945096084;10.00004969788559;-2.6092583598533743e-09;0.1603649814225794;1.0655955595855704;0.9999784060859098;0.16036588692165576;0.99999727390858
43.757397;1.0603652791508893;-0.016927189809249874;-0.015963590146892238;-0.17850718844223395;-0.16834541630512634;1.056440890115829;10.000051202402197;-2.513712669850233e-09;0.16036499607676885;1.065595596425669;0.9999785109080861;0.1603659021926863;0.9999970315003281
43.767397;1.0603652791063838;-0.016927189779447356;-0.015963590116636013;-0.17850718840969512;-0.16834541627701521;1.0564408872419568;10.00005270759453;-2.4185772615744596e-09;0.16036501172134474;1.0655956392250368;0.999978621822521;0.16036591792655228;0.9999967818047859
43.777397;1.0603652830523798;-0.01692718975222948;-0.015963590086063646;-0.1785071883768994;-0.16834541624923835;1.0564408856859993;10.000054209338302;-2.3240593353078547e-09;0.16036502842413308;1.0655956882104651;0.9999787390213299;0.16036593399149063;0.9999965253788609
43.787397;1.060365291195913;-0.01692718972763443;-0.015963590055242716;-0.17850718834388565;-0.16834541622180266;1.0564408852930274;10.000055703360466;-2.2303506185696187e-09;0.16036504622941786;1.0655957436612227;0.9999788626839773;0.16036595022424519;0.9999962629901182
43.797397;1.0603653037349403;-0.016927189705640434;-0.015963590024222516;-0.1785071883107186;-0.1683454161946603;1.056440885947718;10.000057184707117;-2.137647887766813e-09;0.16036506513864635;1.065595805951414;0.999978993006802;0.1603659664430102;0.9999959956304652
43.807397;1.060365320856723;-0.0169271896861863;-0.01596358999306213;-0.17850718827746642;-0.1683454161677162;1.056440887453075;10.00005864731426;-2.046150845305875e-09;0.16036508510507005;1.0655958755392707;0.9999791302448097;0.1603659824479052;0.9999957243593294
43.817397;1.0603653427684128;-0.016927189669184214;-0.015963589961859963;-0.1785071882442069;-0.16834541614084844;1.0564408894114585;10.000060084130224;-1.9560348619615365e-09;0.16036510603684434;1.065595952929323;0.9999792747087408;0.16036599802364487;0.9999954501221585
43.827397;1.0603653697130446;-0.016927189654531022;-0.015963589930741102;-0.17850718821103492;-0.16834541611394674;1.0564408912267689;10.000061487280895;-1.8674381810031758e-09;0.16036412780826595;1.0655960385830832;0.9999794267179778;0.16036501295542102;0.9999951736873406
43.837397;1.0603654019555808;-0.016927189642134695;-0.015963589899825346;-0.1785071881780419;-0.1683454160869518;1.0564408922477981;10.000062848194913;-1.7804698245544986e-09;0.16036415028202794;1.0655961328261299;0.9999795865905062;0.16036502703869526;0.9999948956860437
43.847397;1.0603654397117133;-0.01692718963192861;-0.015963589869218267;-0.17850718814528424;-0.16834541605986447;1.0564408918908283;10.00006415792002;-1.695221056988885e-09;0.16036417332836153;1.0655962358374491;0.99997975467807;0.16036504008071042;0.9999946166579137
43.857397;1.0603654830563474;-0.016927189623840214;-0.015963589839013054;-0.17850718811277785;-0.16834541603272593;1.0564408896545117;10.00006540725338;-1.6117797877214992e-09;0.16036419682801176;1.0655963476921302;0.9999799313280793;0.16036505191350606;0.9999943370550759
43.867397;1.0603655318972218;-0.016927189617753847;-0.015963589809289056;-0.17850718808053598;-0.16834541600560746;1.0564408851126703;10.000066586490517;-1.5302427657178502e-09;0.1603642206702626;1.0655964683828;0.9999801167487724;0.16036506241035248;0.9999940572369728
43.877397;1.0603655859755998;-0.01692718961353886;-0.015963589780109214;-0.17850718804861154;-0.16834541597860625;1.0564408779372538;10.000067685607824;-1.450715434416711e-09;0.16036424475915337;1.0655965978312099;0.9999803108924832;0.16036507148244683;0.9999937775065055
43.887397;1.060365644882045;-0.016927189611119057;-0.01596358975150292;-0.17850718801710408;-0.16834541595182662;1.056440867933883;10.000068695454607;-1.3733049758198581e-09;0.16036426901734538;1.0655967359239085;0.999980513441574;0.1603650790633242;0.9999934982108406
43.897397;1.0603657081361906;-0.016927189610495528;-0.015963589723458304;-0.17850718798615517;-0.1683454159253715;1.0564408550746547;10.00006960899024;-1.298103559037801e-09;0.16036429338214686;1.065596882499835;0.9999807239126606;0.16036508510776823;0.9999932198309153
43.907397;1.0603657752759261;-0.01692718133503737;-0.015963581890446065;-0.17850542070427522;-0.16834374925095935;1.0564408394851657;10.000070421760148;-1.2251629187524209e-09;0.16036431780675695;1.0655970372503054;0.9999809418079341;0.16036508960657125;0.9999929429479525
43.917397;1.0603658459319798;-0.01692718133809301;-0.015963581863470723;-0.17850542067498862;-0.1683437492254771;1.056440821339755;10.00007113191563;-1.154490890242716e-09;0.16036434226210272;1.0655971996603777;0.9999811666896716;0.16036509258963882;0.9999926681236219
43.927397;1.0603659198831124;-0.01692718134296909;-0.015963581837038235;-0.17850542064681987;-0.16834374920065445;1.056440800728898;10.000071739273986;-1.0860701634236723e-09;0.16036436672724336;1.065597369060675;0.9999813981873137;0.16036509411316185;0.9999923958272745
43.937397;1.060365997005854;-0.01692718134960976;-0.0159635818111784;-0.17850542061996347;-0.16834374917663883;1.0564407775902689;10.000072243313813;-1.019856361497705e-09;0.16036439117561474;1.0655975447158903;0.9999816359837703;0.16036509425188505;0.9999921264708731
43.947397;1.0603660771799857;-0.016927181357946762;-0.015963581785948498;-0.1785054205946195;-0.16834374915361147;1.0564407517026473;10.000072642574553;-9.557547029335995e-10;0.16036441556557718;1.0655977258998748;0.999981879737275;0.1603650930974649;0.9999918604907089
43.957397;1.060366160306575;-0.016927181367908807;-0.015963581761442087;-0.17850542057099206;-0.168343749131759;1.0564407227376722;10.000072935932126;-8.936271713738244e-10;0.1603634398417854;1.0655979119152978;0.9999821290179897;0.1603640907538393;0.9999915983862675
43.967397;1.0603662463809649;-0.01692718137942661;-0.01596358173777659;-0.17850542054928586;-0.16834374911122013;1.0564406903657944;10.000073122796874;-8.333384701677487e-10;0.1603634639498448;1.065598102014165;0.9999823833745858;0.16036408732485197;0.9999913407024172
43.977397;1.0603663354876698;-0.016927181392439778;-0.01596358171506862;-0.17850542052970161;-0.16834374909205707;1.0564416543382562;10.000073201991068;-7.747832230390541e-10;0.16036348784887058;1.06559829528979;0.9999826424425732;0.16036408289538184;0.999991087992767
43.987397;1.0603664277513154;-0.016927181406908555;-0.015963581693420045;-0.17850542051243792;-0.1683437490742809;1.0564416144921056;10.000073171387092;-7.178719966340981e-10;0.16036351150645645;1.0655984907204985;0.9999829059802257;0.16036407752801957;0.9999908407996908
43.997397;1.0603665232978754;-0.01692718142281878;-0.01596358167291649;-0.17850542049768728;-0.16834374905789004;1.0564415707358228;10.000073028409764;-6.625128561181559e-10;0.1603635348850486;1.0655986873843053;0.9999831738539622;0.16036407127847865;0.9999905996395542
44.007397;1.060366622212437;-0.016927181440173345;-0.015963581653631816;-0.17850542048561613;-0.16834374904288063;1.0564415230444317;10.000072770335933;-6.085993138148195e-10;0.16036355793974374;1.0655988845924187;0.9999834460012244;0.16036406420252397;0.9999903649666534
44.017397;1.0603667245117612;-0.016927181458972453;-0.015963581635629925;-0.17850542047635626;-0.16834374902923463;1.0564414714214263;10.000072394104722;-5.559941370728047e-10;0.16036358062549216;1.065599081839015;0.9999837223727668;0.16036405635655762;0.9999901371406548
44.027397;1.0603668301021185;-0.016927181479191256;-0.01596358161896323;-0.17850542047001275;-0.168343749016915;1.056441415881386;10.00007189653728;-5.045309051366863e-10;0.16036360290011376;1.0655992787507975;0.9999840029174505;0.1603640478069636;0.999989916401433
44.037397;1.0603669387185324;-0.016927181500778807;-0.015963581603675944;-0.17850542046666612;-0.1683437490058879;1.0564413565259732;10.00007127534065;-4.540416867505814e-10;0.16036362472404936;1.0655994750749431;0.9999842876069969;0.16036403863347184;0.9999897028375275
44.047397;1.0603670499606843;-0.01692718152366871;-0.015963581589805643;-0.17850542046636214;-0.16834374899614693;1.0564412936118126;10.000070529565807;-4.0437540383117607e-10;0.1603636460607532;1.0655996705910835;0.999984576395046;0.16036402891892274;0.9999894963928245
44.057397;1.060367163394212;-0.016927181547761943;-0.01596358157738159;-0.17850542046909587;-0.1683437489877084;1.0564412274967834;10.000069658951466;-3.5539946939930976e-10;0.16036366687651682;1.0655998650114484;0.9999848691505863;0.16036401874436615;0.9999892969063295
44.067397;1.060367278612887;-0.016927181572903283;-0.01596358156643131;-0.17850542047479614;-0.16834374898058654;1.0564411585331555;10.000068663364408;-3.070123816570027e-10;0.16036368713818466;1.0656000579806564;0.999985165689825;0.16036400819369956;0.9999891041086777
44.077397;1.0603673952708976;-0.016927181598888726;-0.01596358155698365;-0.17850542048332346;-0.1683437489747775;1.0564410870261431;10.000067543057936;-2.591590913623239e-10;0.16036370680603462;1.0656002491112007;0.9999854658350286;0.16036399735163112;0.9999889175839657
44.087397;1.0603675130547456;-0.01692718162548734;-0.015963581549054848;-0.17850542049449594;-0.1683437489702539;1.0564410132500468;10.000066299057206;-2.1183160241678052e-10;0.16036272582579691;1.065600437933062;0.999985769375915;0.16036298629492673;0.9999887367800351
44.097397;1.060367631589446;-0.016927181652470223;-0.01596358154263907;-0.17850542050813065;-0.16834374896697027;1.0564409374611268;10.000064932833974;-1.6506653825968633e-10;0.16036274413062407;1.0656006237529545;0.9999860760093829;0.16036297509011882;0.9999885610852329
44.107397;1.0603677503840123;-0.016927181679636725;-0.015963581537720647;-0.17850542052406274;-0.16834374896488144;1.056440859930095;10.000063445458466;-1.189419009178671e-10;0.1603627616541606;1.0656008055886332;0.9999863853742803;0.1603629637983401;0.9999883898992864
44.117397;1.060368868848448;-0.016927188605146002;-0.015963572985263255;-0.1785038217054696;-0.1683420823860698;1.0564407809775707;10.000061837072332;-7.356345872581828e-11;0.16036277834548793;1.0656009823034884;0.9999866971187786;0.16036295248313187;0.9999882226659559
44.127397;1.0603689863764294;-0.016927188632181053;-0.015963572983282666;-0.17850382172552573;-0.16834208238626086;1.0564407009103358;10.000060107330611;-2.904414913104281e-11;0.16036279417499308;1.0656011527904772;0.9999870109040352;0.1603629412202029;0.9999880588957588
44.137397;1.0603691022914938;-0.01692718865896581;-0.015963572982700285;-0.17850382174740068;-0.16834208238750561;1.0564406199019707;10.000058256745161;1.4512520086076285e-11;0.16036280912944673;1.0656013160574442;0.9999873263632839;0.16036293010189123;0.9999878981664249
44.147397;1.0603692159074798;-0.0169271886854389;-0.01596357298343941;-0.17850382177092727;-0.16834208238970977;1.056440537974222;10.000056287924066;5.702401679777678e-11;0.16036282321100437;1.0656014713347006;0.9999876430545115;0.1603629192328638;0.999987740126186
44.157397;1.0603693265415497;-0.01692718871158536;-0.015963572985425813;-0.17850382179593474;-0.1683420823927752;1.056440455074561;10.000054205769313;9.843516906677601e-11;0.16036283644325777;1.0656016182387447;0.9999879604118221;0.16036290872348136;0.9999875845462213
44.167397;1.0603694335748985;-0.016927188737438495;-0.015963572988598407;-0.17850382182225044;-0.16834208239662293;1.056440371087715;10.000052016577756;1.38711995497844e-10;0.16036284887306285;1.0656017567551477;0.9999882777106026;0.16036289868518386;0.9999874313697996
44.177397;1.0603695365797028;-0.01692718876307088;-0.015963572992914756;-0.17850382184971336;-0.1683420824011948;1.056440285753805;10.000049726973325;1.7783202611102009e-10;0.16036286056818497;1.0656018869793136;0.9999885940966798;0.1603628892240986;0.9999872807049787
44.187397;1.0603696353948333;-0.016927188788574875;-0.01596357299834252;-0.17850382187819402;-0.16834208240644558;1.0564401986650542;10.0000473440415;2.1578027652926126e-10;0.16036287160769713;1.065602008907359;0.9999889086716194;0.16036288042998795;0.9999871327512257
44.197397;1.0603697300691535;-0.016927188814056953;-0.0159635730048267;-0.17850382190759723;-0.1683420824123439;1.0564401093907627;10.000044876521649;2.5254198747544034e-10;0.16036288206657323;1.0656021224393628;0.9999892205309437;0.16036287237295138;0.9999869876927727
44.207397;1.0603698207806902;-0.016927188839638983;-0.015963573012278787;-0.17850382193785108;-0.16834208241887635;1.0564400175578903;10.000042335484926;2.8809740582694077e-10;0.16036189201175166;1.065602227457177;0.9999895287567835;0.16036186511585154;0.9999868456606142
44.217397;1.060369907816776;-0.016927188865445506;-0.015963573020606636;-0.17850382196890469;-0.16834208242603368;1.0564399228086467;10.000039733543378;3.224276614156471e-10;0.16036190151105692;1.0656023238933292;0.9999898324646697;0.16036185872411549;0.9999867067606619
44.227397;1.0603699915592057;-0.016927188891605445;-0.01596357302974156;-0.17850382200072262;-0.16834208243378945;1.0564398247727333;10.000037083104324;3.555189278571717e-10;0.16036191064307181;1.0656024117553387;0.9999901309031326;0.16036185325636926;0.999986571042865
44.237397;1.0603700724252847;-0.016927188918282095;-0.015963573039649577;-0.1785038220332593;-0.16834208244209323;1.0564397231132225;10.00003439533288;3.8736726295410373e-10;0.16036191949655138;1.0656024910257054;0.9999904235097516;0.1603618487523801;0.9999864384492769
44.247397;1.0603701508489667;-0.016927188945684495;-0.0159635730503292;-0.17850382206642307;-0.1683420824508764;1.0564396175424724;10.000031680539788;4.1799795249997956e-10;0.1603619281503908;1.0656025615464366;0.9999907098688808;0.16036184523959057;0.999986308879204
44.257397;1.060370227312062;-0.01692718897404205;-0.015963573061787605;-0.17850382210004825;-0.1683420824600693;1.0564395078060271;10.000028948789817;4.4747753352890293e-10;0.1603619366527139;1.0656026230511524;0.9999909896676564;0.1603618427456358;0.9999861822931381
44.267397;1.060370302284857;-0.016927189003574247;-0.015963573074020795;-0.17850382213388966;-0.1683420824696228;1.0564393937110215;10.000026209784666;4.758935008946897e-10;0.16036194503440876;1.065602675286247;0.9999912627272556;0.1603618413012855;0.9999860587221149
44.277397;1.0603703761214276;-0.01692718903446183;-0.015963573087018013;-0.17850382216764074;-0.16834208247951;1.0564392751491314;10.000023472229604;5.033168427648456e-10;0.1603619533517172;1.0656027181140304;0.9999915290084603;0.16036184094158637;0.9999859382410553
44.287397;1.0603704490885482;-0.01692718906680721;-0.01596357310075753;-0.17850382220096817;-0.16834208248971994;1.056439152059453;10.000020742971302;5.297918676571057e-10;0.1603619617103218;1.0656027515302495;0.9999917885553543;0.1603618417043757;0.9999858209885774
44.297397;1.0603705215176928;-0.016927189100619133;-0.015963573115178445;-0.1785038222335514;-0.1683420825002659;1.0564390244130424;10.000018026470586;5.5536346146753e-10;0.16036197024791202;1.0656027755963515;0.9999920414908522;0.1603618436200098;0.9999857071877485
44.307397;1.0603705939050927;-0.01692718913584247;-0.01596357313017024;-0.17850382226511405;-0.16834208251118485;1.0564388922515822;10.000015325434362;5.80081781591088e-10;0.160361979104795;1.0656027904514926;0.9999922880901156;0.16036184671070286;0.9999855970898537
44.317397;1.0603706668378308;-0.0169271808957089;-0.015963565340102494;-0.17850205504210212;-0.168340415874138;1.0564387556725074;10.000012642158403;6.039729263139614e-10;0.16036198841349528;1.0656027964527326;0.9999925288441838;0.160361851006847;0.9999854908893748
44.327397;1.0603707408120484;-0.01692718093340171;-0.015963565355852145;-0.1785020550710135;-0.1683404158859727;1.0564396147330408;10.000009979252445;6.270375288309147e-10;0.16036099829792372;1.0656027942600959;0.9999927644687133;0.16036085655504712;0.9999853887478944
44.337397;1.060370816114898;-0.01692718097208831;-0.01596356537181782;-0.17850205509839645;-0.16834041589839846;1.0564394693952799;10.000007339606386;6.492705976320647e-10;0.16036100886578147;1.0656027847538396;0.999992995845098;0.16036086341237538;0.9999852909180357
44.347397;1.06037089285664;-0.016927181011623917;-0.015963565387903902;-0.1785020551241865;-0.16834041591152557;1.056439319589077;10.00000472646384;6.706556442530358e-10;0.16036102019823098;1.0656027688581637;0.9999932238995451;0.16036087164022725;0.9999851978024672
44.357397;1.0603709710515732;-0.01692718105188195;-0.015963565404025316;-0.1785020551483744;-0.16834041592543983;1.0564391653521255;10.000002143636626;6.911522348214085e-10;0.16036103234433408;1.0656027474485188;0.9999934494729295;0.16036088129684142;0.9999851099083906
44.367397;1.060371050615329;-0.01692718109274408;-0.01596356542011162;-0.17850205517100287;-0.16834041594018023;1.0564390069646703;9.999999595220611;7.107094403126498e-10;0.1603610453274579;1.0656027214305086;0.999993673237213;0.16036089243052443;0.9999850277967233
44.377397;1.0603711313197204;-0.0169271811341065;-0.015963565436101418;-0.17850205519215334;-0.16834041595575994;1.0564388449924136;9.99999708498198;7.292913651378802e-10;0.16036105916147433;1.0656026918501174;0.9999938957011624;0.16036090507653736;0.9999849520272461
44.387397;1.0603712128321643;-0.01692718117588745;-0.01596356545194861;-0.17850205521192006;-0.16834041597219787;1.056438680203124;9.999994616240162;7.468918106686254e-10;0.1603610738605442;1.065602659875439;0.9999941172566464;0.16036091925175303;0.9999848830771065
44.397397;1.0603712948669894;-0.01692718121802145;-0.01596356546762651;-0.1785020552303824;-0.16834041598952923;1.0564385134189485;9.999992192473401;7.635284394444141e-10;0.16036108944184216;1.065602626650568;0.9999943381653766;0.16036093495227935;0.9999848213158026
44.407397;1.0603713773110273;-0.016927181260437654;-0.015963565483097374;-0.1785020552475983;-0.16834041600780741;1.0564383454167696;9.999989817729087;7.792211314563876e-10;0.16036110593153657;1.0656025931014044;0.9999945585340877;0.16036095216198815;0.9999847670444567
44.417397;1.0603714601695775;-0.016927181303042854;-0.015963565498279063;-0.17850205526362858;-0.168340416027092;1.0564381769131537;9.999987496112075;7.939806112930135e-10;0.16036112336896474;1.0656025598428809;0.9999947783656269;0.1603609708562694;0.9999847204948057
44.427397;1.0603715434013543;-0.016927181345724445;-0.015963565513049387;-0.1785020552785563;-0.16834041604742314;1.0564380085455571;9.999985231213753;8.078240601183012e-10;0.16036114180450994;1.0656025272857423;0.9999949976079167;0.16036099099391826;0.9999846817850291
44.437397;1.0603716268425447;-0.016927181388356513;-0.015963565527266077;-0.17850205529248225;-0.16834041606880887;1.056437840825256;9.999983026438658;8.207967165393308e-10;0.16036016129309383;1.0656024957608123;0.9999952161285914;0.1603600125182822;0.9999846509167087
44.447397;1.0603717102426997;-0.016927181430799722;-0.015963565540789624;-0.17850205530551497;-0.1683404160912342;1.05643767413998;9.999980885512363;8.329689735752835e-10;0.16036018188122755;1.0656024654922578;0.999995433707157;0.1603600353655313;0.9999846278345154
44.457397;1.0603717933042383;-0.016927181472912885;-0.01596356555352877;-0.17850205531774788;-0.16834041611467163;1.0564375087885427;9.999978812338583;8.444166495450115e-10;0.16036020359556435;1.0656024365659647;0.9999956501104068;0.16036005946230683;0.999984612521384
44.467397;1.0603718757052782;-0.01692718151457833;-0.015963565565482202;-0.17850205532922148;-0.16834041613906414;1.056437345032861;9.999976810702286;8.552083615880691e-10;0.1603602264457347;1.0656024090015905;0.9999958651502361;0.16036008471953261;0.9999846050591926
44.477397;1.0603729571025464;-0.016927196730705935;-0.015963564833221977;-0.17850222375325125;-0.16834041623480075;1.0564371832190447;9.999974884236051;8.654025024059595e-10;0.1603602504341209;1.0656023828084473;0.9999960786324751;0.16036011103354103;0.9999846055870121
44.487397;1.0603730371698012;-0.016927196771207954;-0.01596356484387952;-0.17850222376313493;-0.16834041626069732;1.0564370238425644;9.999973036343757;8.75049087266044e-10;0.16036027556011567;1.0656023579828389;0.9999962902946952;0.1603601382931653;0.9999846142399914
44.497397;1.0603731155111846;-0.016927196810979223;-0.01596356485408726;-0.17850222377218974;-0.1683404162870834;1.056436867410064;9.999971269780033;8.841743459747905e-10;0.1603603018253192;1.065602334551476;0.9999964998391642;0.16036016638634723;0.9999846311750681
44.507397;1.0603731916506869;-0.016927188573225855;-0.015963557058528362;-0.17850045652541682;-0.16833874966543153;1.0564367142504456;9.999969585971705;8.927458049365798e-10;0.16036032924260873;1.0656023126639826;0.9999967070023006;0.16036019520773961;0.9999846565849074
44.517397;1.0603732649750892;-0.01692718861113239;-0.015963557068398134;-0.1785004565328203;-0.1683387496924295;1.056436564487827;9.999967984752557;9.006636223772953e-10;0.16036035783554906;1.0656022925975555;0.9999969115873898;0.16036022466433786;0.9999846905975693
44.527397;1.0603733348098878;-0.016927188647872984;-0.015963557078456946;-0.1785004565394156;-0.16833874971966598;1.0564364181245762;9.999966464835682;9.077786868664032e-10;0.16036038762287125;1.0656022746316753;0.9999971134618757;0.16036025466617834;0.9999847331806284
44.537397;1.0603734005907952;-0.016927188683300846;-0.015963557088994454;-0.17850045654524405;-0.16833874974720023;1.0564362750906953;9.99996502424348;9.139104074610508e-10;0.16036041860014927;1.0656022589330583;0.9999973125393996;0.16036028511725625;0.9999847842011197
44.547397;1.0603734619791547;-0.01692718871729533;-0.015963557100315624;-0.1785004565503649;-0.1683387497751389;1.0564361352664922;9.999963660153883;9.188836637395104e-10;0.16035945073422245;1.0656022455704137;0.9999975087388261;0.16035931592843752;0.9999848435855409
44.557397;1.0603735188730194;-0.01692718874976296;-0.015963557112699513;-0.17850045655483562;-0.1683387498035894;1.0564359985313079;9.999962368942807;9.225735289757062e-10;0.16035948397067146;1.0656022346229204;0.9999977019183329;0.16035934703625798;0.9999849113810467
44.567397;1.060373571330814;-0.01692718878064318;-0.01596355712637196;-0.17850045655870897;-0.16833874983264815;1.0564358648005518;9.999961147437176;9.249074887355705e-10;0.1603595182413838;1.0656022262520117;0.9999978918463418;0.16035937840547548;0.9999849876687473
44.577397;1.060373619483906;-0.016927188809917816;-0.0159635571414989;-0.17850045656205352;-0.16833874986240405;1.0564357340243966;9.999959994766545;9.258386219473811e-10;0.16035955346542488;1.065602220635428;0.9999980782411029;0.16035941001605952;0.9999850724507637
44.587397;1.0603736635553556;-0.01692718883760243;-0.01596355715818397;-0.17850045656497646;-0.1683387498929369;1.0564356061992115;9.999958912654117;9.25336158703738e-10;0.16035958954893337;1.0656022178051427;0.9999982608136382;0.16035944185167372;0.9999851655688446
44.597397;1.0603737038762844;-0.016927188863719286;-0.0159635571764753;-0.1785004565676217;-0.16833874992431885;1.0564354813995631;9.999957903457581;9.233921911797125e-10;0.16035962639347992;1.0656022175595183;0.9999984392538576;0.16035947390370908;0.9999852666879445
44.607397;1.0603737407727847;-0.01692718888828975;-0.015963557196388947;-0.17850045657013883;-0.1683387499566162;1.0564353597687204;9.999956968470233;9.200305173206596e-10;0.1603596639056237;1.0656022195193888;0.9999986132084581;0.16035950617946085;0.9999853754140438
44.617397;1.0603737744421005;-0.016927188911352684;-0.01596355721792204;-0.17850045657265515;-0.16833874998988335;1.056435241457609;9.999956108621422;9.153130254834778e-10;0.16035970199185812;1.0656022231885993;0.9999987823177853;0.16035953869824668;0.9999854914619419
44.627397;1.0603738049302145;-0.016927188932955774;-0.015963557241051453;-0.17850045657527563;-0.16833875002416251;1.0564351265731993;9.99995532578456;9.093259135734811e-10;0.16035974054467353;1.0656022279532416;0.9999989462822191;0.16035957148375984;0.9999856146628353
44.637397;1.060373832183892;-0.016927188953121734;-0.015963557265743153;-0.17850045657809654;-0.1683387500594862;1.056436015176567;9.999954622342702;9.021484562716016e-10;0.1603597794380497;1.065602233135099;0.9999991049258735;0.16035960456278067;0.99998574482486
44.647397;1.0603738560899971;-0.01692718897184906;-0.015963557291969323;-0.1785004565812112;-0.1683387500958514;1.05643590730033;9.999954000079866;8.938341055015493e-10;0.16035981853273132;1.065602238141398;0.9999992582131317;0.16035963796060118;0.9999858816724598
44.657397;1.0603738765006816;-0.016927188989144488;-0.015963557319719816;-0.17850045658469796;-0.16833875013318342;1.0564358029488967;9.999953460042175;8.844147640370714e-10;0.16035885767757993;1.0656022425643128;0.9999994061637025;0.1603586716912975;0.9999860249122066
44.667397;1.0603738933165991;-0.01692718900504547;-0.015963557348999975;-0.178500456588592;-0.16833875017134253;1.05643570210134;9.999953002745048;8.739179220577987e-10;0.16035889671369266;1.065602246099234;0.9999995487799409;0.16035870575456734;0.9999861743159123
44.677397;1.0603739065940438;-0.016927189019613393;-0.015963557379804677;-0.178500456592854;-0.16833875021017633;1.0564356047221086;9.999952627708456;8.623935023828661e-10;0.16035893549289887;1.0656022483827423;0.9999996861071425;0.16035874013648013;0.9999863297660226
44.687397;1.0603739166115957;-0.016927180756253195;-0.01596354960660285;-0.17849868934235846;-0.1683370836011723;1.056435510780404;9.999952332927604;8.499454740203558e-10;0.16035897389365697;1.0656022489371446;0.9999998182959046;0.16035877480546942;0.9999864912299403
44.697397;1.0603739238597631;-0.016927180768400926;-0.015963549640317997;-0.17849868934692295;-0.16833708364100097;1.0564354202758197;9.999952115541612;8.367392358501946e-10;0.16035901181988607;1.0656022472680844;0.9999999455277053;0.16035880970437788;0.9999866587062781
44.707397;1.0603739289236476;-0.016927180779558078;-0.01596354967541077;-0.1784986893513537;-0.16833708368115102;1.0564353331945806;9.999951973074921;8.229672834986348e-10;0.16035904919078112;1.0656022430369376;1.0000000679077878;0.16035884475073217;0.9999868322337002
44.717397;1.0603739323543597;-0.016927180789955164;-0.015963549711840164;-0.17849868935546584;-0.16833708372149145;1.0564352494175009;9.999951903468785;8.08799534671549e-10;0.16035908592928866;1.065602236156631;1.0000001854329028;0.1603588798559886;0.9999870119051979
44.727397;1.060373934626427;-0.01692718079985395;-0.01596354974955627;-0.1784986893590788;-0.1683370837619142;1.0564351687083051;9.999951904028228;7.943549284324582e-10;0.1603591219556874;1.065602226697715;1.0000002980076808;0.16035891494531793;0.9999871977791011
44.737397;1.06037393610118;-0.016927180809527258;-0.01596354978850055;-0.1784986893620059;-0.16833708380234624;1.0564350907854243;9.999951970874028;7.797050927563496e-10;0.16035915719701138;1.065602214708355;1.0000004055175673;0.16035894995771885;0.9999873897513867
44.747397;1.0603739369509775;-0.01692718081925652;-0.015963549828613442;-0.1784986893640458;-0.16833708384274618;1.0564350153829076;9.999952099565025;7.648957121308787e-10;0.16035919160453635;1.0656022001601715;1.0000005079481815;0.16035898483597022;0.9999875875565877
44.757397;1.0603739371842835;-0.016927180829309846;-0.015963549869825032;-0.17849868936498656;-0.1683370838831075;1.0564349422700328;9.999952286339981;7.499643230598213e-10;0.16035922515604084;1.0656021830355893;1.0000006054268036;0.16035901951982431;0.9999877909184745
44.767397;1.0603739368262104;-0.016927180839895885;-0.015963549912030573;-0.1784986893646256;-0.1683370839234643;1.0564348712545664;9.999952529024457;7.349429966322648e-10;0.16035825784223268;1.0656021634115402;1.0000006981430474;0.16035805394970093;0.9999879996783853
44.777397;1.0603739360345392;-0.016927180851141626;-0.015963549955087683;-0.1784986893627923;-0.16833708396388616;1.05643480217264;9.99995282686987;7.198555077702693e-10;0.1603582896532185;1.0656021414664276;1.0000007862712494;0.16035808807892166;0.9999882138031322
44.787397;1.0603739350143795;-0.016927180863109768;-0.01596354999883317;-0.17849868935937072;-0.16833708400446673;1.0564347348841956;9.999953179604816;7.047166939366266e-10;0.16035832057162377;1.0656021174148596;1.0000008699736769;0.16035812187833592;0.9999884333773527
44.797397;1.0603739339462603;-0.016927180875832826;-0.0159635500430905;-0.17849868935431182;-0.1683370840453023;1.0564346692968718;9.999953586726525;6.89514968826515e-10;0.1603583505718003;1.0656020914612987;1.0000009494339384;0.16035815533401854;0.9999886586448515
44.807397;1.0603749330499102;-0.016927196064355287;-0.01596354934418246;-0.17849885775761773;-0.16833708415695472;1.0564346053982412;9.999954047498779;6.741901459344362e-10;0.16035837961568064;1.0656020638451773;1.0000010248451878;0.16035818845049093;0.9999888900216741
44.817397;1.0603749326718783;-0.016927196078767533;-0.01596354938889581;-0.17849885774931343;-0.16833708419840215;1.056434543279851;9.99995456146944;6.586526870967787e-10;0.16035840764871853;1.0656020348790347;1.0000010963605532;0.16035822125379479;0.9999891280237335
44.827397;1.0603749331458525;-0.016927196094192527;-0.015963549433533192;-0.17849885773943;-0.1683370842400971;1.0564344831373744;9.999955128950209;6.428284655006305e-10;0.16035843461619328;1.0656020049547468;1.000001164094821;0.16035825379325291;0.9999893731327271
44.837397;1.0603749347603135;-0.016927196110727804;-0.01596354947788345;-0.17849885772799237;-0.1683370842819676;1.0564344252357598;9.999955750842258;6.266801880067665e-10;0.16035846048549993;1.0656019745891097;1.0000012281896253;0.160358286142958;0.9999896256860324
44.847397;1.0603749377328207;-0.01692719612840666;-0.01596354952174776;-0.17849885771501994;-0.1683370843239288;1.0564343698608634;9.999956428010625;6.101973340289676e-10;0.16035848524961688;1.065601944452847;1.0000012888384564;0.16035831839322537;0.9999898858790265
44.857397;1.0603749422225577;-0.016927196147212564;-0.015963549564970408;-0.17849885770055315;-0.16833708436589045;1.0564343172773805;9.999957160743625;5.933768021788516e-10;0.16035850891981207;1.0656019153043979;1.0000013462233999;0.16035835063541612;0.9999901538287923
44.867397;1.0603749483356841;-0.01692718789042844;-0.015963541801984196;-0.1784970904279996;-0.16833541775936212;1.0564342677308904;9.999957948457109;5.762269631696857e-10;0.1603575315159878;1.0656018878303344;1.0000014004408964;0.16035738294509594;0.9999904295989052
44.877397;1.0603749561185227;-0.016927187911272738;-0.015963541843730195;-0.17849709041078388;-0.16833541780097977;1.0564342215083162;9.999958789647735;5.587813267851473e-10;0.1603575530593375;1.0656018624743457;1.0000014514897164;0.16035741536772616;0.9999907132410766
44.887397;1.0603749655701915;-0.016927187932867866;-0.015963541884718033;-0.1784970903923387;-0.16833541784215944;1.056434178955603;9.999959681867958;5.41072306102294e-10;0.16035757357539637;1.0656018393751148;1.0000014992939978;0.16035744791761117;0.9999910048917597
44.897397;1.0603749766789343;-0.01692718795492752;-0.01596354192495313;-0.1784970903727725;-0.16833541788267248;1.0564341404142963;9.999960621613404;5.230859168881925e-10;0.16035759310027772;1.0656018184495122;1.0000015437138703;0.16035748058358848;0.9999913048085721
44.907397;1.0603749894312617;-0.016927187977132642;-0.015963541964449077;-0.17849709035220268;-0.1683354179222765;1.0564341061716578;9.999961604763696;5.047593864932791e-10;0.16035761167659188;1.0656017995398819;1.0000015845737649;0.1603575133330212;0.9999916132997371
44.917397;1.0603750038033044;-0.016927187999168463;-0.015963542003198893;-0.17849709033076736;-0.16833541796072135;1.0564340764617495;9.999962627702413;4.8601744824994e-10;0.16035762934421474;1.0656017824936412;1.0000016217173018;0.16035754611946326;0.9999919306416466
44.927397;1.0603750197552961;-0.016927188020758772;-0.015963542041158678;-0.1784970903086266;-0.16833541799776355;1.056434051474523;9.99996368778012;4.667989527580678e-10;0.1603576461391956;1.0656017671291982;1.0000016550114044;0.16035757889282007;0.9999922570566793
44.937397;1.060375037211502;-0.01692718804168233;-0.015963542078257998;-0.1784970902859396;-0.16833541803318378;1.0564350313410364;9.999964782930103;4.470656019283183e-10;0.1603576620978607;1.0656017531743036;1.0000016842945574;0.16035761160171869;0.9999925926909106
44.947397;1.0603750560654992;-0.016927188061752654;-0.01596354211440128;-0.1784970902628566;-0.16833541806679847;1.056435016139899;9.99996591159589;4.268103003473578e-10;0.16035767725789268;1.0656017402838571;1.000001709357262;0.16035764418763332;0.9999929375011019
44.957397;1.0603750762264503;-0.01692718808077189;-0.015963542149457402;-0.17849709023953583;-0.16833541809846528;1.056435005942258;9.999967072403294;4.060525364086992e-10;0.16035769165451144;1.0656017281360015;1.000001729988906;0.16035767658817712;0.9999932911409729
44.967397;1.0603750976572937;-0.01692718809851573;-0.01596354218327158;-0.17849709021615412;-0.16833541812806255;1.0564350008084678;9.99996826294947;3.848191323163275e-10;0.16035770531695473;1.065601716493588;1.000001746029612;0.16035770874882652;0.9999936530258206
44.977397;1.060375120378166;-0.01692718811478221;-0.015963542215695035;-0.17849709019288876;-0.16833541815546987;1.0564350007348848;9.999969478930629;3.6313866638135724e-10;0.16035671827293357;1.0656017051893718;1.0000017573986262;0.1603567406184514;0.9999940225264231
44.987397;1.0603751444115601;-0.016927188129456906;-0.015963542246609674;-0.17849709016989526;-0.16833541818058886;1.056435005635672;9.999970714156554;3.410472050186925e-10;0.16035673055511634;1.0656016941003972;1.0000017641505181;0.16035677213645855;0.9999943990858533
44.997397;1.0603751696874912;-0.016927188142532256;-0.015963542275940868;-0.1784970901473216;-0.16833541820336634;1.056435015346758;9.999971961327278;3.1858592235647637e-10;0.16035674219764734;1.06560168313602;1.000001766496457;0.16035680324265508;0.9999947821866133
45.007397;1.0603751960150203;-0.01692718815407261;-0.015963542303642806;-0.17849709012534615;-0.16833541822378933;1.0564350295870493;9.999973213527644;2.9579463116852907e-10;0.16035675322592574;1.0656016721967498;1.0000017646918355;0.1603568339000859;0.9999951712309638
45.017397;1.0603752231854668;-0.016927188164177067;-0.015963542329662156;-0.17849709010419923;-0.1683354182418756;1.0564350479086655;9.999974465268398;2.727028068463979e-10;0.16035676365409476;1.0656016611104075;1.0000017588950374;0.16035686409081887;0.9999955654622837
45.027397;1.0603752511002227;-0.01692718817298126;-0.015963542353921962;-0.17849709008415662;-0.16833541825766898;1.0564350697417577;9.999975712501602;2.493069007736782e-10;0.16035677349063648;1.0656016496153389;1.0000017491415687;0.1603568937867939;0.9999959640200602
45.037397;1.0603752797656811;-0.016927179904004344;-0.01596353457085051;-0.17849532280884337;-0.1683337516228529;1.0564350945109469;9.999976952429027;2.255416113162536e-10;0.1603567827363331;1.0656016373691537;1.0000017354236197;0.1603569229382189;0.9999963660341837
45.047397;1.0603753091729426;-0.01692717991080289;-0.015963534591329025;-0.1784953227918728;-0.16833375163431535;1.056435121694138;9.999978183399687;2.012690640177571e-10;0.16035679137385445;1.0656016239511634;1.0000017177980074;0.16035695148809714;0.9999967706506175
45.057397;1.0603753392019626;-0.016927179916937964;-0.015963534609791587;-0.17849532277684618;-0.16833375164380399;1.0564351508481298;9.999979404810416;1.7628611036054247e-10;0.16035679936530678;1.0656016089216729;1.0000016964580833;0.16035697938554058;0.9999971770411882
