time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.067397;1.060375369630277;-0.016927179922621848;-0.015963534626156965;-0.1784953227640379;-0.16833375165144313;1.0564351816357007;9.999980617182059;1.5033708339457257e-10;0.16035680666250607;1.0656015919074775;1.0000016717083502;0.16035700658967467;0.999997584454939
45.077397;1.0603754002048944;-0.016927179928060393;-0.015963534640343086;-0.17849532275373792;-0.1683337516573217;1.056435213767652;9.999981822442459;1.2314243292141324e-10;0.16035581322016026;1.0656015726143928;1.0000016438710437;0.16035603307382384;0.9999979922840708
45.087397;1.0603754306689888;-0.016927179933473376;-0.01596353465227994;-0.17849532274623672;-0.16833375166150732;1.0564352469005822;9.999983024058096;9.444723005291974e-11;0.16035581900537257;1.0656015507837284;1.0000016132404044;0.16035605882805914;0.9999984000583995
45.097397;1.0603754607180045;-0.016927179939100912;-0.015963534661931216;-0.17849532274179256;-0.16833375166407033;1.056435280600283;9.9999842265839;6.406800663136675e-11;0.16035582400455572;1.0656015261549028;1.0000015800761968;0.16035608385611458;0.9999988073404201
45.107397;1.0603754899764986;-0.016927179945198628;-0.01596353466930591;-0.17849532274060073;-0.16833375166509265;1.0564353143628302;9.999985434565298;3.19132763954147e-11;0.1603558282260716;1.0656014984574564;1.0000015445830535;0.160356108172845;0.9999992136447675
45.117397;1.060375518051605;-0.016927179952036877;-0.01596353467444958;-0.17849532274279006;-0.16833375166466255;1.0564353476287938;9.999986651570289;-2.0407214072641675e-12;0.16035583169703965;1.06560146742647;1.0000015069350092;0.1603561318054741;0.9999996184409875
45.127397;1.06037654460255;-0.016927195134895205;-0.01596353393394661;-0.17849549115511856;-0.16833375173337245;1.0564353797851946;9.999987880331489;-3.779748925495776e-11;0.16035583446169127;1.0656014328113672;1.0000014673214577;0.16035615479278706;1.0000000211677469
45.137397;1.0603765694174032;-0.01692719514403429;-0.01596353393479375;-0.17849549116434424;-0.16833375173029122;1.0564354101882372;9.99998912328343;-7.535976333652014e-11;0.16035583658435903;1.065601394389913;1.0000014259342929;0.16035617717582468;1.0000004212485372
45.147397;1.0603765922992214;-0.0169271951546668;-0.015963533933524527;-0.1784954911772453;-0.1683337517260009;1.056435438187402;9.999990382185318;-1.1471792754860524e-10;0.16035583814691912;1.065601352040181;1.0000013829697478;0.16035619898631548;1.0000008181444673
45.157397;1.0603766130429846;-0.016927195166966794;-0.01596353393009107;-0.17849549119394142;-0.1683337517205847;1.0564354631656367;9.99999165747922;-1.5584663683195252e-10;0.1603558392355201;1.0656013058385796;1.000001338680979;0.1603562202460438;1.000001211424196
45.167397;1.0603766314126075;-0.016927195181102774;-0.01596353392439628;-0.17849549121452804;-0.1683337517141291;1.0564354846119028;9.999992948483811;-1.9871845471483647e-10;0.1603558399296111;1.0656012560566264;1.0000012933661573;0.1603562409726354;1.0000016007777157
45.177397;1.0603766471302083;-0.016927195197234898;-0.015963533916314006;-0.1784954912390615;-0.16833375170670076;1.0564355021465097;9.999994253564997;-2.432998814195556e-10;0.16035484030285066;1.0656012030491806;1.0000012473009945;0.16035526118193041;1.000001985965914
45.187397;1.060376659825644;-0.016927195215476906;-0.015963533905719113;-0.1784954912675733;-0.16833375169833562;1.0564355155209955;9.999995569509858;-2.8952220809779646e-10;0.16035484042763812;1.0656011471931166;1.0000012007304142;0.16035528089299445;1.0000023667853384
45.197397;1.0603766690070957;-0.01692719523588351;-0.015963533892512868;-0.17849549130008782;-0.16833375168904247;1.0564355246623078;9.999996891427138;-3.3727818325203463e-10;0.16035484037749556;1.0656010889188172;1.0000011538843765;0.16035530013671542;1.0000027430433087
45.207397;1.0603766741140948;-0.016927186981803878;-0.015963526071158557;-0.17849372407829253;-0.16833208503041128;1.0564355296500332;9.999998213514813;-3.86457631347437e-10;0.16035484023028168;1.065601028761845;1.0000011069861623;0.16035531896039132;1.0000031145139237
45.217397;1.0603766746697045;-0.016927187006563083;-0.015963526052605512;-0.17849372411885933;-0.16833208501917996;1.05643553060369;9.999999529142158;-4.369757582462473e-10;0.16035484007278164;1.0656009674081182;1.0000010603093081;0.16035533742768046;1.0000034809084233
45.227397;1.0603766704290474;-0.016927187033465543;-0.01596352603143272;-0.1784937241634185;-0.16833208500692526;1.0564355276347601;10.000000830813406;-4.887822770493759e-10;0.16035484000453082;1.0656009056697124;1.0000010142003926;0.16035535561325567;1.0000038418743886
45.237397;1.060376661382077;-0.016927187062461307;-0.015963526007725357;-0.1784937242118702;-0.16833208499362112;1.056436520861846;10.000002111667762;-5.418564437237869e-10;0.16035484014155943;1.065600844385679;1.0000009689914378;0.16035537359472685;1.0000041970328277
45.247397;1.0603766476254006;-0.016927187093477087;-0.0159635259815822;-0.17849372426405613;-0.16833208497923496;1.0564365103963467;10.000003367250276;-5.96180402346214e-10;0.16035484061961447;1.065600784349673;1.0000009249187425;0.16035539145368333;1.0000045460251206
45.257397;1.060376629244501;-0.01692718712642179;-0.01596352595311247;-0.17849372431978475;-0.16833208496373117;1.0564364963145954;10.000004595731895;-6.517163500589816e-10;0.16035484158853974;1.0656007262806684;1.000000882120105;0.16035540928399905;1.0000048885343442
45.267397;1.060376606320368;-0.01692718716120381;-0.01596352592242073;-0.17849372437884106;-0.16833208494709778;1.056436478670332;10.00000579707042;-7.084160825818051e-10;0.16035484319790408;1.0656006707836394;1.0000008406392793;0.16035542719068743;1.0000052242870205
45.277397;1.0603765790324529;-0.01692718719773108;-0.015963525889601867;-0.17849372444097442;-0.16833208492935972;1.0564364575469571;10.000006971923135;-7.662432352961955e-10;0.16035384558520616;1.0656006182992437;1.0000008004119971;0.16035444528091106;1.0000055530150929
45.287397;1.0603765477304687;-0.016927187235885523;-0.015963525854752435;-0.17849372450589954;-0.16833208491055868;1.0564364331024136;10.000008120255389;-8.251744357372643e-10;0.16035384887050155;1.0656005690880832;1.0000007612858013;0.16035446366116474;1.0000058743990117
45.297397;1.0603765129053098;-0.01692718727550807;-0.015963525817979534;-0.17849372457331739;-0.16833208489073948;1.0564364055967952;10.000009240232085;-8.85176270469554e-10;0.16035385315752437;1.0656005232770127;1.0000007230835757;0.16035448243830366;1.0000061880816231
45.307397;1.0603764750969409;-0.0169271873164066;-0.015963525779406237;-0.17849372464293325;-0.16833208486995624;1.0564363754134496;10.000010328574914;-9.461770716202465e-10;0.16035385853632925;1.0656004809198962;1.0000006856585617;0.1603545017102628;1.000006493748653
45.317397;1.0603764347961266;-0.01692718735836903;-0.015963525739172237;-0.178493724714469;-0.16833208484826778;1.0564363430339054;10.0000113821965;-1.0080510768861744e-09;0.16035386507774999;1.065600442017244;1.000000648875999;0.1603545215464542;1.000006791147869
45.327397;1.0603763923660257;-0.016927187401178972;-0.015963525697431157;-0.17849372478768777;-0.1683320848257288;1.0564363089543882;10.000012399668542;-1.0706209918070563e-09;0.16035387282744246;1.065600406528159;1.0000006125686105;0.16035454198017213;1.0000070800062468
45.337397;1.0603763480037802;-0.01692718744462935;-0.01596352565434696;-0.1784937248624239;-0.1683320848023918;1.0564362735981636;10.000013381362503;-1.1336787168969116e-09;0.16035388180995627;1.0656003743722597;1.0000005766004798;0.16035456302157416;1.0000073599668569
45.347397;1.060376301736813;-0.01692718748852636;-0.01596352561008068;-0.17849372493858606;-0.16833208477831305;1.0564362372724003;10.000014328380791;-1.1970124596886074e-09;0.1603538920304395;1.0656003453505203;1.000000540989851;0.1603545846710459;1.000007630646304
45.357397;1.0603762534399144;-0.016927187532700727;-0.015963525564774504;-0.1784937250161188;-0.1683320847535639;1.056436200187088;10.000015241540199;-1.2604097699321544e-09;0.1603539034667585;1.065600319051479;1.0000005059445738;0.16035460691870243;1.000007891768054
45.367397;1.0603762028666064;-0.016927187577023328;-0.015963525518551056;-0.17849372509494596;-0.16833208472823163;1.0564361624777785;10.000016120883535;-1.3236375973802882e-09;0.16035391606558697;1.0656002948690955;1.0000004718160647;0.16035462973593545;1.0000081432318286
45.377397;1.060376149664197;-0.016927179344726647;-0.01596351766604671;-0.1784919579166125;-0.16833041805401328;1.0564361241873397;10.000016965516;-1.3864477051198052e-09;0.16035392974905774;1.0656002721041917;1.0000004390198127;0.1603546530742295;1.0000083850614847
45.387397;1.0603760933806887;-0.016927179389039614;-0.015963517618314677;-0.17849195799763828;-0.1683304180277464;1.0564360852794776;10.000017773998652;-1.4486108509961197e-09;0.1603529444249196;1.0656002500858712;1.0000004079630345;0.1603536768760206;1.0000086173474048
45.397397;1.060376033515899;-0.016927179433176884;-0.01596351756994683;-0.17849195807953588;-0.1683304180010448;1.0564360456827513;10.000018545068473;-1.5099254572159477e-09;0.16035295999560145;1.065600228279504;1.0000003790227439;0.16035370108429678;1.0000088402620975
45.407397;1.0603759695996662;-0.016927179477028965;-0.015963517520962818;-0.17849195816213712;-0.1683304179738376;1.0564360052694473;10.00001927819878;-1.57019035033329e-09;0.1603529763659477;1.0656002062973273;1.000000352509414;0.16035372564179154;1.0000090540571218
45.417397;1.0603759012229266;-0.016927179520511943;-0.01596351747132964;-0.17849195824525788;-0.16833041794600057;1.0564359637825176;10.00001997363898;-1.6291747647459944e-09;0.1603529934511952;1.0656001838078437;1.0000003285778278;0.16035375048652595;1.0000092589957108
45.427397;1.0603758280237776;-0.016927179563546852;-0.0159635174209654;-0.17849195832871384;-0.16833041791738665;1.0564359208058125;10.000020631859877;-1.6866121229597885e-09;0.1603530111851065;1.0656001604680754;1.0000003071852697;0.16035377555487862;1.000009455293677
45.437397;1.0603767497008643;-0.01692719478102876;-0.015963516626299884;-0.17849212681566146;-0.1683304179583469;1.0564358757889576;10.000021253294667;-1.7422317932876428e-09;0.160353029519942;1.0656001359534244;1.000000288159826;0.16035380079014866;1.0000096430783034
45.447397;1.0603766661120142;-0.016927194822811072;-0.015963516574132555;-0.17849212689924876;-0.16833041792771838;1.056435828062225;10.000021838782782;-1.795802112632637e-09;0.1603530484159583;1.0656001099933956;1.000000271329343;0.16035382614407395;1.000009822361291
45.457397;1.060376577197529;-0.016927194863717243;-0.015963516520888153;-0.17849212698259342;-0.16833041789587141;1.0564357768751274;10.00002238995905;-1.8471553055863058e-09;0.16035306783122152;1.065600082327545;1.000000256634984;0.16035385157208148;1.0000099930633617
45.467397;1.0603764829551747;-0.01692719490358204;-0.015963516466453942;-0.17849212706544762;-0.1683304178627037;1.0564357215189495;10.00002290915524;-1.8962012608151484e-09;0.16035308772167856;1.0656000526708864;1.0000002441900848;0.16035387703651;1.0000101550342118
45.477397;1.060376383392928;-0.016927194942283973;-0.01596351641072999;-0.17849212714754895;-0.16833041782815084;1.05643566144551;10.000023398645443;-1.942920062090088e-09;0.16035310805363778;1.065600020741872;1.0000002342406382;0.1603539025208501;1.000010308049679
45.487397;1.0603762785339708;-0.0169271949797365;-0.015963516353642855;-0.17849212722863372;-0.16833041779217084;1.0564355963122423;10.000023859263628;-1.987333086624522e-09;0.1603521288154247;1.065599986329154;1.0000002270248511;0.16035292803427323;1.000010451880876
45.497397;1.0603761683850186;-0.016927195015846757;-0.0159635162951608;-0.17849212730844316;-0.168330417754724;1.056435525988902;10.000024289566133;-2.029486018373848e-09;0.16035215000929665;1.0655999493618342;1.0000002226550577;0.16035295359113166;1.0000105863973243
45.507397;1.0603760529028745;-0.01692719505048496;-0.01596351623529417;-0.17849212738673692;-0.1683304177157826;1.0564354504920044;10.000024686599952;-2.0694395011140035e-09;0.1603521716301457;1.0655999099019575;1.0000002210823324;0.16035297918775843;1.0000107115698518
45.517397;1.0603759320843371;-0.016927195083499647;-0.015963516174078114;-0.1784921274633055;-0.16833041767536097;1.0564363698283636;10.000025047487563;-2.1072558365358347e-09;0.16035219365359638;1.0655998680995424;1.0000002220984288;0.16035300479823286;1.0000108273930743
45.527397;1.0603758060788624;-0.016927195114742315;-0.015963516111546915;-0.1784921275379568;-0.16833041763351692;1.0564362838876251;10.00002537027055;-2.142995610914453e-09;0.16035221603573827;1.0655998241696774;1.0000002254032587;0.16035303037467472;1.0000109338461984
45.537397;1.0603756751680142;-0.01692719514406806;-0.01596351604770957;-0.1784921276104869;-0.1683304175903319;1.0564361924662153;10.000025653512292;-2.176701984004333e-09;0.1603522387152205;1.0655997783564544;1.000000230715675;0.1603530558441507;1.0000110309230388
45.547397;1.060375539712603;-0.016927186894675407;-0.015963508177076396;-0.17849036042067412;-0.16832875089751845;1.0564360953333576;10.000025895598856;-2.2083658474641573e-09;0.1603522616138713;1.0655997309047243;1.0000002377937682;0.1603530811172263;1.0000111187116265
45.557397;1.0603754001378618;-0.01692718691979693;-0.015963508110551746;-0.1784903604882963;-0.16832875085198604;1.0564359922648998;10.000026094757581;-2.237918949005073e-09;0.16035228463419288;1.0655996820730917;1.000000246372602;0.1603531061038598;1.0000111974805779
45.567397;1.0603752568890534;-0.0169271869427195;-0.01596350804262812;-0.1784903605531478;-0.1683287508055256;1.0564358830501952;10.000026249147627;-2.265260171884892e-09;0.16035230766647138;1.0655996321719847;1.0000002561210848;0.16035313071954121;1.0000112676856756
45.577397;1.060375110392028;-0.016927186963448446;-0.015963507973253046;-0.17849036061504442;-0.16832875075837692;1.056435767490084;10.000026356269897;-2.2902793400304287e-09;0.16035233061509258;1.0655995815941963;1.0000002666248518;0.1603531548858346;1.0000113299053193
45.587397;1.0603749610587845;-0.01692718698201037;-0.015963507902358814;-0.17849036067381469;-0.16832875071081654;1.0564356453914707;10.000026412670495;-2.3128683974727614e-09;0.16035135341927742;1.0655995308470627;1.0000002774141847;0.16035217852987868;1.0000113847518615
45.597397;1.0603748092817968;-0.016927186998430818;-0.015963507829867135;-0.1784903607292951;-0.16832875066312772;1.0564355165976198;10.000026414286733;-2.33293193831447e-09;0.16035137604915017;1.0655994806157243;1.000000288075615;0.1603522015822951;1.0000114327613012
45.607397;1.0603746554140048;-0.016927187012741426;-0.015963507755684492;-0.1784903607813409;-0.1683287506155993;1.0564353810974434;10.000026356871519;-2.350409111060999e-09;0.16035139849740732;1.065599431793368;1.000000298377463;0.16035222398464008;1.0000114743566662
45.617397;1.060374499800703;-0.016927187024982648;-0.015963507679708677;-0.1784903608298314;-0.16832875056852425;1.0564352391044658;10.000026236810868;-2.3652892826222046e-09;0.16035142077946232;1.06559938538022;1.0000003083048379;0.160352245698279;1.0000115099109905
45.627397;1.060374342869299;-0.016927187035190163;-0.015963507601855192;-0.17849036087466277;-0.16832875052218765;1.0564350909913158;10.00002605178203;-2.377593663937846e-09;0.1603514429248023;1.0655993423191914;1.0000003179993096;0.160352266694545;1.0000115397797447
45.637397;1.060374185193302;-0.01692718704339578;-0.01596350752207428;-0.17849036091573503;-0.1683287504768728;1.0564349371608395;10.000025800291668;-2.3873422276201625e-09;0.1603514649593939;1.065599303421735;1.0000003276402303;0.16035228694015075;1.0000115642766887
45.647397;1.0603740274504276;-0.01692718704964571;-0.015963507440345935;-0.17849036095294496;-0.16832875043287057;1.0564347779676937;10.000025480992926;-2.394539516637784e-09;0.16035148690552672;1.0655992693493428;1.0000003372899742;0.16035230639951473;1.0000115836556265
45.657397;1.0603738702645988;-0.016927187054004568;-0.015963507356681544;-0.17849036098620508;-0.16832875039045633;1.0564346137364498;10.000025092506597;-2.3991734256164505e-09;0.16035150879734245;1.0655992405675214;1.0000003468048484;0.1603523250427373;1.0000115981176925
45.667397;1.0603737140487526;-0.016927187056542448;-0.0159635072711462;-0.17849036101547697;-0.1683287503498555;1.0564344448551244;10.000024633412625;-2.4012094723121395e-09;0.1603515306834643;1.0655992173276954;1.0000003559299482;0.16035234284004304;1.000011607814554
45.677397;1.060373559027892;-0.016927187057325696;-0.015963507183864096;-0.17849036104077964;-0.16832875031123753;1.0564342718526902;10.000024102523325;-2.400589888783096e-09;0.16035155261462142;1.0655991996989493;1.0000003645021396;0.16035235974871062;1.0000116128236138
45.687397;1.060373405390961;-0.01692718705640455;-0.015963507094990264;-0.17849036106218097;-0.1683287502747376;1.056434095417272;10.000023499322934;-2.39724655879652e-09;0.16035057463172542;1.0655991876376656;1.0000003725445294;0.16035137571335686;1.0000116131800647
45.697397;1.0603732533354226;-0.01692718705379705;-0.015963507004679515;-0.17849036107979505;-0.16832875024047253;1.0564339164243117;10.000022824197234;-2.3911137673095732e-09;0.16035059675752006;1.0655991811254926;1.000000380184967;0.1603513906820248;1.0000116089984257
45.707397;1.0603731029905223;-0.016927187049499758;-0.015963506913071107;-0.17849036109376484;-0.16832875020852842;1.056433736004923;10.000022078672556;-2.3821275384960195e-09;0.16035061899073677;1.0655991803057725;1.000000387538321;0.1603514046155021;1.00001160053288
45.717397;1.0603729543790414;-0.016927178766858904;-0.015963499014823176;-0.17848859384422455;-0.1683270835305595;1.0564335555155204;10.000021265892327;-2.370213504697733e-09;0.16035064130556378;1.0655991854732236;1.0000003946926128;0.1603514174768217;1.0000115881209408
45.727397;1.0603728074387633;-0.016927178759265877;-0.01596349892100453;-0.17848859385127486;-0.16832708350336872;1.056433376359628;10.00002039112055;-2.3552843934498064e-09;0.1603506636600548;1.0655991969465712;1.000000401761682;0.16035142921444834;1.0000115721291447
45.737397;1.0603726620348837;-0.016927178750169587;-0.01596349882629802;-0.17848859385499655;-0.1683270834786004;1.0564331998467678;10.000019461610828;-2.337247039514312e-09;0.1603506860077513;1.0655992149991895;1.0000004088321064;0.16035143975919186;1.000011552966785
45.747397;1.060373517957133;-0.016927193914742192;-0.01596349798744422;-0.17848876225548763;-0.16832708352679254;1.0564330271717215;10.00001848577826;-2.3159950253942177e-09;0.16035070829991535;1.0655992398549845;1.0000004157929692;0.16035144903320572;1.00001153113985
45.757397;1.060373375021338;-0.016927193903197833;-0.015963497891536536;-0.1784887622528814;-0.16832708350694764;1.0564328594308616;10.00001747244552;-2.291410749645509e-09;0.16035073048139728;1.0655992716549743;1.0000004222779857;0.16035145695247705;1.0000115072408597
45.767397;1.0603732330693005;-0.016927193890779204;-0.015963497795361516;-0.1784887622473371;-0.16832708348954872;1.0564326976498575;10.00001643033308;-2.2633935975299335e-09;0.16035075249216996;1.0655993104410109;1.000000427830103;0.16035146342583814;1.0000114818144845
45.777397;1.0603730920244216;-0.016927193877753165;-0.015963497699167037;-0.1784887622390408;-0.16832708347452485;1.0564325428297994;10.000015368009517;-2.2318715990965163e-09;0.16035077427176092;1.0655993562061674;1.000000432111016;0.16035146836659728;1.0000114552644601
45.787397;1.0603729519143756;-0.016927193864399045;-0.015963497603198464;-0.17848876222822266;-0.16832708346177602;1.0564323959848751;10.000014294153821;-2.196787210739159e-09;0.16034979575923825;1.0655994089233278;1.0000004349747058;0.16035047171059708;1.0000114279276302
45.797397;1.0603728129111456;-0.016927193850977927;-0.01596349750768946;-0.1784887622151594;-0.16832708345120612;1.0564322581566217;10.000013216730869;-2.1580834067222114e-09;0.16034981689572228;1.065599468474528;1.000000436405989;0.16035047342092038;1.0000114001557077
45.807397;1.0603726752439653;-0.016927193837707445;-0.015963497412872767;-0.178488762200159;-0.16832708344271796;1.0564331303675067;10.000012141473405;-2.1156911986181953e-09;0.1603498376383116;1.0655995345765759;1.0000004364346071;0.16035047347858897;1.000011372247369
45.817397;1.0603725390571865;-0.01692719382476503;-0.015963497318966787;-0.17848876218353416;-0.1683270834361861;1.0564330135019318;10.000011071520113;-2.06953223654048e-09;0.1603498579688069;1.0655996068226443;1.00000043509155;0.1603504718781258;1.000011344319432
45.827397;1.060372404364482;-0.016927193812299856;-0.015963497226165253;-0.1784887621655768;-0.16832708343144615;1.056432908227117;10.00001000790354;-2.0195571814592383e-09;0.16034987787988145;1.0655996848316378;1.0000004323682177;0.1603504686344274;1.0000113162692053
45.837397;1.0603722710662948;-0.016927193800442664;-0.015963497134658673;-0.17848876214655543;-0.16832708342830804;1.0564328150073736;10.000008950002918;-1.9657830046340837e-09;0.16034989736505684;1.0655997684145402;1.0000004282016364;0.16035046378677606;1.0000112878142466
45.847397;1.0603721389674174;-0.01692719378931225;-0.015963497044638054;-0.17848876212673487;-0.16832708342658292;1.0564327341536817;10.000007895790258;-1.908285473454773e-09;0.16034991643182167;1.0655998575977157;1.0000004225440606;0.1603504573851061;1.0000112585499774
45.857397;1.0603720078356185;-0.01692719377901614;-0.015963496956259062;-0.17848876210638737;-0.1683270834260956;1.0564326658924224;10.000006841307851;-1.8471672663978174e-09;0.1603499351044042;1.0655999525199622;1.000000415444578;0.160350449472416;1.0000112280325446
45.867397;1.0603718775097855;-0.01692719376966804;-0.015963496869607033;-0.17848876208577197;-0.16832708342666666;1.0564326104055843;10.000005780176869;-1.7825383882581082e-09;0.16034995340038627;1.065600053403845;1.0000004070799857;0.1603504400868957;1.000011195850243
45.877397;1.0603717479968688;-0.01692718548473933;-0.015963488979249957;-0.17848699480343794;-0.16832541677971444;1.0564325677980801;10.00000470427163;-1.7145160384882963e-09;0.16034997131717008;1.065600160536703;1.0000003977411565;0.16035042926886295;1.0000111616524334
45.887397;1.0603716194986388;-0.016927185477709394;-0.015963488896142238;-0.17848699478288307;-0.16832541678183696;1.0564325380564445;10.000003604794317;-1.643242444139577e-09;0.16034898884409976;1.0656002741353334;1.0000003877769585;0.160349417055416;1.000011125137027
45.897397;1.0603714922952312;-0.016927185472044227;-0.01596348881487969;-0.17848699476256458;-0.16832541678449767;1.0564325210677414;10.000002473251797;-1.568901628802621e-09;0.16034900597188614;1.0656003942454586;1.0000003775354191;0.16034940347879334;1.000011085974931
45.907397;1.0603713665510877;-0.016927185467860827;-0.0159634887355132;-0.17848699474259194;-0.1683254167875707;1.0564325166909818;10.000001302140546;-1.4917026043298857e-09;0.16034902269500823;1.0656005207320396;1.0000003673119744;0.16034938857917758;1.0000110437261118
45.917397;1.0603712422614517;-0.016927185465251512;-0.01596348865805135;-0.17848699472308718;-0.1683254167909354;1.056432524785527;10.000000084838913;-1.4118478262455609e-09;0.16034903902999184;1.0656006532765203;1.0000003572989817;0.16034937241960676;1.0000109978198901
45.927397;1.0603711193579213;-0.016927185464261647;-0.015963488582453795;-0.17848699470418875;-0.1683254167944826;1.0564325451622523;9.999998815439106;-1.3295312521878603e-09;0.1603490550311732;1.0656007914391152;1.0000003475903114;0.160349355085863;1.000010947568863
45.937397;1.0603709978240388;-0.016927185464875726;-0.01596348850863945;-0.17848699468603538;-0.16832541679814148;1.056432577556397;9.999997489020014;-1.2449528158139914e-09;0.16034907077446522;1.0656009347967883;1.0000003382210785;0.1603493366687065;1.0000108921926611
45.947397;1.0603708777462089;-0.01692718546702554;-0.015963488436501905;-0.17848699466875353;-0.16832541680187665;1.0564326216451887;9.999996101740388;-1.1583078646644114e-09;0.16034908632876863;1.0656010830399902;1.0000003291724595;0.16034931724179274;1.0000108309118168
45.957397;1.0603707592649447;-0.016927185470615044;-0.015963488365935533;-0.17848699465245618;-0.16832541680565266;1.0564326770586114;9.999994650387814;-1.0697672302494109e-09;0.1603491017403419;1.0656012359801663;1.00000032036387;0.16034929684814872;1.0000107631218054
45.967397;1.0603706424710633;-0.016927185475546277;-0.015963488296867643;-0.17848699463723847;-0.168325416809419;1.0564327434207605;9.999993131712603;-9.794941551873987e-10;0.16034911702762622;1.065601393504628;1.0000003116972873;0.16034927549904932;1.0000106885158104
45.977397;1.0603705273529482;-0.01692718548172238;-0.015963488229275753;-0.1784869946231622;-0.16832541681311736;1.0564328204938165;9.999991542606383;-8.876767957807779e-10;0.1603491321889865;1.0656015555803733;1.0000003031263647;0.1603492531861558;1.000010607047263
45.987397;1.060370413823887;-0.01692718548902702;-0.01596348816317574;-0.17848699461025366;-0.1683254168166875;1.0564329083388648;9.99998988109008;-7.94534795259154e-10;0.16034814722626328;1.0656017223226053;1.0000002946558868;0.16034822990352512;1.0000105187874626
45.997397;1.0603703017959454;-0.016927185497316123;-0.0159634880985934;-0.17848699459852727;-0.16832541682006963;1.056433007291058;9.999988146302531;-7.003112278473403e-10;0.16034816215486186;1.065601894003021;1.0000002863027817;0.160348205662371;1.0000104238064986
46.007397;1.0603701912298968;-0.016927185506424747;-0.015963488035539472;-0.17848699458800718;-0.1683254168232058;1.056433117757415;9.999986337014459;-6.052638670228193e-10;0.16034817698526965;1.065602070980776;1.0000002780987869;0.1603481804939699;1.0000103221773229
46.017397;1.0603700821255373;-0.016927185516165896;-0.01596348797399745;-0.17848699457873127;-0.16832541682605381;1.0564332400598309;9.999984450527645;-5.096593762544834e-10;0.16034819171065348;1.0656022535946483;1.000000270099712;0.16034815445872722;1.0000102140855216
46.027397;1.0603699744928423;-0.016927185526339438;-0.015963487913914356;-0.17848699457075295;-0.1683254168286061;1.0564333744117171;9.999982483345038;-4.137762921838938e-10;0.160348206315853;1.0656024420838865;1.0000002623821067;0.16034812765418602;1.0000100998798749
46.037397;1.0603698683506297;-0.016927185536757275;-0.015963487855194903;-0.178486994564146;-0.16832541683088575;1.056433520928304;9.999980432706732;-3.179099357599114e-10;0.1603482207866302;1.0656026366462195;1.0000002550514986;0.1603481002013777;1.0000099799748483
46.047397;1.0603707637449868;-0.016927192445582568;-0.015963479248831878;-0.17848539569399427;-0.16832375025504942;1.0564336796415568;9.999978297331074;-2.2237339603744698e-10;0.16034823511022406;1.0656028375031334;1.000000248258955;0.1603480722219072;1.000009854730721
46.057397;1.060370660780007;-0.01692719245597936;-0.01596347919248298;-0.17848539569036323;-0.16832375025691948;1.0564338505973037;9.999976077071237;-1.2749266309227335e-10;0.1603482492696037;1.065603044813267;1.0000002421935463;0.16034804382772055;1.000009724421818
46.067397;1.0603705594990382;-0.01692719246609479;-0.01596347913714442;-0.17848539568827665;-0.16832375025866803;1.0564340339881644;9.999973772476348;-3.3584621355500547e-11;0.16034826323700588;1.065603258542909;1.0000002369865737;0.1603480151266108;1.0000095892343261
46.077397;1.060370459918275;-0.0169271924757148;-0.015963479082706414;-0.17848539568771393;-0.1683237502603404;1.056434230134377;9.999971384818632;5.906947563756517e-11;0.1603482769792789;1.0656034784226442;1.0000002325870487;0.16034798622944735;1.0000094492635854
46.087397;1.060370362026985;-0.016927192484599306;-0.015963479029096152;-0.1784853956886114;-0.1683237502619788;1.056434439280999;9.999968916428632;1.5022027790090815e-10;0.1603472904756912;1.0656037039727595;1.0000002287741407;0.16034695724763814;1.0000093045575873
46.097397;1.0603702657870036;-0.016927192492503587;-0.015963478976302348;-0.17848539569085617;-0.16832375026363378;1.0564356614652468;9.999966371362309;2.396310654099355e-10;0.1603473037278041;1.0656039345717965;1.0000002252785904;0.16034692828804728;1.0000091551872452
46.107397;1.0603701711317195;-0.01692719249920401;-0.015963478924357517;-0.17848539569430066;-0.16832375026536447;1.0564358966070706;9.999963755855903;3.270844677393125e-10;0.1603473167474403;1.0656041695698522;1.0000002218468316;0.16034689945173766;1.0000090013299954
46.117397;1.0603700779737812;-0.016927192504507943;-0.015963478873300397;-0.17848539569880778;-0.16832375026723115;1.056436144622528;9.99996107774481;4.1241061229676624e-10;0.16034732953770736;1.0656044083648313;1.0000002182437597;0.1603468708332881;1.0000088433485639
46.127397;1.0603699862293143;-0.016927192508243098;-0.015963478823154797;-0.1784853957042793;-0.16832375026928273;1.0564364053896782;9.999958345320717;4.955143308995454e-10;0.16034734208753967;1.0656046504166194;1.0000002142886186;0.16034684252084613;1.0000086817619975
46.137397;1.0603698958557615;-0.016927192510229068;-0.015963478773934756;-0.17848539571063546;-0.16832375027154198;1.0564366787039738;9.999955566541086;5.764010056641881e-10;0.1603473543750582;1.0656048952853168;1.0000002099095253;0.16034681460267985;1.000008517098589
46.147397;1.0603698069096874;-0.016927192510258468;-0.015963478725664816;-0.17848539571778374;-0.16832375027402494;1.056436964347917;9.999952748745494;6.551859051505063e-10;0.1603473663674446;1.0656051426594106;1.00000020514665;0.16034678717847375;1.0000083497849497
46.157397;1.0603697195786994;-0.016927192508116213;-0.01596347867838242;-0.1784853957256174;-0.1683237502767964;1.0564372621648728;9.999949898727658;7.320520548899569e-10;0.16034737802163784;1.0656053923067768;1.0000002001166994;0.16034676036067314;1.0000081801820302
46.167397;1.0603696341248818;-0.016927192503610737;-0.01596347863212264;-0.17848539573402178;-0.16832375027998986;1.056437572086675;9.99994702295913;8.071735625987961e-10;0.16034738929297918;1.0656056439949757;1.0000001950186264;0.1603467342610731;1.000008008687455
46.177397;1.0603695508114008;-0.016927192496580628;-0.015963478586925036;-0.17848539574287023;-0.168323750283762;1.056437894175242;9.999944127430672;8.806721584458016e-10;0.1603474001472247;1.0656058973990352;1.0000001901772029;0.16034670897238998;1.0000078357650248
46.187397;1.0603694699053694;-0.016927192486885925;-0.01596347854285271;-0.1784853957520258;-0.1683237502882437;1.0564382286218241;9.999941217165635;9.52635132453322e-10;0.16034641056409477;1.0656061520023978;1.000000186020047;0.16034568455553388;1.0000076618874663
46.197397;1.0603693917091206;-0.016927192474409845;-0.01596347849998818;-0.17848539576134792;-0.1683237502935239;1.0564385756565655;9.999938296492079;1.0231613943010387e-09;0.160346420528114;1.0656064070979803;1.0000001829798963;0.16034566104271394;1.0000074874508753
46.207397;1.0603693165445442;-0.016927192459066657;-0.015963478458417526;-0.1784853957706937;-0.16832375029964286;1.0564389354443107;9.999935369968856;1.0923891090844469e-09;0.16034643001832843;1.06560666188697;1.000000181429492;0.16034563845072375;1.0000073127298679
46.217397;1.0603692447203517;-0.016927184164130166;-0.0159634706127675;-0.1784836285165821;-0.1683220836582026;1.0564393080449488;9.999932442981473;1.1604818333687253e-09;0.160346439007981;1.065606915488686;1.0000001816924808;0.16034561678795695;1.0000071379626345
46.227397;1.0603691765532457;-0.01692718414289475;-0.01596347057401416;-0.17848362852552765;-0.16832208366595092;1.0564396934056757;9.99992952210873;1.2275905260330004e-09;0.16034644746895654;1.0656071668849678;1.0000001840909083;0.16034559606021884;1.0000069635149564
46.237397;1.060369112429889;-0.016927184118683162;-0.01596347053674988;-0.17848362853404895;-0.1683220836744764;1.056440091306217;9.999926615050953;1.2938252315046861e-09;0.16034645537085143;1.0656074149616834;1.0000001889944419;0.16034557628221768;1.0000067898901768
46.247397;1.0603690528296519;-0.016927184091517382;-0.015963470501005845;-0.17848362854202132;-0.16832208368375914;1.0564405013225855;9.999923729695938;1.3592490744199474e-09;0.1603464626788431;1.065607658603092;1.0000001968382772;0.1603455574777917;1.0000066175337072
46.257397;1.0603689982740843;-0.016927184061445298;-0.01596347046680866;-0.1784836285493657;-0.16832208369376675;1.0564409229339473;9.99992087308079;1.4238877154585552e-09;0.16034646936269709;1.0656078968050562;1.0000002080438395;0.16034553966876078;1.000006446685158
46.267397;1.0603689492329893;-0.016927184028530353;-0.015963470434191235;-0.17848362855605732;-0.16832208370446514;1.0564413556937933;9.999918051163705;1.487737191041091e-09;0.16034647541212332;1.0656081288027917;1.0000002228727205;0.1603455228715111;1.0000062774107772
46.277397;1.0603689060467978;-0.01692718399283931;-0.015963470403203787;-0.17848362856210012;-0.16832208371584528;1.0564417992638349;9.99991526924554;1.5507567140167108e-09;0.16034648083710584;1.0656083540824726;1.0000002413882325;0.1603455070971385;1.0000061096897979
46.287397;1.0603688689249826;-0.016927183954435352;-0.01596347037392332;-0.17848362856750244;-0.16832208372793359;1.0564422532914446;9.99991253222177;1.6128651816001057e-09;0.1603464856492294;1.065608572283806;1.0000002635512724;0.1603454923517011;1.0000059434548367
46.297397;1.0603688380169882;-0.016927183913387947;-0.015963470346470478;-0.1784836285722925;-0.1683220837407817;1.056442717295848;9.999909844366524;1.6739607624231966e-09;0.16034548984791228;1.0656087831313166;1.000000289279225;0.1603444786421779;1.0000057786163716
46.307397;1.0603688134788567;-0.016927183869779497;-0.015963470321020322;-0.17848362857653058;-0.16832208375445165;1.0564431906720273;9.999907209056172;1.7339308888496086e-09;0.16034549342510543;1.0656089864148726;1.0000003184334272;0.16034446597594404;1.0000056151408563
46.317397;1.0603687954546428;-0.016927183823686437;-0.015963470297767554;-0.17848362858028646;-0.16832208376900326;1.0564436727891733;9.999904629034436;1.7926265790859424e-09;0.16034549637346013;1.0656091820070166;1.0000003508373987;0.16034445435454073;1.0000054531453633
46.327397;1.0603687839628582;-0.016927183775165045;-0.01596347027685927;-0.17848362858361635;-0.16832208378449254;1.0564441630788974;9.999902107091796;1.849846759568862e-09;0.16034549868764025;1.0656093698637592;1.000000386300065;0.1603444437760638;1.0000052928930248
46.337397;1.0603687788056992;-0.016927183724269237;-0.015963470258352302;-0.17848362858655215;-0.1683220838009671;1.0564446610060545;9.999899646416386;1.9053697609782604e-09;0.1603455003659123;1.0656095499241873;1.0000004246152578;0.16034443424339515;1.0000051347456185
46.347397;1.0603687796377863;-0.01692718367106578;-0.015963470242214735;-0.17848362858909672;-0.16832208381842997;1.056445165987948;9.999897250372355;1.9589965932436385e-09;0.16034550141077536;1.0656097219987692;1.0000004656264672;0.16034442577237662;1.0000049791789876
46.357397;1.060368786120437;-0.016927183615613326;-0.015963470228352962;-0.17848362859123723;-0.16832208383679131;1.0564456773964541;9.99989492197657;2.010571123111808e-09;0.16034550181913992;1.065609885742742;1.0000005093066837;0.16034441839309385;1.000004826744293
46.367397;1.0603697979507722;-0.01692719873293019;-0.015963469473219444;-0.1784837969879789;-0.1683220839263647;1.0564461945776062;9.999892663809153;2.0599767084248527e-09;0.160345501573877;1.065610040693376;1.0000005557194869;0.1603444121379367;1.0000046779250031
46.377397;1.0603698148124512;-0.016927198672997003;-0.015963469463489255;-0.17848379698938124;-0.1683220839458833;1.0564467168192029;9.99989047873603;2.107107459210846e-09;0.16034550065513256;1.0656101863798264;1.0000006049441077;0.16034440703021222;1.0000045330600955
46.387397;1.0603698362440932;-0.016927190334125996;-0.015963461650108503;-0.1784820297255684;-0.16832041731717362;1.0564482433508389;9.999888370409625;2.1518353689763563e-09;0.16034549905655696;1.065610322460054;1.000000657072626;0.16034440308829823;1.0000043923637716
46.397397;1.0603698617409643;-0.01692719026964;-0.0159634616437747;-0.17848202972668925;-0.16832041733669056;1.0564487733759642;9.999886342737875;2.1940211481725324e-09;0.16034449678209844;1.065610448753657;1.0000007121721177;0.16034340033156444;1.000004255961584
46.407397;1.0603698908387091;-0.01692719020284786;-0.01596346163887476;-0.17848202972787533;-0.16832041735567702;1.0564493060690832;9.999884399188813;2.233561895013745e-09;0.1603444938267889;1.0656105651387027;1.000000770170203;0.16034339877330203;1.0000041239360788
46.417397;1.0603699231005959;-0.01692719013370682;-0.01596346163528769;-0.17848202972923033;-0.16832041737374587;1.0564498405483451;9.999882542648647;2.270414552006119e-09;0.16034449016299832;1.0656106714933284;1.0000008308231538;0.16034339841041742;1.000003996311836
46.427397;1.0603699580380828;-0.01692719006218901;-0.015963461632927504;-0.17848202973082605;-0.16832041739054984;1.0564503758510677;9.999880775176582;2.3045793511019503e-09;0.16034448574548868;1.0656107678266071;1.00000089383055;0.16034339921603719;1.0000038729542904
46.437397;1.0603699951235803;-0.01692718998831106;-0.015963461631747704;-0.1784820297327116;-0.16832041740581413;1.0564509109907438;9.999879097551323;2.336074761923214e-09;0.16034448052686232;1.0656108544284277;1.0000009589506957;0.16034340113123924;1.0000037535085204
46.447397;1.0603700338599644;-0.016927189912130217;-0.015963461631771904;-0.17848202973492946;-0.16832041741931575;1.0564514450998312;9.999877509643198;2.3649149799019734e-09;0.16034447447424505;1.0656109318747338;1.0000010260289236;0.16034340406293054;1.0000036374539782
46.457397;1.0603700738052586;-0.016927189833725334;-0.015963461633105896;-0.1784820297374944;-0.16832041743085402;1.0564519774750196;9.999876011296328;2.391093816297608e-09;0.1603444675853412;1.0656110009106674;1.0000010950468041;0.16034340789701174;1.000003524199888
46.467397;1.0603701146097617;-0.016927189753192858;-0.015963461635902364;-0.17848202974036265;-0.16832041744024728;1.0564525074879838;9.999874602268678;2.4145911197498995e-09;0.16034445988990173;1.0656110622354822;1.0000011661877746;0.16034341251624246;1.0000034131113376
46.477397;1.060370156061775;-0.01692718967064959;-0.015963461640312964;-0.17848202974344762;-0.16832041744734458;1.0564530345038998;9.999873281728894;2.435384898338011e-09;0.160344451428126;1.0656111163285378;1.0000012397686013;0.16034341780862882;1.0000033035209144
46.487397;1.0603701980497806;-0.016927189586236062;-0.015963461646468523;-0.17848202974666072;-0.16832041745202106;1.0564535578487853;9.999872048573721;2.4534400229317777e-09;0.16034444222580685;1.0656111634691374;1.0000013160942003;0.16034342367261284;1.0000031948213852
46.497397;1.0603702404675321;-0.016927189500132507;-0.015963461654480503;-0.17848202974993427;-0.16832041745414975;1.056454076815838;9.999870902013665;2.4687115719144405e-09;0.16034343229208076;1.0656112038607677;1.0000013953820057;0.1603424300256291;1.0000030865725211
46.507397;1.0603702831795285;-0.01692718941256244;-0.015963461664436424;-0.1784820297532186;-0.16832041745359932;1.0564545906896776;9.999869841652812;2.4811877704510814e-09;0.16034342163900409;1.0656112377120022;1.0000014777388095;0.160342436808018;1.000002978579896
46.517397;1.0603703261117108;-0.016927189323766523;-0.01596346167638499;-0.17848202975646363;-0.1683204174502758;1.0564550987431962;9.999868867186276;2.490907140708842e-09;0.16034341030077628;1.0656112652323027;1.000001563187475;0.16034244397565767;1.0000028709512259
46.527397;1.0603703693652105;-0.01692718923398535;-0.01596346169031868;-0.17848202975961033;-0.16832041744413834;1.0564556002412062;9.999867977655954;2.497930493438384e-09;0.1603433983396558;1.0656112865943148;1.0000016517718262;0.16034245149069193;1.0000027640576172
46.537397;1.060370413219806;-0.016927189143462158;-0.015963461706165683;-0.17848202976261;-0.16832041743516238;1.056456094480428;9.999867170504006;2.5023122061585405e-09;0.16034338583741667;1.0656113019896585;1.0000017436087778;0.16034245932574392;1.0000026583800194
46.547397;1.0603704580493618;-0.016927189052434625;-0.015963461723799463;-0.1784820297654483;-0.16832041742331702;1.0564565808218689;9.999866441684375;2.5040828977467778e-09;0.16034337288009679;1.0656113117421635;1.0000018388301501;0.16034246747360176;1.0000025543226054
46.557397;1.0603705042203395;-0.016927188961126573;-0.01596346174305421;-0.17848202976815195;-0.16832041740858092;1.0564570586951447;9.999865786794118;2.5032615557645923e-09;0.1603433595536098;1.0656113162689227;1.0000019375812108;0.1603424759416784;1.000002452098097
46.567397;1.0603705520161357;-0.016927180593097193;-0.01596345395829871;-0.17848026250577645;-0.16831875074256855;1.0564575275774906;9.999865201348296;2.4998966667614997e-09;0.16034334594628757;1.0656113159480884;1.0000020400748229;0.16034248473358204;1.0000023517463474
46.577397;1.060370601609724;-0.016927180501926393;-0.015963453980248593;-0.17848026250838395;-0.16831875072208458;1.0564579869702009;9.999864680101233;2.494074448139395e-09;0.16034333214198762;1.0656113111132681;1.000002146560998;0.16034249383251759;1.0000022532166843
46.587397;1.0603706530407782;-0.016927180411212567;-0.015963454003298287;-0.17848026251102544;-0.16831875069878177;1.0564584364052318;9.999864217005427;2.485880309986868e-09;0.16034331821364015;1.0656113021085847;1.000002257285704;0.16034250319203308;1.000002156402671
46.597397;1.0603707061854206;-0.016927180321233293;-0.015963454027316082;-0.1784802625137347;-0.16831875067272362;1.0564588754435578;9.9998638060218;2.4753683227151793e-09;0.1603433042248829;1.0656112892593825;1.0000023724997709;0.16034251273673394;1.0000020611286828
46.607397;1.0603707607759993;-0.01692718023228477;-0.015963454052190233;-0.1784802625165246;-0.1683187506440152;1.0564593036467318;9.999863441920816;2.462552808884109e-09;0.16034229023113972;1.06561127278984;1.0000024924196436;0.16034152237333774;1.000001967150276
46.617397;1.060370816446854;-0.016927180144679196;-0.015963454077816516;-0.17848026251939975;-0.16831875061281498;1.0564597205850141;9.999863120473002;2.4474071845361354e-09;0.160342276283731;1.0656112527851844;1.0000026171591272;0.16034153200456971;1.0000018742084629
46.627397;1.0603708727618828;-0.0169271800587163;-0.01596345410411685;-0.1784802625223828;-0.1683187505793304;1.0564601258586974;9.99986283793769;2.4298752590125472e-09;0.16034226243927935;1.0656112292532056;1.000002746732713;0.1603415415393338;1.0000017821158091
46.637397;1.0603709292595447;-0.016927179974652644;-0.0159634541310675;-0.17848026252550864;-0.16831875054380538;1.0564605190764291;9.999862590481575;2.4098808937898835e-09;0.16034224876296896;1.0656112021714337;1.000002881083527;0.16034155090205923;1.0000016907924931
46.647397;1.06037098554728;-0.016927179892690342;-0.015963454158683887;-0.1784802625287878;-0.16831875050650494;1.0564608998635474;9.999862374405554;2.3873243683628472e-09;0.160342235319752;1.0656111713936252;1.0000030200444614;0.1603415600415115;1.0000016002275072
46.657397;1.0603710414142098;-0.016927179812979757;-0.015963454186975663;-0.17848026253219024;-0.16831875046769854;1.0564612679376815;9.999862187141149;2.3620861937015793e-09;0.16034222215607244;1.0656111365769874;1.000003163264375;0.16034156892531462;1.0000015104266686
46.667397;1.060371096878564;-0.0169271797356326;-0.01596345421592379;-0.17848026253565494;-0.1683187504276423;1.0564616231754946;9.999862028271815;2.3340473226093064e-09;0.16034220928281512;1.0656110972943158;1.0000033101999917;0.16034157751655925;1.0000014213682273
46.677397;1.0603711521446626;-0.016927179660738794;-0.0159634542454884;-0.17848026253909416;-0.16831875038656233;1.0564619656466872;9.999861899931094;2.303121344531153e-09;0.16034219667713634;1.0656110531667848;1.0000034602028431;0.16034158575610563;1.000001332944173
46.687397;1.060372207471159;-0.016927194763371425;-0.01596345353221736;-0.1784804309340584;-0.1683187504151633;1.0564632956019524;9.999861806168498;2.2692846504271946e-09;0.16034218430631528;1.0656110038830173;1.000003612608637;0.16034159356401168;1.0000012449593267
46.697397;1.0603722630310102;-0.016927194693590032;-0.01596345356285821;-0.17848043093708957;-0.16831875037264704;1.0564636133609806;9.999861751988652;2.232576257637272e-09;0.1603421721548635;1.065610949220171;1.0000037667585782;0.16034160084528964;1.0000011572238547
46.707397;1.0603723187573495;-0.016927194626449916;-0.01596345359395485;-0.1784804309397605;-0.16831875032977126;1.0564639191561507;9.999861743234796;2.193071644751274e-09;0.1603411602339916;1.0656108890778555;1.000003921975938;0.16034060749335383;1.0000010695969797
46.717397;1.0603723744906672;-0.01692719456199828;-0.01596345362545391;-0.17848043094203403;-0.16831875028681592;1.0564642130584705;9.999861787142422;2.1508645066840436e-09;0.16034114857254253;1.0656108234224573;1.0000040775448653;0.16034061340184483;1.0000009819417572
46.727397;1.0603724300666182;-0.016927194500259958;-0.01596345365731587;-0.17848043094391758;-0.16831875024405993;1.0564644950560127;9.99986189262049;2.106054183345337e-09;0.160341137202787;1.0656107522085705;1.0000042327469063;0.1603406184837184;1.0000008941006286
46.737397;1.0603724852662266;-0.016927186164559963;-0.015963445884105896;-0.17847866367876783;-0.16831708355338143;1.05646476525723;9.999862069611241;2.0587219661992523e-09;0.16034112614782256;1.065610675361815;1.0000043869404243;0.16034062268423818;1.0000008059123824
46.747397;1.0603725397716972;-0.01692718610817294;-0.015963445916757288;-0.178478663679942;-0.16831708351180286;1.0564650240250786;9.999862327764754;2.008931674307067e-09;0.16034111541631926;1.0656105928032051;1.0000045395926298;0.16034062598669163;1.0000007172236642
46.757397;1.0603725932637167;-0.016927186054300564;-0.015963445949893084;-0.1784786636807932;-0.16831708347114868;1.0564652718729186;9.999862675343874;1.9567788870495656e-09;0.1603411050110717;1.0656105045310917;1.0000046902091484;0.16034062841168903;1.000000627874856
46.767397;1.0603726455561813;-0.01692718600274439;-0.015963445983540384;-0.1784786636813407;-0.1683170834316193;1.0564655092442043;9.99986311835402;1.9024312248559283e-09;0.16034109494388848;1.06561041071181;1.0000048382307907;0.16034063000677873;1.0000005376950138
46.777397;1.06037269663343;-0.016927185953293167;-0.01596344601768956;-0.17847866368161336;-0.16831708339341125;1.0564657363642131;9.999863659735217;1.8461026290006535e-09;0.16034108524471777;1.0656103116514912;1.000004983084286;0.16034063083385175;1.0000004465177947
46.787397;1.060372746553765;-0.016927185905782776;-0.01596344605231657;-0.1784786636816608;-0.1683170833566932;1.0564659531926257;9.99986429955776;1.7879879398442163e-09;0.16034107596203634;1.0656102076853642;1.0000051243752806;0.16034063095663845;1.0000003541888272
46.797397;1.0603727952773272;-0.016927185860116545;-0.015963446087395534;-0.17847866368155355;-0.16831708332158496;1.0564661595070706;9.999865036249677;1.728227128167471e-09;0.16034106715723856;1.0656100990848445;1.0000052619682682;0.16034063042882313;1.0000002606059843
46.807397;1.0603728425657513;-0.016927185816243508;-0.015963446122906965;-0.1784786636813531;-0.16831708328816403;1.056466355080959;9.999865867672897;1.6669238166210465e-09;0.16034105889577951;1.065609985990727;1.0000053958954824;0.16034062929154277;1.000000165818378
46.817397;1.0603728880154237;-0.016927185774120473;-0.015963446158840135;-0.17847866368107926;-0.16831708325647787;1.0564665397852637;9.99986679175756;1.6041845781864318e-09;0.16034005123719416;1.0656098684450672;1.0000055262769945;0.16033962757556666;1.0000000700898937
46.827397;1.06037293114518;-0.016927185733685336;-0.01596344619517392;-0.17847866368071624;-0.16831708322654124;1.0564667136173613;9.99986780688888;1.5401417136039726e-09;0.16034004422783277;1.0656097465280758;1.0000056533392232;0.16033962530199136;0.9999999738340548
46.837397;1.0603729714935413;-0.016927185694854022;-0.01596344623185934;-0.1784786636802228;-0.1683170831983285;1.056466876763401;9.999868911838755;1.4749562566401465e-09;0.1603400378998955;1.0656096203930312;1.00000577745473;0.1603396224868417;0.9999998774655926
