time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.847397;1.060373008742832;-0.01692718565753935;-0.015963446268826478;-0.1784786636795063;-0.16831708317177813;1.0564670296169136;9.999870105583359;1.4088258992600238e-09;0.16034003227698868;1.0656094901637607;1.000005899121779;0.1603396191450904;0.99999978129529
46.857397;1.0603730428161557;-0.01692718562167702;-0.01596344630600494;-0.17847866367841073;-0.16831708314680613;1.0564671726748047;9.999871387386682;1.3419875552834733e-09;0.16034002737804126;1.0656093558784316;1.0000060188885667;0.16033961528796747;0.999999685538323
46.867397;1.0603730738403636;-0.016927185587238356;-0.01596344634334551;-0.1784786636767672;-0.168317083123315;1.0564673064133365;9.999872756646258;1.2746797202314548e-09;0.16034002321150598;1.06560921751241;1.0000061372814975;0.16033961091742055;0.9999995904115919
46.877397;1.0603731019855784;-0.016927185554220486;-0.015963446380829697;-0.17847866367445733;-0.16831708310119325;1.0564674312430296;9.999874212305564;1.2070980738665052e-09;0.16034001976714343;1.0656090749979765;1.0000062547611825;0.16033960601505054;0.9999994962138438
46.887397;1.060373127331054;-0.016927185522625874;-0.015963446418468787;-0.17847866367141454;-0.16831708308031582;1.0564675475084861;9.99987575236996;1.1393903781305023e-09;0.16034001701604325;1.0656089282489745;1.0000063717082401;0.16033960052802776;0.9999994033250222
46.897397;1.060373149877106;-0.016927185492447507;-0.015963446456308865;-0.17847866366757356;-0.1683170830605594;1.0564676554782018;9.999877373958446;1.0716692383967869e-09;0.16034001492293026;1.065608777254837;1.000006488468414;0.16033959437347592;0.9999993122007265
46.907397;1.0603731696648941;-0.016927185463663785;-0.01596344649443037;-0.17847866366285187;-0.1683170830418162;1.056467755309849;9.999879073747605;1.0040187153818735e-09;0.160340013461302;1.0656086221781031;1.000006605414488;0.16033958746490107;0.9999992233848521
46.917397;1.0603731868656596;-0.0169271771595791;-0.01596343872748983;-0.17847689639052738;-0.168315416375593;1.0564678470254545;9.999880848330697;9.364941290157797e-10;0.16034001261214642;1.065608463346209;1.0000067229423186;0.16033957973200214;0.9999991374311313
46.927397;1.0603732017587444;-0.01692717713350144;-0.015963438766464878;-0.1784768963839411;-0.1683154163585489;1.056467930549811;9.999882694355618;8.691224192927317e-10;0.16033901235540704;1.0656083012036752;1.0000068414357013;0.16033857112299787;0.9999990547537583
46.937397;1.0603732146550509;-0.016927177108736487;-0.015963438806019567;-0.17847689637646533;-0.16831541634215347;1.0564680057884557;9.999884608247898;8.019241545398446e-10;0.1603390126748774;1.065608136294188;1.0000069612777314;0.16033856160410495;0.9999989755566508
46.947397;1.0603732258812244;-0.01692717708525078;-0.015963438846252766;-0.17847689636811082;-0.16831541632623903;1.056468072711951;9.999886585232069;7.349430302225708e-10;0.16033901356526487;1.0656079692456426;1.0000070828781527;0.1603385511556562;0.999998899869711
46.957397;1.0603732358269202;-0.01692717706303387;-0.01596343888723471;-0.1784768963588431;-0.16831541631062583;1.056468131406272;9.99988861846525;6.682432717597067e-10;0.1603390150267636;1.0656078007619805;1.0000072066485126;0.1603385397646882;0.9999988276282161
46.967397;1.0603732449257333;-0.01692717704212855;-0.015963438928991016;-0.17847689634860628;-0.16831541629515404;1.0564681820180466;9.999890699264057;6.018903391705871e-10;0.16033901705455383;1.0656076316521554;1.0000073329456647;0.16033852743162558;0.9999987587529443
46.977397;1.060373253557469;-0.016927177022623995;-0.0159634389714822;-0.17847689633734817;-0.1683154162796833;1.056468224685017;9.999892818217795;5.359444186854515e-10;0.1603390196349082;1.065607462874833;1.000007462053387;0.16033851418728748;0.9999986932231599
46.987397;1.0603732620330335;-0.016927177004624414;-0.01596343901459453;-0.17847689632503128;-0.16831541626406063;1.0564692595816427;9.999894966647766;4.704446326420441e-10;0.160339022744945;1.0656072955136078;1.0000075942226205;0.1603385000909816;0.9999986311353128
46.997397;1.06037327067977;-0.016927176988221326;-0.01596343905816827;-0.17847689631163782;-0.1683154162481158;1.0564692869799903;9.999897137652622;4.053740014700366e-10;0.16033902634974015;1.0656071306835078;1.0000077297017675;0.16033848520772995;0.9999985726699617
47.007397;1.0603732798649737;-0.016927176973483865;-0.015963439102022595;-0.17847689629717345;-0.16831541623169305;1.0564693072280575;9.99989932612036;3.406478891677338e-10;0.1603390304058271;1.0656069694741055;1.0000078686970237;0.16033846959200546;0.999998517945529
47.017397;1.0603742899224995;-0.016927192135455814;-0.015963438402569925;-0.17847706466998328;-0.16831541628518457;1.056469320724444;9.999901528170003;2.7615852050557013e-10;0.1603390348715362;1.0656068129495146;1.0000080113388303;0.16033845328520718;0.9999984669033501
47.027397;1.0603743011695619;-0.01692719212415163;-0.015963438446368747;-0.17847706465338128;-0.16831541626751784;1.0564693278933035;9.999903740408985;2.1185066186518634e-10;0.1603390397107488;1.0656066621374611;1.0000081577405062;0.1603384363168705;0.9999984193212841
47.037397;1.0603743138744557;-0.016927192114553173;-0.015963438489845983;-0.17847706463563703;-0.16831541624917;1.0564693290849638;9.999905959088673;1.4776748977101375e-10;0.1603380448878364;1.0656065179848861;1.000008308093984;0.1603374187084456;0.9999983748939165
47.047397;1.060374328334221;-0.01692719210659915;-0.015963438532875306;-0.17847706461667026;-0.16831541623013233;1.0564693244912493;9.999908179695714;8.40311335164256e-11;0.16033805035720744;1.0656063813084362;1.0000084627224628;0.16033740048137038;0.9999983332778448
47.057397;1.0603743448524707;-0.016927192100183803;-0.015963438575407246;-0.17847706459642163;-0.16831541621039198;1.0564693142118693;9.999910397152004;2.0790112768390838e-11;0.16033805605120363;1.0656062527593297;1.0000086220525863;0.16033738167117248;0.9999982940602545
47.067397;1.0603743636713139;-0.016927192095179382;-0.01596343861744373;-0.178477064574877;-0.16831541618990697;1.05646929839123;9.99991260617798;-4.180928551966713e-11;0.16033806188016372;1.0656061327985415;1.00000878650916;0.1603373623401728;0.9999982567329803
47.077397;1.0603743849362792;-0.01692719209145595;-0.015963438658988045;-0.17847706455207835;-0.1683154161685988;1.0564692772594153;9.999914801412093;-1.0362767806708645e-10;0.16033806775373702;1.0656060216963477;1.0000089564301127;0.16033734256895923;0.9999982207724698
47.087397;1.0603744087261613;-0.016927192088889376;-0.015963438700013124;-0.17847706452812545;-0.16831541614637488;1.0564692510721398;9.999916977360522;-1.6455007508301335e-10;0.16033807360614358;1.065605919582479;1.000009132038207;0.16033732243480564;0.9999981857844692
47.097397;1.0603744350220445;-0.01692719208737026;-0.015963438740450392;-0.17847706450316514;-0.1683154161231635;1.0564692200392045;9.999919128623219;-2.245071671406871e-10;0.16033807940164335;1.0656058264710309;1.0000093134257797;0.16033730200898255;0.9999981515691808
47.107397;1.0603744636547796;-0.016927183810133858;-0.01596343097475523;-0.17847529720903776;-0.16831374945054947;1.0564691843189906;9.99992125045656;-2.834609015254812e-10;0.16033808512149647;1.0656057422134955;1.0000095006109013;0.16033728136896147;0.9999981180154537
47.117397;1.060374494376174;-0.016927183810410397;-0.01596343101365535;-0.17847529718259528;-0.16831374942534216;1.0564691440942378;9.999923338921963;-3.41362782425754e-10;0.16033809075436137;1.065605666523727;1.0000096936240863;0.16033726059926695;0.999998084947547
47.127397;1.0603745270073173;-0.016927183811425422;-0.015963431051589923;-0.17847529715569754;-0.16831374939924004;1.0564690996610075;9.999925389905265;-3.981337022451747e-10;0.16033809629930576;1.0656055991158404;1.0000098924602776;0.16033723978038614;0.9999980520872445
47.137397;1.0603745615634907;-0.01692718381308362;-0.015963431088449644;-0.17847529712854646;-0.1683137493723757;1.0564690514768984;9.999927398179077;-4.5366881960094865e-10;0.16033810176626953;1.065605539780137;1.000010096966887;0.16033721897919037;0.999998019071442
47.147397;1.0603745983103554;-0.016927183815308767;-0.015963431124135098;-0.17847529710135218;-0.1683137493449146;1.056469000112704;9.999929358429254;-5.078369609612929e-10;0.16033710716733085;1.0656054883494426;1.000010306845088;0.16033619824850512;0.9999979854665358
47.157397;1.0603746377040542;-0.01692718381803464;-0.015963431158559197;-0.1784752970743295;-0.16831374931704313;1.0564689460941354;9.999931267193334;-5.604811784057975e-10;0.1603371125074198;1.0656054446975702;1.0000105217163673;0.16033617763357266;0.9999979508280068
47.167397;1.0603746802362615;-0.016927183821186912;-0.015963431191666686;-0.1784752970476981;-0.16831374928894488;1.0564688897750223;9.999933123232946;-6.114298164731787e-10;0.16033711777964485;1.0656054087842215;1.0000107411099088;0.16033615717428487;0.9999979147715302
47.177397;1.06037472633227;-0.01692718382466236;-0.01596343122344256;-0.17847529702168444;-0.16831374926077958;1.0564688313150263;9.999934926457989;-6.60498715034263e-10;0.16033712296687105;1.065605380603403;1.0000109643960693;0.1603361369030071;0.9999978770251288
47.187397;1.0603747763904814;-0.016927183828321327;-0.01596343125390231;-0.1784752969965116;-0.16831374923267323;1.0564687706998754;9.999936676858711;-7.074901053689687e-10;0.16033712804784836;1.065605360049054;1.0000111907672202;0.1603361168475078;0.9999978375075861
47.197397;1.0603748308356216;-0.016927183832004575;-0.015963431283090235;-0.17847529697237408;-0.16831374920470815;1.0564687078232773;9.999938373886296;-7.522151877158133e-10;0.16033713300661118;1.0656053468715714;1.0000114192641207;0.16033609703961427;0.9999977964049898
47.207397;1.0603748900550896;-0.016927183835562673;-0.015963431311087777;-0.17847529694940806;-0.16831374917693143;1.0564686426232524;9.999940016430761;-7.945151112337932e-10;0.16033713783679557;1.06560534075112;1.0000116488921187;0.16033607752121803;0.999997754163361
47.217397;1.060374954301844;-0.016927183838872484;-0.015963431338006633;-0.1784752969276808;-0.16831374914937938;1.0564685751440075;9.999941603711987;-8.342374676585684e-10;0.16033714253139492;1.0656053413799123;1.000011878820637;0.16033605833848844;0.999997711383631
47.227397;1.0603750236963576;-0.01692718384182918;-0.01596343136396986;-0.1784752969072155;-0.1683137491220785;1.0564685054916119;9.999943136316183;-8.712022116900232e-10;0.16033714707326754;1.065605348519536;1.000012108441447;0.16033603953568334;0.9999976686802425
47.237397;1.060375098313041;-0.016927183844335312;-0.015963431389086378;-0.17847529688802072;-0.16831374909502692;1.0564684337505277;9.999944616028221;-9.05209889244166e-10;0.1603371514382446;1.0656053620046306;1.0000123372415923;0.1603360211672919;0.9999976265878222
47.247397;1.060375178244857;-0.01692718384630394;-0.01596343141341985;-0.17847529687009556;-0.1683137490681869;1.0564683598592677;9.999946044781387;-9.360787273179244e-10;0.16033715560175574;1.0656053816649498;1.000012564710739;0.1603360033129044;0.999997585527246
47.257397;1.0603752635461987;-0.0169271838476461;-0.015963431436992772;-0.1784752968534293;-0.16831374904148988;1.0564682834767078;9.999947424216113;-9.636674188752252e-10;0.160336159544242;1.065605407255005;1.0000127903580727;0.160334986072796;0.9999975458099267
47.267397;1.0603753541173597;-0.01692718384823812;-0.015963431459843507;-0.1784752968380098;-0.16831374901484122;1.0564682039793218;9.999948756121347;-9.87862887078682e-10;0.16033616325155015;1.0656054384427318;1.0000130137140733;0.1603349695531732;0.9999975076946751
47.277397;1.0603754497121125;-0.016927183847919653;-0.015963431482079852;-0.17847529682382884;-0.1683137489881298;1.0564681206174096;9.999950042922338;-1.008562907724588e-09;0.16033616671061576;1.0656054748006947;1.000013234230852;0.16033495385058777;0.9999974714421862
47.287397;1.0603755500442924;-0.01692717556986204;-0.015963423698448623;-0.17847352954254328;-0.16831208231287023;1.05646803264437;9.99995128771726;-1.0256885340155781e-09;0.16033616990678395;1.065605515804986;1.0000134511786953;0.16033493903681428;0.9999974372818852
47.297397;1.0603756548359098;-0.016927175567267586;-0.01596342372002795;-0.17847352953079362;-0.16831208228578487;1.0564679392979404;9.99995249380084;-1.0392007026973809e-09;0.16033617281799345;1.065605560882315;1.0000136636634762;0.1603349251529369;0.9999974053074281
47.307397;1.0603757638260367;-0.016927175563378236;-0.015963423741590706;-0.17847352952018922;-0.16831208225843772;1.0564688397646582;9.99995366398876;-1.0491004071828788e-09;0.16033617540462838;1.0656056094464468;1.000013870720807;0.16033491220820917;0.9999973754015569
47.317397;1.0603758768579146;-0.016927175558119893;-0.015963423763310353;-0.17847352951063555;-0.16831208223074196;1.0564687332521727;9.999954800463959;-1.0554333093361553e-09;0.16033617760529287;1.0656056608925522;1.0000140714096077;0.16033490017557395;0.9999973472947274
47.327397;1.060375993983419;-0.016927175551409938;-0.015963423785335645;-0.17847352950200743;-0.1683120822025777;1.0564686190625219;9.999955905560372;-1.0582960278768524e-09;0.16033617934179306;1.0656057146426698;1.0000142648884462;0.1603348889970203;0.9999973207368787
47.337397;1.060376115428199;-0.016927175543155516;-0.01596342380780375;-0.17847352949416026;-0.1683120821738326;1.056468496542729;9.99995698265605;-1.0578284400343062e-09;0.16033618053375792;1.0656057702519284;1.0000144504441169;0.1603348786000165;0.9999972956088753
47.347397;1.0603762414707882;-0.016927175533264623;-0.015963423830849314;-0.17847352948693712;-0.16831208214443416;1.05646836501408;9.99995803630851;-1.0541990472539163e-09;0.16033618112059522;1.0656058274661369;1.0000146274880473;0.16033486890213305;0.9999972718930216
47.357397;1.0603773723402896;-0.01692719069666305;-0.015963423111245916;-0.17847369786518044;-0.16831208218487687;1.0564682238223049;9.999959072458726;-1.0475784928618527e-09;0.16033618107318487;1.0656058861882751;1.0000147955851926;0.16033485980403095;0.9999972495916107
47.367397;1.0603775081376092;-0.016927190683314487;-0.01596342313587514;-0.17847369785874997;-0.1683120821542094;1.0564680724298299;9.999960098916313;-1.0381007049532805e-09;0.1603361803812188;1.0656059464004397;1.000014954467072;0.16033485119407215;0.9999972286263583
47.377397;1.060377648634316;-0.016927190668216557;-0.01596342316148396;-0.17847369785252923;-0.16831208212304485;1.056467910410935;9.999961124923294;-1.0258518277262383e-09;0.16033517902813169;1.065606008081591;1.000015103962385;0.16033384295977166;0.9999972087470261
47.387397;1.0603777933119376;-0.016927190651382457;-0.015963423188146125;-0.17847369784641104;-0.1683120820915304;1.0564677374186533;9.999962159939114;-1.0108969886821242e-09;0.1603351769802521;1.0656060710993693;1.0000152439504069;0.16033383498274817;0.9999971895723335
47.397397;1.0603779414796035;-0.016927190632843907;-0.015963423215886847;-0.1784736978402753;-0.1683120820598499;1.0564675532292702;9.99996321274283;-9.933021418691921e-10;0.16033517419817386;1.0656061350875876;1.0000153744017726;0.16033382712504965;0.9999971707596417
47.407397;1.0603780924392576;-0.01692719061266358;-0.015963423244679892;-0.17847369783397482;-0.1683120820282131;1.0564673578040162;9.999964290804833;-9.731356402103212e-10;0.16033517064793007;1.0656061994398633;1.0000154954045546;0.160333819234528;0.9999971521540045
47.417397;1.0603782455638149;-0.01692719059091853;-0.01596342327446681;-0.17847369782734368;-0.16831208199682932;1.0564671513001094;9.99996539956532;-9.504636701617846e-10;0.1603351662972819;1.065606263490457;1.0000156071561601;0.16033381116855439;0.9999971338356415
47.427397;1.0603784002301995;-0.016927190567668688;-0.015963423305186793;-0.17847369782022857;-0.16831208196588457;1.0564669340299233;9.999966542307194;-9.253431812333051e-10;0.16033516111271065;1.065606326719217;1.0000157099633762;0.1603338028127065;0.9999971160644352
47.437397;1.060378555725381;-0.01692719054295106;-0.01596342333679094;-0.1784736978125176;-0.16831208193552372;1.0564667064008384;9.999967720621832;-8.978180816071969e-10;0.16033515507066737;1.0656063887874019;1.0000158041757798;0.16033379408602505;0.9999970991398114
47.447397;1.0603787112179397;-0.01692719051679656;-0.015963423369237593;-0.17847369780414446;-0.16831208190583724;1.0564664688858596;9.999968934261343;-8.679248285356079e-10;0.16033514817392697;1.0656064494768924;1.0000158900704315;0.16033378493679754;0.9999970832621952
47.457397;1.0603788658326179;-0.01692719048923287;-0.0159634234024871;-0.17847369779507957;-0.168312081876872;1.0564662220203636;9.999970180319497;-8.357123925981951e-10;0.16033514045545638;1.0656065086989575;1.0000159678537075;0.16033377533324392;0.9999970684998297
47.467397;1.060379018833113;-0.016927190460263457;-0.015963423436505485;-0.17847369778532796;-0.16831208184866522;1.0564659663981346;9.999971453113536;-8.012722853197352e-10;0.1603351319641008;1.0656065665070884;1.0000160377582434;0.1603337652571366;0.9999970548256136
47.477397;1.0603791697323308;-0.0169271904298576;-0.015963423471257225;-0.17847369777492186;-0.168312081821261;1.0564657026301656;9.999972745476757;-7.647387983826379e-10;0.1603351227470866;1.0656066229933816;1.0000161000773429;0.16033375469913685;0.9999970421472324
47.487397;1.0603793182111132;-0.01692718212130824;-0.01596341570125492;-0.17847193049389606;-0.16831041514629805;1.0564654312599413;9.99997405000198;-7.262597999998279e-10;0.16033411284533844;1.0656066781949842;1.0000161551285338;0.16033274364821778;0.9999970303733493
47.497397;1.0603794639771025;-0.01692718208793524;-0.01596341573722781;-0.17847193048227433;-0.1683104151205374;1.0564651527365787;9.999975358729301;-6.859953132909981e-10;0.16033410230223546;1.0656067321557081;1.0000162032089939;0.1603327320841957;0.99999701949202
47.507397;1.0603796066982178;-0.016927182053105654;-0.015963415773554385;-0.17847193047008497;-0.16831041509553157;1.0564648674415626;9.999976662428361;-6.441256544083158e-10;0.16033409117470104;1.0656067850194855;1.000016244561495;0.16033271998552728;0.9999970095428429
47.517397;1.0603797459911646;-0.016927182016888837;-0.01596341580998359;-0.1784719304573864;-0.16831041507121142;1.0564645756486764;9.99997795107004;-6.008149433981472e-10;0.16033407953216586;1.0656068370043257;1.0000162793707088;0.1603327073469109;0.9999970005445659
47.527397;1.0603798813891945;-0.01692718197936725;-0.01596341584626639;-0.1784719304442877;-0.16831041504752337;1.0564642774771744;9.999979215024773;-5.561688018820239e-10;0.16033406744636564;1.0656068882911298;1.0000163077813207;0.16033269418964677;0.9999969925297801
47.537397;1.060380012333834;-0.016927181940641012;-0.015963415882196498;-0.17847193043094808;-0.16831041502443966;1.0564639729497438;9.99998044571986;-5.102445078483042e-10;0.16033405498432365;1.065606938948406;1.000016329892485;0.16033268055019861;0.9999969856362784
47.547397;1.0603801382738647;-0.016927181900841675;-0.01596341591760677;-0.17847193041754797;-0.16831041500195487;1.0564636620956944;9.999981635246185;-4.630887845309619e-10;0.16033404220332118;1.065606988979053;1.0000163457194466;0.16033266645867938;0.9999969801289785
47.557397;1.0603802587883975;-0.016927181860113296;-0.01596341595235098;-0.17847193040426715;-0.1683104149800722;1.056463345018177;9.999982775641435;-4.1475075316427807e-10;0.16033402914313236;1.0656070384194758;1.0000163551491479;0.16033265193198065;0.9999969763660508
47.567397;1.0603803736245767;-0.01692718181858699;-0.015963415986293972;-0.1784719303912873;-0.16831041495879462;1.0564630219170237;9.999983859024457;-3.652721490896487e-10;0.16033401581612297;1.065607087335099;1.0000163579302563;0.1603326369745861;0.9999969747490676
47.577397;1.0603804826873096;-0.01692718177640013;-0.015963416019308212;-0.1784719303787884;-0.16831041493813426;1.056462693073395;9.999984878641255;-3.1468388393237244e-10;0.1603340022035199;1.0656071357081598;1.0000163536984186;0.1603326215717618;0.9999969756626891
47.587397;1.060380586020766;-0.016927181733740214;-0.015963416051278462;-0.17847193036693668;-0.16831041491812979;1.0564623588276418;9.999985829914568;-2.63011321729149e-10;0.1603339882627582;1.0656071833787568;1.0000163420078194;0.16033260568503285;0.9999969794311646
47.597397;1.0603806837632204;-0.016927181690855792;-0.01596341608210583;-0.17847193035588962;-0.16831041489884177;1.0564620195747005;9.999986710686699;-2.1028037632841933e-10;0.1603339739359566;1.0656072300957444;1.0000163223995553;0.16033258925197647;0.9999969863033288
47.607397;1.0603807760922832;-0.016927181648032655;-0.01596341611170996;-0.17847193034580044;-0.1683104148803214;1.0564616757490783;9.999987520511386;-1.5652467446462382e-10;0.160332959158424;1.0656072755793975;1.000016294508971;0.1603315721845745;0.9999969964296327
47.617397;1.0603808631827802;-0.01692718160556875;-0.0159634161400333;-0.17847193033679665;-0.16831041486259296;1.056461327810115;9.999988260056336;-1.0178558160838792e-10;0.16033294387246497;1.065607319584576;1.000016258140786;0.16033155438460117;0.999997009802918
47.627397;1.0603809451621982;-0.016927181563757606;-0.01596341616703643;-0.17847193032895575;-0.16831041484566828;1.0564609762505381;9.999988931277095;-4.609896825524393e-11;0.16033292803241042;1.0656073619846957;1.0000162132699741;0.16033153577854814;0.9999970262428223
47.637397;1.060381022072303;-0.016927181522876287;-0.015963416192683075;-0.1784719303223173;-0.16831041482956519;1.0564606215581596;9.999989537207062;1.0514731545634981e-11;0.160332911592421;1.065607402779237;1.0000161599694404;0.1603315163337209;0.9999970454881281
47.647397;1.0603810938767988;-0.016927181483181116;-0.015963416216921756;-0.17847193031692374;-0.16831041481431877;1.0564612641414064;9.999990081090761;6.804420455435508e-11;0.16033289449858637;1.0656074420043817;1.0000160982900208;0.16033149604242156;0.9999970672930207
47.657397;1.0603811604860875;-0.016927181444911305;-0.015963416239674698;-0.17847193031285252;-0.16831041479998782;1.0564609043527342;9.999990566092738;1.264799446054787e-10;0.16033287669972207;1.0656074796870718;1.0000160281465835;0.16033147490033586;0.9999970914494167
47.667397;1.0603812217734168;-0.01692718140828288;-0.015963416260848753;-0.17847193031022185;-0.1683104147866526;1.0564605425974873;9.999990995705334;1.8581955652307362e-10;0.16033285815944226;1.0656075158808824;1.0000159492942493;0.1603314528937084;0.9999971177913985
47.677397;1.060381277642179;-0.01692718137346866;-0.0159634162803625;-0.1784719303091796;-0.16831041477440778;1.0564601793944515;9.999991374255817;2.460710355479958e-10;0.16033283885685679;1.065607550658772;1.00001586143587;0.16033142999961425;0.9999971462056747
47.687397;1.0603813281187584;-0.016927173063933116;-0.015963408492735833;-0.17847016303988664;-0.16830874811497712;1.0564598153377045;9.999991707025048;3.072313127034924e-10;0.16033281877962485;1.0656075840132921;1.0000157643609415;0.16033140619613223;0.9999971766326504
47.697397;1.0603813733644276;-0.016927173033126887;-0.015963408508777224;-0.17847016304250105;-0.1683087481052888;1.0564594510108067;9.999991999187367;3.692395557704634e-10;0.16033279790944058;1.0656076157886443;1.0000156579960624;0.16033138146429776;0.9999972090989339
47.707397;1.0603814135927723;-0.016927173004497472;-0.015963408523021343;-0.17847016304717206;-0.16830874809714144;1.0564590869460977;9.999992254155217;4.319461985460575e-10;0.16033277620781441;1.0656076457426076;1.00001554238479;0.16033135578503194;0.999997243788963
47.717397;1.0603824489631446;-0.016927188153154072;-0.015963407792082697;-0.1784703314357076;-0.16830874816123229;1.0564587236083478;9.999992473462997;4.951387112617239e-10;0.16033275362041147;1.0656076736153477;1.0000154176449103;0.16033132915055748;0.9999972810757607
47.727397;1.0603824795814734;-0.016927188129220366;-0.015963407802660826;-0.17847033144489494;-0.16830874815672472;1.0564583613227942;9.999992658430632;5.585936604907198e-10;0.16033173010102805;1.0656076991148593;1.000015283887925;0.16033030157732545;0.9999973214678277
47.737397;1.0603825054122968;-0.016927188107848223;-0.01596340781142736;-0.17847033145647423;-0.16830874815426894;1.056458000250973;9.999992811490879;6.220934283671402e-10;0.16033170562987567;1.0656077219393167;1.0000151411766143;0.16033027309689157;0.9999973655148844
47.747397;1.0603825263244535;-0.016927188089186872;-0.01596340781842277;-0.17847033147046182;-0.16830874815398994;1.0564576404957882;9.999992935990514;6.854053268836841e-10;0.1603316802133926;1.0656077418472996;1.000014989617606;0.16033024373951396;0.9999974137397023
47.757397;1.0603825421807334;-0.016927188073341974;-0.015963407823687548;-0.1784703314868374;-0.16830874815599384;1.0564572821910896;9.99999303488818;7.482658401005045e-10;0.160331653879858;1.0656077586768338;1.0000148294494406;0.16033021353336036;0.9999974666068598
47.767397;1.060382552969293;-0.016927188060375745;-0.015963407827270185;-0.17847033150556676;-0.16830874816036048;1.056456925491714;9.99999310941476;8.10395711769762e-10;0.1603316266739157;1.065607772319462;1.0000146609906542;0.16033018250988654;0.9999975244730994
47.777397;1.0603825588372013;-0.016927188050334108;-0.015963407829241494;-0.17847033152660907;-0.16830874816713884;1.0564565705802471;9.999993159153847;8.715409856901201e-10;0.16033159865003396;1.0656077826546686;1.000014484565795;0.16033015070513348;0.9999975875405592
47.787397;1.0603825600212657;-0.016927188043267677;-0.015963407829700002;-0.1784703315499217;-0.1683087481763502;1.056456217743636;9.999993183460935;9.315094804292188e-10;0.16033156987492445;1.065607789472975;1.0000143005055988;0.16033011815942028;0.9999976558959868
47.797397;1.0603825567319713;-0.016927188039242952;-0.01596340782877321;-0.1784703315754618;-0.16830874818798583;1.056455867396242;9.999993182042031;9.901669810856645e-10;0.1603315404334166;1.0656077924928822;1.0000141091600756;0.16033008491277032;0.9999977295549595
47.807397;1.0603825490985141;-0.016927188038335508;-0.015963407826605068;-0.17847033160317655;-0.1683087482019959;1.05645552000974;9.99999315404058;1.0473958085009521e-09;0.16033151042230404;1.0656077914528492;1.0000139108841053;0.16033005100449152;0.9999978084041045
47.817397;1.0603825372654603;-0.01692718804060655;-0.015963407823333144;-0.1784703316329869;-0.1683087482182829;1.0564551760530678;9.999993097579077;1.103062465871312e-09;0.16033147993045732;1.0656077861431412;1.000013706032035;0.1603300164828432;0.999997892164353
47.827397;1.0603825215457943;-0.01692718804608622;-0.01596340781907855;-0.178470331664772;-0.16830874823672462;1.0564548359633166;9.999993010242672;1.1570265616254855e-09;0.16033144902444316;1.0656077763905811;1.000013494970297;0.16032998140650145;0.9999979804665523
47.837397;1.0603825025003482;-0.01692718805477351;-0.01596340781394688;-0.17847033169835885;-0.16830874825721806;1.056454500138724;9.999992889171974;1.2091743612871622e-09;0.160331417750775;1.065607762120161;1.0000132780587765;0.16032994583080817;0.9999980729634445
47.847397;1.0603824809483473;-0.01692718806664876;-0.015963407808025232;-0.17847033173352622;-0.16830874827968936;1.05645416899572;9.999992731051538;1.2594472977921625e-09;0.1603313861432786;1.065607743484176;1.000013055603864;0.16032990979775247;0.9999981694304659
47.857397;1.060382457871333;-0.016927188081688842;-0.015963407801382494;-0.17847033177002417;-0.16830874830407164;1.0564538430243655;9.999992532544232;1.3078557452484094e-09;0.16033035423188685;1.0656077209331598;1.0000128278536065;0.16032887334631854;0.9999982698356341
47.867397;1.060382434163543;-0.016927188099877234;-0.015963407794080637;-0.17847033180760397;-0.1683087483302985;1.0564535227489553;9.999992290479433;1.3544785629064104e-09;0.1603303220485209;1.0656076951473845;1.0000125950591343;0.16032883653266153;0.9999983743833725
47.877397;1.0603824104107091;-0.016927188121202436;-0.015963407786184047;-0.17847033184604744;-0.16830874835830828;1.0564532086588723;9.999992001844761;1.3994420434876026e-09;0.16033028961906703;1.065607666905805;1.000012357552586;0.16032879943131087;0.999998483498963
47.887397;1.060382386899905;-0.016927179868979448;-0.01596339997234045;-0.17846856461351876;-0.16830708173965062;1.0564529011706745;9.999991663734477;1.4428875537276613e-09;0.1603302569549022;1.0656076370224112;1.000012115774733;0.16032876211478442;0.9999985976853261
47.897397;1.0603823637772827;-0.016927179896516133;-0.015963399963445948;-0.178468564653234;-0.1683070817710364;1.0564526005999517;9.999991272901127;1.4849459866991817e-09;0.16033022406148026;1.0656076063364432;1.0000118702305776;0.16032872463975809;0.9999987173846377
47.907397;1.0603823411856228;-0.01692717992712167;-0.015963399954134205;-0.17846856469343977;-0.16830708180400963;1.0564523071573944;9.99999082553681;1.5257194890358283e-09;0.16033019095171083;1.0656075757057955;1.0000116214283101;0.16032868704967798;0.9999988429662114
47.917397;1.0603823193473965;-0.01692717996075614;-0.015963399944443575;-0.17846856473405157;-0.16830708183852283;1.0564520209571067;9.999990317944249;1.5652753021167433e-09;0.1603301576481298;1.0656075459961394;1.0000113698522481;0.1603286493783046;0.9999989746827186
47.927397;1.060382298561279;-0.01692717999734093;-0.015963399934404578;-0.17846856477498635;-0.16830708187454302;1.0564517420488961;9.999989747229968;1.6036496176631191e-09;0.16033012418011824;1.0656075180450102;1.0000111159390976;0.16032861165380208;0.9999991125315832
47.937397;1.060382279142873;-0.01692718003677727;-0.01596339992403157;-0.17846856481619003;-0.16830708191202887;1.056451470495593;9.999989111172024;1.640852292013291e-09;0.16033009057964634;1.0656074926392516;1.0000108600270987;0.16032857391230051;0.9999992562139737
47.947397;1.0603822614238048;-0.016927180078987126;-0.015963399913315825;-0.1784685648576484;-0.1683070819509365;1.0564512063871032;9.999988407966619;1.6768782112223541e-09;0.16033005687255836;1.0656074705416192;1.0000106023030981;0.16032853620816317;0.999999405285104
47.957397;1.06038224575802;-0.016927180123929624;-0.015963399902254895;-0.17846856489935697;-0.16830708199123437;1.0564509497791374;9.999987636505788;1.711713584112572e-09;0.16033002307971975;1.0656074525227235;1.0000103428266733;0.16032849860705772;0.9999995593852592
47.967397;1.0603822324793406;-0.016927180171588098;-0.0159633998908745;-0.1784685649412763;-0.16830708203289022;1.056450700669556;9.999986796716547;1.7453274768835217e-09;0.16032998923311745;1.0656074393396981;1.000010081658143;0.16032846117006935;0.9999997183782968
47.977397;1.0603822218763232;-0.016927180221940483;-0.015963399879223333;-0.17846856498331096;-0.16830708207584777;1.0564504590157784;9.9999858896952;1.7776718909961441e-09;0.16032895538619565;1.065607431583889;1.00000981893811;0.16032742394081057;0.999999882302215
47.987397;1.0603822141686776;-0.01692718027493288;-0.01596339986737801;-0.178468565025319;-0.1683070821200172;1.0564502247543102;9.999984917748739;1.8086897755986e-09;0.16032892160566592;1.065607429445011;1.0000095548454866;0.1603273869405115;1.0000000511920013
47.997397;1.0603822094757949;-0.016927180330480938;-0.015963399855437797;-0.17846856506712552;-0.16830708216528195;1.0564509978680938;9.99998388389181;1.8383198090865042e-09;0.1603288879508284;1.0656074326531773;1.0000092895499795;0.16032735017780755;1.0000002248934614
48.007397;1.0603822078143892;-0.016927180388493415;-0.015963399843489403;-0.17846856510853504;-0.1683070822115229;1.0564507785214;9.999982791209167;1.8665152932514114e-09;0.16032885445365117;1.0656074406736564;1.0000090231909025;0.16032731366837893;1.0000004030188558
48.017397;1.0603822090974784;-0.01692718044888644;-0.015963399831587437;-0.17846856514936701;-0.16830708225864868;1.056450567092633;9.999981643483043;1.893259631977054e-09;0.160328821112807;1.0656074528894002;1.0000087558751067;0.16032727744267433;1.000000585111137
48.027397;1.060382213124319;-0.0169271805115825;-0.01596339981976996;-0.17846856518949647;-0.16830708230659572;1.0564503639973897;9.999980446193215;1.918554688546563e-09;0.16032878790229368;1.0656074686721355;1.000008487717187;0.16032724153594174;1.0000007708049552
48.037397;1.0603822195911918;-0.016927180576509493;-0.015963399808074378;-0.17846856522884602;-0.1683070823552926;1.05645016946355;9.999979206047158;1.9424101379277086e-09;0.16032875478854464;1.0656074874831283;1.0000082188945547;0.16032720597705147;1.0000009598071782
48.047397;1.0603822281315158;-0.016927180643597606;-0.015963399796544167;-0.17846856526734592;-0.16830708240463915;1.056449983437622;9.999977929901807;1.964830539210232e-09;0.16032872175151214;1.0656075089603432;1.0000079497085754;0.1603271707861944;1.0000011518180631
48.057397;1.0603822383580754;-0.016927180712770152;-0.01596339978523335;-0.17846856530492117;-0.16830708245452003;1.0564498056758025;9.999976624558728;1.985777812789426e-09;0.1603286887978751;1.0656075328735177;1.0000076806000482;0.16032713597720122;1.0000013465083646
48.067397;1.0603822498797701;-0.016927180783936638;-0.015963399774207725;-0.17846856534151295;-0.16830708250482243;1.0564496359098503;9.99997529708711;2.005159907457781e-09;0.16032865595988927;1.0656075589925647;1.0000074120591491;0.16032710155761531;1.0000015435271878
48.077397;1.0603822623227548;-0.016927180856998663;-0.015963399763558504;-0.17846856537709901;-0.1683070825554349;1.0564494739212353;9.999973954861426;2.0228879891126215e-09;0.1603286232846662;1.0656075869602912;1.000007144537145;0.16032706752800266;1.0000017425577652
48.087397;1.0603822753821939;-0.016927180931863465;-0.015963399753412964;-0.17846856541168304;-0.16830708260623622;1.0564493195389328;9.999972605158916;2.038944289358661e-09;0.16032859081859335;1.0656076162405121;1.0000068784659775;0.16032703388906194;1.0000019434254597
48.097397;1.0603822888542627;-0.01692717273177503;-0.015963391938488312;-0.17846679817360028;-0.16830541600870105;1.0564491726366059;9.999971254766256;2.053396919593882e-09;0.1603285585925823;1.0656076461753072;1.0000066143185433;0.16032700065655547;1.000002146112792
48.107397;1.0603833025853013;-0.016927187984966986;-0.01596339118638766;-0.1784669665845158;-0.16830541612995825;1.0564490331198075;9.999969910124468;2.066375836025917e-09;0.16032752661363164;1.065607676132231;1.000006352607888;0.16032596787204637;1.000002350583113
48.117397;1.0603833164398555;-0.016927188064656012;-0.01596339117844239;-0.1784669666161147;-0.16830541618044223;1.0564489009121119;9.999968577582912;2.0780411825211227e-09;0.16032749486909853;1.0656077056554338;1.0000060938108393;0.1603259355997973;1.0000025565743522
48.127397;1.060383330207983;-0.016927188145712507;-0.015963391171382908;-0.17846696664678285;-0.16830541623049117;1.0564487759185017;9.999967263184756;2.0885579607339798e-09;0.16032746334340411;1.0656077344901962;1.0000058382724502;0.16032590391255475;1.0000027636112097
48.137397;1.0603833436909438;-0.016927188228007255;-0.015963391165291222;-0.178466966676594;-0.16830541627996887;1.0564486579287038;9.999965972365702;2.0980906146440655e-09;0.1603274320312695;1.0656077624916174;1.000005586171173;0.16032587288041367;1.0000029712426353
48.147397;1.0603833567178735;-0.016927188311416735;-0.015963391160265128;-0.17846696670561463;-0.16830541632877644;1.0564485465429962;9.999964709760276;2.106800591719472e-09;0.16032740093723108;1.0656077895551843;1.0000053375717837;0.1603258425726714;1.0000031792396684
48.157397;1.0603833690989215;-0.016927188395804375;-0.015963391156389572;-0.17846696673389273;-0.16830541637683702;1.0564484411829398;9.999963479214175;2.1148215937503833e-09;0.16032737006610845;1.065607815591288;1.0000050925033772;0.16032581306063737;1.0000033875634735
48.167397;1.0603833805648575;-0.016927188481000145;-0.015963391153706857;-0.1784669667614819;-0.16830541642408853;1.0564483411798211;9.999962284387395;2.1222375088748158e-09;0.16032733941312163;1.0656078405172797;1.0000048509997148;0.16032578440592238;1.0000035962252662
48.177397;1.060383390749189;-0.016927188566804842;-0.015963391152205887;-0.17846696678845902;-0.16830541647049976;1.0564482459111744;9.999961129108813;2.129093057184621e-09;0.16032730896393538;1.0656078642980609;1.0000046131114493;0.16032575664768703;1.0000038052317697
48.187397;1.0603833992255167;-0.016927188653011852;-0.015963391151823384;-0.17846696681491137;-0.1683054165160802;1.0564481548505713;9.999960016534049;2.135429767394737e-09;0.16032727869862828;1.065607886963683;1.0000043789121915;0.16032572980863663;1.0000040145671196
48.197397;1.0603834056329853;-0.016927188739419213;-0.0159633911524516;-0.17846696684093313;-0.16830541656087733;1.0564480674940975;9.999958948099513;2.141317999043172e-09;0.16032724857816527;1.0656079085291823;1.000004148473914;0.16032570391223205;1.00000422412754
48.207397;1.0603834098148497;-0.016927188825826042;-0.015963391153957476;-0.17846696686663657;-0.16830541660498244;1.0564479833272884;9.999957923580505;2.1468526353640026e-09;0.16032721852461632;1.0656079289159732;1.0000039218283332;0.1603256789957869;1.0000044337505112
48.217397;1.0603834118052489;-0.016927188912042885;-0.015963391156211763;-0.17846696689213984;-0.16830541664852666;1.0564479018734498;9.999956942216379;2.1521262719366323e-09;0.16032718843383328;1.0656079480074907;1.000003698998575;0.16032565511062752;1.0000046433351084
48.227397;1.0603834116630353;-0.016927188997927264;-0.01596339115910201;-0.178466966917542;-0.16830541669165716;1.0564478227451006;9.999956003828403;2.1572215692535227e-09;0.16032715820957313;1.065607965803769;1.0000034800684796;0.1603256323095882;1.0000048528484908
48.237397;1.0603834093585622;-0.016927189083408414;-0.015963391162519693;-0.17846696694291253;-0.16830541673452026;1.0564477456980137;9.999955108981247;2.162217735025385e-09;0.16032612776842978;1.0656079824848976;1.000003265176485;0.160324610640102;1.000005062316093
48.247397;1.0603834048261747;-0.016927189168470212;-0.015963391166352658;-0.17846696696829867;-0.16830541677726116;1.0564476706497055;9.999954258182271;2.167183267882138e-09;0.16032609702064735;1.0656079983244935;1.0000030544621066;0.16032459014701908;1.000005271936374
48.257397;1.060383398007683;-0.016927189253109046;-0.01596339117049638;-0.17846696699373651;-0.16830541682001857;1.0564475975999026;9.999953450895076;2.172166230609622e-09;0.1603260658734638;1.065608013586618;1.000002848069178;0.16032457086580582;1.0000054820938626
48.267397;1.0603833887460334;-0.016927189337305203;-0.01596339117486142;-0.17846696701924733;-0.16830541686291306;1.0564475265212587;9.999952685533739;2.1772015119163357e-09;0.16032603425779604;1.0656080284747604;1.0000026462365226;0.16032455281066088;1.000005693132316
48.277397;1.0603833767047488;-0.016927189421022393;-0.015963391179369797;-0.17846696704483572;-0.1683054169060432;1.0564474573315064;9.99995196016103;2.182316439418294e-09;0.16032600213853007;1.0656080431083945;1.0000024493867232;0.1603245359784586;1.0000059051200212
48.287397;1.0603833614964644;-0.016927189504218506;-0.015963391183951015;-0.17846696707050597;-0.16830541694948356;1.0564473899284095;9.999951272650438;2.187533810582205e-09;0.16032596949452585;1.0656080575070075;1.0000022580697472;0.16032452036165276;1.0000061178786799
48.297397;1.0603833428477487;-0.016927189586845467;-0.01596339118853961;-0.17846696709626955;-0.16830541699328452;1.0564473242073484;9.999950620685224;2.1928923736454506e-09;0.16032593629521444;1.0656080715604348;1.000002072791382;0.16032450594597447;1.00000633120956
48.307397;1.0603833205326285;-0.01692718966883651;-0.015963391193074526;-0.17846696712213284;-0.16830541703748594;1.0564472600680341;9.999950002173911;2.1984603794975042e-09;0.1603259024908254;1.0656080850230745;1.0000018938839725;0.1603244926966398;1.000006544983096
48.317397;1.0603832942013185;-0.016927189750099957;-0.015963391197502095;-0.17846696714808877;-0.16830541708213373;1.056447197434223;9.999949415474243;2.204323810418558e-09;0.1603258680131005;1.0656080976169013;1.0000017214492127;0.16032448056302367;1.00000675901466
48.327397;1.0603832633791992;-0.016927181553861352;-0.015963383396379295;-0.1784651999007774;-0.16830375047888058;1.0564471362642276;9.999948858959847;2.210558320820766e-09;0.16032583279072574;1.0656081091919605;1.0000015553829253;0.1603244694972678;1.0000069729621373
48.337397;1.0603832275673497;-0.016927181633341726;-0.01596338340054267;-0.17846519992680798;-0.1683037505245107;1.0564470765374896;9.999948330442425;2.2171944804306323e-09;0.16032579676983238;1.0656081197827973;1.0000013954923619;0.1603244594579665;1.0000071863544886
48.347397;1.06038318630481;-0.016927181711755935;-0.015963383404668914;-0.1784651999527596;-0.16830375057057706;1.056447018214598;9.999947826885094;2.224216556097954e-09;0.16032575992282078;1.0656081295409539;1.000001241559202;0.16032445040659218;1.0000073986557567
48.357397;1.0603831392225151;-0.016927181788962214;-0.015963383408908186;-0.1784651999785212;-0.1683037506169573;1.05644696115826;9.999947344067836;2.231599602427091e-09;0.16032572225107883;1.0656081386544962;1.0000010933417098;0.16032444230923257;1.000007609289546
48.367397;1.0603830860376777;-0.016927181864790704;-0.015963383413452183;-0.17846520000394117;-0.16830375066350137;1.056446905089914;9.999946876787073;2.239326098851785e-09;0.16032568378653236;1.0656081472750492;1.0000009506679692;0.16032443513316158;1.0000078176139995
48.377397;1.0603830264796483;-0.016927181939072736;-0.015963383418509454;-0.17846520002880462;-0.16830375071007225;1.0564478496838663;9.999946420001413;2.2473647526131705e-09;0.16032464458817258;1.0656081554405894;1.0000008135131586;0.16032342884406764;1.0000080228667432
48.387397;1.0603829603027368;-0.016927182011668495;-0.01596338342427458;-0.1784652000528497;-0.16830375075655507;1.0564477946517967;9.999945969473954;2.255640350686511e-09;0.1603246047344552;1.065608163085004;1.000000681907245;0.16032342341688163;1.0000082242008521
48.397397;1.0603828873457464;-0.016927182082468212;-0.01596338343090464;-0.17846520007581854;-0.16830375080285098;1.0564477396581513;9.999945521591693;2.264024666847139e-09;0.16032456431486283;1.0656081701313738;1.0000005557811562;0.1603234188446001;1.0000084208572415
48.407397;1.0603828074717814;-0.01692718215138709;-0.015963383438512;-0.17846520009748928;-0.1683037508488816;1.0564476842377328;9.999945073576395;2.2723561070322592e-09;0.16032452342245176;1.065608176534178;1.000000434894323;0.16032341512439421;1.0000086122619232
48.417397;1.060382720488632;-0.016927182218351308;-0.01596338344715839;-0.17846520011767458;-0.16830375089460328;1.0564476278754025;9.999944624292555;2.280458664661149e-09;0.16032448214673864;1.0656081822566443;1.0000003188535294;0.16032341223538293;1.0000087979555354
48.427397;1.0603826261918081;-0.016927182283275152;-0.015963383456848567;-0.17846520013622572;-0.16830375094000677;1.0564475701143135;9.999944174944;2.2881506472192715e-09;0.16032444057252937;1.0656081872507766;1.0000002071634981;0.16032341013402077;1.000008977537006
48.437397;1.060382524426378;-0.016927182346062452;-0.015963383467537187;-0.1784652001530512;-0.16830375098509695;1.0564475105714615;9.999943728829978;2.295255891190959e-09;0.1603243987933875;1.06560819149308;1.0000000992912046;0.1603234087599251;1.0000091506578268
48.447397;1.0603824150640158;-0.016927182406628938;-0.015963383479146987;-0.17846520016812176;-0.16830375102987358;1.0564474489713747;9.999943290153;2.3016219337304744e-09;0.16032435692897457;1.0656081951001666;0.9999999947535482;0.16032340803690925;1.0000093169772954
48.457397;1.0603822979466668;-0.016927182464908565;-0.015963383491583442;-0.1784652001814506;-0.16830375107432574;1.0564473852341236;9.999942862879607;2.3071526720803964e-09;0.1603243151285362;1.0656081983655563;0.9999998931758881;0.16032340788123398;1.0000094761358418
48.467397;1.0603821728738119;-0.01692718252084549;-0.015963383504751582;-0.1784652001930609;-0.16830375111843668;1.056447319460665;9.999942450451451;2.311830047904214e-09;0.1603242735611232;1.0656082015936617;0.9999997942969535;0.16032340822121582;1.000009627791535
48.477397;1.0603820396391266;-0.016927182574390954;-0.015963383518581876;-0.1784652002029612;-0.16830375116218227;1.0564472518156693;9.999942056222217;2.3156995165455156e-09;0.16032423240133162;1.065608204938699;0.9999996979469474;0.1603234090031095;1.0000097716642777
48.487397;1.0603818980393773;-0.01692718262549873;-0.01596338353304081;-0.17846520021114626;-0.16830375120552177;1.0564471824409474;9.999941683445467;2.318848393472207e-09;0.16032419181900295;1.0656082084091183;0.9999996040074854;0.16032341018140836;1.0000099075324962
48.497397;1.0603817478501931;-0.01692718267412096;-0.015963383548119218;-0.17846520021761342;-0.1683037512483982;1.0564471114231175;9.99994133449514;2.321396553492491e-09;0.16032415197964583;1.0656082119295585;0.9999995124128307;0.16032341172173314;1.0000100351687542
48.507397;1.0603815888845636;-0.016927182720221742;-0.0159633835638121;-0.17846520022236984;-0.16830375129074782;1.0564470387749867;9.999941010652124;2.3234857696129276e-09;0.16032411305085778;1.0656082153957926;0.9999994232061433;0.16032341361458582;1.0000101542705402
48.517397;1.0603824210932415;-0.01692719793880252;-0.015963382836771824;-0.1784653686020976;-0.16830375140301207;1.0564469643992647;9.999940712658248;2.325260857437397e-09;0.16032307520193512;1.0656082187017442;0.9999993365494997;0.16032241587636434;1.0000102644535014
48.527397;1.0603822445920312;-0.016927197979909825;-0.0159633828536267;-0.1784653686034871;-0.16830375144412518;1.056446888104312;9.999940441126142;2.3268564622971793e-09;0.1603230385924238;1.065608221687229;0.9999992526813735;0.16032241853815982;1.000010365299848
48.537397;1.060382059443087;-0.016927198018617445;-0.015963382871035776;-0.1784653686032316;-0.16830375148454227;1.0564468097351545;9.999940196689256;2.328399516529046e-09;0.16032300335480798;1.065608224090399;0.9999991718548544;0.16032242163396715;1.0000104563757068
48.547397;1.0603818655856716;-0.016927198055014674;-0.015963382889006925;-0.17846536860135448;-0.16830375152423918;1.0564467292878574;9.99993998011258;2.330009668323801e-09;0.16032296958086525;1.0656082256158819;0.9999990942180866;0.16032242518908413;1.0000105371841883
48.557397;1.0603816628487315;-0.016927189812543614;-0.015963375102152066;-0.17846360132288436;-0.16830208491482346;1.0564466469220477;9.999939792512809;2.331797442328698e-09;0.160322937326076;1.0656082260185014;0.9999990197236174;0.16032242920893003;1.0000106071508241
48.567397;1.060381451052569;-0.016927189844656795;-0.015963375121287655;-0.1784636013178563;-0.1683020849530705;1.0564465629423414;9.999939635726177;2.333880040957541e-09;0.16032290662948043;1.065608225065596;0.9999989481950806;0.16032243367368937;1.0000106657021686
48.577397;1.0603812300822488;-0.016927189874793146;-0.01596337514101549;-0.17846360131128905;-0.16830208499058893;1.056446477748441;9.99993951249931;2.336402202536924e-09;0.16032287753310911;1.0656082224902823;0.9999988794648144;0.16032243854038133;1.0000107123910797
48.587397;1.0603809998937792;-0.01692718990301685;-0.015963375161339194;-0.1784636013031627;-0.16830208502739383;1.0564463917300422;9.999939426244257;2.3395402633586286e-09;0.1603228500931546;1.0656082180499087;0.9999988134434894;0.16032244375443483;1.0000107470033115
48.597397;1.0603807605171187;-0.01692718992933346;-0.01596337518226213;-0.1784636012934139;-0.1683020850635195;1.0564463051942232;9.999939380592956;2.3434845066189483e-09;0.1603228243690016;1.0656082115739847;0.9999987501306371;0.1603224492722878;1.000010769601982
48.607397;1.060380512097775;-0.01692718995370333;-0.0159633752037667;-0.17846360128195454;-0.16830208509901554;1.0564462184045111;9.999939379027188;2.3484114118773543e-09;0.1603228003971237;1.0656082029715745;0.9999986896028223;0.16032245507771162;1.0000107805210217
48.617397;1.0603802549059675;-0.01692718997608172;-0.01596337522578769;-0.17846360126869898;-0.1683020851339381;1.0564461316600091;9.999939424701434;2.354465618409268e-09;0.16032277818645713;1.065608192271747;0.9999986320123131;0.16032246117420443;1.0000107803381393
