time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.627397;1.0603799892768093;-0.01692718999645744;-0.015963375248205354;-0.17846360125356975;-0.16830208516833153;1.0564460452912607;9.999939520690994;2.3617613960212666e-09;0.16032275773148566;1.0656081796384445;0.9999985776465644;0.16032246756583832;1.000010769808781
48.637397;1.060379715568388;-0.01692719001485901;-0.015963375270865075;-0.1784636012365007;-0.16830208520221515;1.0564459595985103;9.999939670299732;2.37040282826279e-09;0.16032273901343197;1.065608165328756;0.9999985269654764;0.16032247424934046;1.0000107497241715
48.647397;1.0603794341700905;-0.01692719003132701;-0.015963375293613434;-0.17846360121745666;-0.16830208523558168;1.0564458748282282;9.999939876463248;2.3804973856417842e-09;0.16032272200410222;1.0656081496426004;0.9999984805088524;0.16032248121585876;1.0000107207251205
48.657397;1.0603791455088887;-0.016927190045888017;-0.015963375316314685;-0.17846360119643453;-0.16830208526840093;1.0564457911697278;9.999940140698763;2.3921387919139704e-09;0.16032270668386228;1.0656081328637093;0.9999984387453552;0.16032248844864433;1.0000106832015427
48.667397;1.0603788500574347;-0.01692719005854894;-0.01596337533884279;-0.17846360117345217;-0.16830208530062285;1.0564457087391919;9.999940463283986;2.4053773958986514e-09;0.1603216930410904;1.065608115202092;0.9999984019802148;0.16032149591706923;1.000010637338308
48.677397;1.060378548313549;-0.01692719006931036;-0.015963375361092637;-0.17846360114856344;-0.16830208533216512;1.0564456275854401;9.99994084423095;2.4202060026898183e-09;0.16032168104864697;1.0656080967581512;0.9999983703567726;0.16032150357118813;1.0000105832223212
48.687397;1.060378240705262;-0.016927190078203667;-0.01596337538299595;-0.17846360112188475;-0.16830208536288463;1.0564455477234054;9.99994128327767;2.4365668978674207e-09;0.16032167065210828;1.0656080774824128;0.9999983439288668;0.16032151134315153;1.00001052096597
48.697397;1.0603779275144136;-0.016927190085322716;-0.015963375404500078;-0.17846360109358853;-0.16830208539256802;1.0564454691963912;9.999941779586827;2.4543712165239407e-09;0.16032166178192658;1.0656080571740962;0.9999983227504085;0.160321519162549;1.0000104508113206
48.707397;1.0603776088700632;-0.016927190090798936;-0.01596337542554741;-0.17846360106386555;-0.16830208542096642;1.056445392113676;9.999942332356833;2.4735190857305518e-09;0.1603216543720721;1.0656080356027733;0.9999983069349109;0.1603215269747362;1.0000103731055372
48.717397;1.060377284767924;-0.016927190094742525;-0.01596337544609103;-0.17846360103290052;-0.1683020854478421;1.0564453165720114;9.999942941209232;2.4939141488098226e-09;0.16032164836835297;1.0656080126210716;0.999998296664621;0.16032153474830452;1.0000102881821773
48.727397;1.060376955154226;-0.01692719009722419;-0.015963375466110038;-0.17846360100087957;-0.16830208547298103;1.0564452425906086;9.999943605651593;2.5154679204954287e-09;0.16032164372747165;1.0656079881056177;0.9999982921492037;0.16032154246810426;1.0000101963035541
48.737397;1.0603766200687728;-0.016927190098295294;-0.01596337548560148;-0.17846360096800812;-0.16830208549619805;1.0564451701863748;9.99994432496865;2.538093121588257e-09;0.16032164041077465;1.0656079618453764;0.9999982935509314;0.16032155011857735;1.0000100976742365
48.747397;1.0603762797160239;-0.016927190097988678;-0.01596337550457176;-0.17846360093451208;-0.16830208551736514;1.056445099427899;9.999945098930628;2.5616973150995016e-09;0.16032163836902907;1.0656079335453936;0.999998300881596;0.1603215576768467;1.0000099924612107
48.757397;1.0603759343829164;-0.016927190096303057;-0.015963375523038253;-0.1784636009006101;-0.16830208553642215;1.0564450304178952;9.999945928045772;2.586178930156661e-09;0.16032163752183096;1.0656079029562393;0.9999983139262083;0.16032156512302465;1.0000098808359594
48.767397;1.0603755842998706;-0.01692719009320112;-0.015963375541028793;-0.17846360086648458;-0.16830208555333961;1.056444963342009;9.99994681311485;2.611415456916277e-09;0.16032163774986194;1.0656078699900415;0.9999983323058358;0.16032157244665268;1.0000097630586509
48.777397;1.0603752296251188;-0.016927190088622278;-0.015963375558571587;-0.17846360083229473;-0.1683020855680826;1.056444898529316;9.999947754655784;2.6372538934231872e-09;0.1603216389155094;1.0656078346871176;0.9999983556448069;0.16032157963860438;1.0000096395358586
48.787397;1.0603748705176816;-0.016927190082510833;-0.01596337557568319;-0.17846360079820117;-0.16830208558062681;1.0564458364144718;9.999948752394491;2.663517392503844e-09;0.16032164088959133;1.0656077971118783;0.9999983837092933;0.16032158668270458;1.0000095107729168
48.797397;1.0603745071639077;-0.016927190074841378;-0.01596337559236745;-0.17846360076435086;-0.1683020855909929;1.056445777457991;9.999949805093694;2.690019359600356e-09;0.16032164354798517;1.065607757297674;0.9999984164412411;0.16032159355577671;1.0000093772810672
48.807397;1.0603741397960222;-0.016927181788946734;-0.015963367803210088;-0.17846183345585334;-0.16830041895085318;1.056445722078862;9.999950910694887;2.7165770473063894e-09;0.16032064675608126;1.065607715243576;0.9999984538552116;0.16032060023081354;1.0000092395708455
48.817397;1.0603737686970003;-0.01692718177816502;-0.015963367818979987;-0.17846183342279573;-0.16830041895706435;1.0564456706048444;9.999952066523402;2.7430280982041032e-09;0.1603206503783121;1.065607670951624;0.9999984959017669;0.1603206066811417;1.000009098205588
48.827397;1.0603733941542322;-0.016927181765835523;-0.015963367834229414;-0.17846183339027208;-0.16830041896131862;1.0564456232612345;9.999953269540788;2.769236888977508e-09;0.1603206542984922;1.065607624477953;0.9999985424253862;0.1603206128863842;1.0000089537591468
48.837397;1.0603730164627247;-0.016927181751972574;-0.015963367848944327;-0.17846183335837967;-0.16830041896368944;1.0564455801702808;9.999954516513487;2.795075394417634e-09;0.16032065842563192;1.0656075759378554;0.9999985931569556;0.1603206188341491;1.0000088067134654
48.847397;1.0603726360039585;-0.01692718173659016;-0.015963367863151497;-0.1784618333271893;-0.16830041896423506;1.0564455413411664;9.99995580376768;2.820402548611483e-09;0.1603206626901107;1.0656075254752098;0.9999986476836851;0.1603206245155627;1.0000086574608231
48.857397;1.0603722532758266;-0.016927181719673345;-0.015963367876892353;-0.1784618332967314;-0.16830041896300726;1.0564455066946337;9.99995712665145;2.845058090748582e-09;0.1603206670390035;1.0656074732869012;0.999998705496778;0.1603206299184145;1.0000085063507873
48.867397;1.0603718688306314;-0.01692718170116588;-0.01596336789019552;-0.1784618332670045;-0.16830041896005665;1.0564454761082631;9.999958479662856;2.8688511801649274e-09;0.16032067143409937;1.0656074197141208;0.9999987661349197;0.1603206350226043;1.0000083536721471
48.877397;1.060371483239327;-0.016927181681002736;-0.015963367903078007;-0.1784618332379756;-0.16830041895542694;1.056445449415174;9.999959857814469;2.891548974454973e-09;0.16032067584861653;1.0656073652827318;0.9999988292198049;0.16032063980769098;1.000008199644809
48.887397;1.0603710970888776;-0.01692718165916103;-0.015963367915575014;-0.178461833209583;-0.16830041894915765;1.0564454263962189;9.999961258256475;2.9128898615218635e-09;0.160320680255786;1.065607310620851;0.9999988943251499;0.16032064426493825;1.0000080444728612
48.897397;1.0603707109273657;-0.016927181635673486;-0.01596336792775785;-0.17846183318176867;-0.1683004189412946;1.0564454068528766;9.999962680753024;2.9326209493923544e-09;0.16032068462408836;1.0656072563559507;0.999998960924881;0.16032064839440432;1.0000078883958332
48.907397;1.06037032524614;-0.016927181610596483;-0.015963367939721525;-0.17846183315451325;-0.1683004189318967;1.0564453907002282;9.999964126953998;2.9505394259384487e-09;0.16032068893208173;1.0656072030612762;0.9999990284720589;0.16032065219271324;1.0000077316833063
48.917397;1.0603699405359968;-0.016927181583978546;-0.015963367951576483;-0.1784618331278467;-0.168300418921041;1.0564453779913197;9.999965599471246;2.966512718501395e-09;0.16032069318201364;1.065607151190111;0.9999990964060642;0.1603206556452267;1.0000075745909338
48.927397;1.0603695573132335;-0.01692718155585;-0.015963367963458788;-0.17846183310184974;-0.16830041890882572;1.0564453688815822;9.99996710150167;2.980467656315483e-09;0.1603206973921138;1.0656071010701056;0.9999991640966697;0.1603206587196356;1.000007417331443
48.937397;1.0603691761141225;-0.01692718152621484;-0.015963367975534496;-0.17846183307664212;-0.16830041889536063;1.0564453635807558;9.99996863685705;2.99237572837666e-09;0.16032070157395117;1.0656070530303838;0.9999992308669728;0.1603206613644176;1.0000072600592345
48.947397;1.0603687974717466;-0.016927181495040574;-0.015963367987986005;-0.17846183305232832;-0.16830041888074762;1.0564453623656125;9.999970209496192;3.0022589392483515e-09;0.1603207057101355;1.065607007485109;0.9999992960558436;0.16032066352027702;1.0000071028368185
48.957397;1.0603684218585259;-0.016927181462264393;-0.01596336800099248;-0.17846183302893212;-0.16830041886507108;1.0564453656278083;9.999971822096565;3.010184795524407e-09;0.16032070974708798;1.0656069648768949;0.9999993590255689;0.16032066513013327;1.000006945634264
48.967397;1.0603680496432306;-0.01692718142782127;-0.0159633680147217;-0.17846183300638252;-0.16830041884838856;1.0564453738512896;9.999973474610274;3.016224040313925e-09;0.16031971360868305;1.0656069255979264;0.9999994191514161;0.16031966613889953;1.0000067884214683
48.977397;1.0603686810684905;-0.016927196566674643;-0.015963367286012897;-0.17846200135789034;-0.16830041890120742;1.0564453875241615;9.999975164167585;3.020416988474467e-09;0.16031971721741167;1.0656068899788464;0.9999994758480386;0.16031966649547805;1.0000066312671414
48.987397;1.0603683163048436;-0.01692719652882778;-0.015963367301604175;-0.17846200133666848;-0.16830041888245226;1.0564454070703164;9.99997688607094;3.0227826084815007e-09;0.16031972050742563;1.0656068583326148;0.9999995286122523;0.1603196661571843;1.0000064743471109
48.997397;1.0603679554255003;-0.016927196489316943;-0.015963367318245273;-0.17846200131595422;-0.16830041886250613;1.0564454328562618;9.999978634590349;3.023328970275122e-09;0.1603197234273061;1.0656068309795603;0.999999577049297;0.160319665086762;1.000006317886749
49.007397;1.0603675984964915;-0.016927196448203372;-0.01596336733595856;-0.17846200129567125;-0.16830041884124008;1.0564454652282467;9.999980403573648;3.022045170606419e-09;0.16031972593080385;1.0656068082705314;0.9999996208794413;0.16031966324521768;1.000006162084711
49.017397;1.060367245621811;-0.016927196405563356;-0.01596336735474562;-0.17846200127575396;-0.16830041881855837;1.0564455045166838;9.999982186873966;3.0189105627249e-09;0.16031972796043956;1.0656067906744622;0.9999996599369163;0.16031966059263109;1.0000060070510157
49.027397;1.0603668970079565;-0.016927196361477142;-0.01596336737459345;-0.17846200125613781;-0.1683004187944226;1.0564455510567443;9.999983977744574;3.013924044359519e-09;0.16031972944476772;1.0656067788205876;0.9999996941544952;0.16031965709826476;1.0000058527714681
49.037397;1.0603665529742128;-0.016927196316034936;-0.015963367395455723;-0.17846200123675937;-0.16830041876884771;1.0564456052287694;9.999985768130566;3.0071229417270594e-09;0.1603197303172223;1.065606773385982;0.9999997235431594;0.16031965274979523;1.000005699095003
49.047397;1.060366213921723;-0.016927196269348122;-0.015963367417224147;-0.17846200121757322;-0.16830041874188323;1.0564456674307607;9.999987549368566;2.998579520220046e-09;0.16031973053549237;1.0656067749317706;0.9999997482069638;0.16031964755430975;1.0000055457732073
49.057397;1.0603658803654075;-0.016927196221538113;-0.015963367439738262;-0.17846200119857455;-0.16830041871360527;1.0564457379886572;9.99998931348348;2.9883805113538113e-09;0.1603197300803869;1.0656067838478853;0.9999997683716956;0.16031964153370357;1.0000053925565455
49.067397;1.060365552985286;-0.01692718789604718;-0.015963359657432282;-0.17846023390313484;-0.16829875203573424;1.056445817073535;9.999991053788563;2.976606298025936e-09;0.16031972894489205;1.0656068004291064;0.9999997843837827;0.16031963472880506;1.0000052392934313
49.077397;1.0603652325244175;-0.016927187846300876;-0.015963359680946962;-0.178460233884641;-0.16829875200519656;1.0564459046747305;9.999992764757993;2.9633268317852e-09;0.1603197271290623;1.0656068249610413;0.9999997966908133;0.16031962721448656;1.0000050859734821
49.087397;1.0603649196256781;-0.016927187795720028;-0.015963359704774825;-0.17846023386646576;-0.16829875197378022;1.056446000614935;9.999994441652875;2.9486074071166006e-09;0.1603197246367669;1.0656068577379056;0.9999998057954155;0.16031961910434744;1.0000049326935432
49.097397;1.0603646148102173;-0.01692718774439619;-0.015963359728848325;-0.1784602338486281;-0.1682987519416815;1.0564461045332247;9.999996080341832;2.9325095800100366e-09;0.16031972147487583;1.0656068990390106;0.9999998121723085;0.1603196105364233;1.0000047795878952
49.107397;1.0603643185177167;-0.016927187692424205;-0.01596335975312878;-0.17846023383112886;-0.16829875190910337;1.056446215882395;9.999997677187155;2.9150888773847234e-09;0.16031971765772532;1.06560694904378;0.9999998161974485;0.16031960165701684;1.0000046268029579
49.117397;1.060364031093078;-0.016927187639892313;-0.015963359777591515;-0.17846023381394657;-0.16829875187624516;1.056446334016167;9.999999228748408;2.8963900457582643e-09;0.16031971320923008;1.0656070076875812;0.9999998181471018;0.16031959261924275;1.0000044745277823
49.127397;1.0603637527664107;-0.016927187586872366;-0.015963359802230712;-0.17846023379704457;-0.16829875184330054;1.0564464582881252;10.000000731807482;2.8764379491329e-09;0.16031870815445476;1.0656070745937707;0.9999998182628181;0.16031858359217577;1.0000043229914635
49.137397;1.0603634836883404;-0.01692718753342605;-0.015963359827075526;-0.17846023378039194;-0.16829875181046225;1.0564465881354694;10.000002183902307;2.855239605830277e-09;0.16031870250409766;1.0656071491208405;0.9999998167956886;0.16031857476008718;1.0000041724042295
49.147397;1.0603632239698364;-0.016927187479618175;-0.01596335985220456;-0.17846023376396342;-0.16829875177792145;1.0564467231407397;10.000003583304647;2.8328113269093838e-09;0.1603186962493508;1.0656072304166289;0.9999998139615475;0.16031856630628216;1.0000040229129235
49.157397;1.0603629736414972;-0.016927187425516556;-0.015963359877741456;-0.17846023374771253;-0.16829875174584522;1.0564468629865498;10.000004928169506;2.809207575375573e-09;0.16031868937141927;1.0656073174706078;0.9999998098326651;0.160318558400011;1.0000038745755666
49.167397;1.0603627326165401;-0.01692718737118358;-0.015963359903825886;-0.17846023373155281;-0.16829875171434772;1.0564470073831465;10.00000621631476;2.784525521412679e-09;0.1603186818472869;1.0656074092104315;0.999999804266441;0.16031855119433386;1.0000037273212308
49.177397;1.0603625007542459;-0.01692718731667555;-0.01596335993057931;-0.17846023371536904;-0.16829875168348613;1.0564471560925663;10.000007446175113;2.75888860932153e-09;0.16031867364674324;1.06560750459073;0.9999997969556391;0.16031854482481112;1.0000035809545056
49.187397;1.0603622779504356;-0.016927187262042766;-0.015963359958092928;-0.1784602336990435;-0.1682987516532711;1.0564473089694995;10.000008617979782;2.7324267401061693e-09;0.1603186647301516;1.065607602617442;0.9999997875363195;0.16031853940821084;1.000003435236343
49.197397;1.060362064156717;-0.016927187207329813;-0.015963359986432495;-0.1784602336824699;-0.1682987516236822;1.056447465918343;10.00000973426709;2.7052714146220532e-09;0.16031865504933;1.0656077023315462;0.9999997756713648;0.16031853503882065;1.0000032899265556
49.207397;1.0603618593146484;-0.01692718715259212;-0.01596336001563629;-0.17846023366555097;-0.1682987515947038;1.0564476268231284;10.000010799294067;2.67755066844073e-09;0.16031864455550926;1.065607802788089;0.9999997611419128;0.16031853177884678;1.0000031447735644
49.217397;1.0603616633032267;-0.01692718709790863;-0.015963360045714796;-0.1784602336481897;-0.1682987515663568;1.05644779153436;10.000011817817608;2.649379237262256e-09;0.1603186332081681;1.0656079030607004;0.9999997439049698;0.16031852966265578;1.0000029995327357
49.227397;1.060361475966466;-0.016927187043374023;-0.01596336007665341;-0.17846023363028296;-0.168298751538697;1.0564479598801906;10.000012794453061;2.6208689166978123e-09;0.1603186209641709;1.065608002291355;0.9999997240126769;0.16031852871185484;1.0000028539656132
49.237397;1.0603612971208518;-0.016927186989093197;-0.01596336010839501;-0.17846023361173324;-0.16829875151179569;1.0564491316650786;10.000013734086881;2.5921372615079684e-09;0.16031860775948673;1.065608099740063;0.9999997014608101;0.1603185289315013;1.000002707829951
49.247397;1.0603611264769879;-0.016927186935176627;-0.015963360140822613;-0.17846023359247473;-0.16829875148572124;1.0564493066760265;10.000014642598412;2.563301416907853e-09;0.16031859351757782;1.0656081947836187;0.9999996761376826;0.16031853030157847;1.0000025609288703
49.257397;1.0603609635556919;-0.016927186881722168;-0.015963360173774668;-0.17846023357248922;-0.1682987514605311;1.0564494846815056;10.000015527072035;2.534478697711415e-09;0.1603185781720728;1.065608286861167;0.9999996478898814;0.16031853279448824;1.0000024131713416
49.267397;1.0603608076786597;-0.016927186828798006;-0.015963360207067283;-0.17846023355179733;-0.16829875143627088;1.05644966543131;10.000016395412452;2.5057772584325418e-09;0.16031856167505557;1.065608375451072;0.9999996165667715;0.16031853640024005;1.000002264608042
49.277397;1.0603606580295963;-0.01692718677645015;-0.015963360240493902;-0.17846023353044205;-0.16829875141297165;1.056449848690826;10.000017255623032;2.4772788096378763e-09;0.1603185439978923;1.065608460143025;0.9999995820084671;0.16031854112438773;1.000002115445707
49.287397;1.0603605137598364;-0.016927186724739824;-0.01596336027382574;-0.17846023350849594;-0.16829875139065645;1.0564500342843994;10.000018115201769;2.4490479039603647e-09;0.16031852513164677;1.0656085406776348;0.9999995440496137;0.1603185469718613;1.0000019660334243
49.297397;1.060360374122536;-0.01692718667377416;-0.01596336030683663;-0.1784602334860698;-0.16829875136935196;1.0564502221284178;10.000018980928694;2.4211503242893362e-09;0.16031750508369252;1.0656086168814172;0.9999995025397523;0.16031755394797986;1.0000018168212208
49.307397;1.0603602385396182;-0.016927186623693066;-0.01596336033933469;-0.17846023346327744;-0.16829875134907357;1.0564504122270195;10.00001985880265;2.393653536813091e-09;0.16031748387201233;1.0656086886087341;0.9999994573691244;0.16031756206649822;1.0000016682972077
49.317397;1.0603601065518065;-0.01692718657464011;-0.015963360371176457;-0.1784602334401944;-0.16829875132978933;1.0564506046155584;10.000020754401303;2.366618588384181e-09;0.16031746151687717;1.0656087557519298;0.9999994084856668;0.16031757134946384;1.0000015209315618
49.327397;1.060359977773261;-0.016927186526754266;-0.015963360402268954;-0.17846023341685588;-0.16829875131141578;1.0564507993626393;10.000021673878123;2.3400819005019214e-09;0.16031743803603585;1.0656088182675447;0.9999993558894676;0.160317581824642;1.0000013751401438
49.337397;1.060359851889924;-0.016927186480176448;-0.01596336043257084;-0.17846023339325834;-0.16829875129385247;1.0564509966448339;10.000022624093987;2.314030246424134e-09;0.16031741344815076;1.065608876138155;0.9999992996541972;0.16031759352202773;1.0000012312547575
49.347397;1.0603597286608053;-0.01692717815839082;-0.01596335265668573;-0.17845846609268537;-0.16829708462860796;1.0564511967460444;10.00002361123852;2.288396197945088e-09;0.16031738777454857;1.0656089292951152;0.9999992399324008;0.16031760646831103;1.0000010894785267
49.357397;1.0603596079601036;-0.016927178114884697;-0.015963352685413112;-0.17845846606838972;-0.16829708461233828;1.0564513999874139;10.00002463990937;2.263084980836346e-09;0.16031736103825167;1.0656089775994224;0.9999991768702557;0.16031762068151922;1.000000949820261
49.367397;1.0603594898051;-0.016927178073125965;-0.015963352713344488;-0.1784584660436235;-0.16829708459650544;1.056451606679273;10.000025713334828;2.238015137137229e-09;0.16031733326838846;1.0656090208599527;0.9999991105382179;0.16031763617098252;1.0000008120902555
49.377397;1.0603593742699378;-0.016927178033221548;-0.015963352740437562;-0.17845846601831705;-0.16829708458094658;1.0564518171028416;10.000026833516447;2.213137683912608e-09;0.16031730450629944;1.0656090588188945;0.9999990409480216;0.16031765294601055;1.0000006760433577
49.387397;1.0603592613410429;-0.016927177995257132;-0.015963352766634662;-0.17845846599241275;-0.16829708456549067;1.056452031503188;10.000028001159507;2.1884256064535385e-09;0.1603172748055671;1.0656090911269498;0.9999989680240143;0.16031767102956243;1.0000005415755937
49.397397;1.0603591508777617;-0.016927177959301758;-0.015963352791872037;-0.17845846596587575;-0.16829708454996503;1.0564522500371014;10.000029215566604;2.1638655386146895e-09;0.16031724421962879;1.0656091173722728;0.9999988915342173;0.16031769046388153;1.0000004087707368
49.407397;1.0603590427506673;-0.016927177925421342;-0.015963352816083028;-0.17845846593870826;-0.16829708453422224;1.0564524726882971;10.000030474395459;2.13946236817127e-09;0.16031721278635608;1.0656091371574454;0.9999988111696373;0.16031771129708813;1.0000002777749388
49.417397;1.060358936974663;-0.016927177893699973;-0.01596335283920786;-0.17845846591095302;-0.168297084518176;1.0564526992608698;10.000031773790523;2.115238489677473e-09;0.1603171805304113;1.0656091501627956;0.9999987267258327;0.1603177335595265;1.0000001486986012
49.427397;1.060358833684822;-0.01692717786424505;-0.01596335286119978;-0.1784584658826821;-0.16829708450180916;1.0564529294476341;10.000033108909319;2.0912245493775503e-09;0.16031714747014233;1.0656091561857746;0.9999986381954731;0.16031775724925296;1.0000000216473786
49.437397;1.060358733095427;-0.016927177837166536;-0.015963352882021397;-0.17845846585396977;-0.16829708448515068;1.056453162900767;10.000034474364037;2.0674621071441663e-09;0.16031711360952694;1.0656091551652251;0.999998545763053;0.16031778233787558;0.9999998967683097
49.447397;1.0603586355220123;-0.016927177812543794;-0.015963352901646525;-0.178458465824873;-0.16829708446825475;1.056453399274255;10.000035864592398;2.0440114514953555e-09;0.16031707893744382;1.0656091471439548;0.9999984497490022;0.1603178087850151;0.999999774183119
49.457397;1.060358541355861;-0.016927177790402412;-0.015963352920058457;-0.17845846579543292;-0.16829708445119781;1.0564536381978202;10.000037274229216;2.0209361798916764e-09;0.1603170434507159;1.0656091321669838;0.999998350481642;0.1603178365458186;0.9999996538633423
49.467397;1.0603584509887065;-0.01692717777071544;-0.01596335293723037;-0.17845846576567437;-0.1682970844340786;1.0564538792359788;10.000038698621958;1.9982855257713045e-09;0.16031600718104694;1.0656091102345684;0.9999982481736239;0.1603168655799336;0.9999995356203102
49.477397;1.0603583647491703;-0.016927177753432474;-0.01596335295312279;-0.17845846573560167;-0.16829708441700214;1.0564541219424473;10.000040134629158;1.976097224417375e-09;0.16031597020442645;1.065609081344673;0.9999981429407754;0.16031689585985293;0.9999994191860304
49.487397;1.0603582828487252;-0.01692717773852155;-0.015963352967708278;-0.17845846570521012;-0.1682970844000619;1.0564543659568355;10.000041581175196;1.9544001214815867e-09;0.16031593263231694;1.0656090454963483;0.9999980348825478;0.1603169273599321;0.9999993042382147
49.497397;1.0603592053551423;-0.016927192900989995;-0.01596335223768096;-0.17845863404451337;-0.1682970844538354;1.0564546109950046;10.000043038860362;1.9332113274077476e-09;0.16031589460100543;1.0656090026322984;0.9999979240655582;0.1603169600433635;0.9999991903816026
49.507397;1.0603591323086743;-0.016927192890874257;-0.015963352249623194;-0.17845863401355486;-0.16829708443737146;1.0564548567357288;10.000044508487127;1.91252274709096e-09;0.16031585626866157;1.0656089526351835;0.999997810424834;0.16031699386900536;0.9999990771523389
49.517397;1.060359063799838;-0.0169271928832179;-0.015963352260228426;-0.1784586339823841;-0.16829708442122152;1.0564551027519136;10.00004598972789;1.892268089271248e-09;0.16031581781470333;1.0656088954207983;0.9999976936661863;0.16031702879207518;0.999998964089797
49.527397;1.0603590001010943;-0.016927192878049432;-0.015963352269492682;-0.1784586339510358;-0.16829708440543104;1.0564553485105619;10.000047481405561;1.8723154892805427e-09;0.1603157794347036;1.0656088310485237;0.9999975732758188;0.16031706474538582;0.999998850856827
49.537397;1.0603589416015295;-0.016927192875366107;-0.01596335227740118;-0.17845863391953476;-0.1682970843900187;1.0564555933417947;10.000048982401237;1.8525124585207416e-09;0.16031574132496768;1.0656087597312596;0.9999974486615301;0.16031710163080634;0.9999987372914436
49.547397;1.0603588887356106;-0.01692719287513163;-0.015963352283909327;-0.17845863388788763;-0.16829708437495317;1.0564558363858145;10.000050491665853;1.8327363909038372e-09;0.160315703663628;1.0656086817488348;0.9999973192929791;0.16031713933070857;0.9999986233785918
49.557397;1.0603588419816738;-0.016927192877282;-0.015963352288957403;-0.17845863385605898;-0.16829708436016194;1.0564560766102888;10.000052007747245;1.8129072657075939e-09;0.1603156665994441;1.0656085973764111;0.9999971847734057;0.16031717771759593;0.9999985092358545
49.567397;1.0603588018299965;-0.016927192881728444;-0.015963352292490213;-0.17845863382397328;-0.16829708434555402;1.0564563129153848;10.000053528579732;1.7929607778236373e-09;0.16031563024716092;1.0656085068152354;0.9999970448433217;0.16031721665662518;0.99999839509873
49.577397;1.0603587687461296;-0.01692719288836101;-0.015963352294454308;-0.17845863379154267;-0.16829708433103052;1.0564565442362623;10.00005505189146;1.7728230442965738e-09;0.16031559469251158;1.0656084100772727;0.9999968992983336;0.16031725601657595;0.9999982812492051
49.587397;1.060358743216256;-0.016927192897058175;-0.015963352294793114;-0.17845863375869225;-0.168297084316484;1.0564567695808118;10.00005657584117;1.752413633264766e-09;0.16031556000357272;1.0656083069673594;0.9999967479209588;0.16031729568723985;0.9999981679267177
49.597397;1.0603587257654372;-0.016927192907698733;-0.015963352293453074;-0.17845863372537452;-0.16829708430180007;1.0564569880442787;10.000058099102318;1.73164448627746e-09;0.16031552623276366;1.065608197265964;0.9999965905479687;0.1603173355851941;0.9999980552659614
49.607397;1.0603587169018627;-0.016927192920169885;-0.015963352290381573;-0.17845863369156176;-0.16829708428686707;1.0564571988317282;10.000059620803109;1.7104167131678226e-09;0.16031549341327397;1.0656080809635042;0.999996427185276;0.160317375643328;0.999997943271471
49.617397;1.0603587170658486;-0.01692719293436326;-0.015963352285517252;-0.1784586336572251;-0.16829708427158607;1.056457401294445;10.000061140626867;1.6886351318138364e-09;0.16031546156268714;1.0656079583478744;0.999996257998532;0.16031741579572573;0.9999978318419334
49.627397;1.060358726548412;-0.01692719295016281;-0.015963352278798765;-0.17845863362233885;-0.16829708425586806;1.0564575949854564;10.000062658442703;1.6662074042628302e-09;0.1603154306883325;1.0656078298967893;0.9999960832308525;0.16031745597025637;0.9999977208185662
49.637397;1.0603587453766228;-0.016927192967442994;-0.015963352270174615;-0.17845863358689973;-0.16829708423962086;1.0564577796933339;10.000064173406438;1.6430413793218042e-09;0.16031540079583342;1.0656076960859207;0.9999959032142;0.160317496093276;0.999997610036279
49.647397;1.0603587733323256;-0.016927184709413814;-0.015963344454199065;-0.1784568662725804;-0.1682954175743658;1.0564579554524405;10.00006568340495;1.6190791419915805e-09;0.16031537190882084;1.065607557253638;0.9999957184369225;0.1603175361004057;0.999997499391847
49.657397;1.060358810140255;-0.016927184729304004;-0.015963344441567186;-0.17845686623603177;-0.16829541755681954;1.0564581225441179;10.000067185686515;1.594319159959656e-09;0.16031434408075526;1.0656074135968359;0.9999955295500226;0.16031657593698165;0.9999973888853233
49.667397;1.0603588556265406;-0.01692718475037059;-0.01596334442679538;-0.17845686619887938;-0.16829541753856508;1.056458281432756;10.00006867798587;1.5687910221776174e-09;0.16031431738544466;1.0656072653063462;0.9999953372913676;0.16031661554273302;0.999997278613707
49.677397;1.0603589097223909;-0.016927184772544603;-0.015963344409796094;-0.17845686616106932;-0.16829541751961338;1.0564584326480402;10.000070158506077;1.5425363193309778e-09;0.16031429190149368;1.0656071126923004;0.9999951423717867;0.1603166548384132;0.9999971687655297
49.687397;1.0603589723828855;-0.01692718479573037;-0.015963344390499075;-0.17845686612253928;-0.1682954175000358;1.0564585766755348;10.000071624577064;1.5156246703053824e-09;0.16031426770151488;1.0656069561271049;0.9999949454233706;0.16031669373098534;0.9999970595550317
49.697397;1.0603590435444055;-0.01692718481980142;-0.015963344368841066;-0.17845686608323388;-0.1682954174799496;1.0564587138887074;10.000073071322118;1.48814903126936e-09;0.16031424484723528;1.0656067959444435;0.9999947470602485;0.1603167321300984;0.9999969510574186
49.707397;1.0603591231488074;-0.01692718484461901;-0.01596334434475606;-0.17845686604312555;-0.1682954174594639;1.0564588445783838;10.000074491509157;1.460176431591581e-09;0.16031422339032014;1.0656066325054825;0.9999945479860975;0.16031676995888658;0.9999968431376391
49.717397;1.060359211161468;-0.01692718487004056;-0.015963344318180323;-0.17845686600221933;-0.16829541743865253;1.056458969049154;10.000075876520421;1.4317244841276484e-09;0.1603142033772763;1.0656064663112443;0.999994349021145;0.16031680715918867;0.9999967355692115
49.727397;1.0603593075537967;-0.016927184895925994;-0.01596334428906725;-0.1784568659605416;-0.16829541741755752;1.0564590876802058;10.000077217359495;1.402788198921569e-09;0.1603141848562874;1.0656062979920615;0.9999941509866495;0.16031684369293253;0.999996628158058
49.737397;1.0603594122790045;-0.016927184922155673;-0.01596334425740362;-0.17845686591811963;-0.16829541739618636;1.056459200899566;10.000078505205916;1.373355478277762e-09;0.16031416788137623;1.0656061282638585;0.999993954570238;0.16031687953296112;0.9999965207354563
49.747397;1.0603595252509757;-0.016927184948640678;-0.015963344223231292;-0.1784568658749683;-0.16829541737451412;1.0564603090733984;10.000079731852626;1.3433909106212304e-09;0.16031415251277478;1.0656059579224675;0.999993760293245;0.1603169146558024;0.9999964130904814
49.757397;1.0603596463287397;-0.016927184975319635;-0.015963344186666107;-0.17845686583110018;-0.16829541735251688;1.0564604124382666;10.000080889923039;1.312825861493743e-09;0.16031413881209328;1.0656057877914802;0.9999935685258451;0.1603169490457154;0.9999963049895898
49.767397;1.060359775304574;-0.016927185002161303;-0.015963344147893768;-0.1784568657865547;-0.16829541733020875;1.0564605111960679;10.000081973047985;1.2815705975636943e-09;0.16031412682883575;1.0656056186205896;0.999993379502588;0.1603169826904397;0.9999961962938047
49.777397;1.0603599118956035;-0.01692718502917518;-0.015963344107150862;-0.17845686574142572;-0.16829541730764125;1.0564606056357553;10.000082976519627;1.2495243447608377e-09;0.16031411658896427;1.065605451054058;0.9999931934012789;0.1603170155677374;0.9999960870079242
49.787397;1.0603600557572548;-0.01692718505641746;-0.015963344064708253;-0.17845686569585442;-0.16829541728488143;1.0564606960941463;10.000083897544979;1.216577154021625e-09;0.16031410809825256;1.0656052856957485;0.9999930104479724;0.16031704764358867;0.9999959772208202
49.797397;1.0603602065425737;-0.01692718508398469;-0.015963344020851786;-0.17845686564998703;-0.16829541726199343;1.0564607828231756;10.000084734551125;1.1826206814357096e-09;0.1603141013528373;1.0656051231423789;0.9999928309043633;0.16031707887795593;0.9999958670850717
49.807397;1.0603603639751087;-0.016927185111992836;-0.01596334397586325;-0.17845686560394075;-0.1682954172390306;1.056460865951948;10.00008548678351;1.1475713075694349e-09;0.16031409634520077;1.0656049639182823;0.9999926549841144;0.1603171092266081;0.999995756863566
49.817397;1.0603605278470305;-0.016927185140563326;-0.015963343930025884;-0.17845686555780474;-0.16829541721604044;1.0564609455491072;10.000086154552239;1.111395776764485e-09;0.16031409306791486;1.0656048084117058;0.999992482825185;0.16031713864257938;0.9999956469496445
49.827397;1.0603606979678253;-0.016927185169832354;-0.015963343883638976;-0.17845686551165688;-0.16829541719306465;1.056461021651494;10.000086739388621;1.0741148056129499e-09;0.16031409151585282;1.0656046568947926;0.9999923145211342;0.16031716707455745;0.9999955378692617
49.837397;1.060360874145142;-0.016927185199953832;-0.015963343837008308;-0.1784568654655807;-0.168295417170133;1.0564610942479498;10.0000872441474;1.0357883308073529e-09;0.1603140916810625;1.0656045095815987;0.9999921502121898;0.16031719445917972;0.9999954302614299
49.847397;1.0603610561838492;-0.016927185231080093;-0.015963343790430216;-0.17845686541968098;-0.1682954171472668;1.0564611632739227;10.00008767293887;9.965078359046528e-10;0.16031309354656836;1.065604366678881;0.9999919901737703;0.1603162207223072;0.9999953247836951
49.857397;1.0603612438887473;-0.016927185263342883;-0.01596334374417837;-0.17845686537407315;-0.16829541712448082;1.0564612286015593;10.000088030603605;9.56377590562636e-10;0.1603130970866647;1.06560422842514;0.9999918347872415;0.16031624579656226;0.9999952219906851
49.867397;1.0603614370490853;-0.01692718529684669;-0.01596334369847912;-0.1784568653288358;-0.16829541710177856;1.0564612900606911;10.000088322477017;9.154857532428624e-10;0.16031310226716505;1.0656040950865802;0.9999916844128068;0.16031626963632417;0.9999951222385649
49.877397;1.0603616354104297;-0.016927185331665772;-0.015963343653489184;-0.1784568652839775;-0.1682954170791617;1.056461347516678;10.00008855466698;8.739027592855071e-10;0.1603131090431016;1.065603966908525;0.9999915392783644;0.1603162922176042;0.9999950256526277
49.887397;1.06036183871026;-0.01692718536784523;-0.01596334360929655;-0.17845686523945112;-0.1682954170566489;1.0564614008915383;10.000088733686436;8.317077149741995e-10;0.16031311736113252;1.0656038440720312;0.9999913994935417;0.1603163135344751;0.9999949322260068
49.897397;1.060362046761588;-0.016927185405411084;-0.015963343565947502;-0.1784568651951767;-0.1682954170342786;1.0564614500868552;10.000088865149877;7.890251125765289e-10;0.16031312716520235;1.0656037267166072;0.9999912651648651;0.16031633360184488;0.9999948419774695
49.907397;1.060362259512484;-0.016927185444375485;-0.015963343523481808;-0.1784568651510443;-0.1682954170120947;1.0564614949626931;10.000088952646811;7.460400177966148e-10;0.16031313840094946;1.0656036150405017;0.9999911364650412;0.1603163524530494;0.9999947549830768
49.917397;1.060362477025925;-0.016927185484734222;-0.01596334348195054;-0.17845686510691866;-0.1682954169901324;1.0564615354309412;10.000088997517732;7.029706203670357e-10;0.1603131510203391;1.065603509373191;0.9999910136356366;0.16031637012206967;0.9999946712620664
49.927397;1.0603626993713573;-0.01692718552646356;-0.01596334344140053;-0.17845686506264716;-0.16829541696840888;1.0564615715176382;10.000088999543054;6.600447059049091e-10;0.1603131649814472;1.0656034101794418;0.999990896990547;0.16031638662952213;0.9999945907006051
49.937397;1.0603629265509658;-0.016927185569513503;-0.015963343401845423;-0.17845686501806493;-0.16829541694691857;1.0564616033430465;10.000088958004982;6.175027861017049e-10;0.1603131802443162;1.0656033180592297;0.9999907869227951;0.1603164019944891;0.9999945131102947
49.947397;1.0603631585137168;-0.016927185613811787;-0.01596334336326959;-0.17845686497300525;-0.16829541692563427;1.0564616310727306;10.00008887208705;5.755893759542901e-10;0.16031319677258085;1.0656032336960812;0.9999906839178558;0.16031641625958593;0.9999944383127496
49.957397;1.0603633951711386;-0.016927185659280537;-0.015963343325648093;-0.17845686492730917;-0.16829541690449895;1.0564616548550243;10.000088740508216;5.345329173511181e-10;0.160313214533945;1.0656031577379173;0.9999905885666858;0.16031642949873195;0.9999943661702322
49.967397;1.0603636363978983;-0.016927185705840068;-0.01596334328893949;-0.17845686488082807;-0.1682954168834037;1.0564616748002564;10.000088561271944;4.945466660705739e-10;0.16031323349001358;1.0656030907012068;0.9999905015519485;0.16031644180051313;0.9999942966034078
49.977397;1.0603638819959709;-0.016927177476727912;-0.01596333544769462;-0.17845509755509498;-0.1682937502137925;1.0564616910036502;10.000088331953004;4.5584706406380607e-10;0.16031325358855417;1.0656030329010995;0.9999904236118494;0.16031645325019447;0.9999942296324773
49.987397;1.0603641315656924;-0.016927177525152676;-0.015963335412637593;-0.17845509750665486;-0.16829375019223786;1.056461703519477;10.000088050428904;4.186537019385134e-10;0.16031327477262236;1.0656029844217874;0.9999903554695275;0.1603164639260004;0.9999941654103062
49.997397;1.0603643844108193;-0.016927177574298135;-0.015963335378354485;-0.17845509745704727;-0.16829375017012657;1.056461712317666;10.000087715520799;3.8316130487815544e-10;0.16031329699145055;1.0656029451871327;0.9999902977561625;0.16031647390182843;0.9999941041689957
50.007397;1.0603646396446047;-0.016927177624006137;-0.015963335344828942;-0.17845509740613485;-0.16829375014723788;1.0564617173040307;10.000087326744296;3.4951814592156095e-10;0.16031332019353603;1.0656029151118016;0.9999902510225275;0.1603164832483621;0.9999940460777108
50.017397;1.0603648964090036;-0.016927177674125278;-0.015963335312039584;-0.17845509735380527;-0.16829375012336967;1.0564617183358893;10.000086883335106;3.178286195622459e-10;0.1603133443156229;1.0656028942325917;0.9999902158109726;0.16031649203111398;0.9999939911424617
50.027397;1.0603651540148031;-0.016927177724519276;-0.01596333527997093;-0.17845509730000975;-0.16829375009835118;1.056461715184718;10.000086383948144;2.881772271428703e-10;0.16031336928448972;1.0656028826851498;0.9999901926750052;0.16031650030531147;0.9999939392557194
50.037397;1.0603654119145236;-0.016927177775060687;-0.01596333524863801;-0.1784550972447564;-0.16829375007205083;1.056461707520961;10.000085827625433;2.6066372851553033e-10;0.16031339502290143;1.0656028805667495;0.9999901821283198;0.1603165081112326;0.999993890337869
50.047397;1.06036566958671;-0.016927177825618856;-0.01596333521810341;-0.1784550971880759;-0.16829375004437458;1.0564616949285097;10.000085214818155;2.3540791499523734e-10;0.1603134214530125;1.0656028878589758;0.9999901845523647;0.16031651547559986;0.9999938444181137
50.057397;1.060365926525973;-0.016927177876063307;-0.01596333518846078;-0.17845509713000246;-0.16829375001525834;1.0564616769040027;10.000084547713435;2.1251583527298443e-10;0.16031244849927237;1.0656029044074247;0.9999902001047405;0.1603155224213219;0.9999938016018395
50.067397;1.0603661823383903;-0.01692717792627638;-0.01596333515980585;-0.17845509707058707;-0.1682937499846584;1.0564616528949526;10.00008383009572;1.9205841213948296e-10;0.16031247609159852;1.0656029298929355;0.9999902286669619;0.16031552897874568;0.9999937619843886
50.077397;1.0603664367644228;-0.016927177976156203;-0.015963335132242157;-0.1784550970099277;-0.16829374995255444;1.0564616223782257;10.000083066433332;1.7407861017429874e-10;0.16031250417075568;1.0656029638550013;0.9999902698316432;0.16031553518277725;0.9999937256060789
50.087397;1.0603666896373967;-0.0169271780256173;-0.015963335105889986;-0.17845509694817144;-0.16829374991896814;1.0564615848363568;10.000082260232315;1.5859600263357365e-10;0.1603125326879771;1.0656030057933596;0.9999903229518876;0.16031554105457557;0.9999936925070815
50.097397;1.0603679408564912;-0.016927193249599983;-0.01596333433758351;-0.17845526525214286;-0.16829374995446614;1.056461539668821;10.000081413138805;1.4559413225240834e-10;0.16031256159543475;1.0656030552665015;0.9999903872638871;0.16031554659246797;0.9999936627631728
50.107397;1.0603681904109594;-0.01692719329807663;-0.01596333431396823;-0.1784552651886528;-0.16829374991811696;1.0564614862787356;10.00008052573113;1.3500428864198102e-10;0.16031259084099952;1.065603111928931;0.9999904620399905;0.16031555178023024;0.9999936364057139
50.117397;1.0603684382966805;-0.016927193346048506;-0.015963334291806436;-0.17845526512450502;-0.16829374988048212;1.0564614242682329;10.000079598451073;1.2670413793599127e-10;0.16031262037205118;1.0656031755619888;0.9999905467195539;0.16031555659388239;0.9999936133790771
50.127397;1.0603686845666622;-0.01692719339354279;-0.015963334271079523;-0.17845526505983508;-0.16829374984160217;1.0564613534255078;10.000078631470458;1.2054266225079333e-10;0.16031265014082563;1.0656032461546345;0.9999906409326993;0.1603155610057518;0.9999935936015458
50.137397;1.0603689292987228;-0.016927193440607252;-0.015963334251712917;-0.1784552649947874;-0.16829374980150483;1.056461273554042;10.000077624588565;1.1638057503476665e-10;0.16031268010420147;1.0656033239158318;0.9999907443966578;0.16031556499178204;0.9999935770288183
50.147397;1.060369172546951;-0.016927193487299926;-0.01596333423359622;-0.17845526492953037;-0.16829374976019618;1.056461184420744;10.000076577647347;1.1410666280927973e-10;0.1603127102209249;1.0656034091514652;0.9999908568441991;0.16031556853261722;0.999993563714972
50.157397;1.0603694143245876;-0.016927193533686706;-0.01596333421660678;-0.17845526486423072;-0.168293749717662;1.0564610858200916;10.00007549087078;1.1362107576163072e-10;0.16031274045168856;1.0656035021330383;0.9999909780592053;0.1603155716063481;0.9999935538185624
50.167397;1.0603696546115313;-0.016927193579838275;-0.015963334200638737;-0.17845526479900653;-0.1682937496739013;1.0564609776295175;10.000074364761643;1.1482089121950071e-10;0.16031277075688458;1.065603603010305;0.9999911078836593;0.16031557418171088;0.999993547499996
50.177397;1.0603698933466863;-0.01692719362581026;-0.01596333418562586;-0.17845526473391993;-0.16829374962895435;1.0564608598476748;10.000073199660905;1.1758722071359688e-10;0.16031280109436177;1.0656037117712307;0.9999912461728037;0.16031557621593218;0.9999935448350519
50.187397;1.0603701303912152;-0.01692719367162709;-0.015963334171542682;-0.17845526466899794;-0.16829374958289822;1.0564607326382645;10.00007199558453;1.217631409442975e-10;0.16031283142432268;1.06560382827401;0.9999913927981867;0.16031557765686053;0.9999935458115798
50.197397;1.060370365473321;-0.016927193717283007;-0.015963334158378934;-0.1784552646042455;-0.16829374953583076;1.0564605963311937;10.000070752364408;1.271564725577896e-10;0.16031286171223488;1.0656039522722522;0.9999915476852074;0.16031557845503627;0.9999935503696187
50.207397;1.0603705981925382;-0.016927193762736804;-0.015963334146116687;-0.17845526453965113;-0.16829374948785852;1.0564604513229274;10.000069469707409;1.3356519100694695e-10;0.16031289191875053;1.0656040833981413;0.9999917108112045;0.16031557858797502;0.9999935584560283
50.217397;1.0603708281224635;-0.016927193807889283;-0.015963334134742792;-0.17845526447520224;-0.16829374943909134;1.0564602979583402;10.00006814713765;1.407802977635833e-10;0.1603129219904714;1.0656042211625942;0.9999918821609082;0.16031557807737934;0.9999935700597123
50.227397;1.0603710548786953;-0.016927193852574216;-0.01596333412425989;-0.1784552644109104;-0.16829374938965302;1.056460136504786;10.000066784100122;1.4857071058878364e-10;0.16031295187414626;1.065604364968686;0.9999920616918523;0.1603155769808684;0.9999935852191384
50.237397;1.0603712780499366;-0.016927193896586642;-0.015963334114652176;-0.1784552643468279;-0.16829374933969696;1.056459967198461;10.00006538040402;1.5668299548394675e-10;0.16031298153637694;1.0656045141560158;0.9999922492954915;0.1603155753687362;0.9999936040265447
50.247397;1.060371497128097;-0.01692719393971353;-0.015963334105848218;-0.17845526428304387;-0.1682937492893994;1.0564597903265065;10.00006393665364;1.6485955664096524e-10;0.1603130109605097;1.0656046680791544;0.9999924447107276;0.16031557330838866;0.999993626641552
50.257397;1.0603717115917413;-0.016927193981738926;-0.01596333409773392;-0.1784552642196689;-0.16829374923892806;1.0564596063226548;10.000062454683441;1.7285774108816923e-10;0.16031304013288541;1.0656048261060775;0.9999926474584873;0.1603155708627175;0.9999936532837328
50.267397;1.0603719210382179;-0.016927194022450767;-0.015963334090193414;-0.17845526415682195;-0.16829374918841453;1.0564594158077498;10.00006093803892;1.8044599736485667e-10;0.16031306902955295;1.0656049875592097;0.9999928568963127;0.16031556809135003;0.9999936841795151
50.277397;1.0603721252073612;-0.01692719406165609;-0.01596333408313511;-0.178455264094639;-0.16829374913794956;1.0564592195593354;10.000059392009243;1.8738472117088273e-10;0.16031209760671497;1.0656051517513816;0.9999930723724813;0.16031456504779426;0.9999937194809899
50.287397;1.0603723239730987;-0.016927194099185295;-0.01596333407649313;-0.17845526403329237;-0.16829374908759392;1.056459018457919;10.000057823082198;1.9342963829651986e-10;0.1603121258061157;1.065605318066291;0.9999932933415342;0.16031456177504064;0.999993759190312
50.297397;1.060372517366311;-0.016927194134900358;-0.015963334070214018;-0.17845526397297026;-0.1682937490373978;1.0564588134315989;10.000056237711368;1.9835847865796935e-10;0.16031215356418302;1.065605485962616;0.9999935193659494;0.16031455829938496;0.9999938031585316
50.307397;1.0603727055068153;-0.016927194168713498;-0.015963334064241573;-0.17845526391382976;-0.16829374898741797;1.0564586054013074;10.000054640774525;2.0199061131368882e-10;0.16031218081393483;1.0656056549894113;0.9999937500852617;0.16031455462639185;0.9999938511652219
50.317397;1.0603728884937689;-0.01692719420057197;-0.01596333405850378;-0.17845526385598953;-0.16829374893772264;1.0564583952367617;10.00005303512668;2.041826349010987e-10;0.16031220748628996;1.0656058248780447;0.9999939851913648;0.1603145507472994;0.9999939029705983
50.327397;1.0603730664220086;-0.016927194230406;-0.01596333405290321;-0.17845526379955723;-0.16829374888838258;1.05645818373907;10.000051422441356;2.048080027930441e-10;0.16031223351038296;1.0656059955601576;0.9999942243651035;0.16031454665357175;0.9999939583254369
50.337397;1.0603732394105028;-0.016927185981440454;-0.015963326241933674;-0.17845349646464678;-0.16829208219107067;1.0564579716354572;10.000049804112408;2.0375194713850608e-10;0.1603122588135853;1.0656061670183619;0.9999944672220994;0.1603145423491331;0.9999940170075267
50.347397;1.060373407530628;-0.016927186006888306;-0.01596332623620867;-0.1784534964113869;-0.16829208214262054;1.0564577595461577;10.000048181791417;2.0092859206974786e-10;0.16031228332398043;1.0656063391190098;0.9999947133282033;0.16031453784666017;0.9999940788505554
50.357397;1.0603735707594475;-0.016927186029970363;-0.01596332623019356;-0.1784534963599269;-0.16829208209469665;1.0564585479302595;10.000046557584318;1.9629103864910796e-10;0.16031230697645177;1.0656065115990303;0.9999949622526357;0.16031453315093833;0.9999941437246147
50.367397;1.0603737289998851;-0.01692718605056669;-0.015963326223742986;-0.17845349631042753;-0.1682920820473443;1.0564583371113423;10.000044933831338;1.8982743162583203e-10;0.1603123297227577;1.0656066841608154;0.999995213596676;0.16031452825305026;0.9999942114871285
50.377397;1.0603738821049495;-0.016927186068536517;-0.015963326216725908;-0.17845349626305235;-0.16829208200058948;1.056458127433533;10.000043312834386;1.815502688890384e-10;0.16031235153064483;1.0656068565266348;0.9999954669524191;0.16031452313634184;0.9999942819254064
50.387397;1.060374029898067;-0.016927186083720125;-0.015963326209029714;-0.17845349621796366;-0.16829208195444387;1.0564579193732198;10.00004169662359;1.7147855200696636e-10;0.16031237236388818;1.0656070284399284;0.9999957218580194;0.16031451777918038;0.9999943547633018
50.397397;1.060374172199452;-0.016927186095933452;-0.015963326200549813;-0.17845349617531087;-0.1682920819089274;1.0564577134686692;10.000040086886324;1.5962527890334893e-10;0.16031239216279067;1.0656071996995444;0.9999959778276698;0.16031451215752943;0.9999944297456211
