time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.407397;1.0603743088528996;-0.01692718610496161;-0.01596332619117321;-0.1784534961352336;-0.16829208186409522;1.0564575102026124;10.000038485485298;1.4599692567858962e-10;0.16031241084561623;1.065607370226757;0.9999962343894644;0.16031450624883134;0.9999945066839463
50.417397;1.0603744397830281;-0.01692718611057606;-0.015963326180789314;-0.17845349609788322;-0.16829208182003874;1.0564573099491832;10.000036895294498;1.3059808145954962e-10;0.1603124283285654;1.0656075400810041;0.9999964910830115;0.1603145000283579;0.9999945854532158
50.427397;1.0603745650670335;-0.016927186112570068;-0.015963326169307974;-0.1784534960634271;-0.16829208177685773;1.0564571129309912;10.000035320829012;1.1342970279810298e-10;0.1603124445424264;1.0656077094101088;0.9999967474759889;0.16031449346199292;0.9999946660135225
50.437397;1.0603746848907147;-0.016927186110785246;-0.015963326156647747;-0.1784534960320245;-0.16829208173464322;1.0564569191903754;10.000033768181762;9.447777205983111e-11;0.16031245943207795;1.0656078784223328;0.9999970032214281;0.16031448651367677;0.9999947484172398
50.447397;1.0603747994629342;-0.016927186105126578;-0.01596332614272581;-0.17845349600380514;-0.16829208169348797;1.0564567286313435;10.00003224370104;7.371645277036627e-11;0.16031247295001405;1.0656080474122573;0.9999972580749832;0.1603144791624391;0.9999948327835215
50.457397;1.0603749090575716;-0.016927186095571284;-0.01596332612748624;-0.17845349597887786;-0.16829208165349363;1.0564565411103521;10.000030752250739;5.113711531819496e-11;0.16031248505591647;1.0656082167334415;0.9999975118208992;0.16031447140065835;0.9999949192909862
50.467397;1.060375014057015;-0.016927186082144975;-0.015963326110924506;-0.17845349595734866;-0.16829208161474646;1.056456356556387;10.000029296664191;2.6778621527446456e-11;0.16031249571618694;1.065608386636036;0.999997764207772;0.16031446321990517;0.9999950081300466
50.477397;1.0603751149352516;-0.016927186064874474;-0.015963326093072397;-0.17845349593930537;-0.16829208157729175;1.0564561750840988;10.000027877826584;7.33025858520924e-13;0.1603125048974378;1.0656085571030485;0.9999980149767871;0.16031445461385466;0.9999950994026702
50.487397;1.0603752122613426;-0.016927186043775;-0.01596332607397753;-0.17845349592478751;-0.16829208154114844;1.0564559970006366;10.000026494317028;-2.6881841254276288e-11;0.16031251256213763;1.0656087279085873;0.9999982638895613;0.16031444558787383;0.9999951931056108
50.497397;1.060375306629122;-0.016927186018867398;-0.0159633260537058;-0.17845349591379153;-0.16829208150633956;1.0564558227101473;10.000025142839611;-5.596582550099677e-11;0.16031251867234222;1.0656088988369468;0.9999985107196994;0.16031443614980814;0.999995289182316
50.507397;1.0603753985315407;-0.016927185990178978;-0.015963326032356572;-0.1784534959062922;-0.16829208147289826;1.0564556526075182;10.000023819801083;-8.645631979068608e-11;0.16031252319167894;1.0656090697701253;0.9999987552881239;0.16031442629496082;0.9999953875396312
50.517397;1.060375488330811;-0.016927185957738743;-0.015963326010065365;-0.17845349590224033;-0.16829208144085497;1.0564554870132037;10.000022522295287;-1.183148794973165e-10;0.16031152608127686;1.0656092406063986;0.9999989974922353;0.16031341600604723;0.9999954880656631
50.527397;1.0603755762706928;-0.016927185921586603;-0.015963325986980192;-0.17845349590155318;-0.1682920814102334;1.0564553261668186;10.000021248131421;-1.5151863212731785e-10;0.16031152729938727;1.0656094112250338;0.9999992372426255;0.16031340526060722;0.9999955906350223
50.537397;1.0603756624747473;-0.016927185881777274;-0.01596332596323524;-0.17845349590411733;-0.1682920813810613;1.0564551702714609;10.000019995598725;-1.8607494083305276e-10;0.16031152680477886;1.0656095815636786;0.9999994743874528;0.16031339403812342;0.9999956950661723
50.547397;1.0603757469743467;-0.016927185838383017;-0.015963325938950827;-0.1784534959098054;-0.16829208135336846;1.0564550195375126;10.000018762933786;-2.220368232193118e-10;0.16031152455791486;1.0656097517245726;0.999999708733486;0.16031338233264547;0.999995801177767
50.557397;1.0603758296917736;-0.0169271857915124;-0.015963325914242897;-0.178453495918505;-0.16829208132717371;1.0564548741224697;10.000017547655565;-2.594913340359937e-10;0.1603115205204246;1.0656099220389392;0.9999999401148566;0.1603133701658455;0.9999959089703344
50.567397;1.0603759103487704;-0.016927185741315177;-0.015963325889216447;-0.17845349593013235;-0.168292081302484;1.0564547339928505;10.000016346411472;-2.985183859180589e-10;0.16031151465555632;1.0656100930059689;1.0000001684089814;0.1603133575887778;0.9999960186905619
50.577397;1.0603759884541208;-0.016927185687952078;-0.015963325863961146;-0.17845349594461796;-0.16829208127929657;1.0564545989083851;10.000015155613683;-3.3915664157560936e-10;0.1603115069360563;1.0656102651001766;1.000000393516127;0.1603133446742589;0.9999961306682791
50.587397;1.0603760634528785;-0.016927185631564725;-0.01596332583855963;-0.17845349596188465;-0.16829208125759004;1.0564544685712234;10.000013972118177;-3.813941819383841e-10;0.1603114973598312;1.0656104385951126;1.0000006153625165;0.16031333150275479;0.9999962450908558
50.597397;1.0603761349012975;-0.01692718557227296;-0.01596332581308959;-0.1784534959818348;-0.16829208123731992;1.0564543427607327;10.000012792734823;-4.251635404290504e-10;0.16031148595815722;1.0656106135574497;1.0000008338937911;0.16031331813971603;0.9999963619013509
50.607397;1.0603762025146293;-0.01692718551019185;-0.01596332578762997;-0.17845349600435678;-0.16829208121843534;1.0564542213190662;10.000011613330027;-4.703443880392944e-10;0.16031147278641256;1.0656107900017502;1.0000010489959468;0.16031330461167528;0.9999964808543562
50.617397;1.0603762661355471;-0.01692718544545173;-0.015963325762282078;-0.17845349602934132;-0.16829208120089612;1.0564541040435422;10.000010429523197;-5.167870035035036e-10;0.1603114579093169;1.0656109680210966;1.000001260452994;0.16031329089732654;0.9999966016431169
50.627397;1.060376325705327;-0.01692718537820442;-0.015963325737170842;-0.17845349605669025;-0.16829208118467562;1.0564539906057073;10.00000923838018;-5.643427634222807e-10;0.16031144139494138;1.0656111477889292;1.000001468055772;0.16031327694371336;0.999996724002115
50.637397;1.0603763812404456;-0.016927185308611488;-0.01596332571241241;-0.1784534960863095;-0.16829208116976901;1.0564538805383143;10.00000803892566;-6.128778530488151e-10;0.16031142331710857;1.0656113295068779;1.0000016717017561;0.16031326269509705;0.9999968477419989
50.647397;1.0603764328152612;-0.016927185236834646;-0.015963325688092708;-0.17845349611810404;-0.16829208115620323;1.0564537733215955;10.00000683104652;-6.622538844151732e-10;0.16031140375979966;1.065611513364517;1.0000018713856522;0.1603132481126234;0.9999969727232719
50.657397;1.060376480520334;-0.016927185163047854;-0.015963325664284565;-0.17845349615199002;-0.1682920811440244;1.056453668538973;10.00000561409957;-7.122902875867146e-10;0.16031138281403365;1.0656116995527851;1.0000020672008132;0.16031323317869325;0.9999970987948527
50.667397;1.060376524421016;-0.016927185087457646;-0.01596332564106866;-0.17845349618789755;-0.1682920811332705;1.0564535659400411;10.000004386755062;-7.627598182189385e-10;0.16031136056618017;1.0656118883059424;1.000002259355134;0.1603132178929184;0.9999972257297339
50.677397;1.0603765645625611;-0.01692718501030669;-0.015963325618530685;-0.17845349622575135;-0.16829208112395486;1.0564534653436475;10.000003147986465;-8.134368408111836e-10;0.1603113370939472;1.0656120798614368;1.0000024481391825;0.16031320226616186;0.9999973531648926
50.687397;1.0603766009749258;-0.016927184931845682;-0.015963325596762536;-0.17845349626546278;-0.16829208111606755;1.056453366535594;10.000001897637665;-8.641454757143241e-10;0.16031131247160005;1.0656122743578198;1.000002633883835;0.1603131863130856;0.9999974805253107
50.697397;1.060376633671025;-0.016927184852294937;-0.015963325575859194;-0.17845349630693955;-0.16829208110959223;1.0564532692748532;10.000000636107336;-9.147679788561294e-10;0.1603112867673376;1.065612471781975;1.0000028169224027;0.16031317004532583;0.9999976070043507
50.707397;1.0603766626849571;-0.016927184771835344;-0.01596332555588093;-0.17845349635008279;-0.1682920811045303;1.0564531733211107;9.999999364087433;-9.652347121880003e-10;0.16031126003808932;1.065612671965635;1.000002997547207;0.16031315347108122;0.9999977317271784
50.717397;1.060376688110657;-0.01692718469061533;-0.015963325536833013;-0.17845349639477412;-0.16829208110090144;1.0564530784216375;9.9999980826967;-1.015510963787087e-09;0.16031123233607963;1.0656128745508728;1.0000031760127697;0.16031313659485313;0.9999978539937212
50.727397;1.0603767100737542;-0.016927184608755273;-0.01596332551869006;-0.17845349644088387;-0.16829208109872532;1.056452984310168;9.999996793395592;-1.0655841024897587e-09;0.1603112037141385;1.0656130789358569;1.0000033525900371;0.1603131194082195;0.9999979733282743
50.737397;1.0603767286726802;-0.016927184526366115;-0.01596332550141815;-0.17845349648828954;-0.1682920810980151;1.056452890706426;9.999995497543981;-1.1154616113410324e-09;0.16031117422039565;1.0656132843313548;1.0000035275991295;0.16031310188066006;0.9999980893300581
50.747397;1.0603767439663472;-0.016927184443575913;-0.015963325484983915;-0.178453496536872;-0.16829208109878;1.056452797282696;9.999994196131723;-1.165165391211029e-09;0.16031114389322831;1.0656134899150123;1.0000037014125898;0.16031308396566135;0.9999982015937926
50.757397;1.0603767560228736;-0.016927176083872834;-0.015963317663980417;-0.17845172930650044;-0.16829041445262674;1.0564527036745783;9.999992889828437;-1.2147184754195382e-09;0.1603111127616517;1.0656136948940447;1.0000038744302637;0.16031306562566106;0.9999983097733656
50.767397;1.0603767649999942;-0.016927176000761095;-0.01596331764915832;-0.17845172935702414;-0.1682904144562975;1.0564526095667541;9.999991579255642;-1.2641466838251308e-09;0.1603100808603359;1.0656138984556183;1.0000040469964013;0.1603120468572001;0.9999984136011909
50.777397;1.0603767711927727;-0.016927175917741847;-0.015963317635148463;-0.17845172940827236;-0.168290414461327;1.0564525147707686;9.999990265450322;-1.3134838157206969e-09;0.16031004825908976;1.0656140997359573;1.0000042193060537;0.16031202769204356;0.9999985128389024
50.787397;1.0603767749752964;-0.016927175834965027;-0.015963317621967725;-0.17845172946006502;-0.16829041446762463;1.0564524192325475;9.999988950270172;-1.3627562412081485e-09;0.1603100150736095;1.0656142978149477;1.0000043913903203;0.1603120081838413;0.9999986072924809
50.797397;1.060376776702916;-0.0169271757525681;-0.01596331760960984;-0.17845172951222324;-0.1682904144751182;1.0564523229587741;9.999987636293852;-1.4119554571895265e-09;0.16030998144276995;1.065614491706613;1.0000045632233776;0.16031198839966218;0.999998696839896
50.807397;1.0603767767325665;-0.016927175670704675;-0.015963317598041097;-0.17845172956456906;-0.1682904144837661;1.0564522259655482;9.999986326147908;-1.461017766895223e-09;0.16030994750046854;1.0656146803800461;1.0000047348568195;0.16031196840700987;0.999998781386921
50.817397;1.060376775493088;-0.01692717558956644;-0.015963317587212988;-0.17845172961692532;-0.16829041449355572;1.0564521283381911;9.999985022076244;-1.5098271506210462e-09;0.16030991336467884;1.065614862815989;1.000004906415417;0.16031194825200332;0.9999988608459264
50.827397;1.060376773461249;-0.016927175509374344;-0.015963317577064078;-0.17845172966912212;-0.16829041450450227;1.0564520302634617;9.999983726328443;-1.5582462525136248e-09;0.1603098791429754;1.065615038083914;1.000005078003761;0.16031192794815985;0.9999989351621738
50.837397;1.0603777711349627;-0.016927190605350143;-0.01596331682425451;-0.17845189808433676;-0.16829041458713462;1.0564519319499084;9.999982441819364;-1.6061449916596075e-09;0.16030984494619138;1.0656152053853962;1.000005249702667;0.16031190748411736;0.9999990042936786
50.847397;1.06037776909809;-0.016927190527690344;-0.015963316815233154;-0.17845189813576207;-0.16829041460046087;1.0564518335589155;9.999981172357778;-1.6533893738167227e-09;0.16030981089691504;1.0656153640185078;1.0000054216281777;0.16031188683834996;0.9999990681694106
50.857397;1.0603777678860755;-0.016927190451550028;-0.015963316806666173;-0.1784518981865993;-0.168290414615005;1.056451735203709;9.999979922326407;-1.6998104890425437e-09;0.1603097771251986;1.0656155133320961;1.0000055939202246;0.16031186599770167;0.9999991266993422
50.867397;1.0603777679423811;-0.01692719037704611;-0.01596331679849223;-0.17845189823671836;-0.16829041463082178;1.0564516369776238;9.99997869654937;-1.7452057984038205e-09;0.16030974376038049;1.0656156527276244;1.0000057666547972;0.16031184498008583;0.9999991798256709
50.877397;1.06037776963775;-0.016927190304280696;-0.01596331679066804;-0.17845189828600333;-0.16829041464797664;1.0564515389705913;9.999977500778872;-1.7893733847358238e-09;0.16030971092650328;1.0656157817012928;1.000005939770728;0.16031182383444126;0.999999227578577
50.887397;1.0603777733827258;-0.016927190233358032;-0.015963316783177417;-0.17845189833436728;-0.16829041466651581;1.0564514412249073;9.999976341741716;-1.8321430335116138e-09;0.1603096787445608;1.0656158999070626;1.0000061130761917;0.1603118026096426;0.9999992700610594
50.897397;1.0603777796937526;-0.01692719016437362;-0.01596331677602549;-0.17845189838174666;-0.16829041468647257;1.056451343656252;9.99997522620162;-1.873391711099729e-09;0.1603096473412677;1.0656160071851717;1.000006286280107;0.16031178133892254;0.9999993073480967
50.907397;1.0603777891570216;-0.016927190097380182;-0.015963316769245322;-0.17845189842808937;-0.16829041470786896;1.0564512460579403;9.999974160108877;-1.9130452036158367e-09;0.16030961684743758;1.0656161035109493;1.0000064589845221;0.1603117600570299;0.9999993394300033
50.917397;1.060377802336801;-0.016927190032364755;-0.015963316762919875;-0.1784518984733416;-0.1682904147306914;1.0564511482163053;9.99997314871763;-1.9510669164330312e-09;0.16030958738320805;1.0656161888843119;1.0000066307029343;0.16031173881103802;0.99999936624687
50.927397;1.060377819688215;-0.016927189969273473;-0.015963316757179002;-0.17845189851743548;-0.1682904147548812;1.0564510500108057;9.999972197023641;-1.987451970541044e-09;0.1603095590529873;1.0656162632433208;1.0000068009302232;0.16031171765099705;0.999999387718534
50.937397;1.060377841529707;-0.0169271899080702;-0.015963316752166185;-0.1784518985602961;-0.16829041478034734;1.0564509514150353;9.999971309474784;-2.0222275576190274e-09;0.1603095319529908;1.0656163264587826;1.0000069691696356;0.16031169662663364;0.9999994037196405
50.947397;1.0603778680670923;-0.016927189848777596;-0.015963316748004646;-0.17845189860185204;-0.1682904148069724;1.0564508524398593;9.99997048951069;-2.0554214854481774e-09;0.160309506173989;1.065616378366174;1.0000071348879238;0.16031167580097147;0.9999994140688335
50.957397;1.0603778994074355;-0.016927189791476383;-0.015963316744786626;-0.1784518986420224;-0.16829041483462767;1.0564507530719411;9.999969739816098;-2.0870116268778935e-09;0.16030948179606003;1.0656164187959025;1.0000072974763852;0.160311655260624;0.9999994185999758
50.967397;1.0603779355699414;-0.016927189736275317;-0.015963316742593596;-0.1784518986807087;-0.16829041486320617;1.056450653287112;9.999969062711191;-2.1169196352163535e-09;0.1603094588851869;1.0656164476307695;1.0000074562613388;0.1603116351101202;0.9999994172303855
50.977397;1.0603779765211472;-0.01692718968326844;-0.01596331674151466;-0.17845189871781858;-0.16829041489264326;1.0564505531623514;9.999968460283391;-2.145047677534154e-09;0.16030943749630505;1.0656164648708557;1.0000076105412439;0.16031161545947697;0.9999994099383218
50.987397;1.0603780222068997;-0.016927189632502816;-0.015963316741625662;-0.17845189875327983;-0.16829041492291397;1.056450452909991;9.99996793489224;-2.1713155509338813e-09;0.1603094176771253;1.065616470626785;1.0000077596407175;0.16031159641261586;0.9999993967732034
50.997397;1.0603780725719019;-0.01692718958398279;-0.01596331674296695;-0.17845189878701598;-0.1682904149540202;1.0564503527629285;9.999967489867513;-2.195685655385642e-09;0.16030939947011466;1.0656164650644642;1.0000079029700302;0.16031157805680118;0.9999993779801072
51.007397;1.0603781275747535;-0.01692718953770082;-0.015963316745578153;-0.17845189881893936;-0.16829041498598352;1.0564502528926345;9.999967129310205;-2.218171647830855e-09;0.16030938291865574;1.0656164483794417;1.0000080400575753;0.1603115604545179;0.9999993540705103
51.017397;1.0603781871607714;-0.016927189493657558;-0.01596331674955015;-0.17845189884898013;-0.16829041501884934;1.0564501534371704;9.999966857348996;-2.238834923845653e-09;0.16030936807753873;1.0656164208046748;1.0000081705457438;0.1603115436455653;0.9999993257504218
51.027397;1.0603782511944233;-0.01692718945185802;-0.01596331675502079;-0.17845189887708657;-0.1682904150526919;1.0564500545323714;9.999966678318115;-2.257778836991739e-09;0.16030935501756255;1.0656163826090874;1.0000082941677408;0.16031152766213172;0.9999992938192599
51.037397;1.0603783194146865;-0.016927189412299763;-0.01596331676212843;-0.1784518989031922;-0.16829041508760811;1.0564499562811895;9.999966597668875;-2.275131397749232e-09;0.16030934381861145;1.0656163340329805;1.0000084107077385;0.1603115125400365;0.999999259113712
51.047397;1.0603783914517324;-0.01692718937496872;-0.01596331677097533;-0.17845189892720945;-0.1682904151237034;1.056449858705439;9.99996662216948;-2.2910186923738706e-09;0.16030933455971288;1.065616275253042;1.0000085199469702;0.16031149831002756;0.9999992224704801
51.057397;1.0603784669077916;-0.016927189339846584;-0.015963316781613144;-0.178451898949038;-0.16829041516109017;1.056449761744812;9.999966759224392;-2.3055459936095878e-09;0.1603083273108382;1.0656162065079366;1.0000086216686286;0.16031048498037256;0.9999991846856361
51.067397;1.0603785454470802;-0.01692718930691881;-0.015963316794045338;-0.17845189896856065;-0.16829041519988752;1.0564496652955586;9.999967015904;-2.318789249538492e-09;0.16030832212528823;1.0656161281921739;1.000008715741743;0.16031047253233507;0.9999991465274087
51.077397;1.060378626812443;-0.016927189276168656;-0.015963316808248695;-0.1784518989856656;-0.16829041524020483;1.0564495692056433;9.999967397647804;-2.3307983185328986e-09;0.1603083190426638;1.065616040750757;1.000008802172166;0.16031046093260123;0.9999991088018585
51.087397;1.0603787107831188;-0.016927189247564253;-0.015963316824200897;-0.17845189900029085;-0.1682904152821347;1.0564494732107932;9.999967907467832;-2.3416005828411346e-09;0.16030831809954313;1.0656159445784448;1.0000088810468377;0.16031045014774226;0.9999990723549641
51.097397;1.060378797160534;-0.01692718922105876;-0.015963316841886573;-0.17845189901243322;-0.1682904153257629;1.0564493769649033;9.99996854690166;-2.351178697007503e-09;0.16030831933093423;1.0656158400581024;1.0000089524279208;0.16031044014476178;0.9999990379988143
51.107397;1.060378885782651;-0.01692718919660118;-0.015963316861287765;-0.17845189902212277;-0.16829041537116582;1.0564502802329223;9.999969317439072;-2.3594430218878392e-09;0.16030832276490609;1.06561572761354;1.0000090163360809;0.16031043088264108;0.9999990064505383
51.117397;1.0603789765075378;-0.01692718917414021;-0.015963316882379314;-0.17845189902938605;-0.16829041541839762;1.0564501830248123;9.999970220112083;-2.366241080919007e-09;0.1603083284162033;1.065615607695926;1.00000907286612;0.16031042230923742;0.9999989783222102
51.127397;1.0603790691816004;-0.016927189153616587;-0.015963316905120713;-0.1784518990342217;-0.1682904154674854;1.0564500855439967;9.999971253767365;-2.3713878761161865e-09;0.1603083362773034;1.0656154807620963;1.0000091222819858;0.16031041436828503;0.9999989541772006
51.137397;1.06037916361713;-0.01692718913495036;-0.015963316929439232;-0.17845189903661127;-0.16829041551843313;1.0564499881403968;9.999972414309996;-2.37468928315098e-09;0.16030834631597776;1.0656153472493541;1.0000091649697653;0.16031040701601063;0.9999989346314655
51.147397;1.0603792595624277;-0.01692718911803461;-0.015963316955217223;-0.17845189903654754;-0.16829041557122026;1.0564498913374354;9.99997369567559;-2.3759695134289772e-09;0.1603083584792374;1.0656152075090064;1.0000092013135435;0.1603104002374569;0.9999989204080463
51.157397;1.060379356722204;-0.01692718910273938;-0.015963316982293852;-0.17845189903405453;-0.16829041562578717;1.0564497957775973;9.99997509148871;-2.3750894701406193e-09;0.1603083726896232;1.0656150617900522;1.0000092316096814;0.16031039404680406;0.9999989122824028
51.167397;1.0603794548569658;-0.016927189088915523;-0.015963317010489426;-0.17845189902918968;-0.168290415682026;1.0564497021195967;9.999976595926231;-2.3719274336960225e-09;0.16030838884329232;1.06561491030685;1.0000092560577427;0.1603103884724617;0.999998910936503
51.177397;1.0603795538270975;-0.016927189076394032;-0.015963317039643612;-0.1784518990220259;-0.1682904157397961;1.0564496110513433;9.999978203510837;-2.3663617024086695e-09;0.16030840682591216;1.0656147532593376;1.0000092747854985;0.16031038354505334;0.9999989168293942
51.187397;1.0603796535413297;-0.016927189064995803;-0.015963317069622524;-0.17845189901263503;-0.16829041579893908;1.0564495233606028;9.999979908913758;-2.3582940230951633e-09;0.16030842653314759;1.0656145907820034;1.0000092878405187;0.16031037929454225;0.9999989302085467
51.197397;1.0603797539204645;-0.016927189054559737;-0.015963317100278606;-0.1784518990010956;-0.16829041585927898;1.0564494399230133;9.999981707213854;-2.3476746576000828e-09;0.1603084478745977;1.0656144228984612;1.000009295167898;0.1603103757421232;0.9999989512209791
51.207397;1.060379854877854;-0.016927189044969287;-0.015963317131433882;-0.17845189898751124;-0.16829041592063532;1.0564493616305795;9.999983593995369;-2.3344990103655734e-09;0.1603084707599163;1.0656142494954213;1.0000092966777698;0.1603103728817873;0.9999989799605793
51.217397;1.060379956262898;-0.01692718903616492;-0.01596331716293096;-0.17845189897202068;-0.16829041598284503;1.0564492893315163;9.999985564875134;-2.3187956418094786e-09;0.1603084950841317;1.0656140703599741;1.0000092923539419;0.16031037066521206;0.9999990164028744
51.227397;1.0603800578000384;-0.016927189028151497;-0.015963317194681914;-0.17845189895479815;-0.16829041604576025;1.0564492237950613;9.99998761493086;-2.3006276875856256e-09;0.16030852072829904;1.065613885285696;1.0000092822603142;0.16031036900111903;0.9999990603525419
51.237397;1.0603801590730288;-0.01692718902099038;-0.015963317226656903;-0.17845189893603647;-0.1682904161092361;1.056449165707809;9.999989738704151;-2.280104762324462e-09;0.16030854757810473;1.0656136941425098;1.000009266495788;0.1603103677699296;0.9999991115029332
51.247397;1.0603802595717977;-0.016927180738098485;-0.015963309453476387;-0.1784501316342444;-0.16828874952474837;1.056449115676077;9.999991930372312;-2.2573787916296687e-09;0.16030857554246974;1.065613496888913;1.0000092451576852;0.16031036684362246;0.9999991695471104
51.257397;1.0603803587782081;-0.016927180732886977;-0.01596330948588314;-0.17845013161288675;-0.16828874958894907;1.056449074205589;9.999994183221975;-2.232612761275756e-09;0.1603086045493427;1.0656132935855325;1.0000092182628904;0.16031036610022384;0.9999992342165077
51.267397;1.0603804562125068;-0.01692718072875899;-0.015963309518484032;-0.17845013159039588;-0.16828874965330246;1.056449041701125;9.999996488922529;-2.2059523761677893e-09;0.16030863452647293;1.0656130844251916;1.0000091857090239;0.16031036543413488;0.9999993052392241
51.277397;1.0603805514115443;-0.01692718072576813;-0.01596330955122958;-0.17845013156687;-0.1682887497176356;1.0564490184855193;9.99999883810668;-2.1775263493095984e-09;0.16030866538681995;1.0656128697402485;1.000009147331865;0.16031036475395993;0.9999993823157969
51.287397;1.0603806439159047;-0.016927180723923657;-0.01596330958405326;-0.1784501315424289;-0.16828874978178368;1.0564490047707593;10.00000122226981;-2.1474552924745855e-09;0.16030869702207584;1.065612649919858;1.0000091029313183;0.16031036396447879;0.9999994651263366
51.297397;1.0603807333116766;-0.01692718072316852;-0.015963309616902552;-0.17845013151721464;-0.16828874984561992;1.0564490006072678;10.000003634992433;-2.115858050034854e-09;0.16030872930423556;1.0656124252881165;1.0000090522795848;0.16031036295670764;0.9999995533262456
51.307397;1.0603808193060604;-0.016927180723381386;-0.015963309649755304;-0.17845013149137962;-0.16828874990904957;1.0564490059330274;10.000006071451239;-2.0828745661873994e-09;0.1603087620963132;1.0656121961145815;1.0000089952048636;0.1603103616131991;0.9999996465445081
51.317397;1.0603809017775498;-0.0169271807244046;-0.01596330968261294;-0.17845013146508712;-0.1682887499719933;1.0564490207269972;10.000008527111016;-2.0486823784437518e-09;0.16030879527311184;1.0656119627712717;1.000008931626717;0.16031035981584077;0.999999744394579
51.327397;1.060380980738947;-0.016927180726078298;-0.01596330971549326;-0.17845013143851401;-0.16828875003438007;1.056449045079969;10.000010996704557;-2.0134834309151593e-09;0.16030882874266417;1.0656117258568605;1.0000088614962952;0.16031035745538055;0.99999984646152
51.337397;1.0603810562501392;-0.016927180728248177;-0.015963309748431506;-0.1784501314118386;-0.16828875009613756;1.0564490791177206;10.000013474424515;-1.9774968810802433e-09;0.16030886245213594;1.0656114861770123;1.0000087848007206;0.16031035444161343;0.9999999522871199
51.347397;1.0603811283491584;-0.01692718073075624;-0.01596330978147119;-0.17845013138523233;-0.1682887501571806;1.0564491229179356;10.00001595498067;-1.9409664329050916e-09;0.16030889637836984;1.065611244642853;1.0000087016333192;0.1603103507070605;1.0000000614301405
51.357397;1.0603811970179746;-0.01692718073345417;-0.015963309814643816;-0.17845013135884386;-0.1682887502174159;1.056449176465051;10.000018433695297;-1.9041558016746214e-09;0.1603089305143779;1.065611002189473;1.0000086121730987;0.16031034620596266;1.0000001735648998
51.367397;1.0603812621686861;-0.016927180736241203;-0.015963309847965235;-0.17845013133278007;-0.16828875027676385;1.056449239639471;10.00002090543426;-1.867342674450504e-09;0.16030896486442595;1.065610759717166;1.0000085165572228;0.16031034091814494;1.000000288504077
51.377397;1.0603813236550317;-0.01692718073908328;-0.015963309881451896;-0.17845013130711415;-0.16828875033516225;1.0564493122791816;10.00002336436751;-1.8308120725696764e-09;0.1603079994455754;1.0656105179925084;1.000008414796211;0.16030933485540175;1.000000406109356
51.387397;1.0603813813648404;-0.016927180741981875;-0.015963309915124405;-0.1784501312819067;-0.16828875039253863;1.0564493942351547;10.00002580511158;-1.7948284341688515e-09;0.16030803427709298;1.0656102775294596;1.0000083068029435;0.1603093280538957;1.0000005261774239
51.397397;1.0603814353598957;-0.016927180744928633;-0.01596330994898518;-0.17845013125722384;-0.16828875044879596;1.056449485377916;10.000028223544746;-1.7596178063535851e-09;0.16030806936440803;1.0656100385494414;1.0000081924640454;0.16030932054944;1.0000006484390134
51.407397;1.0603814859149294;-0.016927180747900138;-0.01596330998300256;-0.17845013123314735;-0.16828875050383865;1.0564495856610077;10.000030616385033;-1.7253836529866655e-09;0.16030810469864237;1.0656098010587005;1.0000080716955853;0.16030931235692977;1.0000007726650566
51.417397;1.0603815334427042;-0.016927180750876614;-0.015963310017125382;-0.1784501312097655;-0.16828875055759868;1.056449695207327;10.0000329801408;-1.692319851589726e-09;0.16030814026722764;1.0656095649851274;1.0000079444855938;0.16030930347383174;1.0000008987408227
51.427397;1.060381578415645;-0.016927180753841604;-0.015963310051310776;-0.1784501311871723;-0.16828875061003182;1.0564498142623486;10.000035310430036;-1.660611734854506e-09;0.1603081760641072;1.0656093302631886;1.0000078109514488;0.16030929390124904;1.0000010266646284
51.437397;1.060381621285789;-0.016927180756767534;-0.015963310085536607;-0.17845013116549235;-0.16828875066109988;1.0564499430766803;10.000037602168092;-1.6304432256310458e-09;0.16030821209551888;1.065609096839875;1.0000076713790842;0.16030928365715563;1.0000011565035443
51.447397;1.0603816623819986;-0.0169271807596158;-0.01596331011979082;-0.17845013114489067;-0.1682887507107651;1.0564500818788252;10.000039850261906;-1.6020010284053443e-09;0.16030824837754087;1.0656088646881354;1.0000075261857728;0.1603092727706515;1.0000012883080456
51.457397;1.0603817018582595;-0.01692718076234873;-0.015963310154060696;-0.1784501311255462;-0.16828875075900523;1.056450230885221;10.00004205055398;-1.5754660811332919e-09;0.16030828492485147;1.0656086338297366;1.0000073758420158;0.16030926127253087;1.0000014220616418
51.467397;1.060381739737487;-0.016927180764927517;-0.015963310188338693;-0.17845013110762226;-0.16828875080581668;1.0564503902602842;10.000044200466846;-1.5510103749726502e-09;0.16030832173453816;1.0656084043092335;1.00000722079086;0.16030924919312212;1.0000015577234684
51.477397;1.060381775978851;-0.01692718076730863;-0.01596331022261814;-0.178450131091261;-0.1682887508512028;1.0564505601066452;10.000046298516798;-1.528814002856261e-09;0.1603083587736852;1.065608176151795;1.0000070613853114;0.16030923656179413;1.000001695247872
51.487397;1.0603818104815301;-0.016927180769468208;-0.015963310256868084;-0.17845013107659324;-0.1682887508951927;1.056450740483351;10.000048343493264;-1.5090691635852368e-09;0.16030839597293928;1.0656079493725634;1.0000068978933936;0.16030922340868564;1.0000018345159325
51.497397;1.0603818430887053;-0.016927180771431655;-0.015963310291032647;-0.17845013106373608;-0.16828875093786344;1.0564509313684676;10.000050334570904;-1.4919563924252869e-09;0.16030843322541066;1.065607724045229;1.0000067305596483;0.1603092097718118;1.0000019752870402
51.507397;1.0603818736617807;-0.01692718077327249;-0.015963310325061684;-0.17845013105277385;-0.16828875097931945;1.0564511326620571;10.000052271812685;-1.4776411172758098e-09;0.16030847040405458;1.0656075003671315;1.0000065596578112;0.16030919570199917;1.0000021172253337
51.517397;1.0603819021253558;-0.016927180775089524;-0.01596331035892196;-0.17845013104374932;-0.1682887510196661;1.0564513442823769;10.000054156133723;-1.4662848251147642e-09;0.16030850739233754;1.0656072786454274;1.0000063854868735;0.1603091812587241;1.0000022599417542
51.527397;1.0603819284265765;-0.01692718077699158;-0.015963310392586885;-0.1784501310366759;-0.1682887510590116;1.056451566208045;10.000055988932713;-1.4580241968366233e-09;0.16030854409730258;1.0656070591956321;1.000006208329577;0.1603091665004774;1.0000024030255137
51.537397;1.0603819524728446;-0.01692718077909714;-0.01596331042603804;-0.17845013103155363;-0.1682887510974838;1.056451798425972;10.00005777188136;-1.452953542000692e-09;0.1603085804381794;1.0656068422222027;1.0000060284396843;0.16030915147909958;1.0000025460882715
51.547397;1.0603819741007983;-0.016927180781529046;-0.015963310459272413;-0.1784501310283796;-0.16828875113523148;1.0564520408825757;10.000059506907867;-1.4511451178308083e-09;0.16030861633304394;1.0656066277570577;1.0000058460569428;0.16030913624061066;1.0000026888001472
51.557397;1.0603819930911682;-0.01692718078439358;-0.015963310492305604;-0.17845013102714719;-0.16828875117240194;1.056452293480493;10.000061195824008;-1.4526513212201818e-09;0.16030865169707698;1.0656064156710003;1.00000566139426;0.16030912082743784;1.0000028308561792
51.567397;1.0603820092103746;-0.016927180787766487;-0.015963310525177517;-0.17845013102783283;-0.1682887512091345;1.0564525561208953;10.000062839509651;-1.4574619930303512e-09;0.16030868644685867;1.0656062057417135;1.0000054746024791;0.16030910527986567;1.0000029719028163
51.577397;1.0603820222744595;-0.016927180791709743;-0.015963310557954715;-0.17845013103038482;-0.1682887512455646;1.0564528287415573;10.000064437695109;-1.4654852877291652e-09;0.16030872051059353;1.0656059977700965;1.0000052857968036;0.16030908963433635;1.0000031114989865
51.587397;1.0603820322207795;-0.016927180796290287;-0.015963310590722375;-0.17845013103473453;-0.16828875128180854;1.0564531113064481;10.000065989461955;-1.476585411545834e-09;0.16030875384580034;1.0656057916883983;1.0000050951768829;0.16030907392286503;1.0000032491018045
51.597397;1.0603820391152254;-0.016927180801556977;-0.015963310623565756;-0.17845013104081833;-0.168288751317961;1.0564534037522124;10.000067493087442;-1.4906179726073906e-09;0.16030878644667462;1.0656055875842005;1.0000049031578384;0.1603090581884476;1.000003384074787
51.607397;1.0603820430845439;-0.01692718080750905;-0.015963310656547734;-0.17845013104858454;-0.16828875135411275;1.05645370585995;10.000068945215892;-1.5074372500218573e-09;0.1603088183319727;1.0656053856555583;1.0000047104264307;0.16030904250642025;1.00000351573876
51.617397;1.0603820442721885;-0.016927180814106414;-0.015963310689698876;-0.1784501310579832;-0.16828875139035454;1.0564540171235184;10.000070341482287;-1.5269026859126532e-09;0.16030884953073596;1.0656051861652729;1.0000045178868087;0.1603090269824778;1.0000036434275767
51.627397;1.0603820428703743;-0.016927180821300944;-0.01596331072301892;-0.17845013106894783;-0.1682887514267724;1.0564543367597363;10.000071678918196;-1.548877889206149e-09;0.16030888007908425;1.0656049894268493;1.0000043265466325;0.16030901172870715;1.0000037665148094
51.637397;1.0603820391617083;-0.01692718082905818;-0.015963310756463057;-0.1784501310813688;-0.16828875146344827;1.0564546637897256;10.000072957542358;-1.5732190644124223e-09;0.16030891002375894;1.0656047957954367;1.0000041374460091;0.16030899684404043;1.0000038844328956
51.647397;1.0603820335051426;-0.01692718083737856;-0.015963310789918524;-0.1784501310950671;-0.1682887515004626;1.0564549970605546;10.000074179993407;-1.5997741900429836e-09;0.1603089394246252;1.065604605628807;1.0000039516218666;0.16030898241001876;1.0000039966886698
51.657397;1.060382026268998;-0.016927180846320018;-0.015963310823218967;-0.17845013110979083;-0.16828875153789646;1.056455335265011;10.000075350433436;-1.6283877980564956e-09;0.16030896834967634;1.0656044192406864;1.0000037700632898;0.16030896848713166;1.0000041028266535
51.667397;1.0603820177347245;-0.01692718085598912;-0.01596331085619067;-0.1784501311252487;-0.16828875157582043;1.0564556770223288;10.00007647363062;-1.6589034749550477e-09;0.1603089968626448;1.0656042368792795;1.0000035936745468;0.16030895510390983;1.0000042023666078
51.677397;1.060382008021176;-0.016927180866496257;-0.01596331088867018;-0.17845013114116157;-0.16828875161427426;1.0564560209742013;10.00007755453033;-1.6911667872865325e-09;0.16030902502059408;1.0656040587270785;1.000003423235452;0.16030894225407824;1.0000042948157195
51.687397;1.0603819970880268;-0.016927180877923727;-0.015963310920490734;-0.17845013115729047;-0.1682887516532612;1.0564563658515593;10.000078598390676;-1.7250144177795607e-09;0.160309052886325;1.065603884896567;1.000003259344723;0.16030892990787168;1.000004379746303
51.697397;1.0603819847818725;-0.016927180890316116;-0.015963310951480975;-0.17845013117342046;-0.16828875169275723;1.0564567104665892;10.000079610964784;-1.7602564143281742e-09;0.16030908053366252;1.065603715432201;1.0000031023949243;0.1603089180283538;1.000004456857015
51.707397;1.060381970883937;-0.01692718090366632;-0.01596331098148205;-0.1784501311893261;-0.16828875173270466;1.0564570536282232;10.00008059829821;-1.7966781375111577e-09;0.160309108039883;1.0656035503505021;1.0000029526309158;0.16030890659239655;1.0000045259941317
51.717397;1.0603819552108895;-0.016927180917917093;-0.015963311010370008;-0.17845013120476688;-0.1682887517729871;1.0564573941337754;10.00008156622029;-1.834057769078074e-09;0.16030913547707;1.0656033896632318;1.0000028102221072;0.1603088956146001;1.000004587123863
51.727397;1.0603819377222006;-0.016927180932993325;-0.01596331103806371;-0.17845013121951583;-0.16828875181343061;1.0564577309338403;10.00008251957541;-1.8721846191604273e-09;0.16030916290558347;1.0656032333347905;1.0000026752796722;0.16030888515446323;1.0000046402833904
51.737397;1.060381918545669;-0.01692718094882909;-0.01596331106450046;-0.17845013123337916;-0.16828875185385123;1.056458063283975;10.000083461397802;-1.910863753823968e-09;0.16030919036655666;1.065603081238386;1.0000025478932333;0.16030887529659552;1.0000046856012708
51.747397;1.0603818979494206;-0.016927180965366072;-0.015963311089605674;-0.1784501312461908;-0.16828875189409037;1.0564583906839087;10.000084392480233;-1.949905387036238e-09;0.16030821787576;1.0656029331826882;1.00000242818497;0.16030786612079176;1.0000047233389966
51.757397;1.0603818762896962;-0.016927180982537832;-0.015963311113276517;-0.17845013125779985;-0.16828875193400486;1.0564587126624234;10.000085311488009;-1.9891178117243016e-09;0.16030824542574043;1.0656027889954296;1.000002316315697;0.16030785768101566;1.0000047538345567
51.767397;1.0603818539769503;-0.016927181000262168;-0.015963311135372707;-0.17845013126806195;-0.16828875197345622;1.056459028625321;10.000086215766656;-2.0282998361683305e-09;0.1603082729868338;1.0656026485577668;1.000002212486034;0.16030785000291833;1.0000047774257095
51.777397;1.0603818314861775;-0.01692718101845101;-0.015963311155729364;-0.17845013127684056;-0.1682887520123174;1.0564593379181704;10.000087102771355;-2.0672317477941147e-09;0.16030830049702552;1.0656025117431687;1.0000021169539737;0.16030784309521018;1.0000047944600812
51.787397;1.060381809339561;-0.01692718103702774;-0.015963311174192175;-0.17845013128401824;-0.1682887520504791;1.0564596399584225;10.000087970896793;-2.1056820518018156e-09;0.16030832786059124;1.0656023783732234;1.0000020300361072;0.16030783695664397;1.0000048053749069
51.797397;1.0603817880621516;-0.016927181055933764;-0.015963311190641448;-0.17845013128950257;-0.16828875208784802;1.0564599342243162;10.000088818997982;-2.1434150501267804e-09;0.16030835497309517;1.0656022482790037;1.0000019520820613;0.16030783157274292;1.0000048107799075
51.807397;1.0603817681641137;-0.01692718107512109;-0.015963311204994765;-0.17845013129321863;-0.1682887521243412;1.056460220194004;10.00008964577767;-2.180182124508263e-09;0.1603083817507554;1.0656021214099223;1.0000018834247018;0.16030782691406212;1.0000048114400462
51.817397;1.0603817500896133;-0.0169271810945469;-0.015963311217200078;-0.1784501312950914;-0.16828875215988723;1.056460497347431;10.00009044960829;-2.2157199108921152e-09;0.16030840813885006;1.0656019978713573;1.0000018243274578;0.16030782294295678;1.0000048081572273
51.827397;1.060381734129481;-0.01692718111417596;-0.015963311227221867;-0.17845013129502874;-0.16828875219442804;1.056460765183519;10.000091228205434;-2.2497778604103466e-09;0.16030843410676673;1.0656018778526841;1.000001774949869;0.16030781962523608;1.0000048016932983
51.837397;1.0603817203914812;-0.016927181133972;-0.015963311235033206;-0.17845013129291937;-0.16828875222790246;1.0564610232596314;10.00009197865324;-2.2821505665841836e-09;0.1603084596385399;1.0656017614839068;1.0000017353217547;0.16030781694066437;1.000004792770936
51.847397;1.0603817088346126;-0.01692718115388584;-0.01596331124062829;-0.17845013128865603;-0.16828875226022474;1.0564612712260697;10.000092698026897;-2.312676193959783e-09;0.1603084847214279;1.0656016487072535;1.0000017053220345;0.16030781488262538;1.0000047820539504
51.857397;1.060382699331569;-0.016927188072208072;-0.015963302695418177;-0.1784485323605;-0.16828708571338816;1.0564615087982039;10.00009338359057;-2.3412220016849654e-09;0.16030850934170882;1.0656015392850555;1.000001684674674;0.160307813443526;1.00000477009272
51.867397;1.0603826917928072;-0.016927188092266288;-0.01596330269670729;-0.17844853235175767;-0.16828708574301424;1.0564617357385073;10.00009403287227;-2.367693423986259e-09;0.16030853348558996;1.065601432875427;1.000001672926967;0.1603078126040192;1.0000047572983195
51.877397;1.06038268615312;-0.01692718811242399;-0.015963302695931915;-0.1784485323407832;-0.16828708577106027;1.0564619518863132;10.000094644302482;-2.3920369101773955e-09;0.16030855713893574;1.0656013290330515;1.0000016693772429;0.16030781234273359;1.000004743951511
51.887397;1.0603826824592937;-0.016927188132728345;-0.01596330269310826;-0.17844853232765698;-0.1682870857974167;1.056462157140537;10.000095217577833;-2.414215972141875e-09;0.16030858028044367;1.0656012271849633;1.0000016730237016;0.1603078126459837;1.0000047301998538
51.897397;1.0603826808931542;-0.016927188153234508;-0.015963302688201113;-0.17844853231249944;-0.16828708582204902;1.0564623513673526;10.000095753426947;-2.434194033958607e-09;0.16030860287009663;1.065601126661322;1.000001682623025;0.1603078134954541;1.0000047160614862
51.907397;1.0603826817627404;-0.01692718817400938;-0.01596330268114572;-0.17844853229541777;-0.16828708584498456;1.0564625343469438;10.000096253228554;-2.4519237852347912e-09;0.1603086248519253;1.0656010268389593;1.0000016968226773;0.1603078148584397;1.0000047015167697
51.917397;1.0603826854354594;-0.016927188195149774;-0.01596330267188476;-0.1784485322764852;-0.16828708586628308;1.056462705833231;10.00009671866008;-2.4673321321961035e-09;0.1603086461683808;1.0656009273435658;1.000001714262877;0.16030781669877953;1.0000046866353303
51.927397;1.0603826922426982;-0.016927188216787997;-0.015963302660394193;-0.17844853225576282;-0.16828708588600774;1.0564628656821424;10.000097151624336;-2.480328286717498e-09;0.16030866676868238;1.0656008281096014;1.0000017336319709;0.16030781898575505;1.0000046716081301
51.937397;1.060382702428003;-0.016927188239072466;-0.015963302646696566;-0.1784485322333261;-0.1682870859042004;1.0564630139621165;10.000097554304395;-2.4908306795552112e-09;0.16030868661768277;1.065600729283056;1.0000017537115327;0.1603078216929279;1.0000046567020515
51.947397;1.0603827161842971;-0.0169271882621518;-0.01596330263086052;-0.17844853220928386;-0.1682870859208767;1.0564631509784965;10.000097929149891;-2.4987872905405414e-09;0.1603087057029287;1.0656006310981891;1.000001773433964;0.1603078248031002;1.000004642220137
51.957397;1.0603827337251077;-0.01692718828616068;-0.015963302612980155;-0.17844853218378146;-0.16828708593603772;1.0564632771936038;10.00009827874241;-2.5041909845737492e-09;0.16030872402493515;1.0656005337887797;1.0000017919829556;0.16030782831271065;1.0000046284709347
51.967397;1.060382755296172;-0.016927188311198972;-0.015963302593152602;-0.1784485321569806;-0.16828708594967504;1.0564633930812377;10.000098605111619;-2.5070879111119854e-09;0.16030874158203298;1.0656004375532486;1.0000018088547975;0.16030783221752257;1.0000046157562184
51.977397;1.0603827811377105;-0.016927188337323817;-0.01596330257148033;-0.178448532129035;-0.16828708596177133;1.0564634990613546;10.00009890902213;-2.50756934743027e-09;0.16030875836963274;1.065600342537158;1.0000018237701145;0.1603078364941787;1.0000046044260422
51.987397;1.0603828114759668;-0.016927188364558077;-0.015963302548096234;-0.178448532100085;-0.16828708597230982;1.0564635955828152;10.000099190123866;-2.50574590088699e-09;0.16030877439115185;1.065600248828405;1.0000018365547547;0.1603078411006938;1.0000045949256424
51.997397;1.0603828465516618;-0.016927188392896468;-0.015963302523170658;-0.17844853207027103;-0.16828708598128717;1.0564636831654597;10.000099447445471;-2.5017200432164526e-09;0.16030878966320544;1.0656001564935245;1.0000018471376855;0.16030784599341474;1.0000045877016595
52.007397;1.0603828865993907;-0.016927188422301218;-0.015963302496880463;-0.17844853203974545;-0.1682870859887182;1.0564637623181823;10.000099679430049;-2.4955708159388797e-09;0.1603088042120501;1.065600065552708;1.0000018555779069;0.16030785114780968;1.000004583051669
52.017397;1.0603829317200615;-0.01692718845269279;-0.01596330246936778;-0.17844853200867397;-0.16828708599464043;1.056463833490431;10.000099883758075;-2.4873436965606597e-09;0.16030881806929867;1.0655999758944978;1.0000018620274027;0.160307856570748;1.0000045811143072
52.027397;1.06038298175355;-0.016927188483947656;-0.015963302440716618;-0.17844853197722826;-0.1682870859991206;1.0564638970735638;10.000100058033604;-2.477054854121087e-09;0.16030883126642753;1.0655998873181671;1.0000018667230108;0.16030786229785893;1.0000045819823047
52.037397;1.0603830362968611;-0.016927188515919487;-0.015963302410964133;-0.17844853194556584;-0.16828708600225292;1.0564639533338842;10.000100201257386;-2.4647207879468924e-09;0.16030884383559707;1.0655997996874924;1.000001870032241;0.16030786838424338;1.0000045857617905
52.047397;1.060383094831876;-0.01692718854847683;-0.015963302380138607;-0.17844853191381807;-0.16828708600414632;1.0564640023474472;10.000100314094755;-2.450386362244859e-09;0.16030885582131485;1.0655997130245052;1.0000018724458337;0.16030787489598006;1.0000045925541585
52.057397;1.0603831568627828;-0.016927188581531444;-0.015963302348281198;-0.17844853188208895;-0.16828708600490142;1.0564640440707547;10.000100397678374;-2.434129778942269e-09;0.16030886728690874;1.065599627511119;1.0000018745161938;0.1603078819009265;1.0000046024593712
52.067397;1.0603832220328027;-0.016927188615046967;-0.015963302315430302;-0.17844853185044876;-0.16828708600458328;1.0564640784900055;10.000100452991928;-2.4160486685983956e-09;0.1603088783088799;1.0655995434717076;1.0000018767732481;0.16030788946331173;1.0000046155837137
52.077397;1.0603832901397197;-0.016927188649035186;-0.015963302281603815;-0.17844853181894393;-0.16828708600321082;1.0564641057169302;10.000100481091174;-2.396229932182037e-09;0.16030888896394452;1.0655994613870465;1.0000018796326953;0.1603078976448983;1.0000046319887386
52.087397;1.0603833610010547;-0.016927188683549668;-0.015963302246806598;-0.17844853178763814;-0.16828708600078385;1.0564641259541856;10.000100483010256;-2.374726303880405e-09;0.16030889931394682;1.0655993818867124;1.000001883385044;0.16030790650291435;1.0000046516490455
52.097397;1.060383434343673;-0.01692718871867572;-0.01596330221104139;-0.17844853175664396;-0.16828708599731693;1.056464139379743;10.000100459234513;-2.351562568789967e-09;0.16030890939889073;1.065599305651544;1.0000018882461859;0.16030791608261286;1.0000046744774311
52.107397;1.0603835098549372;-0.016927188754514697;-0.015963302174305746;-0.17844853172610414;-0.1682870859928347;1.05646414612574;10.000100408872031;-2.326751158601352e-09;0.16030891923898388;1.0655992332747848;1.0000018943640658;0.16030792641854943;1.0000047003643298
52.117397;1.06038358724922;-0.016927188791155404;-0.015963302136586286;-0.17844853169614516;-0.16828708598735476;1.0564641463719155;10.00010032888112;-2.30030701976569e-09;0.16030892883938788;1.0655991651771348;1.0000019018039386;0.16030793754710432;1.0000047292141592
52.127397;1.0603836662653516;-0.01692718882863967;-0.015963302097868518;-0.17844853166685887;-0.1682870859808835;1.0564641403837667;10.000100214341451;-2.2722663553803985e-09;0.1603089381991012;1.0655991016153912;1.000001910578995;0.16030794951405117;1.0000047609483496
52.137397;1.0603837467071966;-0.01692718886696426;-0.01596330205816057;-0.17844853163831875;-0.16828708597340036;1.056464128457458;10.000100059656422;-2.2426925362468996e-09;0.16030894732208306;1.065599042791507;1.0000019207188804;0.16030796237079714;1.0000047954613005
52.147397;1.060383828476235;-0.016927188906113656;-0.01596330201750241;-0.17844853161059498;-0.16828708596484895;1.0564641108647943;10.000099859691831;-2.2116648346343542e-09;0.16030895622454375;1.0655989890292616;1.0000019323183822;0.16030797616868742;1.0000048326383137
52.157397;1.0603839114695754;-0.01692718894607009;-0.015963301975947412;-0.17844853158376084;-0.16828708595516953;1.0564640878428326;10.000099610815688;-2.1792659938329248e-09;0.1603089649367032;1.0655989408723732;1.0000019455247071;0.16030799095611525;1.000004872435544
52.167397;1.0603839954839687;-0.01692718898679918;-0.015963301933533878;-0.17844853155790777;-0.16828708594434355;1.0564640596209383;10.000099311594473;-2.145582867896262e-09;0.16030897349703557;1.065598898986835;1.000001960502435;0.16030800677315857;1.0000049149105328
