time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
52.177397;1.0603840802620934;-0.016927189028249315;-0.01596330189026611;-0.1784485315331538;-0.1682870859324065;1.056464026430581;10.000098962684108;-2.1107189692161046e-09;0.1603079819436612;1.0655988639461753;1.000001977456585;0.16030702364572172;1.0000049601632637
52.187397;1.0603841655511204;-0.016927189070368286;-0.015963301846113144;-0.1784485315096203;-0.16828708591943883;1.0564649884976498;10.000098566451642;-2.0748048484056257e-09;0.16030799031354548;1.0655988360414088;1.0000019966977798;0.16030704158124895;1.0000050082153877
52.197397;1.0603842510932484;-0.016927189113101048;-0.015963301801023698;-0.17844853148740278;-0.16828708590556782;1.0564649460850342;10.000098126313636;-2.038002355839784e-09;0.16030799864861464;1.0655988152032867;1.000002018638816;0.16030706056499147;1.0000050589477927
52.207397;1.0603843366240422;-0.01692718915637178;-0.015963301754948762;-0.17844853146656764;-0.16828708589097088;1.056464899522958;10.000097645951339;-2.000509542466227e-09;0.16030800700040163;1.0655988010787634;1.0000020437238757;0.16030708056796264;1.0000051121549816
52.217397;1.0603844219065655;-0.016927189200096997;-0.01596330170785457;-0.17844853144717707;-0.16828708587584282;1.0564648491364756;10.000097129175455;-1.962561583502483e-09;0.1603080154307368;1.0655987931949695;1.0000020723627556;0.16030710156239966;1.000005167614103
52.227397;1.0603845067621396;-0.016927189244213835;-0.015963301659723754;-0.17844853142932146;-0.16828708586033927;1.0564647951539872;10.00009657978799;-1.9244146937795367e-09;0.16030802400991742;1.0655987910610216;1.0000021048586942;0.1603071235275188;1.000005225127362
52.237397;1.0603845910590104;-0.01692718928867422;-0.015963301610561254;-0.17844853141312025;-0.16828708584455;1.0564647377065253;10.000096000919681;-1.886325994969533e-09;0.16030803281438802;1.0655987941475868;1.000002141351983;0.16030714644771651;1.000005284538016
52.247397;1.0603846746757413;-0.01692718933341842;-0.015963301560396645;-0.1784485313986866;-0.16828708582852048;1.0564646768916068;10.000095394373982;-1.8485445853656554e-09;0.1603080419309616;1.065598801827915;1.0000021818356943;0.16030717031215783;1.00000534568377
52.257397;1.060384757497613;-0.016927189378368068;-0.01596330150926902;-0.17844853138609792;-0.16828708581229138;1.0564646128292272;10.000094760546187;-1.8112911883644348e-09;0.16030805146438548;1.0655988133986123;1.0000022262126667;0.16030719511595118;1.0000054083382526
52.267397;1.060384839440486;-0.016927189423440427;-0.01596330145720487;-0.17844853137540112;-0.16828708579592289;1.0564645456878965;10.000094099359258;-1.7747227682708879e-09;0.16030806153232113;1.0655988281622806;1.0000022743264292;0.1603072208545739;1.0000054721799767
52.277397;1.0603849204417615;-0.016927189468549406;-0.015963301404203736;-0.17844853136664274;-0.16828708577949372;1.0564644756850827;10.000093411420883;-1.7389183982635582e-09;0.16030807225225166;1.0655988454370116;1.000002325985719;0.1603072475144365;1.000005536779449
52.287397;1.0603850003988637;-0.016927189513583973;-0.015963301350234438;-0.17844853135988992;-0.16828708576307924;1.056464403086785;10.000092698436902;-1.7038975876634392e-09;0.16030808372955824;1.0655988645006949;1.0000023810222771;0.1603072750742899;1.0000056016448813
52.297397;1.0603850791000757;-0.01692718955840288;-0.015963301295228546;-0.17844853135521482;-0.1682870857467374;1.0564643282251;10.000091963031378;-1.669654738205663e-09;0.1603080960417027;1.0655988846051851;1.0000024393036067;0.1603073035104959;1.000005666317915
52.307397;1.0603851562305338;-0.016927189602852517;-0.015963301239087013;-0.17844853135267086;-0.1682870857305222;1.0564642514720037;10.000091208107584;-1.6361939494302942e-09;0.1603081092302392;1.06559890506915;1.0000025006788955;0.16030733279255352;1.0000057304564796
52.317397;1.0603852314555609;-0.016927189646775455;-0.0159633011817247;-0.17844853135229624;-0.1682870857144953;1.0564641731161373;10.000090436058422;-1.6035391186791692e-09;0.16030812331413005;1.065598925336049;1.000002564972208;0.16030736287024913;1.0000057938500782
52.327397;1.0603853044794318;-0.016927189690012875;-0.015963301123110007;-0.17844853135412297;-0.16828708569871506;1.0564640932629104;10.000089648599435;-1.5717139986236326e-09;0.16030813831167787;1.0655989449439403;1.000002632043275;0.16030739365954813;1.0000058563525671
52.337397;1.0603853750386902;-0.016927189732411304;-0.015963301063259567;-0.1784485313581727;-0.1682870856832192;1.056464011891987;10.00008884752966;-1.5407191339129238e-09;0.1603081542497574;1.0655989634408969;1.000002701839851;0.16030742504628606;1.0000059178271883
52.347397;1.0603854428673143;-0.016927189773817918;-0.015963301002207872;-0.17844853136445898;-0.16828708566802142;1.0564639289626558;10.000088035746263;-1.5105204999739662e-09;0.16030817114977944;1.0655989802856134;1.0000027744134308;0.1603074569152351;1.0000059781802906
52.357397;1.0603855076834958;-0.016927189814069432;-0.01596330093998482;-0.17844853137298738;-0.16828708565312564;1.0564638443969994;10.00008721751336;-1.4810571423384118e-09;0.16030818900758936;1.0655989948161788;1.0000028499069524;0.16030748917593624;1.0000060373795503
52.367397;1.0603855692535367;-0.01692718985299111;-0.01596330087661666;-0.1784485313837368;-0.16828708563853817;1.0564637580054355;10.00008639758373;-1.4522703540099792e-09;0.16030820779356608;1.0655990063288148;1.0000029284948257;0.16030752175961432;1.000006095343178
52.377397;1.060385627516255;-0.016927189890392366;-0.01596330081212758;-0.17844853139665148;-0.1682870856242635;1.056463669502456;10.000085579757886;-1.424128920437786e-09;0.16030822746400794;1.065599014161048;1.000003010270407;0.16030755459604756;1.0000061518098315
52.387397;1.0603856826686537;-0.01692718992604748;-0.015963300746521487;-0.17844853141165634;-0.1682870856102968;1.0564635786004728;10.000084766346722;-1.396626342707778e-09;0.1603082479614615;1.0655990177368668;1.0000030951941241;0.16030758759692182;1.0000062063469972
52.397397;1.0603857351174224;-0.016927189959687058;-0.015963300679774955;-0.1784485314286605;-0.16828708559662334;1.0564634850790766;10.000083959195313;-1.3697658102598018e-09;0.16030826920580288;1.0655990166189244;1.0000031831579441;0.16030762065962256;1.0000062584576548
52.407397;1.0603857853240424;-0.01692718999102097;-0.015963300611864285;-0.17844853144754547;-0.16828708558321953;1.056463388763654;10.000083161060504;-1.3435542567454874e-09;0.16030829108757683;1.065599010541033;1.0000032740440887;0.16030765367710367;1.0000063076336834
52.417397;1.0603858337194634;-0.016927190019764202;-0.01596330054280037;-0.1784485314681656;-0.16828708557005884;1.056463289475111;10.000082376050726;-1.3179967985341187e-09;0.1603083134719365;1.0655989993659054;1.0000033677405646;0.16030768653953362;1.0000063533183392
52.427397;1.0603858807100597;-0.016927190045638724;-0.015963300472641627;-0.17844853149034248;-0.16828708555713626;1.0564631870554184;10.000081608778634;-1.2930861631226432e-09;0.16030833620997678;1.0655989829610684;1.0000034641589872;0.16030771913525296;1.0000063949059201
52.437397;1.06038592663827;-0.01692719006837879;-0.01596330040148353;-0.17844853151384563;-0.16828708554449467;1.0564630814101845;10.000080862698816;-1.2687920625868285e-09;0.16030835914200714;1.0655989611044259;1.0000035632330084;0.16030775135208966;1.0000064318379411
52.447397;1.0603859717266937;-0.016927190087760235;-0.015963300329443132;-0.17844853153838816;-0.16828708553223254;1.0564629725034125;10.00008013938638;-1.2450514196001178e-09;0.16030838209928505;1.0655989335049927;1.0000036649280561;0.16030778307958618;1.0000064637092165
52.457397;1.0603860160493124;-0.016927190103621096;-0.015963300256657285;-0.17844853156363683;-0.16828708552049093;1.05646286037492;10.000079439529104;-1.2217586836383533e-09;0.16030840492543438;1.0655988998618044;1.0000037692884451;0.16030781422489282;1.000006490301737
52.467397;1.0603860595270114;-0.016927190115851556;-0.015963300183283357;-0.17844853158923488;-0.16828708550942784;1.0564627451583792;10.000078763702243;-1.198756698312146e-09;0.16030842750326166;1.0655988599306634;1.000003876448434;0.16030784472762458;1.0000065115335592
52.477397;1.0603861020409864;-0.01692719012438299;-0.015963300109479217;-0.17844853161484522;-0.16828708549919738;1.056462627017921;10.000078111972714;-1.175844564976845e-09;0.1603084497579646;1.065598813615404;1.0000039865846513;0.16030787455136292;1.000006527400535
52.487397;1.0603861436160553;-0.016927190129185258;-0.015963300035367188;-0.17844853164019298;-0.16828708548993337;1.0564625061186408;10.00007748361866;-1.1528119332968803e-09;0.16030847164085685;1.0655987610170048;1.0000040998543176;0.16030790367105885;1.0000065379732956
52.497397;1.0603861844972566;-0.016927190130237132;-0.015963299961003846;-0.17844853166508068;-0.16828708548173113;1.0564623827112134;10.00007687761243;-1.129461838986296e-09;0.16030849311480808;1.0655987024123499;1.0000042163699008;0.16030793207324764;1.0000065434128946
52.507397;1.060386225109661;-0.01692719012749297;-0.01596329988638579;-0.17844853168937153;-0.16828708547463994;1.0564622571657083;10.0000762935563;-1.1055890416905146e-09;0.1603085141525376;1.0655986382100235;1.0000043362255977;0.16030795975701345;1.0000065439648866
52.517397;1.0603862659863723;-0.016927190120899608;-0.015963299811488377;-0.17844853171296263;-0.16828708546867935;1.0564621298981287;10.000075732155047;-1.0809568890697824e-09;0.16030853474316192;1.065598568902956;1.0000044594819122;0.1603079867279383;1.0000065399482625
52.527397;1.0603863076841267;-0.01692719011043003;-0.015963299736298984;-0.17844853173577407;-0.1682870854638776;1.0564620013021748;10.000075194418548;-1.0553165334793699e-09;0.16030855489001677;1.0655984950045345;1.0000045860665414;0.1603080129847153;1.0000065317471645
52.537397;1.0603863506915219;-0.016927190096080718;-0.015963299660833374;-0.1784485317577614;-0.16828708546029858;1.0564618717072514;10.00007468037735;-1.0284426211776805e-09;0.16030857459676381;1.0655984170030344;1.0000047157389391;0.16030803851086223;1.0000065197822168
52.547397;1.060386395384067;-0.016927190077859346;-0.015963299585132443;-0.17844853177893566;-0.1682870854580333;1.0564617413551811;10.00007418827791;-1.0001573389466388e-09;0.16030859385981167;1.0655983354040617;1.0000048482112067;0.16030806328835845;1.0000065045136024
52.557397;1.0603864420590083;-0.01692719005579512;-0.015963299509245053;-0.17844853179936834;-0.16828708545718443;1.0564616104499502;10.000073714734876;-9.703314800946417e-10;0.16030861267018345;1.06559825080175;1.000004983267027;0.16030808731742519;1.0000064864917468
52.567397;1.060386490995359;-0.016927190029948892;-0.01596329943323466;-0.17844853181918693;-0.1682870854578654;1.056461479250106;10.00007325615431;-9.388553299537501e-10;0.16030863101822135;1.0655981638628227;1.0000051207109435;0.16030811061329064;1.0000064663202268
52.577397;1.060386542470847;-0.01692719000041108;-0.015963299357215126;-0.1784485318385573;-0.16828708546020185;1.0564613480612512;10.000072810267529;-9.056178400676281e-10;0.16030864890361188;1.0655980752667134;1.0000052602449692;0.16030813319007925;1.0000064445260664
52.587397;1.0603865967327843;-0.016927189967295735;-0.01596329928136012;-0.17844853185765233;-0.16828708546432267;1.0564612171389929;10.000072376349037;-8.70530943822273e-10;0.1603086663371717;1.065597985687863;1.0000054014447974;0.1603081550568277;1.0000064215340836
52.597397;1.0603866539438054;-0.016927189930725776;-0.015963299205857213;-0.1784485318766451;-0.16828708547033933;1.0564610866476967;10.000071954473611;-8.335725422099352e-10;0.16030868332748982;1.065597895797311;1.000005543797584;0.16030817621518023;1.000006397776067
52.607397;1.0603867141405694;-0.016927189890828923;-0.015963299130852506;-0.178448531895722;-0.16828708547832197;1.056460956646078;10.000071545152919;-7.948090690780533e-10;0.16030869987759996;1.0655978062275862;1.0000056866996818;0.1603081966488055;1.0000063737247005
52.617397;1.0603867772650661;-0.016927189847761735;-0.015963299056432942;-0.17844853191507307;-0.16828708548828453;1.0564608270231608;10.000071149587459;-7.54378770583992e-10;0.16030871600171973;1.0655977175434153;1.0000058294520369;0.16030821631985237;1.0000063497867677
52.627397;1.060386843229092;-0.01692718980172457;-0.015963298982632882;-0.1784485319348527;-0.16828708550018232;1.0564606974708852;10.000070769383303;-7.124513888423315e-10;0.16030873174005855;1.0655976302741577;1.0000059712700675;0.1603082351733364;1.0000063262475898
52.637397;1.0603869119381928;-0.01692718975294521;-0.015963298909441984;-0.1784485319551304;-0.1682870855139137;1.0564605675534524;10.000070405651043;-6.692109311035796e-10;0.1603087471526248;1.0655975449375492;1.0000061112604173;0.1603082531398167;1.0000063033249558
52.647397;1.060386983287075;-0.016927189701656808;-0.01596329883683552;-0.17844853197587981;-0.1682870855293333;1.0564604368110766;10.000070058801334;-6.248581062465839e-10;0.1603087622994907;1.0655974620382114;1.0000062484339851;0.16030827014816912;1.0000062811542658
52.657397;1.0603870571173426;-0.01692718964808011;-0.01596329876481886;-0.1784485319970264;-0.16828708554628768;1.0564603048533328;10.000069729448795;-5.79595946261546e-10;0.16030877722678077;1.065597382092142;1.0000063817910487;0.1603082861526611;1.0000062596937387
52.667397;1.060387133128816;-0.016927189592413273;-0.015963298693433027;-0.1784485320185013;-0.16828708556464775;1.0564601714374702;10.000069419295198;-5.336159024206929e-10;0.1603087919631349;1.0655973056336614;1.0000065103528202;0.1603083011458692;1.0000062387075543
52.677397;1.0603872108389814;-0.016927189534851946;-0.01596329862273017;-0.17844853204025504;-0.16828708558431194;1.0564600364906114;10.000069130746807;-4.871104515389939e-10;0.16030880652113175;1.0655972331926493;1.0000066331103181;0.1603083151451585;1.000006217850043
52.687397;1.0603872896589661;-0.01692718947561163;-0.015963298552754263;-0.17844853206224423;-0.16828708560518998;1.0564599000618144;10.000068865654681;-4.402916567204695e-10;0.16030882089847437;1.0655971652787546;1.0000067489865723;0.16030832817877494;1.00000619677806
52.697397;1.0603873689916827;-0.016927189414914376;-0.015963298483516703;-0.17844853208441758;-0.1682870856271885;1.056459762263991;10.000068624549957;-3.933900666493642e-10;0.16030883508019195;1.0655971023518842;1.000006856856839;0.1603083402901236;1.0000061751819225
52.707397;1.060387448242397;-0.016927181076323346;-0.015963290609614413;-0.17844676482337488;-0.16828541900181573;1.056459623234169;10.000068406807541;-3.466286378507396e-10;0.16030884904255563;1.0655970447861993;1.0000069556404563;0.16030835154568104;1.0000061527150377
52.717397;1.0603875267629181;-0.016927181013448554;-0.015963290541712645;-0.17844676484571106;-0.1682854190257477;1.0564594831091183;10.00006821142511;-3.0018407954561797e-10;0.16030886274530123;1.0655969928798166;1.0000070444184828;0.16030836202759186;1.0000061289779045
52.727397;1.0603876038325188;-0.01692718094995743;-0.015963290474377365;-0.17844676486804273;-0.16828541905052496;1.0564593420352568;10.000068037904914;-2.541757015561291e-10;0.1603088761166367;1.0655969468895328;1.0000071224799731;0.1603083718204815;1.0000061036022199
52.737397;1.060387678769291;-0.01692718088620698;-0.015963290407548427;-0.1784467648903471;-0.16828541907613964;1.0564592001830417;10.00006788639255;-2.086953874849344e-10;0.16030888906027216;1.0655969069908044;1.0000071893095204;0.16030838100899975;1.0000060763152427
52.747397;1.060387751086889;-0.016927180822538444;-0.015963290341179284;-0.1784467649126007;-0.16828541910262385;1.0564590577250554;10.000067757152074;-1.6382753096898196e-10;0.16030790148137639;1.0655968731708583;1.0000072445583126;0.16030738967720828;1.0000060469204055
52.757397;1.060387820526022;-0.016927180759253625;-0.015963290275246757;-0.17844676493475561;-0.16828541913000641;1.0564589148183279;10.000067650371856;-1.1963471799057857e-10;0.16030791330026706;1.0655968452279285;1.0000072879737965;0.16030739789778403;1.0000060152419505
52.767397;1.0603878869933225;-0.016927180696607817;-0.01596329020974889;-0.17844676495675224;-0.16828541915830741;1.0564587715900997;10.000067566143853;-7.613933730516334e-11;0.16030792444747527;1.0655968229326027;1.0000073193477048;0.16030740571673732;1.0000059811240924
52.777397;1.0603879504988334;-0.016927180634821418;-0.01596329014468791;-0.17844676497854509;-0.1682854191875458;1.056458628093951;10.000067504272835;-3.3318909877324474e-11;0.1603079348587814;1.0655968061840653;1.0000073385203208;0.16030741314564323;1.0000059444909926
52.787397;1.0603880110826136;-0.01692718057410611;-0.015963290080064092;-0.17844676500009846;-0.1682854192177182;1.0564584842848594;10.00006746432643;8.881887186364262e-12;0.16030794447945104;1.0655967950166219;1.0000073453390053;0.16030742016805313;1.0000059053960182
52.797397;1.0603880687503668;-0.016927180514678706;-0.01596329001589325;-0.17844676502136353;-0.168285419248775;1.0564583400396323;10.000067445679035;5.053364163606859e-11;0.16030795326926123;1.0655967894814553;1.000007339624161;0.16030742675210385;1.0000058640259146
52.807397;1.0603881234684513;-0.016927180456742175;-0.01596328995222456;-0.17844676504228282;-0.16828541928062477;1.0564581952403456;10.000067447253036;9.17124363322818e-11;0.1603079612095752;1.0655967895162535;1.0000073212733103;0.16030743285755036;1.0000058206460989
52.817397;1.0603881752260327;-0.01692718040046329;-0.015963289889148972;-0.17844676506282092;-0.1682854193131456;1.0564580499250404;10.000067467348941;1.3249067594116022e-10;0.16030796831080324;1.0655967948942284;1.0000072903741548;0.1603074384397105;1.0000057755121126
52.827397;1.0603882241175888;-0.016927180345973205;-0.015963289826813117;-0.1784467650829769;-0.16828541934618216;1.0564579043886357;10.000067504121972;1.7293317458777312e-10;0.16030797460055224;1.0655968052690052;1.000007247170669;0.16030744345648815;1.000005728852834
52.837397;1.0603882703822782;-0.016927180293379536;-0.015963289765421853;-0.17844676510276733;-0.16828541937954022;1.0564577591182605;10.00006755633124;2.1310304784815685e-10;0.160307980105146;1.0655968202369028;1.0000071919529188;0.16030744787282614;1.0000056809321258
52.847397;1.0603883143828832;-0.016927180242780195;-0.015963289705206263;-0.1784467651222183;-0.16828541941298725;1.056457614605305;10.000067622923641;2.5306763017542885e-10;0.16030798485635117;1.0655968393532722;1.0000071250210139;0.16030745165272686;1.0000056320712143
52.857397;1.0603883565538577;-0.01692718019426821;-0.015963289646380465;-0.17844676514137237;-0.16828541944624353;1.0564574712220698;10.000067701670469;2.9289774333328295e-10;0.16030798891191714;1.0655968621531564;1.0000070467646955;0.16030745474446945;1.0000055826321288
52.867397;1.0603883973566173;-0.01692718014792536;-0.015963289589119;-0.178446765160277;-0.16828541947897174;1.0564573292118034;10.000067788788385;3.326521458938822e-10;0.16030799236628865;1.0655968882295803;1.0000069577368014;0.16030745707693242;1.0000055330151234
52.877397;1.0603884372160475;-0.016927180103818697;-0.015963289533559938;-0.17844676517897434;-0.16828541951079287;1.0564571886557304;10.000067879842497;3.723630242158856e-10;0.16030799535144194;1.0655969173011386;1.000006858610476;0.16030745856860124;1.0000054836340637
52.887397;1.060388476420119;-0.016927180061993147;-0.0159632894798138;-0.17844676519751548;-0.16828541954131954;1.0564570494482166;10.000067970684636;4.1204632501692397e-10;0.1603079980248849;1.0655969491858928;1.0000067501054422;0.16030745913922073;1.0000054348731353
52.897397;1.0603885151071053;-0.01692718002245834;-0.01596328942796049;-0.17844676521597036;-0.1682854195701836;1.0564569113741291;10.000068057825704;4.5172573112802626e-10;0.1603080005488985;1.0655969837422556;1.0000066329919177;0.16030745872573687;1.0000053870773957
52.907397;1.06038855336758;-0.016927179985192352;-0.015963289378047547;-0.17844676523443412;-0.16828541959706023;1.056456774259467;10.00006813830873;4.914437686022047e-10;0.16030800308321197;1.0655970208450571;1.0000065080846814;0.160307457294258;1.0000053405778886
52.917397;1.0603885913144204;-0.016927179950159927;-0.01596328933009885;-0.17844676525304246;-0.1682854196216901;1.0564566381217158;10.000068209523478;5.312505498892565e-10;0.16030800578914242;1.0655970603485272;1.0000063761574578;0.16030745482837142;1.0000052957073042
52.927397;1.0603886291224573;-0.01692717991732582;-0.015963289284123872;-0.17844676527197054;-0.16828541964388452;1.0564565031991826;10.000068269281032;5.711853955729204e-10;0.1603080088261549;1.0655971020507642;1.0000062379127623;0.16030745130836677;1.0000052527758228
52.937397;1.06038866707798;-0.016927179886663212;-0.01596328924011661;-0.17844676529140113;-0.16828541966351687;1.0564563698956337;10.000068315606269;6.112674988563727e-10;0.16030801234480954;1.0655971457521527;1.0000060940737183;0.160307446712617;1.000005212019995
52.947397;1.0603887055328058;-0.016927179858153705;-0.01596328919803769;-0.17844676531149417;-0.16828541968050723;1.0564562387935053;10.000068346195592;6.515075776646496e-10;0.16030801648603946;1.0655971913609548;1.0000059454543164;0.160307441033245;1.000005173567704
52.957397;1.0603887447566123;-0.016927179831773147;-0.01596328915779814;-0.17844676533238393;-0.16828541969479616;1.0564561106588513;10.000068358350907;6.919347119953068e-10;0.1603080213821732;1.0655972389129749;1.0000057929095223;0.16030743427822997;1.0000051374590233
52.967397;1.0603887848487503;-0.016927179807480763;-0.01596328911927295;-0.17844676535417875;-0.16828541970633684;1.0564559862888987;10.000068349570036;7.32597196884093e-10;0.16030802714746473;1.0655972885048708;1.000005637227159;0.16030742646185683;1.000005103709187
52.977397;1.0603888257914473;-0.016927179785217003;-0.01596328908233573;-0.17844676537694798;-0.16828541971511557;1.0564558662964267;10.000068318216648;7.735341557034233e-10;0.16030803385939432;1.0655973402350114;1.0000054790503201;0.1603074176042648;1.0000050723385536
52.987397;1.0603888675376572;-0.016927179764893177;-0.015963289046875752;-0.17844676540072169;-0.16828541972115227;1.0564557510579704;10.000068263587016;8.147664648410057e-10;0.16030804155448508;1.0655973941794303;1.0000053188746212;0.16030740773747168;1.0000050433292795
52.997397;1.0603889100466661;-0.016927179746383154;-0.01596328901279185;-0.17844676542551094;-0.1682854197244847;1.056455640831317;10.000068185503013;8.563094506766322e-10;0.16030805023875372;1.065597450371117;1.0000051571235098;0.16030739690038834;1.000005016592453
53.007397;1.060388953293458;-0.01692717972953999;-0.015963288980000406;-0.1784467654513212;-0.16828541972518823;1.0564555358293577;10.000068084225145;8.981767184762868e-10;0.16030805988934227;1.065597508775089;1.0000049942666267;0.1603073851268653;1.0000049920400653
53.017397;1.0603889972641238;-0.01692717971422379;-0.01596328894845809;-0.17844676547815636;-0.16828541972340186;1.0564554361822502;10.000067960453526;9.403867956459685e-10;0.16030807045498915;1.065597569281873;1.0000048309250829;0.1603073724427614;1.0000049696818036
53.027397;1.0603890419254334;-0.01692717970030674;-0.015963288918164512;-0.1784467655060346;-0.16828541971931207;1.0564553419034872;10.00006781450475;9.829777428688362e-10;0.16030808186590811;1.0655976317347622;1.00000466790469;0.16030735886891329;1.0000049495938685
53.037397;1.0603890871599457;-0.016927179687645694;-0.015963288889145506;-0.17844676553500535;-0.16828541971311817;1.056455252938122;10.000067645031416;1.026005338118671e-09;0.16030809404035623;1.065597695975438;1.0000045061115377;0.16030734441495967;1.0000049318083344
53.047397;1.0603891327338315;-0.016927179676064563;-0.015963288861443034;-0.1784467655651404;-0.16828541970501007;1.056455169239782;10.000067448761941;1.0695372073946073e-09;0.16030810689159633;1.0655977618583046;1.0000043464050759;0.16030732906928022;1.0000049162863827
53.057397;1.060389178398251;-0.016927179665388377;-0.01596328883512831;-0.17844676559651323;-0.1682854196951666;1.0564550907776087;10.00006722141788;1.1136572001480748e-09;0.16030812034520922;1.0655978292277926;1.0000041895420568;0.16030731280519558;1.000004902971693
53.067397;1.0603892240329027;-0.016927179655482228;-0.015963288810318253;-0.17844676562919148;-0.16828541968378183;1.0564550174792102;10.000066958328052;1.158455469044418e-09;0.16030813435014904;1.065597897948378;1.0000040362233023;0.16030729560399737;1.000004891860191
53.077397;1.0603892696745953;-0.016927179646242938;-0.01596328878715659;-0.17844676566324322;-0.16828541967108343;1.0564549492124415;10.000066654442648;1.2040024581326654e-09;0.16030814887061823;1.0655979679971863;1.0000038871243195;0.16030727747334803;1.0000048830492416
53.087397;1.0603893154447017;-0.016927179637572003;-0.015963288765772916;-0.17844676569874754;-0.16828541965730784;1.0564548858537184;10.000066304446422;1.2503282125408561e-09;0.16030816387802205;1.0655980394868863;1.0000037428921145;0.16030725844426252;1.0000048766705174
53.097397;1.06038936145545;-0.016927179629360002;-0.0159632887462667;-0.17844676573579987;-0.16828541964266713;1.0564548273528593;10.000065902837811;1.2974101625562983e-09;0.1603081793523446;1.065598112589421;1.0000036041388307;0.16030723855899118;1.000004872772913
53.107397;1.060389407777001;-0.01692717962148792;-0.01596328872871464;-0.1784467657745061;-0.16828541962734125;1.0564547737355716;10.000065443900038;1.345177495428566e-09;0.16030819527519374;1.0655981874675278;1.0000034714192239;0.1603072178725389;1.0000048712953
53.117397;1.0603894544952137;-0.016927179613844996;-0.015963288713165227;-0.17844676581497318;-0.168285419611477;1.0564547251080967;10.000064921567937;1.3935282233272294e-09;0.1603082116204623;1.065598264254861;1.000003345199675;0.16030719645733274;1.0000048720668082
53.127397;1.060389501760741;-0.016927179606348944;-0.01596328869962897;-0.17844676585730448;-0.16828541959518611;1.0564546816433291;10.000064329312515;1.4423211272607686e-09;0.16030822836410838;1.0655983430886196;1.0000032258774567;0.16030717439097625;1.0000048748170238
53.137397;1.0603895497482396;-0.016927179598964864;-0.015963288688085907;-0.1784467659015926;-0.16828541957855164;1.056454643492662;10.00006366066685;1.4913583300421994e-09;0.16030824550104975;1.0655984241709795;1.0000031138539134;0.16030715174105287;1.0000048792271352
53.147397;1.060389598559422;-0.016927179591718897;-0.01596328867848744;-0.17844676594791123;-0.16828541956163107;1.0564546107027535;10.000062910063619;1.540406107777112e-09;0.1603082630445291;1.065598507751918;1.0000030095429535;0.16030712856533347;1.0000048849583827
53.157397;1.0603896481629866;-0.016927179584692427;-0.015963288670751797;-0.17844676599632142;-0.1682854195444524;1.0564545832202075;10.000062073595013;1.5892206134833722e-09;0.16030828100834146;1.0655985940606696;1.0000029132789685;0.1603071049184965;1.0000048916633602
53.167397;1.060389698409978;-0.016927179578001616;-0.015963288664777177;-0.1784467660468801;-0.16828541952700457;1.0564545609703;10.000061150049518;1.6375430603899696e-09;0.16030829938893165;1.065598683308671;1.0000028252596669;0.16030708085104264;1.000004899003169
53.177397;1.060389749064469;-0.016927179571769774;-0.015963288660454024;-0.1784467660996367;-0.16828541950922965;1.0564545439216846;10.000060141550373;1.6850951273958629e-09;0.1603083181593198;1.0655987757127876;1.0000027455865925;0.1603070564043328;1.0000049066563221
53.187397;1.060389799798251;-0.016927179566099636;-0.015963288657656595;-0.1784467661546276;-0.16828541949104872;1.056454532080839;10.000059053328421;1.7316000951006102e-09;0.16030833727247265;1.0655988714609748;1.000002674321419;0.16030703161220555;1.000004914336415
53.197397;1.0603898501607338;-0.016927179561060893;-0.015963288656237817;-0.17844676621186611;-0.16828541947241668;1.0564545254693585;10.000057893233118;1.776814463936611e-09;0.160308356669316;1.065598970681235;1.0000026115152112;0.1603070065023968;1.000004921804091
53.207397;1.0603898995633556;-0.016927179556687374;-0.015963288656054262;-0.17844676627132475;-0.168285419453344;1.0564545241323657;10.000056670954475;1.8205283698559212e-09;0.16030837629317726;1.065599073419146;1.0000025572393487;0.16030698109242628;1.0000049288617392
53.217397;1.0603899473233178;-0.01692717955297237;-0.015963288656996158;-0.1784467663329309;-0.16828541943386272;1.0564545281550612;10.000055396748692;1.8625385510179597e-09;0.16030839610142894;1.065599179551148;1.000002511603537;0.16030695539439402;1.0000049353709697
53.227397;1.0603899927553566;-0.01692717954987906;-0.01596328865898967;-0.17844676639657495;-0.16828541941398456;1.0564545376880274;10.000054080089761;1.9026514844981087e-09;0.16030841606176396;1.0655992887293855;1.0000024747256036;0.1603069294280747;1.0000049413035965
53.237397;1.0603900352256947;-0.01692717954737716;-0.01596328866198848;-0.17844676646210364;-0.1682854193936861;1.056454552988863;10.000052728989557;1.940717701018343e-09;0.16030843614405454;1.0655994004673441;1.000002446668086;0.16030690322581098;1.0000049467921146
53.247397;1.060390074157817;-0.01692717954547914;-0.015963288665963245;-0.17844676652931113;-0.16828541937290842;1.0564545744159353;10.000051350376213;1.9766482757775515e-09;0.16030845632191867;1.0655995142265238;1.0000024273872703;0.1603068768324666;1.000004952106445
53.257397;1.0603901090453134;-0.016927179544255596;-0.015963288670886745;-0.17844676659794276;-0.16828541935156668;1.0564546023850712;10.000049950836766;2.0104131944488398e-09;0.16030847657547076;1.0655996294176084;1.0000024167471226;0.1603068503034336;1.0000049575019685
53.267397;1.0603901394242734;-0.01692717954382839;-0.015963288676737894;-0.17844676666769815;-0.1682854193295867;1.056454637396572;10.000048536897877;2.042047108628574e-09;0.1603084968891589;1.0655997454378887;1.0000024145890876;0.16030682369006308;1.0000049630521877
53.277397;1.0603901647650984;-0.01692717954433625;-0.01596328868351532;-0.17844676673825158;-0.16828541930694854;1.0564546800905157;10.000047115019546;2.0716454399478995e-09;0.16030851725478035;1.0655998617621991;1.0000024207897666;0.16030679702663073;1.0000049686362478
53.287397;1.0603901844009538;-0.016927179545887253;-0.015963288691226696;-0.17844676680931532;-0.1682854192836923;1.0564547311779386;10.000045691642365;2.099331533375597e-09;0.1603085376737361;1.0655999779990324;1.0000024352764578;0.16030677034148946;1.0000049740573944
53.297397;1.0603901975853742;-0.016927179548533434;-0.01596328869986631;-0.17844676688069536;-0.16828541925989138;1.0564547912992865;10.000044273315778;2.1252204327119235e-09;0.1603085581441616;1.0656000939210872;1.0000024579924056;0.1603067436771641;1.0000049791651486
53.307397;1.0603902035825026;-0.016927179552292684;-0.015963288709413694;-0.17844676695227665;-0.1682854192356197;1.0564548609834488;10.000042867012908;2.1494155121053218e-09;0.16030857865115652;1.0656002094991353;1.0000024888572656;0.16030671709914548;1.0000049839175364
53.317397;1.060390201695092;-0.016927179557195415;-0.015963288719851823;-0.17844676702396547;-0.16828541921092358;1.0564549406466008;10.000041480271577;2.172044479830906e-09;0.16030859917743598;1.0656003248826986;1.000002527793911;0.1603066906964072;1.000004988354887
53.327397;1.0603901912763853;-0.016927179563301687;-0.015963288731184577;-0.17844676709566776;-0.16828541918581838;1.0564550305016396;10.00004012057976;2.193289456702307e-09;0.16030861971135754;1.0656004402835957;1.0000025747591852;0.1603066645676387;1.0000049925046588
53.337397;1.0603901717744024;-0.016927179570688608;-0.015963288743438855;-0.17844676716731667;-0.16828541916030862;1.056455130511289;10.00003879447131;2.213366233964434e-09;0.16030864023860686;1.0656005558316353;1.00000262972628;0.16030663879518223;1.0000049963125812
53.347397;1.0603901427789006;-0.016927179579434994;-0.015963288756649412;-0.17844676723888955;-0.16828541913438852;1.0564552405384642;10.00003750709378;2.2324765686150812e-09;0.16030866073542605;1.0656006715364834;1.0000026926580763;0.16030661343959893;1.0000049996849092
53.357397;1.0603901040169785;-0.016927179589605018;-0.015963288770847288;-0.178446767310392;-0.16828541910801573;1.0564553605327338;10.000036262125914;2.2507713950042217e-09;0.1603086811628302;1.0656007874026632;1.000002763450419;0.16030658856020558;1.000005002579121
53.367397;1.0603900553132433;-0.016927179601248534;-0.015963288786058908;-0.1784467673818362;-0.16828541908109912;1.056455490525329;10.000035062101205;2.2683378986693148e-09;0.16030870145278864;1.0656009035552045;1.0000028418405826;0.1603065642265033;1.0000050050259424
53.377397;1.0603899965734984;-0.016927179614418048;-0.015963288802298088;-0.1784467674532392;-0.168285419053528;1.0564556305029147;10.000033909427476;2.2852168368257296e-09;0.16030872150867573;1.065601020244803;1.0000029273282334;0.16030654051429988;1.000005007109985
53.387397;1.0603899277937423;-0.016927179629169307;-0.01596328881956041;-0.17844676752463345;-0.16828541902521257;1.0564557803351822;10.00003280744612;2.3014232789225644e-09;0.16030874123055383;1.0656011377964338;1.0000030191790592;0.16030651750810107;1.0000050089504362
53.397397;1.060389849069639;-0.016927179645538068;-0.015963288837829794;-0.17844676759605535;-0.1682854189960955;1.0564559397533966;10.000031760947886;2.316943472535509e-09;0.1603087605365268;1.065601256553683;1.0000031165778502;0.16030649530295613;1.0000050106638507
53.407397;1.060389760558025;-0.01692717966350654;-0.015963288857075188;-0.17844676766752088;-0.1682854189661487;1.056456108342074;10.000030776247408;2.3317320300915146e-09;0.16030877935729917;1.0656013767907593;1.0000032188105;0.16030647398922646;1.0000050123374453
53.417397;1.060389662381165;-0.01692717968297779;-0.015963288877241303;-0.17844676773903162;-0.1682854189353714;1.0564562856080795;10.000029860562485;2.3457293893906457e-09;0.16030879761609065;1.0656014986405375;1.0000033252855975;0.16030645363518164;1.000005014001091
53.427397;1.060389554596128;-0.016927179703776718;-0.015963288898252687;-0.17844676781059432;-0.16828541890377752;1.056456471049908;10.000029020836816;2.3588790972035627e-09;0.16030881521801563;1.0656016220864746;1.0000034354291687;0.1603064342861635;1.0000050155638154
53.437397;1.060389437260446;-0.016927179725674053;-0.01596328892002413;-0.17844676788221336;-0.16828541887138335;1.056456664078264;10.000028262854268;2.3711260875322175e-09;0.16030883205447527;1.0656017470011137;1.000003548609885;0.1603064159718436;1.0000050167960222
53.447397;1.0603893104555664;-0.016927179748411767;-0.015963288942481193;-0.17844676795387357;-0.16828541883820788;1.0564568639493153;10.000027590858314;2.382406453628963e-09;0.16030884801156134;1.0656018732114203;1.0000036641422854;0.16030639871050387;1.0000050173979018
53.457397;1.060389174283242;-0.016927179771723654;-0.015963288965598395;-0.17844676802553303;-0.16828541880427647;1.0564570698372295;10.000027007646331;2.3926503408153274e-09;0.1603088629726115;1.0656020005471694;1.0000037812906295;0.16030638251151963;1.0000050170642856
53.467397;1.0603890289251907;-0.01692717979535988;-0.015963288989433146;-0.17844676809711296;-0.16828541876962072;1.056457280878902;10.000026515055847;2.401790660455399e-09;0.1603088768243316;1.0656021288404847;1.0000038992333407;0.16030636737997828;1.0000050155165767
53.477397;1.0603888746619614;-0.016927179819105773;-0.015963289014135358;-0.17844676816849966;-0.16828541873426803;1.0564574961547284;10.000026114424971;2.4097564621481406e-09;0.16030888947100871;1.0656022579179445;1.0000040170585212;0.16030635332765877;1.0000050125064677
53.487397;1.0603887118101774;-0.016927179842767422;-0.015963289039927525;-0.17844676823957928;-0.16828541869822192;1.0564577147024703;10.000025807030516;2.4164645282780993e-09;0.16030890083911153;1.0656023876243619;1.000004133857188;0.16030634038134825;1.0000050077574367
53.497397;1.0603885407117537;-0.016927179866130494;-0.015963289067057473;-0.1784467683102716;-0.168285418661451;1.056457935541012;10.000025594287788;2.4218233986136052e-09;0.16030891087383065;1.0656025178208042;1.0000042488550667;0.1603063285750855;1.0000050008901153
53.507397;1.0603883617920813;-0.016927179888947045;-0.015963289095742735;-0.1784467683805209;-0.16828541862389862;1.0564581576681136;10.000025477309894;2.4257353197628256e-09;0.1603089195371461;1.065602648358231;1.0000043614480199;0.16030631793535996;1.0000049914276525
53.517397;1.06038817555819;-0.016927179910968638;-0.015963289126137346;-0.17844676845026736;-0.16828541858550963;1.056458380060194;10.000025456618594;2.4281022688627763e-09;0.1603089268001128;1.0656027791545213;1.0000044711322298;0.16030630847784424;1.000004978871268
53.527397;1.060387982518693;-0.016927179931979446;-0.01596328915833487;-0.1784467685194385;-0.16828541854625997;1.0564586016758426;10.000025532541054;2.4288474313407873e-09;0.1603089326355347;1.0656029102979447;1.0000045774249293;0.1603063002171859;1.0000049627509617
53.537397;1.060387783142346;-0.01692717995180042;-0.015963289192388215;-0.17844676858795702;-0.16828541850617126;1.0564588214907156;10.000025705453195;2.427921051798604e-09;0.16030893702331095;1.0656030419781084;1.0000046798118185;0.16030629317495448;1.0000049426480844
53.547397;1.0603875779035712;-0.01692717997027398;-0.015963289228329094;-0.17844676865574494;-0.16828541846529646;1.056459038646315;10.000025975534964;2.4252718955707097e-09;0.16030893995525872;1.0656031743533902;1.0000047777385104;0.16030628737510833;1.0000049182693405
53.557397;1.0603873673656985;-0.01692717998723877;-0.015963289266175427;-0.17844676872271933;-0.16828541842369266;1.0564592526456937;10.000026342342796;2.4208280679492535e-09;0.16030894142414726;1.0656033075752334;1.0000048706675204;0.16030628283652715;1.00000488955498
53.567397;1.0603871522101571;-0.016927180002509555;-0.015963289305912304;-0.17844676878878882;-0.16828541838142305;1.056459463355793;10.000026804363412;2.4145257591465627e-09;0.16030894141390684;1.0656034419049567;1.0000049581646138;0.16030627957719265;1.0000048566975277
53.577397;1.0603869331584777;-0.0169271800158771;-0.015963289347475415;-0.17844676885386643;-0.1682854183385823;1.0564596707823581;10.000027358973092;2.406352036560979e-09;0.1603089399129814;1.0656035777264323;1.000005039972549;0.16030627761828314;1.000004820035639
53.587397;1.0603867108803968;-0.016927180027124778;-0.015963289390771965;-0.1784467689178906;-0.16828541829530125;1.056459874904544;10.000028002740942;2.396359006600371e-09;0.1603079369338545;1.065603715421311;1.000005116051741;0.16030527696939878;1.0000047799438327
53.597397;1.0603864860147147;-0.016927180036052862;-0.015963289435713835;-0.1784467689808283;-0.16828541825173254;1.0564600756848226;10.000028731434563;2.3846542446902616e-09;0.16030793250963202;1.0656038552344222;1.0000051865646593;0.16030527761334223;1.0000047368043532
53.607397;1.0603862592630635;-0.01692718004249282;-0.01596328948222651;-0.17844676904267234;-0.16828541820803855;1.0564602730917592;10.000029539867416;2.3713754906926034e-09;0.1603079266799848;1.065603997277864;1.000005251822756;0.16030527951491108;1.0000046910091798
53.617397;1.0603860314128066;-0.016927180046304585;-0.01596328953024049;-0.1784467691034454;-0.16828541816438627;1.0564604670940259;10.000030422110985;2.3566558775550847e-09;0.16030791949023707;1.0656041416766975;1.0000053121981698;0.16030528264085184;1.0000046428939886
53.627397;1.060385803279125;-0.0169271800473863;-0.015963289579690988;-0.17844676916317986;-0.16828541812093892;1.0564606576467794;10.000031371953884;2.3405962440158384e-09;0.16030791099385952;1.0656042886865809;1.0000053679853682;0.1603052869741489;1.0000045926128118
53.637397;1.0603855756719671;-0.01692718004570187;-0.015963289630525675;-0.17844676922188202;-0.16828541807784833;1.0564608446405097;10.000032383436217;2.3232478711715756e-09;0.16030790125388505;1.0656044386654795;1.0000054193301444;0.16030529251951134;1.000004540070643
53.647397;1.0603853493844886;-0.016927180041289316;-0.015963289682711667;-0.1784467692795348;-0.16828541803527058;1.0564610278672932;10.000033451453502;2.3046084821304457e-09;0.16030789035474322;1.065604591966202;1.0000054663202094;0.16030529929769285;1.0000044849690188
53.657397;1.0603851251384782;-0.01692718003424402;-0.015963289736255774;-0.17844676933612247;-0.168285417993381;1.0564612070462516;10.000034572086953;2.2846418570303187e-09;0.1603078784097395;1.0656047488484874;1.0000055090793125;0.16030530734075235;1.0000044269196664
53.667397;1.0603849035233672;-0.016927180024694677;-0.015963289791222978;-0.17844676939164333;-0.1682854179523505;1.0564613819081694;10.000035742368526;2.2633126889298106e-09;0.16030786555039767;1.0656049094249977;1.0000055476922074;0.1603053166952847;1.0000043655188744
53.677397;1.0603846849792282;-0.01692718001277776;-0.01596328984771672;-0.17844676944612298;-0.16828541791230897;1.056461552331183;10.00003695959702;2.2406099896882054e-09;0.1603078519165599;1.0656050736701435;1.000005582075991;0.16030532741524772;1.0000043003370724
53.687397;1.060384469838981;-0.016927179998630183;-0.015963289905843087;-0.1784467694996187;-0.16828541787333928;1.0564617183846776;10.000038220620668;2.216540280201466e-09;0.1603078376533316;1.0656052415095796;1.0000056120161682;0.16030533954088963;1.0000042309192019
53.697397;1.0603842584292813;-0.016927179982402;-0.015963289965705625;-0.1784467695522039;-0.16828541783548948;1.056461880210657;10.000039521672868;2.1911030001362054e-09;0.16030782289956705;1.0656054128876706;1.0000056373480382;0.16030535308479882;1.0000041568281033
53.707397;1.0603840511522538;-0.016927179964269602;-0.015963290027426684;-0.17844676960394998;-0.16828541779877448;1.0564620378945677;10.000040858934371;2.1642832479903375e-09;0.1603078077704212;1.0656055877471895;1.0000056580731838;0.1603053680348312;1.000004077693539
53.717397;1.0603838484929957;-0.016927179944453787;-0.015963290091151425;-0.17844676965491352;-0.16828541776316913;1.0564621913927048;10.00004222901762;2.13606293920515e-09;0.16030779234755196;1.0656057660120886;1.0000056743042214;0.16030538436732353;1.0000039933007607
53.727397;1.0603836509621416;-0.016927179923231863;-0.015963290157017865;-0.17844676970513226;-0.16828541772861436;1.0564623405057003;10.00004362834653;2.106426618646551e-09;0.16030777668272087;1.065605947626249;1.0000056861454243;0.16030540205955307;1.00000390368863
53.737397;1.0603834589850993;-0.01692717990092486;-0.015963290225126128;-0.17844676975462068;-0.16828541769504493;1.0564624849255684;10.000045052142696;2.0753658623569083e-09;0.16030776080849646;1.065606132584075;1.0000056936581612;0.16030542109324475;1.0000038091472008
53.747397;1.0603832728583935;-0.01692717987787699;-0.01596329029553071;-0.17844676980335558;-0.1682854176624193;1.056462624325122;10.00004649455682;2.04288060708659e-09;0.16030774474178072;1.0656063209178637;1.0000056968939228;0.1603054414516231;1.0000037101116988
53.757397;1.0603830928412024;-0.016927179854434853;-0.01596329036825069;-0.17844676985127308;-0.16828541763071922;1.0564627584515376;10.000047949441756;2.008966371247385e-09;0.1603077284814145;1.0656065126406442;1.0000056959151389;0.16030546311332403;1.0000036070384943
53.767397;1.0603829192173524;-0.016927179830911562;-0.01596329044329056;-0.1784467698982747;-0.16828541759992993;1.0564628871671908;10.000049410536672;1.9735968661179092e-09;0.16030771201520883;1.0656067076917135;1.0000056908388268;0.16030548604222722;1.0000035003302805
53.777397;1.0603827522677325;-0.016927179807552206;-0.01596329052065769;-0.17844676994422065;-0.1682854175700533;1.0564630104258168;10.000050871103513;1.9367150275671467e-09;0.16030769533523603;1.0656069059836126;1.0000056818733631;0.160305510182731;1.0000033903322232
53.787397;1.0603825922709844;-0.016927179784532165;-0.015963290600360707;-0.17844676998893638;-0.16828541754114382;1.056463128291352;10.000052323427965;1.8982371022667666e-09;0.16030767844317254;1.0656071075244704;1.0000056692419432;0.1603055354659759;1.0000032773462924
53.797397;1.06038243954128;-0.016927179761974987;-0.0159632906823847;-0.1784467700322542;-0.1682854175133092;1.0564632410095303;10.000053758356728;1.8580651989825251e-09;0.1603076613394445;1.0656073124753185;1.0000056530919326;0.1603055618130738;1.0000031616124774
53.807397;1.0603822944581924;-0.01692717973996853;-0.015963290766656157;-0.178446770074054;-0.16828541748668202;1.056463349006097;10.00005516502062;1.8161095385190504e-09;0.16030764401224923;1.0656075210567697;1.0000056335442138;0.16030558913260126;1.000003043300689
53.817397;1.0603821574963952;-0.01692717971858346;-0.01596329085302143;-0.1784467701142665;-0.16828541746140685;1.0564634527576184;10.000056531090546;1.772305709995892e-09;0.1603076264409336;1.0656077334062595;1.0000056108061743;0.16030561732449922;1.0000029225487816
53.827397;1.0603820292005757;-0.016927179697886575;-0.015963290941253733;-0.17844677015285068;-0.16828541743764164;1.0564635526612323;10.000057843614897;1.7266044091589753e-09;0.16030760860617535;1.0656079495915758;1.0000055852030636;0.16030564628743188;1.0000027995214247
53.837397;1.0603819100359575;-0.016927179677945534;-0.015963291031089344;-0.1784467701897766;-0.16828541741555084;1.0564636490542705;10.000059089848683;1.6789683832228376e-09;0.16030759048924698;1.0656081697332056;1.0000055571271242;0.16030567592222053;1.000002674463905
53.847397;1.0603818002774978;-0.016927179658825193;-0.015963291122260272;-0.17844677022502853;-0.16828541739528932;1.0564637422965442;10.000060257874274;1.6293988417970676e-09;0.16030757205216942;1.065608394025346;1.0000055269772519;0.16030570613772044;1.0000025476963275
53.857397;1.0603817001288807;-0.016927179640574094;-0.01596329121449115;-0.17844677025861785;-0.16828541737699668;1.0564638327471738;10.000061337487324;1.5779504999893586e-09;0.16030755321641546;1.065608622667449;1.0000054951448214;0.16030573685984306;1.00000241953454
53.867397;1.0603816098492145;-0.016927179623222835;-0.015963291307492904;-0.17844677029058198;-0.16828541736080596;1.0564639207140865;10.00006232132598;1.5247258814200123e-09;0.1603075338638189;1.0656088558023842;1.0000054620407748;0.16030576803287377;1.0000022902471688
53.877397;1.0603815296664;-0.016927179606789664;-0.015963291400987435;-0.17844677032096778;-0.16828541734684158;1.0564640064936555;10.000063205486795;1.4698743855129537e-09;0.1603075138488908;1.065609093474354;1.0000054280814243;0.1603057996164106;1.0000021601475706
53.887397;1.0603814596889842;-0.01692717959125827;-0.0159632914947309;-0.1784467703498227;-0.16828541733520608;1.0564640904154468;10.000063988942179;1.413590717641294e-09;0.16030749300990815;1.065609335633113;1.0000053936153905;0.1603058315883744;1.0000020297588093
53.897397;1.060381399932967;-0.01692717957654537;-0.015963291588505252;-0.17844677037720424;-0.16828541732596847;1.0564641728256805;10.000064671805669;1.356094941501088e-09;0.16030747119110975;1.0656095821817257;1.0000053588509932;0.16030586394474342;1.0000018998978646
53.907397;1.0603813503164352;-0.016927179562510872;-0.015963291682106286;-0.1784467704031916;-0.16828541731914645;1.0564642540375402;10.00006525360907;1.2976044988070893e-09;0.16030744827108395;1.0656098330181825;1.000005323840642;0.16030589669024214;1.0000017716554919
53.917397;1.060381310615934;-0.016927179549001154;-0.015963291775357092;-0.17844677042788487;-0.16828541731469376;1.0564643342616646;10.000065732939932;1.238326226108067e-09;0.16030742417219923;1.0656100880473853;1.000005288542599;0.16030592983566178;1.0000016463207542
53.927397;1.060381280446164;-0.01692717953586797;-0.01596329186813217;-0.17844677045139878;-0.16828541731250682;1.0564644135377992;10.000066108259192;1.1784698832204381e-09;0.16030739884624942;1.0656103471677918;1.000005252846249;0.16030596340496103;1.0000015252020737
53.937397;1.060381259238117;-0.016927179522950343;-0.015963291960357995;-0.17844677047386734;-0.1682854173124422;1.0564644916779544;10.00006637844933;1.1182482127028418e-09;0.1603073722599569;1.0656106102608431;1.0000052164988962;0.16030599743785012;1.0000014093921603
53.947397;1.0603812462496;-0.01692717951005228;-0.015963292051981756;-0.17844677049544724;-0.16828541731433008;1.0564645682621545;10.000066542667964;1.0578534510339802e-09;0.16030734440079297;1.0656108771987876;1.000005179051668;0.1603060319879867;1.000001299672773
