time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.957397;1.0603812406332316;-0.01692717949693789;-0.015963292142943935;-0.17844677051630656;-0.1682854173179768;1.0564646427269533;10.000066600219602;9.974425044209782e-10;0.16030731529512735;1.0656111478133106;1.0000051399025043;0.16030606712547515;1.000001196589591
53.967397;1.060381241484219;-0.016927179483351235;-0.015963292233177623;-0.17844677053662075;-0.168285417323175;1.0564647144479467;10.000066550572239;9.371389160959886e-10;0.16030728500977162;1.0656114217949115;1.000005098426887;0.1603061029314149;1.0000011005311806
53.977397;1.060381247894206;-0.01692717946905965;-0.01596329232261168;-0.17844677055657876;-0.16828541732972976;1.0564647827714517;10.000066393278528;8.770380708991923e-10;0.16030725362070666;1.065611698633955;1.0000050541235472;0.1603061394759203;1.0000010117469422
53.987397;1.060381259069988;-0.01692717945388666;-0.015963292411164176;-0.17844677057637898;-0.16828541733747054;1.0564648470731262;10.000066127478117;8.172241795488335e-10;0.1603072211793509;1.065611977677297;1.0000050066359754;0.16030617680365716;1.0000009303677289
53.997397;1.0603812744081185;-0.01692717943769729;-0.015963292498733957;-0.17844677059621927;-0.16828541734624047;1.0564649068221694;10.00006575135231;7.577958662605386e-10;0.1603071877165685;1.0656122581960363;1.0000049556374353;0.16030621493935712;1.0000008564108631
54.007397;1.0603812934923533;-0.016927179420367002;-0.015963292585194654;-0.17844677061627526;-0.16828541735589184;1.0564649616079178;10.00006526278401;6.98873769322347e-10;0.16030715326754438;1.065612539374692;1.0000049007926253;0.16030625389743713;1.0000007897374938
54.017397;1.0603813160956475;-0.016927179401779374;-0.015963292670395646;-0.17844677063666892;-0.16828541736631003;1.0564650111389613;10.000064660885718;6.405900687022933e-10;0.1603071178820861;1.0656128203180588;1.000004841881384;0.1603062936845907;1.000000730048693
54.027397;1.0603813421387072;-0.016927179381832122;-0.015963292754173714;-0.1784467706574622;-0.1682854173774375;1.056465055214574;10.000063947030744;5.830704036008823e-10;0.1603070816247029;1.0656131001578304;1.0000047788733242;0.16030633428931795;1.0000006769820131
54.037397;1.0603813715853447;-0.016927179360429947;-0.01596329283637542;-0.17844677067866935;-0.16828541738924863;1.056465093707254;10.000063124806909;5.264008470918552e-10;0.16030704457802286;1.065613378138121;1.0000047118548505;0.16030637566591255;1.0000006302492708
54.047397;1.0603814043805762;-0.0169271793374777;-0.015963292916886883;-0.17844677070026818;-0.16828541740170327;1.056465126566219;10.000062198995067;4.706029166252481e-10;0.16030700684667049;1.065613653620725;1.000004640929897;0.16030641773337803;1.0000005896919906
54.057397;1.0603824404104687;-0.016927194487884947;-0.01596329225242197;-0.17844693908056544;-0.16828541748524542;1.0564651537840408;10.000061174912215;4.1564628351119143e-10;0.1603069685518846;1.0656139260747448;1.0000045661744594;0.16030646038599244;1.0000005552022988
54.067397;1.060382479455267;-0.01692719446158211;-0.015963292329480912;-0.1784469391029056;-0.1682854174988253;1.0564651753221912;10.000060058806778;3.614719380226533e-10;0.1603069298177464;1.0656141950363005;1.0000044876434477;0.16030650350027473;1.0000005266098366
54.077397;1.0603825210275626;-0.01692719443353927;-0.015963292404889324;-0.1784469391256682;-0.16828541751293496;1.056465191070409;10.000058858096201;3.079987717078178e-10;0.16030689076348598;1.0656144600773176;1.0000044054007384;0.1603065469407991;1.0000005036184392
54.087397;1.0603825644672527;-0.016927194403775405;-0.01596329247872417;-0.17844693914889503;-0.1682854175275865;1.0564652008983726;10.000057580882661;2.5513129029464074e-10;0.1603068514998686;1.0656147208728721;1.0000043195595731;0.16030659056889957;1.0000004857899039
54.097397;1.0603826090752688;-0.016927194372351177;-0.015963292551062394;-0.1784469391726042;-0.1682854175427761;1.0564652047813927;10.000056235219331;2.0277524025312046e-10;0.1603068121140906;1.0656149772808943;1.0000042303296606;0.16030663424712105;1.0000004725791711
54.107397;1.0603826541495633;-0.016927194339347213;-0.01596329262198076;-0.17844693919679414;-0.1682854175584594;1.0564652029417065;10.000054828993019;1.508446190523311e-10;0.16030677264906068;1.0656152292710022;1.0000041380055968;0.16030667783980618;1.0000004633966602
54.117397;1.0603826989668292;-0.016927194304844163;-0.015963292691552843;-0.17844693922144064;-0.16828541757456994;1.0564651958934628;10.000053370777263;9.926551109837107e-11;0.1603067330980498;1.0656154767780819;1.0000040428772472;0.16030672121816428;1.000000457663878
54.127397;1.060382742885344;-0.01692719426892816;-0.015963292759826775;-0.17844693924649196;-0.16828541759105012;1.0564651843304764;10.000051870278654;4.7980666366532876e-11;0.16030669342324394;1.0656157196915468;1.0000039451685554;0.16030676426639348;1.0000004548710582
54.137397;1.0603827854817784;-0.01692719423170924;-0.015963292826804202;-0.17844693927188396;-0.16828541760785964;1.0564651689931635;10.000050337538871;-3.0527961932334755e-12;0.16030665358425975;1.0656159579228108;1.000003845064853;0.16030680688309326;1.0000004546278607
54.147397;1.0603828265377147;-0.016927194193303855;-0.015963292892451665;-0.17844693929756844;-0.16828541762497412;1.0564651506228782;10.000048781650522;-5.385150777321198e-11;0.16030661355467854;1.0656161913935758;1.000003742772214;0.1603068489769417;1.0000004566500413
54.157397;1.0603828658762613;-0.016927194153798994;-0.015963292956726598;-0.17844693932352312;-0.16828541764238608;1.0564651299400931;10.00004721000974;-1.0438007040789945e-10;0.16030657332400025;1.0656164200177227;1.0000036385273374;0.1603068904541851;1.0000004606607715
54.167397;1.0603829032117182;-0.016927194113265227;-0.015963293019589084;-0.1784469393497367;-0.16828541766008687;1.0564651076074405;10.000045628918972;-1.5454665991208816e-10;0.16030653289117347;1.0656166437673182;1.0000035325333874;0.16030693120392192;1.0000004663350972
54.177397;1.0603829381368097;-0.01692719407179328;-0.015963293080997448;-0.17844693937619613;-0.16828541767802704;1.0564650842358285;10.000044044882758;-2.0422229631641062e-10;0.16030649225151342;1.0656168627404077;1.0000034248675327;0.16030697109244432;1.000000473401102
54.187397;1.060382970215754;-0.016927194029494098;-0.015963293140902557;-0.17844693940287634;-0.16828541769611205;1.0564650604563606;10.000042465189328;-2.5326652746601165e-10;0.16030645138994704;1.065617077151209;1.00000331542686;0.16030700996729358;1.0000004817203225
54.197397;1.0603829991010092;-0.016927193986487992;-0.01596329319925678;-0.17844693942972242;-0.1682854177142478;1.0564650369418578;10.000040897963412;-3.015498349775809e-10;0.16030641028447504;1.0656172872750425;1.0000032039528488;0.16030704766203782;1.0000004911766502
54.207397;1.0603830245885366;-0.016927193942915274;-0.015963293256027647;-0.1784469394566483;-0.16828541773237732;1.0564650142799323;10.000039352504256;-3.4895880567933113e-10;0.1603063689095239;1.0656174933738127;1.0000030901034318;0.16030708399929883;1.0000005015840332
54.217397;1.0603830465650257;-0.016927193898934205;-0.015963293311192974;-0.17844693948356255;-0.16828541775048586;1.0564649928215508;10.000037839063744;-3.9538846554038593e-10;0.16030632724308447;1.0656176955935026;1.0000029735241533;0.1603071188023129;1.0000005127744973
54.227397;1.0603830649434105;-0.016927193854694093;-0.015963293364722436;-0.1784469395103871;-0.16828541776858782;1.056464972672553;10.000036367236024;-4.4074652491537827e-10;0.16030628527814017;1.065617893876179;1.0000028539115138;0.16030715191497286;1.000000524653888
54.237397;1.0603830796941278;-0.016927193810329096;-0.015963293416574268;-0.17844693953704202;-0.1682854177867049;1.0564649538045625;10.000034944654264;-4.84956212189219e-10;0.160306243023247;1.0656180879558044;1.0000027310635917;0.16030718320972187;1.0000005370954637
54.247397;1.0603830909135825;-0.01692719376598494;-0.01596329346671904;-0.17844693956341995;-0.16828541780485595;1.0564649361661052;10.000033577178288;-5.279267835965632e-10;0.1603062004883534;1.0656182774242442;1.000002604880929;0.16030721257587816;1.0000005498569202
54.257397;1.0603830987934577;-0.016927193721835;-0.015963293515154558;-0.1784469395893893;-0.16828541782305667;1.0564649197299105;10.00003226937946;-5.695258503543929e-10;0.16030615767387832;1.0656184617942992;1.0000024753109291;0.16030723990515142;1.0000005626520465
54.267397;1.0603831035049083;-0.016927193678059865;-0.01596329356188302;-0.17844693961482447;-0.16828541784131346;1.0564649044602874;10.00003102476524;-6.095969313199062e-10;0.16030611457852192;1.0656186405678385;1.000002342332633;0.16030726508949245;1.0000005752492058
54.277397;1.060383105128951;-0.01692719363482522;-0.015963293606887932;-0.17844693963962427;-0.16828541785962053;1.0564648902266625;10.000029846210275;-6.479903850032288e-10;0.1603060712118848;1.065618813295106;1.000002206016307;0.16030728803652458;1.0000005874801057
54.287397;1.0603831036719147;-0.01692719359228618;-0.015963293650141586;-0.17844693966369782;-0.16828541787796517;1.0564648767663525;10.000028736720237;-6.845639991971061e-10;0.16030602759157325;1.065618979514525;1.000002066545588;0.16030730868487636;1.0000005992218046
54.297397;1.0603830991270655;-0.016927193550592922;-0.01596329369161297;-0.1784469396869516;-0.16828541789633106;1.0564648637565643;10.000027700244773;-7.191631814970768e-10;0.16030598373145308;1.0656191386548333;1.0000019241716884;0.16030732699648229;1.0000006104154178
54.307397;1.0603830915183499;-0.016927193509895702;-0.01596329373125608;-0.1784469397093027;-0.16828541791469948;1.0564648509507735;10.000026741894143;-7.516247376277761e-10;0.1603059396343298;1.0656192900846235;1.0000017791535631;0.16030734294292215;1.0000006210641577
54.317397;1.0603830808975752;-0.01692719347036272;-0.015963293769008683;-0.1784469397306935;-0.16828541793305934;1.0564648383122206;10.000025867336955;-7.818288080887508e-10;0.1603058952876795;1.0656194332192188;1.0000016317051836;0.1603073565023898;1.0000006311555767
54.327397;1.0603830673405756;-0.016927193432187102;-0.0159632938048173;-0.17844693975108966;-0.1682854179514157;1.0564648260330998;10.00002508216605;-8.097565194995539e-10;0.16030585065951133;1.065619567550962;1.0000014819931646;0.1603073676577929;1.0000006405823643
54.337397;1.0603830509149288;-0.016927193395572717;-0.01596329383865554;-0.17844693977046797;-0.16828541796977278;1.0564648144251019;10.000024391640906;-8.355012885217589e-10;0.16030580569976313;1.065619692660473;1.0000013301464648;0.16030737640368284;1.000000649132858
54.347397;1.0603830316065705;-0.016927193360710368;-0.015963293870521648;-0.17844693978880202;-0.16828541798811855;1.0564648038451245;10.000023800007678;-8.592429363175492e-10;0.1603057603543666;1.0656198082232462;1.0000011762236525;0.1603073827623189;1.0000006565238717
54.357397;1.060383009334615;-0.01692719332775492;-0.015963293900429724;-0.17844693980605295;-0.168285418006444;1.0564647946961803;10.000023309720214;-8.812084201798755e-10;0.1603057145827559;1.0656199139788072;1.000001020244208;0.16030738678485296;1.0000006624482698
54.367397;1.0603829840550043;-0.0169271932968173;-0.015963293928399097;-0.17844693982217705;-0.16828541802476138;1.0564647873720627;10.000022921832318;-9.016342893547909e-10;0.16030566836343293;1.0656200096843116;1.0000008622863092;0.16030738854010576;1.0000006666304502
54.377397;1.0603829557830855;-0.016927193267965886;-0.015963293954455924;-0.178446939837144;-0.16828541804308444;1.0564647821440192;10.000022636895126;-9.207427087728022e-10;0.16030562168807774;1.065620095029628;1.0000007025411004;0.16030738811316106;1.00000066888362
54.387397;1.0603829245021728;-0.016927193241223958;-0.01596329397864553;-0.178446939850934;-0.16828541806139455;1.0564647791183641;10.00002245533181;-9.38719110356691e-10;0.1603055745477195;1.0656201695471335;1.0000005413507025;0.1603073856145222;1.0000006691282337
54.397397;1.0603828900682648;-0.016927193216575407;-0.015963294001024246;-0.17844693986351048;-0.16828541807964068;1.0564647782776042;10.000022377873655;-9.556953565861238e-10;0.16030552691853367;1.0656202326538124;1.0000003792192598;0.1603073811847658;1.0000006673648532
54.407397;1.0603828521824903;-0.016927193193986112;-0.015963294021636095;-0.17844693987480445;-0.16828541809778688;1.056464779535018;10.000022406229784;-9.717662749267311e-10;0.16030547876109608;1.0656202838094733;1.0000002167260276;0.1603073749861985;1.0000006636894891
54.417397;1.0603828104354118;-0.01692719317341349;-0.015963294040500526;-0.17844693988473198;-0.16828541811584952;1.0564647827745584;10.000022543133111;-9.870243820725974e-10;0.16030543003421188;1.065620322623078;1.0000000544257972;0.16030736719010472;1.0000006582928076
54.427397;1.0603827644244044;-0.016927193154800166;-0.015963294057605108;-0.17844693989322513;-0.1682854181338739;1.056464787854704;10.000022791871807;-1.0015685024906551e-09;0.1603053807106675;1.0656203488223903;0.9999998928384201;0.1603073579753447;1.0000006513122517
54.437397;1.060382713912083;-0.016927193138080478;-0.01596329407290352;-0.17844693990025132;-0.1682854181518882;1.0564647946108618;10.000023155570794;-1.01549579494615e-09;0.16030533077752096;1.0656203621498643;0.9999997324443916;0.16030734753122655;1.0000006426927024
54.447397;1.060382658897759;-0.01692719312318627;-0.015963294086331088;-0.17844693990581573;-0.1682854181698956;1.0564648029336325;10.000023635997978;-1.028920828424055e-09;0.160305280221454;1.0656203623011062;0.9999995736193197;0.1603073360380814;1.000000632231608
54.457397;1.060382599565377;-0.016927193110038312;-0.01596329409782268;-0.1784469399099456;-0.16828541818790005;1.0564648128871346;10.000024232884089;-1.041995977551986e-09;0.1603052290221899;1.0656203489210418;0.9999994166346263;0.16030732363726416;1.0000006196846418
54.467397;1.0603825361773727;-0.016927193098557974;-0.01596329410732187;-0.1784469399126776;-0.168285418205921;1.0564648247645325;10.000024944202863;-1.0548806882863288e-09;0.16030517716239515;1.065620321613461;0.9999992617882473;0.16030731043510854;1.0000006048174606
54.477397;1.0603824689361165;-0.016927193088698483;-0.01596329411478486;-0.1784469399140637;-0.16828541822396434;1.0564648390627063;10.000025766476593;-1.0676929178107985e-09;0.16030512463982788;1.0656202800123769;0.9999991095444438;0.16030729653196818;1.000000587471443
54.487397;1.0603823979029985;-0.016927193080456693;-0.01596329412017031;-0.17844693991417432;-0.16828541824198032;1.0564648564085606;10.000026694781424;-1.0804912243311722e-09;0.1603050714685755;1.0656202239402472;0.9999989605637442;0.1603072820299795;1.0000005676575365
54.497397;1.0603823230253846;-0.016927193073861313;-0.015963294123421238;-0.17844693991307922;-0.16828541825987037;1.0564648774276648;10.000027722759816;-1.0932818496759608e-09;0.16030501767311472;1.0656201535166767;0.9999988156189714;0.16030726702239084;1.0000005455910734
54.507397;1.0603822441974415;-0.016927193068947265;-0.015963294124454165;-0.1784469399108259;-0.16828541827753102;1.0564649025739838;10.000028843210757;-1.1060418723086926e-09;0.1603049632868043;1.065620069093272;0.9999986755206343;0.1603072515893993;1.0000005216291779
54.517397;1.0603821613451996;-0.01692719306571778;-0.015963294123153324;-0.17844693990744945;-0.16828541829487895;1.0564649320023118;10.000030049084065;-1.1187448084614463e-09;0.1603049083442829;1.0656199711080308;0.999998541086106;0.16030723579608452;1.0000004961437354
54.527397;1.0603820744842583;-0.016927193064114474;-0.01596329411937898;-0.178446939902997;-0.1682854183118536;1.0564649655408056;10.000031333598496;-1.1313676107098832e-09;0.1603048528598524;1.0656198600075142;0.9999984130492994;0.1603072196899679;1.0000004693985878
54.537397;1.0603819836681263;-0.01692719306402224;-0.01596329411299796;-0.1784469398975225;-0.16828541832841776;1.0564650028149352;10.000032689564726;-1.1438842459990729e-09;0.16030479682133944;1.0656197362207576;0.9999982919761696;0.16030720330431994;1.0000004415208283
54.547397;1.0603818888815268;-0.0169271930652949;-0.015963294103905293;-0.17844693989107102;-0.1682854183445599;1.0564650434610339;10.000034109453662;-1.1562652478682866e-09;0.1603047402147497;1.0656196001492275;0.9999981783299839;0.16030718666020827;1.0000004126043367
54.557397;1.0603817899607244;-0.016927193067768496;-0.01596329409200885;-0.17844693988368346;-0.16828541836029676;1.056465087221033;10.000035586455216;-1.1684918787575386e-09;0.16030468305530488;1.0656194521876106;0.9999980725954989;0.16030716976399959;1.000000382829048
54.567397;1.0603816865886238;-0.0169271930712765;-0.015963294077205658;-0.17844693987538562;-0.16828541837567587;1.0564651338885567;10.00003711527827;-1.180577454527635e-09;0.16030462540261928;1.0656192927253967;0.9999979753036137;0.16030715260991965;1.000000352458137
54.577397;1.0603815783636164;-0.016927193075677187;-0.01596329405938661;-0.17844693986615967;-0.16828541839078098;1.05646518326383;10.000038691738869;-1.1925757272743415e-09;0.16030456735187804;1.0656191220965983;0.9999978869913758;0.1603071351964328;1.0000003218045244
54.587397;1.0603814648888468;-0.01692719308086007;-0.015963294038461813;-0.17844693985594084;-0.16828541840573305;1.056465235169452;10.000040311835184;-1.204564830183977e-09;0.16030450900901316;1.0656189405481609;0.9999978081629022;0.16030711754853375;1.00000029129338
54.597397;1.0603813458696114;-0.01692719308672885;-0.015963294014376645;-0.1784469398446294;-0.16828541842066916;1.0564652894478666;10.00004197174489;-1.2166291138364018e-09;0.1603044504696701;1.0656187482769968;0.9999977392393852;0.16030709972244137;1.0000002615149668
54.607397;1.0603812212204606;-0.016927193093185793;-0.015963293987106584;-0.1784469398320977;-0.16828541843571956;1.0564653458986435;10.000043668277398;-1.2288618117952177e-09;0.16030439181216605;1.0656185454804554;0.999997680538041;0.16030708178701242;1.0000002331365299
54.617397;1.0603810910885072;-0.01692719310012538;-0.015963293956644205;-0.17844693981819823;-0.16828541845100647;1.0564654042396986;10.00004539832955;-1.2413713261492897e-09;0.1603043331098166;1.0656183323715425;0.9999976323079458;0.16030706380571325;1.000000206733152
54.627397;1.0603809557076387;-0.016927193107436542;-0.015963293922984456;-0.17844693980276283;-0.1682854184666436;1.0564654641553057;10.000047157920083;-1.2542707354788252e-09;0.16030427445483253;1.0656181091798784;0.9999975947581622;0.16030704583753488;1.0000001826869827
54.637397;1.0603808152262704;-0.016927193115012156;-0.015963293886115223;-0.1784469397856022;-0.16828541848273967;1.056465525364834;10.000048941709892;-1.2676571969595054e-09;0.1603042159702913;1.0656178761405635;0.9999975680265375;0.16030702794641893;1.000000161208758
54.647397;1.060380669699843;-0.016927193122760736;-0.015963293846026773;-0.17844693976652076;-0.16828541849942305;1.0564655876674354;10.000050742652332;-1.2816023474603679e-09;0.1603041578033109;1.0656176334590286;0.9999975521242815;0.16030701020348753;1.0000001424146232
54.657397;1.0603805191741444;-0.01692719313061127;-0.015963293802731517;-0.1784469397453423;-0.16828541851684342;1.056465650987493;10.000052552146723;-1.2961654058007698e-09;0.16030410010441434;1.0656173813010572;0.9999975469365657;0.1603069926873656;1.0000001263938811
54.667397;1.060380363706244;-0.016927193138512323;-0.015963293756281523;-0.17844693972193743;-0.16828541853513024;1.0564657154295085;10.000054360566438;-1.3114060891896174e-09;0.16030404300253226;1.065617119836197;0.999997552280352;0.16030697548707382;1.0000001132468113
54.677397;1.0603802033316054;-0.016927193146427554;-0.015963293706778695;-0.17844693969623424;-0.16828541855436188;1.056465781308698;10.000056157085641;-1.3273788509681128e-09;0.16030398659841005;1.0656168492860127;0.9999975679233932;0.16030695869648215;1.000000103073994
54.687397;1.0603800380298605;-0.016927193154320223;-0.015963293654370336;-0.17844693966821662;-0.16828541857457108;1.0564658490966186;10.00005792905859;-1.3441263249139871e-09;0.1603039309825898;1.0656165699265832;0.9999975935577793;0.16030694240353083;1.0000000959283624
54.697397;1.06037986770806;-0.0169271848854673;-0.01596328579386379;-0.17844517235292462;-0.16828375194736958;1.0564659193324746;10.000059662053141;-1.3616788394509314e-09;0.16030387625381462;1.0656162820288364;0.9999976287944474;0.16030692668762822;1.000000091778033
54.707397;1.0603796922295115;-0.016927184893122265;-0.015963285736126744;-0.17844517232043486;-0.16828375196950904;1.056465992597367;10.000061341099387;-1.3800516383115141e-09;0.16030382251799044;1.0656159857910683;0.9999976731816208;0.16030691161939667;1.000000090502731
54.717397;1.0603795114942403;-0.016927184900531692;-0.015963285675929945;-0.17844517228581977;-0.16828375199254703;1.056466069459711;10.00006295211951;-1.3992468114011875e-09;0.1603037698742669;1.0656156813389814;0.9999977262562321;0.1603068972533936;1.0000000919126273
54.727397;1.0603793255124305;-0.016927184907627155;-0.01596328561340559;-0.17844517224912376;-0.1682837520164317;1.0564661503345372;10.000064482409691;-1.419265151682482e-09;0.16030371840642646;1.065615368790214;0.999997787596719;0.16030688362175644;1.0000000958128488
54.737397;1.0603791344096023;-0.01692718491436302;-0.015963285548719945;-0.17844517221037912;-0.16828375204114332;1.0564662354013272;10.000065920976393;-1.4401163415721624e-09;0.16030366818086253;1.065615048319338;0.9999978568399712;0.16030687073543953;1.0000001020961657
54.747397;1.0603789384197793;-0.01692718492069188;-0.015963285482099444;-0.17844517216963945;-0.16828375206668403;1.056466324651253;10.000067259436749;-1.4618188650688473e-09;0.16030361924290953;1.0656147201666195;0.9999979337203555;0.1603068585870445;1.0000001107665486
54.757397;1.0603787379123961;-0.016927184926539416;-0.01596328541382741;-0.17844517212699126;-0.1682837520930446;1.0564664179798382;10.000068492633913;-1.4843900897870484e-09;0.16030357162054518;1.065614384589947;0.9999980180924101;0.1603068471534946;1.000000121915507
54.767397;1.0603785333438092;-0.016927184931802054;-0.0159632853442085;-0.1784451720825335;-0.16828375212020125;1.0564665152246486;10.00006961784811;-1.507819770596442e-09;0.1603035253331059;1.065614041793873;0.9999981098712348;0.16030683640368362;1.0000001357071893
54.777397;1.060378325143514;-0.01692718493637451;-0.015963285273550253;-0.17844517203635493;-0.16828375214813376;1.0564666161505538;10.000070633087901;-1.5320336660734325e-09;0.16030348038887549;1.065613691894182;0.999998208946728;0.16030682630984103;1.000000152308967
54.787397;1.0603781137099915;-0.01692718494018335;-0.01596328520218496;-0.17844517198853543;-0.16828375217683184;1.056466720461818;10.000071536291879;-1.5568740420144514e-09;0.16030343678382455;1.0656133349364574;0.9999983151132009;0.16030681685329032;1.0000001717891067
54.797397;1.0603778994630133;-0.016927184943196307;-0.015963285130482983;-0.17844517193916717;-0.16828375220629072;1.0564668278368765;10.000072325768677;-1.5821070139539307e-09;0.1603033945086011;1.065612970892451;0.999998428034227;0.1603068080240802;1.0000001940959384
54.807397;1.0603776828058158;-0.01692718494542573;-0.01596328505881934;-0.17844517188836914;-0.16828375223650288;1.0564669379332459;10.000073000867566;-1.6074545825609719e-09;0.16030335355484648;1.0656125996162455;0.9999985472293867;0.16030679982355864;1.0000002190918804
54.817397;1.0603774640917465;-0.016927184946937922;-0.015963284987521177;-0.17844517183628147;-0.16828375226744732;1.056467050374567;10.00007356255853;-1.6326483799544054e-09;0.16030331392717137;1.0656122208423415;0.9999986720376537;0.1603067922645993;1.0000002465347588
54.827397;1.0603772436589962;-0.016927184947840644;-0.01596328491683238;-0.17844517178304622;-0.16828375229909015;1.0564671647307355;10.000074013530037;-1.6574798924048366e-09;0.16030327565020489;1.0656118342723437;0.9999988015819733;0.16030678536006243;1.0000002760500601
54.837397;1.0603770218730468;-0.016927184948244477;-0.01596328484690264;-0.17844517172879434;-0.1682837523313916;1.0564672804785142;10.00007435713309;-1.681813993040032e-09;0.16030323875463073;1.0656114397120424;0.9999989347809306;0.16030677911202698;1.000000307203929
54.847397;1.0603767991932236;-0.016927184948234877;-0.015963284777805686;-0.17844517167365473;-0.16828375236429918;1.0564673970170653;10.000074595620227;-1.705570046088053e-09;0.16030320326102368;1.065611037171937;0.9999990704156171;0.16030677351779768;1.0000003396253208
54.857397;1.0603765762216437;-0.016927184947886503;-0.015963284709572964;-0.17844517161776693;-0.1682837523977341;1.0564675138003592;10.000074729362321;-1.7287042385029732e-09;0.16030316917824702;1.0656106268587604;0.9999992072202311;0.16030676858460796;1.0000003730507179
54.867397;1.0603763536466775;-0.016927184947306693;-0.015963284642198556;-0.17844517156127399;-0.1682837524315924;1.056467630444538;10.000074757621006;-1.7511920211866116e-09;0.16030313650577874;1.0656102090940371;0.9999993439223244;0.16030676433797109;1.0000004073010225
54.877397;1.0603761321567666;-0.016927184946661757;-0.015963284575621392;-0.178445171504313;-0.16828375246576158;1.0564677466765895;10.000074679225754;-1.7729825373829045e-09;0.1603031052323898;1.0656097842619117;0.9999994792214038;0.16030676082214768;1.0000004422766628
54.887397;1.060375912406975;-0.016927184946163434;-0.015963284509739984;-0.17844517144701932;-0.16828375250013936;1.0564678622209844;10.000074492627864;-1.7939569713564693e-09;0.16030307533697655;1.0656093527687003;0.9999996118054069;0.160306758090105;1.0000004779589249
54.897397;1.0603756949465155;-0.01692718494603671;-0.015963284444457795;-0.17844517138953334;-0.16828375253465228;1.0564679767327014;10.000074196279582;-1.8139509533311525e-09;0.16030304679378687;1.0656089150013475;0.9999997404423621;0.16030675618137283;1.000000514382728
54.907397;1.060375480087324;-0.016927184946495744;-0.0159632843797197;-0.17844517133199528;-0.16828375256926775;1.0564680897644814;10.000073789154527;-1.8328156476397877e-09;0.16030301957951082;1.0656084713734062;0.9999998640567576;0.1603067551045811;1.000000551613671
54.917397;1.0603752678888423;-0.01692718494773413;-0.0159632843155231;-0.17844517127453274;-0.16828375260397813;1.0564682007651358;10.000073271135243;-1.8504556474832764e-09;0.16030299367661494;1.0656080223850584;0.9999999817422307;0.1603067548384466;1.0000005897369242
54.927397;1.0603750582972313;-0.01692718494991867;-0.01596328425188962;-0.17844517121726175;-0.1682837526387585;1.0564683091362554;10.0000726432228;-1.8668360004320647e-09;0.1603029690682285;1.065607568577681;1.0000000927723225;0.1603067553402456;1.0000006288371843
54.937397;1.0603748512889528;-0.016927184953186784;-0.01596328418881232;-0.17844517116029338;-0.16828375267354423;1.0564684143262837;10.000071907495379;-1.881965338289239e-09;0.16030294573397982;1.0656071104607145;1.000000196612795;0.16030675655055834;1.0000006689650542
54.947397;1.0603746469513327;-0.01692718495766613;-0.015963284126234857;-0.17844517110372823;-0.16828375270824067;1.0564685158998244;10.00007106720872;-1.8958726337950483e-09;0.16030292365637533;1.065606648499211;1.0000002928493446;0.16030675840119593;1.000000710099811
54.957397;1.0603744454846937;-0.016927184963508864;-0.01596328406408328;-0.17844517104765137;-0.1682837527427282;1.0564686135675225;10.000070126733215;-1.908603056106774e-09;0.16030290282587403;1.0656061831446832;1.0000003810452538;0.16030676082591205;1.0000007521495133
54.967397;1.060374247110057;-0.016927184970898543;-0.01596328400231541;-0.17844517099213153;-0.1682837527768756;1.056468707193756;10.0000690910528;-1.92021435959957e-09;0.16030288323390818;1.065605714883744;1.0000004606672461;0.16030676375941413;1.0000007950062095
54.977397;1.0603740519955234;-0.016927184980011053;-0.015963283940944473;-0.17844517093722154;-0.16828375281057734;1.0564687967857302;10.00006796564728;-1.9307601046490368e-09;0.1603028648662193;1.0656052442746597;1.000000531159807;0.16030676712732933;1.0000008385983365
54.987397;1.060373860320925;-0.01692718499096532;-0.01596328388002389;-0.17844517088297443;-0.16828375284377375;1.0564688824666524;10.000066756848483;-1.94027731237051e-09;0.16030284770383824;1.0656047719246087;1.000000592043381;0.16030677084591935;1.0000008828978175
54.997397;1.0603736723280957;-0.016927185003803944;-0.015963283819628443;-0.17844517082947617;-0.16828375287644776;1.056468964403223;10.000065471834041;-1.948774275249991e-09;0.16030283172508253;1.0656042984495313;1.000000642906511;0.1603067748361197;1.000000927911035
55.007397;1.0603734881723097;-0.016927185018501427;-0.015963283759850278;-0.17844517077684618;-0.16828375290861503;1.0564690427008847;10.000064118021614;-1.9562086157454903e-09;0.16030281690791778;1.065603824472734;1.0000006833762445;0.16030677903649107;1.0000009736832438
55.017397;1.0603733077797495;-0.01692718503498378;-0.015963283700792297;-0.1784451707251932;-0.16828375294031636;1.0564691173365723;10.000062702188945;-1.962483038250985e-09;0.16030280323246543;1.0656033506051523;1.000000713125808;0.1603067834027327;1.0000010203161098
55.027397;1.060373130913279;-0.016927185053153722;-0.015963283642564056;-0.17844517067458238;-0.16828375297163206;1.0564691881124832;10.000061229949191;-1.9674829214871327e-09;0.16030279068680542;1.0656028773939183;1.0000007318591977;0.16030678790282982;1.0000010679698739
55.037397;1.0603729572685894;-0.0169271850729104;-0.015963283585274362;-0.17844517062503745;-0.16828375300270865;1.0564692546464762;10.000059705925912;-1.971121804663009e-09;0.1603027792761074;1.0656024053049542;1.0000007392941428;0.160306792519691;1.000001116826647
55.047397;1.0603727865173163;-0.016927185094156364;-0.01596328352900669;-0.1784451705765504;-0.16828375303376886;1.0564693164750942;10.000058134119604;-1.9733597363267394e-09;0.16030276902167698;1.065601934741054;1.0000007352088063;0.16030679725750227;1.000001167067948
55.057397;1.0603726184183044;-0.016927185116798464;-0.015963283473801593;-0.1784451705290793;-0.1682837530650957;1.0564693731773493;10.000056517854498;-1.9742109609477323e-09;0.16030275995184773;1.0656014660543789;1.000000719520515;0.16030680214671153;1.0000012189164014
55.067397;1.0603724529441028;-0.016927185140746263;-0.0159632834196621;-0.1784451704825562;-0.1682837530969903;1.056469424418541;10.00005485923817;-1.9737453851555337e-09;0.16030275209311526;1.0656009995303215;1.0000006922924691;0.16030680724190366;1.0000012726847995
55.077397;1.060372290301692;-0.01692718516590542;-0.015963283366569336;-0.1784451704369259;-0.1682837531297276;1.0564694699724064;10.000053158848415;-1.97205790175067e-09;0.16030274546240017;1.0656005353446834;1.000000653665115;0.16030681260565824;1.0000013287706604
55.087397;1.0603721308540628;-0.01692718519217161;-0.015963283314499675;-0.17844517039217728;-0.16828375316354707;1.056469509739391;10.000051416122362;-1.969222707549652e-09;0.16030274006855988;1.0656000735370765;1.0000006038230846;0.1603068182916523;1.0000013876257363
55.097397;1.0603719749742184;-0.016927185219428226;-0.015963283263440778;-0.1784451703483293;-0.168283753198676;1.0564695437182847;10.000049629869617;-1.9652762022234335e-09;0.16030273591671204;1.0655996140203785;1.000000543027452;0.16030682434522914;1.0000014497610863
55.107397;1.0603718228808814;-0.016927185247549065;-0.015963283213397957;-0.17844517030539095;-0.16828375323534647;1.0564695719259696;10.000047798714377;-1.960219909082688e-09;0.16030273300449815;1.0655991565870988;1.0000004716507414;0.16030683081616884;1.000001515742955
55.117397;1.0603716745732519;-0.016927185276412876;-0.01596328316438054;-0.17844517026333612;-0.16828375327377731;1.056469594301248;10.000045921685226;-1.954018347582043e-09;0.16030273132217304;1.0655987009105243;1.0000003901318162;0.16030683776465518;1.0000015860689355
55.127397;1.0603715299039969;-0.016927185305914937;-0.01596328311637935;-0.17844517022211354;-0.16828375331412398;1.056469610660972;10.000043998672995;-1.946608851962034e-09;0.1603027308636522;1.0655982465884628;1.000000298862074;0.1603068452544393;1.0000016610184774
55.137397;1.060371388694206;-0.01692718533595134;-0.01596328306936892;-0.17844517018165892;-0.1682837533564476;1.0564696207277335;10.000042030631903;-1.937930641951122e-09;0.16030273163409073;1.065597793271853;1.0000001981709643;0.16030685334593625;1.0000017406528228
55.147397;1.060371250797913;-0.01692718536639294;-0.015963283023336976;-0.17844517014188316;-0.1682837534007462;1.056469624204336;10.00004001975034;-1.927934024537904e-09;0.1603027336410159;1.0655973408500463;1.0000000884129208;0.16030686209302963;1.000001824883393
55.157397;1.0603711160976073;-0.016927185397090806;-0.015963282978301126;-0.17844517010266264;-0.16828375344700827;1.0564696208733848;10.000037969752436;-1.916556110615485e-09;0.1603027368806701;1.065596889517085;0.9999999699820797;0.16030687154184273;1.000001913482246
55.167397;1.0603709844669984;-0.016927185427898065;-0.015963282934297714;-0.17844517006384963;-0.16828375349522592;1.0564696106642708;10.000035885840841;-1.9037018729539325e-09;0.16030274133564865;1.0655964396061288;0.9999998433254115;0.16030688173487614;1.0000020060901507
55.177397;1.0603708557399638;-0.016927185458669485;-0.015963282891369637;-0.1784451700252873;-0.16828375354537212;1.0564695936441162;10.000033773722608;-1.8892537448393734e-09;0.16030274698032548;1.0655959913906645;0.9999997090440552;0.16030689271307785;1.0000021022512269
55.187397;1.0603707296918456;-0.016927185489264904;-0.015963282849570968;-0.17844516998682372;-0.1682837535973935;1.05646956995915;10.000031638813645;-1.8730971116149298e-09;0.16030275379114478;1.0655955450735046;0.9999995678912252;0.16030690451270893;1.0000022014108392
55.197397;1.0603706060512825;-0.016927185519565825;-0.015963282808981606;-0.17844516994833104;-0.16828375365123527;1.0564695397878971;10.000029486529792;-1.8551490426743533e-09;0.16030276175693303;1.0655951009053601;0.9999994206427862;0.16030691715827958;1.0000023028998413
55.207397;1.0603704845852675;-0.016927185549477086;-0.015963282769717105;-0.1784451699097154;-0.168283753706862;1.056469503317866;10.00002732249959;-1.835382958865042e-09;0.16030277088056386;1.065594659305597;0.9999992680619271;0.16030693065315643;1.0000024059662942
55.217397;1.060370365227322;-0.0169271855789185;-0.01596328273191705;-0.17844516987090364;-0.16828375376425406;1.0564694607104652;10.000025152376782;-1.8138251492100775e-09;0.16030278117944982;1.0655942209087115;0.9999991109451399;0.160306944979484;1.00000250982614
55.227397;1.0603702481483603;-0.016927185607804582;-0.015963282695726146;-0.1784451698318378;-0.16828375382339203;1.0564694120975808;10.000022982278487;-1.7905177024919325e-09;0.16030279267896028;1.0655937864633864;0.9999989500838234;0.1603069601059241;1.00000261371651
55.237397;1.0603701337254232;-0.016927185636020782;-0.015963282661298546;-0.1784451697924987;-0.16828375388422748;1.0564693576685833;10.000020819444053;-1.7654909727152097e-09;0.16030280539179814;1.0655933566733349;0.99999878618745;0.16030697599313287;1.0000027169649706
55.247397;1.0603700224417252;-0.016927185663438784;-0.01596328262880739;-0.1784451697529146;-0.16828375394665926;1.0564692977876773;10.0000186719736;-1.73877072941473e-09;0.16030281931293744;1.0655929321249984;0.9999986198925299;0.1603069925994193;1.0000028190349202
55.257397;1.0603699147819339;-0.01692718568995934;-0.015963282598437985;-0.17844516971313762;-0.1682837540105488;1.056469233007294;10.00001654800016;-1.710400456142098e-09;0.1603028344389856;1.0655925132566921;0.9999984518391214;0.16030700988455657;1.0000029195309705
55.267397;1.0603698111996303;-0.016927185715524633;-0.01596328257038001;-0.17844516967322185;-0.16828375407574914;1.056469163931196;10.00001445550345;-1.680448306282354e-09;0.16030285078309095;1.065592100361714;0.9999982827471016;0.1603070278063321;1.000003018178193
55.277397;1.0603697121674223;-0.01692718574010839;-0.01596328254482762;-0.17844516963322665;-0.16828375414212712;1.056469091088932;10.000012402792953;-1.6489897925865944e-09;0.16030286837288504;1.065591693699771;0.9999981134356779;0.16030704632230963;1.000003114756007
55.287397;1.0603696182151912;-0.016927185763728925;-0.0159632825219728;-0.1784451695932355;-0.16828375420959688;1.0564690149800287;10.000010398897944;-1.616097571298532e-09;0.16030288723904287;1.0655912935960752;0.9999979447661662;0.160307065400107;1.0000032090083268
55.297397;1.0603695298867555;-0.016927185786452914;-0.01596328250197146;-0.17844516955337164;-0.16828375427813067;1.056468936186327;10.000008453685803;-1.5818637749518599e-09;0.16030290740659883;1.0655909004297157;0.9999977775830848;0.16030708501656304;1.0000033006120466
55.307397;1.0603694476423708;-0.016927185808352323;-0.015963282484904945;-0.17844516951379993;-0.16828375434771392;1.0564688553751191;10.000006577534187;-1.5464358588314856e-09;0.16030292889854889;1.065590514614583;0.9999976126993044;0.16030710514386584;1.0000033892315128
55.317397;1.060369371796439;-0.016927185829468564;-0.01596328247077709;-0.17844516947471029;-0.16828375441829127;1.0564687732075952;10.00000478032703;-1.5100241534880401e-09;0.16030295174293327;1.0655901366164124;0.9999974508607024;0.16030712573781367;1.0000034745734288
55.327397;1.060369302553541;-0.016927185849826786;-0.015963282459527155;-0.1784451694362885;-0.16828375448975172;1.0564686902687361;10.000003070244196;-1.4728746043376275e-09;0.16030297596777376;1.0655897669679069;0.9999972926883015;0.16030714673421498;1.0000035563651843
55.337397;1.060369240098759;-0.016927185869465983;-0.015963282451041068;-0.17844516939870592;-0.16828375456194294;1.0564686070784528;10.000001453221316;-1.4352485979792587e-09;0.16030300158833571;1.065589406257328;0.9999971386881362;0.16030716805112938;1.0000036342932261
55.347397;1.0603691846659369;-0.016927185888450144;-0.015963282445183177;-0.1784451693621349;-0.16828375463469156;1.0564685241642782;9.999999933361503;-1.3974253261964445e-09;0.1603030285996796;1.0655890550669147;0.999996989286207;0.1603071895959195;1.0000037079646222
55.357397;1.0603691365527452;-0.016927185906858922;-0.01596328244182338;-0.17844516932674767;-0.16828375470782128;1.05646844208019;9.999998513550132;-1.3597002157146102e-09;0.16030305697789551;1.0655887139094102;0.9999968447977109;0.16030721127856792;1.0000037769244468
55.367397;1.0603690960724277;-0.016927185924774876;-0.015963282440822606;-0.1784451692926818;-0.16828375478115343;1.0564683613250532;9.999997195751954;-1.3223669361132618e-09;0.16030308668659016;1.0655883832231021;0.9999967054015602;0.16030723302341526;1.0000038407479088
55.377397;1.0603690634751706;-0.016927185942282572;-0.015963282442011197;-0.17844516926001455;-0.16828375485449001;1.0564682823147002;9.999995981381474;-1.285691010996942e-09;0.16030311768343397;1.0655880633823052;0.9999965711852323;0.16030725477543484;1.0000038991765696
55.387397;1.0603690389107887;-0.01692718595946599;-0.01596328244519789;-0.1784451692287728;-0.16828375492761452;1.0564682054691206;9.999994872109196;-1.2498884082312075e-09;0.16030314992809946;1.0655877546882844;0.9999964422112574;0.1603072765066823;1.0000039522239164
55.397397;1.0603690224313138;-0.01692718597639169;-0.015963282450193236;-0.17844516919895634;-0.168283755000309;1.056468131268214;9.999993870772162;-1.2151306628977931e-09;0.16030318338880914;1.0655874573909878;0.999996318544269;0.1603072982168357;1.0000040001803592
55.407397;1.0603690139963768;-0.016927185993102715;-0.015963282456825184;-0.17844516917056943;-0.16828375507235277;1.0564680602519092;9.999992981476455;-1.181571988254938e-09;0.16030321803393074;1.065587171749946;0.9999962002197805;0.1603073199300556;1.0000040435001327
55.417397;1.060369013500726;-0.016927186009633867;-0.015963282464948207;-0.17844516914365194;-0.1682837551435111;1.0564679930339316;9.99999220859987;-1.149362813824408e-09;0.16030325381291038;1.0655868980551206;0.9999960872078676;0.1603073416946814;1.0000040826459142
55.427397;1.0603690208188183;-0.016927186026021303;-0.015963282474443508;-0.1784451691182773;-0.16828375521354216;1.0564679302585536;9.999991555804558;-1.1186472147746398e-09;0.16030329064987434;1.06558663657358;0.9999959794189858;0.16030736357155237;1.0000041180095187
55.437397;1.060369035795162;-0.016927186042294262;-0.015963282485207706;-0.17844516909452496;-0.16828375528222095;1.0564678724958034;9.999991025779922;-1.0895613713743606e-09;0.16030332845481463;1.0655863874939;0.9999958767106885;0.16030738561587346;1.00000414992769
55.447397;1.0603690581653225;-0.016927186058459078;-0.01596328249714954;-0.17844516907246508;-0.16828375534934945;1.0564678202067397;9.999990620157533;-1.0622250022970386e-09;0.1603033671354753;1.06558615093055;0.9999957788476705;0.1603074078693958;1.0000041786882063
55.457397;1.060369087528658;-0.016927186074497138;-0.0159632825101935;-0.17844516905215688;-0.16828375541474816;1.0564677737892272;9.999990339490703;-1.0367336637233062e-09;0.16030340660305842;1.0655859269874313;0.999995685447064;0.16030743035461814;1.000004204526719
55.467397;1.0603691234387227;-0.01692718609039548;-0.015963282524277412;-0.17844516903365484;-0.16828375547825983;1.0564677336151334;9.999990183353006;-1.0131728130925202e-09;0.16030344678018893;1.0655857158538147;0.9999955959854838;0.1603074530728136;1.0000042276970997
55.477397;1.0603691655185876;-0.016927186106189665;-0.01596328253936491;-0.17844516901702237;-0.16828375553976913;1.0564677000397278;9.999990149955826;-9.916252060905624e-10;0.16030348761077126;1.0655855178348728;0.9999955098925996;0.16030747601238424;1.0000042485149898
55.487397;1.0603692135178309;-0.01692718612197976;-0.01596328255546881;-0.17844516900234692;-0.1682837555992057;1.056467673401644;9.999990235430744;-9.72156869100208e-10;0.16030352905890025;1.0655853332649832;0.9999954266757333;0.16030749915135378;1.0000042672763176
55.497397;1.0603692673121423;-0.01692718613789935;-0.015963282572639036;-0.17844516898974394;-0.16828375565651857;1.0564676540478082;9.99999043347304;-9.548271846869645e-10;0.16030357109614943;1.0655851624000474;0.9999953460009182;0.16030752245095428;1.0000042841496153
55.507397;1.060369326889983;-0.01692718615405714;-0.015963282590919423;-0.1784451689793388;-0.1682837557116444;1.0564676424078465;9.999990735720425;-9.397226749380588e-10;0.16030361369392604;1.0655850053335059;0.9999952676957887;0.16030754585372956;1.000004299170406
55.517397;1.0603693923338755;-0.016927186170510502;-0.01596328261032861;-0.17844516897124368;-0.16828375576450105;1.05646763900157;9.99999113301828;-9.269670983721554e-10;0.16030365682998338;1.0655848619405197;0.9999951916831766;0.16030756928639314;1.0000043123509965
55.527397;1.0603694637672973;-0.016927186187296227;-0.01596328263087387;-0.17844516896554585;-0.16828375581501687;1.0564676443105563;9.99999161654388;-9.166981075359965e-10;0.16030370049752204;1.0655847319231067;0.9999951179094018;0.16030759266360844;1.000004323746179
55.537397;1.0603695412654837;-0.016927186204468207;-0.015963282652559172;-0.17844516896229182;-0.16828375586316494;1.0564676586584383;9.99999217792903;-9.090229412030024e-10;0.16030374469821568;1.0655846149349095;0.999995046330357;0.16030761589246528;1.000004333354847
55.547397;1.0603696247827932;-0.016927186222100567;-0.015963282675376868;-0.17844516896146426;-0.16828375590896888;1.0564676821701167;9.99999280927631;-9.039772820799663e-10;0.16030378941909376;1.065584510639004;0.9999949768892639;0.1603076388748988;1.000004341012304
55.557397;1.0603697141632762;-0.016927186240265568;-0.015963282699308554;-0.17844516896298057;-0.16828375595248954;1.0564677147616381;9.999993503106424;-9.015249445354121e-10;0.16030383461755707;1.0655844186745473;0.9999949094553353;0.16030766151239467;1.0000043464269024
55.567397;1.0603698091867648;-0.01692718625900411;-0.01596328272434562;-0.17844516896673193;-0.16828375599381898;1.0564677561855358;9.999994251854453;-9.015902306980134e-10;0.16030388023363867;1.0655843386629897;0.9999948438405845;0.16030768372007223;1.0000043492650936
55.577397;1.0603699095950696;-0.016927186278309882;-0.015963282750507728;-0.17844516897263005;-0.1682837560330892;1.0564678061427322;9.999995048003608;-9.040675947319264e-10;0.1603039262119262;1.065584270232593;0.9999947798760018;0.16030770543998452;1.0000043491826451
55.587397;1.0603700151193778;-0.01692718629813186;-0.015963282777832717;-0.17844516898062032;-0.16828375607047774;1.0564678643738832;9.999995885138032;-9.088041311530432e-10;0.16030397249924774;1.065584212963032;0.9999947174213648;0.1603077266395239;1.0000043458436918
55.597397;1.0603701254739246;-0.01692718631837279;-0.015963282806341714;-0.1784451689906705;-0.16828375610618268;1.0564679306535432;9.999996758828583;-9.15611786875095e-10;0.16030401902783864;1.0655841663725798;0.9999946563241016;0.16030774730141592;1.0000043389312419
55.607397;1.0603702403198096;-0.01692718633889417;-0.015963282836025224;-0.17844516900275212;-0.16828375614039026;1.0564680047279464;9.99999766649187;-9.243063141549467e-10;0.1603040657166384;1.0655841300351079;0.9999945964033012;0.16030776741405642;1.0000043280952693
55.617397;1.060370359286847;-0.01692718635954404;-0.01596328286687336;-0.17844516901681934;-0.1682837561732715;1.0564680862937825;9.999998606510683;-9.347076675900638e-10;0.1603041124801359;1.0655841036703637;0.9999945374873243;0.1603077869533836;1.00000431289933
55.627397;1.0603704820333393;-0.016927186380175558;-0.015963282898909557;-0.17844516903279814;-0.1682837562049727;1.0564681750174605;9.999999577673012;-9.466172547052477e-10;0.1603041592273156;1.0655840870923272;0.9999944794432055;0.1603078058613425;1.000004292853041
55.637397;1.0603706082288211;-0.016927186400655648;-0.015963282932186885;-0.17844516905059343;-0.16828375623559444;1.0564682705838535;10.000000579339304;-9.59831292428884e-10;0.1603042058654313;1.0655840801023198;0.9999944221462275;0.16030782404762378;1.0000042674505467
55.647397;1.0603707374655367;-0.01692718642087855;-0.015963282966754092;-0.17844516907010702;-0.1682837562652019;1.0564683728444517;10.000001612082826;-9.74154637727643e-10;0.1603042523088926;1.0655840824722504;0.9999943654718021;0.1603078414165031;1.0000042361401222
55.657397;1.06037086922398;-0.016927186440743827;-0.015963283002629745;-0.17844516909125369;-0.1682837562938398;1.056468481960099;10.000002678077113;-9.893835812877018e-10;0.160304298477161;1.0655840940335193;0.9999943093109572;0.16030785789090887;1.000004198317725
55.667397;1.060371002932356;-0.016927186460126302;-0.015963283039810167;-0.17844516911396743;-0.16828375632152445;1.056468598312554;10.00000378043676;-1.0053118494943533e-09;0.16030434428698964;1.0655841147638523;0.9999942535199339;0.16030787341540237;1.0000041533771973
55.677397;1.0603711380454137;-0.01692718647891095;-0.0159632830782914;-0.17844516913819036;-0.1682837563482542;1.0564687222396834;10.000004921986509;-1.0217706208946328e-09;0.16030438965563215;1.0655841448040622;0.9999941978566214;0.16030788794749906;1.000004100741846
55.687397;1.0603712740766598;-0.01692718649704343;-0.015963283118074104;-0.17844516916385025;-0.16828375637403434;1.0564688538373799;10.000006104568309;-1.038663250779291e-09;0.1603044345166396;1.0655841843935228;0.9999941420010173;0.16030790145814175;1.0000040398999706
55.697397;1.060371410588852;-0.01692718651452219;-0.015963283159159215;-0.17844516919084483;-0.16828375639887114;1.0564689929205295;10.000007329063164;-1.0559791511840005e-09;0.1603044788292467;1.0655842337589947;0.999994085634267;0.16030791394304125;1.0000039704869244
55.707397;1.0603715471931041;-0.016927186531359148;-0.015963283201560454;-0.1784451692190362;-0.16828375642273993;1.0564691390723484;10.000008595800464;-1.0737637545369148e-09;0.16030452257260383;1.0655842930330572;0.9999940284865659;0.16030792542381217;1.000003892335407
55.717397;1.0603716835553856;-0.016927186547559172;-0.015963283245318264;-0.17844516924825138;-0.16828375644557725;1.056469291703647;10.000009905299908;-1.0920519312738243e-09;0.16030456573982088;1.0655843622094627;0.9999939703241968;0.16030793593210688;1.0000038054252844
