time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.727397;1.0603718193812246;-0.01692718656312005;-0.01596328329048693;-0.17844516927828535;-0.16828375646731003;1.0564694501002205;10.000011258961946;-1.1108370033038869e-09;0.16030460833446428;1.0655844411164037;0.9999939109140381;0.16030794549999527;1.0000037098286927
55.737397;1.0603719544473296;-0.0169271865780283;-0.015963283337115747;-0.1784451693089094;-0.16828375648787974;1.0564696134566538;10.000012658676848;-1.1300959398093278e-09;0.16030465036234845;1.065584529436393;0.9999938500021589;0.16030795416413277;1.0000036057348856
55.747397;1.0603720887013397;-0.016927186592245704;-0.015963283385245622;-0.1784451693398865;-0.16828375650723942;1.0564697809226964;10.000014105407297;-1.149823049619364e-09;0.1603046918268962;1.0655846267940356;0.9999937873349041;0.16030796196660854;1.0000034934329398
55.757397;1.0603722222545355;-0.016927186605700226;-0.015963283434911685;-0.1784451693709727;-0.16828375652534155;1.0564699516743092;10.000015598449908;-1.1700457968801223e-09;0.16030473273141196;1.0655847328805277;0.9999937227138681;0.1603079689529838;1.0000033732119047
55.767397;1.060372355195531;-0.016927186618281607;-0.015963283486141577;-0.17844516940191507;-0.16828375654212938;1.0564701249145236;10.000017135734552;-1.1908072205754898e-09;0.16030477307931862;1.0655848475156702;0.9999936560097571;0.16030797517200118;1.0000032453113714
55.777397;1.0603724874287468;-0.01692718662984738;-0.015963283538946767;-0.17844516943247413;-0.16828375655753755;1.056470299777079;10.00001871372578;-1.212134602775918e-09;0.16030481287175133;1.065584970591722;0.9999935871415785;0.16030798067378443;1.0000031099119482
55.787397;1.0603726186924367;-0.016927186640256924;-0.015963283593324853;-0.1784451694624406;-0.16828375657149391;1.0564704752782312;10.000020326821126;-1.2340462907575104e-09;0.16030485211002962;1.0655851019668046;0.9999935161273095;0.1603079855165068;1.0000029670915216
55.797397;1.0603727486789682;-0.016927186649412267;-0.015963283649283358;-0.17844516949161712;-0.16828375658391945;1.0564706503672918;10.00002196741981;-1.2565765395861476e-09;0.16030489080022528;1.0655852414008866;0.9999934431962673;0.16030798977695218;1.0000028168206836
55.807397;1.0603728771037555;-0.016927186657268965;-0.015963283706858213;-0.1784451695197914;-0.16828375659473457;1.0564708239905016;10.00002362684051;-1.279777930005822e-09;0.16030492894574025;1.0655853885684743;0.9999933688294839;0.1603079935427291;1.0000026590904376
55.817397;1.0603730036907477;-0.01692718666383155;-0.015963283766107183;-0.17844516954673897;-0.16828375660386807;1.056470995139697;10.000025296399695;-1.3037071092911525e-09;0.16030496653429688;1.0655855431060282;0.9999932936537057;0.160307996888832;1.0000024940971795
55.827397;1.0603731282067774;-0.016927186669159943;-0.015963283827082772;-0.1784451695722647;-0.16828375661126158;1.0564711628646601;10.000026967943914;-1.3283933846176758e-09;0.16030500353440638;1.0655857046499055;0.9999932182654829;0.16030799985946578;1.0000023222983208
55.837397;1.0603732505348746;-0.01692718667337286;-0.01596328388980278;-0.1784451695962403;-0.1682837566168718;1.0564713262083645;10.000028633436253;-1.3538132748036434e-09;0.1603050398932197;1.0655858729103589;0.9999931431411837;0.1603080024625873;1.0000021443055152
55.847397;1.0603733705891398;-0.016927186676631227;-0.01596328395424489;-0.1784451696186021;-0.16828375662066916;1.0564714841521265;10.000030284285899;-1.379916085716066e-09;0.1603050755362117;1.0655860478166077;0.9999930686996451;0.16030800467001657;1.0000019607478874
55.857397;1.0603734881516833;-0.016927186679108266;-0.015963284020359545;-0.17844516963932544;-0.16828375662264003;1.0564716356765471;10.000031911230455;-1.4066713838690776e-09;0.16030511037778453;1.0655862296166698;0.999992995432462;0.16030800642065712;1.0000017721837002
55.867397;1.0603736028748776;-0.016927186680963418;-0.015963284088079423;-0.17844516965840476;-0.16828375662279338;1.056471779838315;10.000033504528936;-1.4340793482016987e-09;0.16030514433539172;1.0655864187999342;0.9999929239974371;0.1603080076271711;1.0000015790997379
55.877397;1.0603737144303684;-0.0169271866823294;-0.015963284157323735;-0.17844516967584312;-0.16828375662115017;1.0564719157675375;10.000035054168828;-1.4621526452730032e-09;0.16030517734371716;1.065586615921067;0.9999928552439583;0.16030800818296984;1.0000013820039775
55.887397;1.06037382267581;-0.01692718668330866;-0.015963284227992203;-0.1784451696916497;-0.168283756617728;1.056472042677433;10.000036550315668;-1.4908972087936407e-09;0.16030520936547982;1.065586821478229;0.999992790163663;0.16030800797650396;1.0000011815034084
55.897397;1.0603739277340347;-0.016927186683983568;-0.01596328429995897;-0.17844516970584653;-0.16828375661256192;1.0564721599040747;10.000037984090373;-1.5202967720734482e-09;0.1603052403883528;1.0655870358461583;0.9999927297911373;0.1603080069115013;1.0000009783059252
55.907397;1.0603740299003022;-0.01692718668444034;-0.015963284373094206;-0.17844516971847021;-0.16828375660574002;1.0564722669166635;10.000039348123842;-1.5503102054567654e-09;0.1603052704126791;1.0655872592354176;0.9999926751287049;0.16030800491551606;1.000000773165725
55.917397;1.0603741294622473;-0.016927186684782998;-0.015963284447294977;-0.17844516972955007;-0.16828375659739364;1.0564723633336794;10.000040636474552;-1.5808775333104426e-09;0.16030529944459368;1.065587491689587;0.999992627138938;0.16030800193823935;1.0000005667727374
55.927397;1.0603742265960319;-0.016927186685128433;-0.015963284522481885;-0.17844516973907454;-0.16828375658765374;1.0564724489314254;10.00004184402018;-1.611902529010965e-09;0.1603053274922419;1.0655877331212638;0.9999925867593564;0.16030799795129508;1.0000003596648244
55.937397;1.060374321378029;-0.016927186685595154;-0.015963284598575222;-0.178445169746983;-0.16828375657662392;1.056472523605814;10.000042965687326;-1.6432117601237031e-09;0.16030535455740091;1.065587983401624;0.9999925548725758;0.16030799294786613;1.0000001522273654
55.947397;1.0603744138667908;-0.01692718668628398;-0.015963284675489256;-0.1784451697531932;-0.1682837565643672;1.0564725873441636;10.000043996486001;-1.674548514596912e-09;0.1603053806378716;1.0655882424494778;0.9999925322555824;0.16030798693938667;0.9999999447048696
55.957397;1.060374504171572;-0.016927186687264506;-0.01596328475313318;-0.17844516975763539;-0.16828375655090572;1.05647264022389;10.000044932619602;-1.7056150751881292e-09;0.16030540574183097;1.065588510228496;0.9999925195557618;0.16030797995031948;0.9999997372246686
55.967397;1.0603745924399144;-0.016927186688591125;-0.015963284831397813;-0.17844516976026065;-0.16828375653624886;1.0564726823760437;10.000045772161805;-1.736111964908199e-09;0.160305429890598;1.0655887866513016;0.9999925172578796;0.1603079720130554;0.9999995298698784
55.977397;1.0603746787757635;-0.016927186690324933;-0.015963284910150203;-0.17844516976102498;-0.1682837565203994;1.0564727139081909;10.000046514574942;-1.765758412480111e-09;0.16030545310774455;1.0655890714781113;0.9999925256490309;0.1603079631673851;0.9999993227002725
55.987397;1.0603747631337954;-0.016927186692530245;-0.01596328498925786;-0.17844516975987562;-0.16828375650332023;1.0564727348786005;10.000047160221861;-1.794305080255838e-09;0.16030547540123555;1.0655893643227017;0.9999925448747559;0.160307953464051;0.9999991156990813
55.997397;1.060374845299291;-0.016927186695258466;-0.01596328506862655;-0.17844516975676492;-0.16828375648492733;1.0564727453755585;10.000047710264235;-1.821536786314976e-09;0.16030549675183398;1.0655896647563095;0.9999925750649106;0.16030794296439368;0.9999989087511606
56.007397;1.060374924998036;-0.01692718669854574;-0.015963285148226074;-0.17844516975168453;-0.16828375646512733;1.0564727455928955;10.000048166496539;-1.8472647670508975e-09;0.16030551712452992;1.0655899723767597;0.999992616403362;0.1603079317345757;0.9999987017052986
56.017397;1.0603750019867648;-0.016927186702423585;-0.015963285228083185;-0.17844516974467053;-0.16828375644385865;1.056472735797307;10.000048531345742;-1.871318845033481e-09;0.16030553648543522;1.0655902868065044;0.9999926690977186;0.1603079198345875;0.9999984944832754
56.027397;1.0603750760391402;-0.01692718670692687;-0.015963285308236593;-0.17844516973577843;-0.1682837564211017;1.0564727162612735;10.000048807942138;-1.8935593447995693e-09;0.16030555480535952;1.065590607685729;0.9999927332927739;0.16030790730355296;0.9999982871501175
56.037397;1.0603751469167992;-0.0169271867120918;-0.015963285388688096;-0.17844516972508023;-0.16828375639685345;1.0564726872260417;10.00004899979755;-1.9138986365830607e-09;0.16030557206062168;1.0655909346276073;0.9999928089827371;0.16030789415820568;0.999998079946761
56.047397;1.0603752144058403;-0.016927186717944496;-0.015963285469380074;-0.17844516971265792;-0.16828375637108878;1.0564726488497407;10.00004911042801;-1.9322967186108803e-09;0.160305588237008;1.065591267108722;0.99999289596277;0.16030788040726832;0.9999978733031819
56.057397;1.060375278396466;-0.01692718672450088;-0.01596328555020116;-0.17844516969856525;-0.16828375634373766;1.0564726011615162;10.000049143409726;-1.9487307771268344e-09;0.1603056033318933;1.065591604409049;0.9999929938748652;0.16030786606368427;0.999997667747369
56.067397;1.0603753389156751;-0.016927195008457824;-0.015963293436375967;-0.17844693696782002;-0.1682854229630802;1.0564725441150042;10.000049102598819;-1.9631672296972215e-09;0.1603056173555055;1.0655919456460845;0.999993102334886;0.16030785114759916;0.9999974637434612
56.077397;1.0603753960783437;-0.016927195016553855;-0.01596329351707013;-0.17844693695043698;-0.1682854229322045;1.0564724776871657;10.000048992100236;-1.9755610081104088e-09;0.16030563032934328;1.06559228984979;0.9999932209612735;0.16030783568153933;0.9999972616161428
56.087397;1.0603754500284621;-0.01692719502557682;-0.015963293597559516;-0.1784469369314418;-0.16828542289934828;1.0564724019004699;10.000048816146236;-1.9858801373034553e-09;0.16030564227805127;1.065592636056575;0.9999933492713933;0.160307819683592;0.9999970615735859
56.097397;1.0603755009072584;-0.016927195035669793;-0.015963293677784905;-0.1784469369108624;-0.16828542286435266;1.0564723168782395;10.000048578935242;-1.9941216467883276e-09;0.16030565321640858;1.0655929834137436;0.9999934866991687;0.16030780316516607;0.9999968637293628
56.107397;1.0603755488031155;-0.01692719504694193;-0.015963293757702095;-0.17844693688872393;-0.16828542282708903;1.0564722230177475;10.00004828428299;-2.000297494815388e-09;0.16030566313935657;1.0655933312774062;0.9999936327665461;0.16030778613079497;0.9999966680781454
56.117397;1.0603755936823451;-0.016927195059437926;-0.01596329383728319;-0.17844693686504534;-0.16828542278750003;1.0564721210788142;10.000047935772082;-2.00441059791898e-09;0.16030567203050528;1.0655936792450433;0.9999937871421006;0.16030776858158663;0.9999964744721576
56.127397;1.0603756353597964;-0.01692719507316695;-0.015963293916494037;-0.17844693683984195;-0.16828542274561337;1.0564720120687185;10.000047537568681;-2.006450075325587e-09;0.1603056798792237;1.0655940270788848;0.9999939495421819;0.16030775053130225;0.9999962827094523
56.137397;1.0603756735423413;-0.0169271950881394;-0.01596329399525485;-0.1784469368131341;-0.16828542270152616;1.0564718970467089;10.000047094753787;-2.0064067858014677e-09;0.1603056866785674;1.065594374588901;0.9999941196342224;0.16030773202561494;0.9999960927162329
56.147397;1.0603757078871294;-0.016927195104360915;-0.015963294073423537;-0.1784469367849432;-0.16828542265536503;1.0564717769794294;10.000046613073042;-2.0042945083129762e-09;0.1603056924157806;1.0655947215841193;0.9999942970246929;0.16030771313802283;0.999995904639412
56.157397;1.0603757379964767;-0.016927195121816067;-0.01596329415082053;-0.1784469367552786;-0.16828542260723833;1.0564716527166669;10.000046098822258;-2.000154706423152e-09;0.16030569708226977;1.0655950679170003;0.9999944813406489;0.16030769394608896;0.9999957187985283
56.167397;1.06037576337039;-0.016927195140486472;-0.01596329422728952;-0.17844693672413575;-0.16828542255720833;1.0564715250775878;10.000045558680679;-1.9940380987043722e-09;0.16030570069020664;1.065595413541002;0.9999946723164931;0.16030767451982017;0.9999955355979905
56.177397;1.0603757833992642;-0.01692719516038023;-0.015963294302745124;-0.17844693669150838;-0.16828542250529463;1.0564713948906899;10.000044999151596;-1.9859937355140455e-09;0.16030570327359497;1.0655957585063935;0.9999948698139574;0.16030765492363253;0.9999953554443014
56.187397;1.0603757974502492;-0.016927195181530567;-0.01596329437716943;-0.17844693665740194;-0.16828542245150957;1.0564712629089343;10.000044425818082;-1.976072375322452e-09;0.16030570488176324;1.0655961029265704;0.9999950738207894;0.16030763521390126;0.9999951786671425
56.197397;1.0603758049863097;-0.016927195203973396;-0.015963294450595203;-0.1784469366218403;-0.16828542239589514;1.0564711297627942;10.000043843310529;-1.964322796865747e-09;0.16030570557411847;1.0655964469533241;0.999995284437846;0.16030761543753128;0.9999950054607144
56.207397;1.060375805631227;-0.016927195227735507;-0.015963294523099084;-0.17844693658486957;-0.16828542233853047;1.056470996012511;10.000043256319291;-1.950781150841398e-09;0.1603057054117885;1.0655967907211148;0.9999955018268407;0.1603075956411466;0.9999948358663003
56.217397;1.0603757991989209;-0.016927195252840012;-0.015963294594778073;-0.17844693654654892;-0.1682854222795296;1.0564708621741372;10.000042670311046;-1.935459594525837e-09;0.16030570445523115;1.0655971342406751;0.9999957261265754;0.16030757588307762;0.9999946698082757
56.227397;1.0603757856897147;-0.016927195279302826;-0.01596329466572317;-0.17844693650693014;-0.16828542221904658;1.0564707287053203;10.00004209149102;-1.9183460978824996e-09;0.16030570277359363;1.0655974772890295;0.9999959573804076;0.16030755623364087;0.9999945071479517
56.237397;1.0603757652511805;-0.016927195307101694;-0.01596329473601594;-0.17844693646605986;-0.16828542215728423;1.0564705960013743;10.00004152653477;-1.899429245080703e-09;0.16030570044639506;1.0655978193719984;0.9999961955451191;0.16030753676046747;0.9999943477028427
56.247397;1.0603757381623158;-0.016927195336160848;-0.015963294805722113;-0.17844693642400702;-0.16828542209450445;1.056470464366002;10.000040981336923;-1.878740692102527e-09;0.1603056975544386;1.0655981597939381;0.9999964405557601;0.1603075175144867;0.999994191255709
56.257397;1.060375704812741;-0.016927195366386445;-0.015963294874876768;-0.17844693638088124;-0.16828542203101504;1.0564703339536898;10.000040459127275;-1.8563848800569613e-09;0.1603056941829693;1.0655984977987043;0.9999966923137047;0.16030749852787066;0.9999940375419114
56.267397;1.060375665597895;-0.016927195397705166;-0.015963294943497543;-0.17844693633682684;-0.16828542196712182;1.0564702047757515;10.000039960358498;-1.8325198530175294e-09;0.1603056904326008;1.0655988327157606;0.9999969505539086;0.16030747981752502;0.9999938862139087
56.277397;1.0603756207956898;-0.0169271954300685;-0.015963295011619444;-0.17844693629199973;-0.16828542190309517;1.056470076795117;10.000039484850648;-1.807311191037694e-09;0.1603056864146138;1.065599164012596;0.9999972146820462;0.16030746138784602;0.9999937369155235
56.287397;1.0603755705657794;-0.016927195463455003;-0.015963295079315785;-0.17844693624654134;-0.1682854218391846;1.0564699500095005;10.000039033648946;-1.7809109929278882e-09;0.1603056822401189;1.0655994911884983;0.9999974837047559;0.16030744323038523;0.9999935894176665
56.297397;1.060375515040004;-0.01692719549788072;-0.01596329514670847;-0.17844693620057966;-0.16828542177563305;1.0564698244674604;10.000038609140761;-1.7534472329659093e-09;0.16030567802446827;1.0655998136270306;0.9999977563411869;0.16030742532299833;0.9999934436246793
56.307397;1.0603754543511;-0.016927195533382376;-0.015963295213967447;-0.1784469361542585;-0.16828542171265798;1.0564697002746046;10.00003821461369;-1.7250069641547234e-09;0.16030567389605668;1.0656001306119935;0.9999980312618659;0.16030740763249263;0.9999932994915685
56.317397;1.060375388612332;-0.016927195569974476;-0.015963295281282347;-0.17844693610773868;-0.16828542165043195;1.056469577615212;10.000037853637934;-1.6956368784391457e-09;0.1603056699945259;1.0656004414906584;0.9999983072593934;0.16030739011808132;0.9999931569940184
56.327397;1.0603753179674156;-0.016927195607629345;-0.01596329534883341;-0.17844693606116407;-0.16828542158909818;1.0564694567575537;10.000037528429235;-1.6653517518866832e-09;0.16030566646595057;1.0656007457923775;0.9999985832577473;0.16030737273586;0.9999930161593349
56.337397;1.0603752426753605;-0.01692719564630518;-0.015963295416792367;-0.1784469360146457;-0.16828542152881415;1.056469338045549;10.000037238160747;-1.6341395010512162e-09;0.1603056634528768;1.0656010432281287;0.9999988582689648;0.16030735544023234;0.9999928770689169
56.347397;1.06037516310047;-0.01692719568598712;-0.015963295485323686;-0.17844693596826441;-0.16828542146977948;1.056469221894837;10.00003697906262;-1.6019734153350295e-09;0.16030566107652758;1.0656013336097256;0.9999991313794677;0.16030733818041734;0.999992739794443
56.357397;1.060375079614063;-0.01692719572669339;-0.015963295554563873;-0.17844693592205993;-0.1682854214122101;1.0564691088154143;10.000036745333235;-1.5688219445058616e-09;0.16030565942844383;1.0656016167664502;0.9999994017305033;0.16030732090017757;0.9999926043401323
56.367397;1.0603749925465937;-0.016927195768446878;-0.015963295624597716;-0.17844693587601324;-0.16828542135628588;1.05646899947122;10.000036529322038;-1.534655874246238e-09;0.1603056585722933;1.0656018925564874;0.9999996685128525;0.16030730353559108;0.9999924706864064
56.377397;1.06037490223909;-0.016927195811260284;-0.015963295695441852;-0.17844693583004595;-0.1682854213021332;1.0564688947014682;10.000036322446842;-1.4994660660630073e-09;0.16030565854407922;1.065602160955411;0.9999999310266543;0.16030728601099575;0.9999923389196945
56.387397;1.0603748091207454;-0.016927195855154814;-0.015963295767050273;-0.1784469357840406;-0.16828542124986412;1.0564687954249936;10.000036117235043;-1.463274978132432e-09;0.16030565935528507;1.065602422081254;1.0000001887275867;0.1603072682525348;0.999992209291015
56.397397;1.0603747137843762;-0.016927195900172512;-0.015963295839359043;-0.1784469357378752;-0.16828542119961754;1.0564687024983843;10.000035907980468;-1.4261289686426898e-09;0.1603056610040774;1.0656026761195951;1.000000441183798;0.16030725021525735;0.9999920821502389
56.407397;1.0603746170064487;-0.016927195946367865;-0.015963295912338117;-0.17844693569144235;-0.16828542115154965;1.0564686166667185;10.000035689740173;-1.388089703200368e-09;0.16030566348867276;1.0656029232522428;1.0000006880172747;0.16030723188922708;0.9999919578981961
56.417397;1.060374519600483;-0.01692719599380428;-0.015963295985994573;-0.17844693564463976;-0.16828542110580597;1.0564685386034276;10.000035457900363;-1.3492224470554498e-09;0.1603056668146714;1.0656031636259466;1.000000928891816;0.160307213280097;0.9999918370050114
56.427397;1.0603744222202716;-0.016927196042549664;-0.01596329606033297;-0.17844693559736344;-0.16828542106252067;1.0564684688911414;10.000035208544286;-1.3095775861374224e-09;0.1603056709971617;1.0656033973559267;1.0000011634770738;0.16030719440273986;0.9999917200136736
56.437397;1.0603743253614468;-0.016927196092659316;-0.015963296135325305;-0.17844693554951804;-0.16828542102183328;1.0564684079367341;10.000034938231178;-1.269200457591594e-09;0.16030567605906912;1.0656036245368639;1.0000013913630288;0.16030717529020708;0.9999916075010811
56.447397;1.0603742295163092;-0.016927196144156803;-0.0159632962108983;-0.1784469355010351;-0.1682854209838806;1.056468355989011;10.000034643429121;-1.2281678999886669e-09;0.1603056820200797;1.0656038451851408;1.0000016120632813;0.1603071559866559;0.9999915000147006
56.457397;1.0603741352433003;-0.016927196197014143;-0.01596329628693188;-0.17844693545189028;-0.16828542094875915;1.0564683132198054;10.000034320814626;-1.1866099979707552e-09;0.16030568888282654;1.0656040591820877;1.0000018251396476;0.1603071365385724;0.9999913980391311
56.467397;1.0603740430937254;-0.016927196251139313;-0.015963296363281757;-0.17844693540209597;-0.1682854209165015;1.056468279715617;10.000033967909614;-1.144713641498128e-09;0.16030569662933444;1.0656042663277536;1.0000020302824943;0.16030711700584876;0.999991302034843
56.477397;1.0603739535384231;-0.016927196306384208;-0.015963296439804212;-0.17844693535166953;-0.168285420887082;1.0564682554799285;10.000033582730575;-1.10271074357116e-09;0.16030570522845347;1.0656044664233486;1.000002227275411;0.16030709747232266;0.9999912124582289
56.487397;1.0603738670056204;-0.01692719636256303;-0.01596329651636171;-0.1784469353006124;-0.16828542086043186;1.0564682405451018;10.000033163124634;-1.0608349433875025e-09;0.16030571464983717;1.0656046592695152;1.0000024159205554;0.16030707804177846;0.9999911296736701
56.497397;1.0603737839812364;-0.016927196419482104;-0.015963296592816104;-0.17844693524891947;-0.1682854208364527;1.0564682350740116;10.000032707093217;-1.0192692261219908e-09;0.16030572487224673;1.0656048446214217;1.000002596029702;0.16030705883046203;0.9999910538381135
56.507397;1.0603737050457196;-0.016927196476983014;-0.01596329666901127;-0.17844693519660915;-0.16828542081501877;1.0564682393599358;10.000032213346405;-9.78132559021343e-10;0.1603057358696899;1.0656050222068232;1.0000027675038687;0.16030703996045892;0.9999909848889557
56.517397;1.0603736307961673;-0.016927196534957892;-0.0159632967447671;-0.1784469351437467;-0.16828542079596917;1.0564682537679622;10.000031681286046;-9.375091571452047e-10;0.16030574758932958;1.0656051918002412;1.0000029303568037;0.16030702154972432;0.9999909226918483
56.527397;1.0603735617554546;-0.016927196593331115;-0.015963296819905687;-0.1784469350904428;-0.16828542077911043;1.0564682786898119;10.00003111106384;-8.974808749737833e-10;0.16030575995282897;1.0656053532449974;1.000003084625985;0.160307003707232;0.9999908672469868
56.537397;1.0603734983462876;-0.016927196652050083;-0.01596329689427117;-0.1784469350368407;-0.1682854207642238;1.056468314506848;10.000030503431601;-8.581374886194914e-10;0.1603057728757451;1.0656055064129428;1.0000032303055553;0.16030698653874936;0.9999908187451629
56.547397;1.0603734408511811;-0.016927196711079638;-0.015963296967717838;-0.17844693498311107;-0.16828542075107195;1.0564683614983992;10.000029859112287;-8.195700359613585e-10;0.16030578627670114;1.0656056512019778;1.000003367305134;0.1603069701482455;0.999990777462383
56.557397;1.0603733893744078;-0.016927196770388717;-0.01596329704011632;-0.17844693492944963;-0.16828542073942496;1.056468419716651;10.000029178765056;-7.818611780430749e-10;0.1603058000727044;1.0656057875939438;1.0000034953827712;0.16030695462534167;0.999990743661554
56.567397;1.060373343926998;-0.01692719682994048;-0.01596329711139805;-0.17844693487607005;-0.1682854207290837;1.056468488928005;10.000028463637166;-7.450919087494294e-10;0.16030581417784776;1.0656059156789996;1.0000036141470847;0.16030694003200133;0.9999907175730804
56.577397;1.060373304582972;-0.016927196889674968;-0.01596329718158922;-0.17844693482319368;-0.1682854207198769;1.0564685686527648;10.00002771647977;-7.093616211883283e-10;0.16030582850707611;1.0656060355490908;1.0000037231595256;0.16030692640375727;0.9999906994305774
56.587397;1.0603732715370913;-0.01692719694948271;-0.015963297250810044;-0.1784469347710387;-0.16828542071166205;1.0564686582575553;10.000026942354;-6.747863066388244e-10;0.16030584296982656;1.065606147151002;1.0000038220502394;0.16030691376066245;0.9999906895306303
56.597397;1.06037324499166;-0.01692719700918421;-0.01596329731924566;-0.17844693471981518;-0.16828542070433639;1.056468757047205;10.000026148225086;-6.414677569782863e-10;0.16030585745552958;1.0656062502883425;1.0000039105930965;0.160306902116639;0.9999906882425512
56.607397;1.0603732250116173;-0.016927197068536185;-0.01596329738709531;-0.1784469346697382;-0.16828542069783622;1.0564688643266669;10.000025341495023;-6.094681276844573e-10;0.16030587182765932;1.0656063447219355;1.000003988732767;0.16030689149027255;0.9999906959228886
56.617397;1.0603732115335498;-0.0169271971272726;-0.015963297454527046;-0.17844693462104624;-0.16828542069214206;1.0564689794578979;10.00002452905777;-5.788184694071819e-10;0.1603058859374114;1.0656064302506993;1.0000040566019388;0.160306881918501;0.9999907128589701
56.627397;1.0603732044407785;-0.016927197185152943;-0.015963297521664376;-0.17844693457399777;-0.168285420687295;1.056469101927369;10.000023717470633;-5.495601495831506e-10;0.1603058996495913;1.0656065068364706;1.0000041145629925;0.1603068734556812;0.9999907393010041
56.637397;1.060373203559357;-0.016927197241984365;-0.015963297588593044;-0.17844693452885474;-0.16828542068337718;1.0564692313839257;10.000022913145441;-5.217833106934777e-10;0.16030591286084042;1.065606574744827;1.0000041631959935;0.16030686615093315;0.9999907754680593
56.647397;1.0603732086773459;-0.016927197297601348;-0.015963297655365027;-0.17844693448586815;-0.16828542068046004;1.0564693676121413;10.000022121535665;-4.95617606219502e-10;0.16030592551270306;1.0656066345410857;1.00000420316235;0.16030686002580777;0.9999908215327296
56.657397;1.0603732196429085;-0.016927197351831683;-0.015963297721994146;-0.17844693444526405;-0.16828542067859137;1.0564695104576638;10.00002134608144;-4.711809694844643e-10;0.16030593760344544;1.0656066869288547;1.0000042350555158;0.160306855067124;0.9999908775898865
56.667397;1.060373236423042;-0.016927197404495144;-0.015963297788448537;-0.17844693440723022;-0.16828542067781815;1.0564696597638008;10.000020588307176;-4.4853301044376494e-10;0.16030594917520688;1.0656067325422591;1.000004259381725;0.16030685123165234;0.9999909435481382
56.677397;1.0603732590660522;-0.016927197455427374;-0.015963297854654314;-0.17844693437189982;-0.168285420678187;1.0564698153348375;10.000019848844143;-4.27664238262217e-10;0.16030596027807623;1.0656067718179176;1.0000042766278563;0.16030684846017326;0.9999910190523879
56.687397;1.060373287601325;-0.016927197504494486;-0.015963297920508768;-0.17844693433933465;-0.16828542067973137;1.0564699769085961;10.000019127858494;-4.085234172942521e-10;0.16030597095044805;1.0656068050318008;1.0000042872916821;0.16030684669470005;0.999991103488806
56.697397;1.0603733219535576;-0.016927197551581542;-0.015963297985881718;-0.17844693430952724;-0.16828542068248142;1.05647014416008;10.000018424599705;-3.910553244705248e-10;0.1603059812218413;1.0656068324126358;1.0000042918961105;0.1603068458898797;0.9999911959986294
56.707397;1.0603733619320668;-0.016927197596565646;-0.015963298050611432;-0.1784469342824242;-0.1682854206864854;1.056470316722812;10.00001773724126;-3.7521179926960215e-10;0.1603059911058666;1.0656068542066244;1.0000042910415516;0.1603068460154607;0.9999912955505288
56.717397;1.0603734072699171;-0.016927197639300364;-0.015963298114514368;-0.1784469342579415;-0.16828542069181;1.0564704941775496;10.000017063420307;-3.609336324057905e-10;0.16030600058448993;1.0656068707151605;1.0000042854001678;0.16030684705303533;0.9999914010787461
56.727397;1.0603734576835815;-0.016927197679613693;-0.01596329817740075;-0.17844693423595434;-0.16828542069851124;1.0564706760233102;10.000016400966672;-3.481330934741869e-10;0.16030600961339891;1.0656068823198896;1.0000042755824192;0.16030684899051395;0.9999915115665218
56.737397;1.0603735129225524;-0.016927197717308187;-0.01596329823908039;-0.17844693421628408;-0.16828542070660538;1.0564708616807226;10.000015748596864;-3.3669329859730777e-10;0.16030601814886725;1.0656068894466428;1.000004262015866;0.16030685180987778;0.9999916260527114
56.747397;1.0603735727253043;-0.016927197752162948;-0.01596329829935111;-0.17844693419871258;-0.1682854207160724;1.0564710505359842;10.000015106152782;-3.2648521877270497e-10;0.16030602617386389;1.065606892493882;1.000004244987954;0.1603068554707392;0.9999917436200476
56.757397;1.0603736366948828;-0.016927197783944314;-0.015963298357979314;-0.1784469341830255;-0.1682854207268847;1.056471242037021;10.000014474016567;-3.173990086675118e-10;0.1603060337079109;1.0656068918113917;1.0000042247179806;0.16030685990578983;0.9999918633514706
56.767397;1.060373704225285;-0.016927197812433167;-0.01596329841470317;-0.17844693416905488;-0.16828542073903285;1.056471435796243;10.000013852366953;-3.0935897715594074e-10;0.16030604079871555;1.0656068877174734;1.0000042013090802;0.16030686502946906;0.9999919842602272
56.777397;1.0603737745448876;-0.016927197837442735;-0.015963298469267126;-0.17844693415668936;-0.16828542075253256;1.0564716315575682;10.000013240740593;-3.0231430596814125e-10;0.16030604750701244;1.0656068804871572;1.0000041747453403;0.16030687074581987;0.9999921053041414
56.787397;1.0603738468258672;-0.016927197858798607;-0.015963298521449697;-0.17844693414585494;-0.1682854207674079;1.0564718290844315;10.000012637741632;-2.9624449255740365e-10;0.16030605389690275;1.0656068703760213;1.0000041450100132;0.16030687694973314;0.9999922254809958
56.797397;1.060373920266349;-0.01692719787631751;-0.015963298571059072;-0.17844693413649695;-0.16828542078367328;1.0564720281568405;10.000012040706851;-2.9117814171604694e-10;0.16030606003151535;1.0656068576868154;1.0000041121342493;0.16030688352031772;0.9999923438575515
56.807397;1.0603739941284205;-0.016927197889827744;-0.015963298617921912;-0.17844693412857804;-0.16828542080133485;1.0564722286293844;10.000011445206466;-2.8719700214255317e-10;0.1603060659687291;1.0656068427655792;1.000004076128511;0.16030689031278575;0.9999924595472554
56.817397;1.0603740677585105;-0.016927197899211266;-0.015963298661881467;-0.1784469341220751;-0.16828542082039363;1.0564724304098758;10.00001084516585;-2.844262945075619e-10;0.16030607175782796;1.0656068259562073;1.0000040369358234;0.16030689717142044;0.9999925717564871
56.827397;1.0603741405776694;-0.016927197904423874;-0.01596329870278935;-0.17844693411696042;-0.1682854208408425;1.0564726333650396;10.000010234032526;-2.8301619579448783e-10;0.16030607743012582;1.0656068075656189;1.0000039944614327;0.16030690396389408;0.9999926798412702
56.837397;1.0603742120600852;-0.016927197905490254;-0.015963298740490087;-0.17844693411318976;-0.16828542086266446;1.056472837270514;10.000009605610002;-2.831199647973385e-10;0.16030608297922977;1.065606787843101;1.0000039486321046;0.16030691059952526;0.9999927832839172
56.847397;1.0603742817215944;-0.016927197902496485;-0.015963298774819282;-0.17844693411071819;-0.16828542088583168;1.056473041846781;10.000008953663672;-2.8487798903019586e-10;0.16030608836201568;1.0656067670296405;1.0000038994424487;0.16030691701540625;0.9999928816518034
56.857397;1.0603743490957729;-0.01692719789558361;-0.01596329880562805;-0.17844693410952517;-0.16828542091029783;1.0564732467992022;10.000008271216599;-2.884098487137339e-10;0.16030609353959963;1.0656067454599976;1.0000038469475057;0.16030692315495848;0.9999929745992489
56.867397;1.0603744137011262;-0.0169271978849289;-0.015963298832812448;-0.1784469341096147;-0.16828542093599197;1.0564734518696473;10.000007550302536;-2.938048204542641e-10;0.1603060985164845;1.0656067235874966;1.0000037912079638;0.16030692895902315;0.9999930618842724
56.877397;1.0603744750151094;-0.016927197870707955;-0.015963298856316654;-0.1784469341109928;-0.16828542096283786;1.0564736568883122;10.000006782247274;-3.0111058302610493e-10;0.16030610333338544;1.065606701856256;1.0000037322688642;0.1603069343663644;0.9999931433572185
56.887397;1.0603745324530938;-0.01692719785305836;-0.0159632988761062;-0.17844693411366266;-0.16828542099079494;1.0564738616999914;10.000005958994763;-3.103429480674973e-10;0.16030610802726547;1.0656066805476865;1.0000036701806783;0.16030693931492654;0.9999932189206122
56.897397;1.0603745853780011;-0.01692719783207041;-0.01596329889212776;-0.17844693411764098;-0.1682854210198792;1.0564740660455076;10.000005074854993;-3.2149766885165937e-10;0.16030611260377173;1.0656066597671068;1.000003604987295;0.1603069437440559;0.9999932885295821
56.907397;1.060374633171309;-0.016927197807798024;-0.015963298904279718;-0.17844693412296048;-0.16828542105013916;1.0564742695813882;10.000004126533268;-3.345283395090893e-10;0.16030611704308226;1.0656066395351318;1.0000035366944326;0.16030694760521735;0.9999933522670115
56.917397;1.0603746753193168;-0.0169271977802769;-0.015963298912410506;-0.17844693412966683;-0.16828542108162664;1.0564744719775676;10.000003111585269;-3.4932998246260554e-10;0.16030612132302638;1.065606619855702;1.0000034653040215;0.16030695088048405;0.9999934103868816
56.927397;1.0603747114518034;-0.016927197749542704;-0.01596329891635309;-0.17844693413781842;-0.16828542111439315;1.0564746729328827;10.000002027431652;-3.657639398466752e-10;0.16030612543062855;1.0656066007544676;1.0000033908802233;0.1603069535866168;0.9999934632623684
56.937397;1.0603747413702822;-0.016927197715640697;-0.015963298915983616;-0.17844693414746388;-0.16828542114848322;1.0564748720975017;10.000000871677837;-3.8368790024464807e-10;0.16030612935491842;1.0656065823408858;1.0000033135226034;0.16030695575330134;0.9999935113332533
56.947397;1.060374765076493;-0.016927197678633592;-0.015963298911252522;-0.17844693415861096;-0.16828542118390777;1.056475069031978;9.999999643180566;-4.0296330627084804e-10;0.16030613308412311;1.0656065648290656;1.000003233276078;0.16030695739973536;0.999993555080529
56.957397;1.0603737827585251;-0.016927182463604567;-0.01596329964540919;-0.1784467658128863;-0.1682854211501231;1.0564752632775716;9.999998342776331;-4.2345059215833374e-10;0.16030613661351992;1.065606548466117;1.000003150117195;0.1603069585281105;0.999993594958646
56.967397;1.0603737947153162;-0.016927182420641493;-0.015963299632027566;-0.17844676582686997;-0.16828542118804013;1.0564754544380643;9.999996972988965;-4.450090120343534e-10;0.16030613994314236;1.0656065334807818;1.0000030640224795;0.1603069591259287;0.9999936312966502
56.977397;1.0603738014018436;-0.016927182374819633;-0.015963299614427464;-0.17844676584209532;-0.1682854212270226;1.0564756421745425;9.999995537086717;-4.675169787349623e-10;0.160306143068099;1.0656065201201739;1.0000029750396893;0.1603069591672925;0.9999936642462511
56.987397;1.0603738032905938;-0.016927182326203154;-0.015963299592705683;-0.17844676585840258;-0.16828542126693027;1.056475826162348;9.999994038121436;-4.909000071212796e-10;0.16030614597650023;1.0656065086728015;1.0000028833294863;0.16030695861083327;0.9999936938492379
56.997397;1.0603738007711172;-0.016927182274860314;-0.015963299566972126;-0.17844676587564365;-0.16828542130764973;1.056476006098573;9.999992478867286;-5.151270691146858e-10;0.16030614865038728;1.0656064994043577;1.0000027891905143;0.16030695739930098;0.99999372017355
57.007397;1.0603737941591744;-0.016927182220882065;-0.01596329953735102;-0.1784467658936966;-0.1682854213490916;1.0564761817415402;9.999990862571135;-5.40177582750729e-10;0.16030615106920484;1.0656064924580892;1.0000026930708503;0.1603069554710269;0.9999937433405092
57.017397;1.0603737837957583;-0.01692718216439729;-0.015963299503977655;-0.17844676591244973;-0.16828542139114808;1.0564763528750512;9.999989192864588;-5.66012976718578e-10;0.16030615321814298;1.0656064878014864;1.000002595507569;0.1603069527764424;0.9999937634267917
57.027397;1.0603737701074374;-0.016927182105575294;-0.015963299466999984;-0.17844676593179876;-0.16828542143364728;1.0564765192139176;9.99998747293318;-5.925748875393254e-10;0.16030615509141338;1.0656064852702012;1.0000024970046872;0.1603069492826699;0.9999937804187254
57.037397;1.0603737535777602;-0.01692718204461106;-0.015963299426578814;-0.1784467659516573;-0.16828542147635112;1.0564766803966896;9.999985705576188;-6.198204096652966e-10;0.16030615669188267;1.0656064846640008;1.0000023979790789;0.1603069449741172;0.9999937942811066
57.047397;1.0603737347132085;-0.01692718198170839;-0.015963299382877865;-0.178446765971945;-0.16828542151899592;1.056476836073642;9.999983893682321;-6.477667576073255e-10;0.16030615803299547;1.065606485815045;1.000002298810754;0.1603069398624612;0.9999938050025949
57.057397;1.0603737140631513;-0.016927181917068886;-0.01596329933604787;-0.17844676599256848;-0.16828542156133217;1.0564769859475012;9.999982039864284;-6.764881013557223e-10;0.1603061591311038;1.0656064886199192;1.0000021999047204;0.16030693399576734;0.9999938125436755
57.067397;1.060373692201688;-0.016927181850884765;-0.015963299286213074;-0.17844676601342827;-0.1682854216031402;1.0564771296849418;9.999980146159885;-7.060607314383087e-10;0.16030615998701916;1.065606493016311;1.0000021016827274;0.16030692745281053;0.9999938168262494
57.077397;1.0603736696239534;-0.01692718178335116;-0.015963299233479233;-0.17844676603445156;-0.16828542164422367;1.0564772667872815;9.99997821504097;-7.36524388991735e-10;0.16030616058092423;1.065606498898307;1.000002004471571;0.16030692032456892;0.9999938178534905
57.087397;1.0603736466425473;-0.016927181714687073;-0.01596329917796319;-0.1784467660556215;-0.1682854216844013;1.0564773965811982;9.999976250985004;-7.678937334648844e-10;0.1603061608924771;1.065606506038227;1.0000019083901466;0.16030691269761374;0.9999938158470281
57.097397;1.0603736233318015;-0.01692718164513297;-0.015963299119805638;-0.17844676607696627;-0.1682854217235202;1.0564775183855646;9.999974261032612;-8.001775482803073e-10;0.1603061609231763;1.0656065140735747;1.0000018133852189;0.1603069046486437;0.9999938112703345
57.107397;1.0603735995231087;-0.016927181574927935;-0.01596329905914844;-0.17844676609852306;-0.1682854217614669;1.0564776317249924;9.999972253784458;-8.33370503024542e-10;0.16030616069592316;1.0656065225511546;1.0000017193273658;0.16030689624415587;0.9999938047297636
57.117397;1.0603735749162926;-0.01692718150428809;-0.01596329899611146;-0.1784467661203274;-0.1682854217981507;1.0564777363722133;9.999970237814166;-8.674242399635473e-10;0.16030616023985447;1.0656065309432083;1.000001626049169;0.16030688753956;0.9999937968718896
57.127397;1.0603735492818391;-0.016927181433409374;-0.015963298930798262;-0.1784467661424269;-0.16828542183347997;1.056477832214259;9.999968220919477;-9.02227160653819e-10;0.16030615958270622;1.0656065386491176;1.0000015334069767;0.1603068785802665;0.99999378836257
57.137397;1.0603735225425526;-0.016927181362490728;-0.015963298863315368;-0.17844676616487581;-0.16828542186734724;1.0564779191399154;9.999966210269747;-9.37625234683692e-10;0.16030615875611032;1.0656065451191514;1.00000144134656;0.1603068694038751;0.9999937798870234
57.147397;1.060373494685654;-0.016927181291749298;-0.015963298793789004;-0.17844676618769909;-0.16828542189961282;1.0564779970100586;9.999964212531204;-9.734697680862274e-10;0.16030615780246302;1.065606550006793;1.0000013498985116;0.16030686004031286;0.9999937721082885
57.157397;1.0603734657191135;-0.016927181221427817;-0.015963298722375542;-0.17844676621086616;-0.16828542193009058;1.0564780656489707;9.999962233958257;-1.0096384048510404e-09;0.1603061567695209;1.065606553130251;1.000001259201308;0.1603068505115286;0.9999937656259597
57.167397;1.0603734357620613;-0.01692718115179311;-0.015963298649249245;-0.1784467662343096;-0.16828542195855822;1.0564781248690072;9.999960280723272;-1.0460250511695242e-09;0.16030615569882095;1.065606554314686;1.0000011695670454;0.16030684082907393;0.9999937610002654
57.177397;1.0603734051534177;-0.016927181083113484;-0.015963298574562416;-0.17844676625796382;-0.1682854219847866;1.056478174546195;9.99995835876214;-1.0825422365786746e-09;0.1603061546295065;1.065606553332549;1.0000010814711693;0.16030683098904303;0.9999937588417317
57.187397;1.06037337447052;-0.01692718101563959;-0.015963298498405557;-0.17844676628176623;-0.16828542200855834;1.0564782146710907;9.99995647298321;-1.1191351699010795e-09;0.16030615361449346;1.0656065499478722;1.0000009954592612;0.16030682097190962;0.9999937598706925
57.197397;1.0603733444468937;-0.016927180949611743;-0.015963298420798827;-0.1784467663056246;-0.16828542202966948;1.0564782453458024;9.999954627186684;-1.1557731342462727e-09;0.16030615272307733;1.0656065439315803;1.0000009120646944;0.16030681074886452;0.9999937648807884
57.207397;1.0603733158445687;-0.016927180885273875;-0.015963298341722342;-0.17844676632941037;-0.16828542204793118;1.0564782667364885;9.999952825080138;-1.1924190304949153e-09;0.16030615202507176;1.0656065350276451;1.0000008317756357;0.16030680028565822;0.9999937746913906
57.217397;1.0603732893343276;-0.016927180822870484;-0.015963298261162693;-0.17844676635297277;-0.1682854220631825;1.0564782789550848;9.999951070973493;-1.22900881740828e-09;0.16030615157968972;1.0656065229189038;1.0000007550050813;0.16030678954079128;0.9999937901214122
57.227397;1.0603732654365816;-0.01692718076263465;-0.015963298179142833;-0.17844676637613735;-0.16828542207530153;1.0564782820040768;9.99994936960527;-1.265460843352238e-09;0.16030615143968988;1.0656065072353667;1.0000006820858787;0.16030677846687938;0.9999938119290601
57.237397;1.0603732445340763;-0.016927180704784016;-0.015963298095723163;-0.17844676639871374;-0.16828542208420175;1.0564782759152733;9.999947725978597;-1.301698116712351e-09;0.16030615165412665;1.0656064876511302;1.0000006133393453;0.16030676701671953;0.9999938407575464
57.247397;1.060373226880928;-0.01692718064951775;-0.01596329801099634;-0.17844676642052967;-0.16828542208983718;1.0564782609072947;9.99994614557641;-1.3376490355434487e-09;0.16030615226432793;1.0656064639847442;1.0000005491228845;0.16030675514677106;0.9999938771205451
57.257397;1.0603732125909582;-0.016927180597003554;-0.015963297925094922;-0.1784467664414604;-0.16828542209222713;1.0564782373696158;9.999944634548257;-1.3732241590552744e-09;0.16030615330770848;1.0656064361940487;1.000000489808745;0.16030674282099963;0.9999939214297145
57.267397;1.0603732016677159;-0.016927180547360636;-0.015963297838187465;-0.1784467664614354;-0.16828542209146177;1.0564782057570443;9.999943199394863;-1.4083117282593807e-09;0.16030615482908311;1.0656064043436582;1.0000004357835661;0.16030673001728982;0.9999939740661554
57.277397;1.0603731940438814;-0.016927180500653158;-0.015963297750453333;-0.1784467664804333;-0.16828542208767192;1.0564781665994878;9.999941846179055;-1.4428111214655075e-09;0.16030615688194316;1.0656063686220616;1.0000003874692032;0.16030671672848762;0.9999940354039701
57.287397;1.060373189585538;-0.01692718045690933;-0.015963297662066053;-0.17844676649846997;-0.1682854220809988;1.0564781206106295;9.999940580119627;-1.4766628554017138e-09;0.16030615951626434;1.0656063293513636;1.0000003452775474;0.16030670295418045;0.9999941057467894
57.297397;1.0603731881484224;-0.01692718041614923;-0.015963297573189164;-0.17844676651557875;-0.16828542207158806;1.056478068670959;9.99993940597317;-1.5098475401779374e-09;0.1603061627678242;1.0656062869376017;1.0000003095130503;0.16030668868353182;0.9999941852590203
57.307397;1.0603731897407422;-0.016927180378387977;-0.01596329748396869;-0.17844676653179498;-0.16828542205958877;1.0564780116659687;9.999938328557503;-1.542363317783581e-09;0.1603061666588211;1.0656062417805725;1.0000002803468602;0.16030667388187297;0.9999942739671576
57.317397;1.0603731946796848;-0.01692718034362843;-0.015963297394527554;-0.17844676654716174;-0.1682854220451426;1.0564779503084805;9.999937352657627;-1.5741898325645556e-09;0.1603061712016063;1.0656061942074995;1.000000257911303;0.1603066584995667;0.9999943718586819
57.327397;1.060373203580284;-0.01692718031186267;-0.01596329730496766;-0.1784467665617484;-0.1682854220283757;1.0564778849944596;9.999936481981283;-1.605262472301915e-09;0.16030617639410968;1.0656061444644496;1.0000002423994;0.16030664248943594;0.9999944789715343
57.337397;1.060373217171749;-0.016927180283065852;-0.015963297215371444;-0.17844676657565023;-0.16828542200940955;1.0564778157848458;9.999935718213942;-1.6354853208576938e-09;0.16030618221725354;1.0656060927282343;1.000000234076299;0.1603066258134418;0.9999945953455145
57.347397;1.060373236134909;-0.016927180257186772;-0.01596329712580549;-0.17844676658897332;-0.1682854219883767;1.0564777425254739;9.999935061411607;-1.6647662896191452e-09;0.16030618864509374;1.065606039117305;1.000000233239167;0.16030660844760775;0.9999947209207773
57.357397;1.060373261093323;-0.016927180234149707;-0.01596329703633292;-0.17844676660184042;-0.16828542196541602;1.056477664986526;9.99993451110937;-1.6930325887045994e-09;0.16030619565201543;1.0656059837181542;1.000000240155379;0.16030659038263695;0.9999948555184893
57.367397;1.0603732926384968;-0.016927180213860648;-0.01596329694703013;-0.17844676661439937;-0.16828542194065924;1.0564775830070054;9.999934067175282;-1.7202110184539808e-09;0.16030620320839503;1.0656059266387081;1.000000255002191;0.16030657161413925;0.999994998875764
57.377397;1.0603733312522277;-0.01692718019620872;-0.015963296858007556;-0.17844676662679915;-0.16828542191423443;1.0564774966075805;9.999933730050225;-1.7461985227903861e-09;0.1603062112734988;1.0656058680663123;1.0000002778651034;0.1603065521439169;0.999995150657114
57.387397;1.060373377222322;-0.016927180181057423;-0.015963296769417736;-0.1784467666391589;-0.1682854218862754;1.0564774059480468;9.999933500509165;-1.7708636819782805e-09;0.1603062197902866;1.065605808234229;1.0000003087547196;0.1603065319972144;0.9999953104458931
57.397397;1.0603734306524084;-0.016927180168232567;-0.01596329668143436;-0.17844676665156334;-0.16828542185691236;1.0564773111849075;9.999933379902764;-1.7940753956179733e-09;0.16030622869072003;1.0656057473016105;1.0000003475597208;0.16030651123239548;0.9999954777610531
57.407397;1.060373491465681;-0.016927180157522127;-0.015963296594230965;-0.17844676666408293;-0.16828542182624562;1.0564772123760884;9.999933370830826;-1.8157166163133787e-09;0.16030623791428616;1.065605685324899;1.0000003940064104;0.16030648993049426;0.9999956521245086
57.417397;1.0603735593679997;-0.016927180148696982;-0.015963296507978196;-0.17844676667679482;-0.16828542179433248;1.0564771094765546;9.99993347675986;-1.83567639392362e-09;0.16030624742437494;1.0656056223613724;1.0000004477304234;0.16030646817578723;0.9999958331428487
57.427397;1.0603736338658343;-0.016927180141533705;-0.015963296422847658;-0.17844676668978116;-0.16828542176121014;1.0564770024389756;9.999933700566226;-1.8538414537536002e-09;0.16030625720842737;1.0656055585619704;1.0000005083925545;0.16030644604781896;0.999996020493245
57.437397;1.0603737143365317;-0.016927180135812223;-0.01596329633901483;-0.17844676670311715;-0.1682854217269286;1.0564768913701568;9.999934043560787;-1.8700990148341423e-09;0.16030626726129604;1.0656054942021995;1.0000005757321389;0.16030642362224687;0.9999962138068663
57.447397;1.0603738001090397;-0.016927180131310778;-0.01596329625665729;-0.17844676671687254;-0.1682854216915446;1.0564767766042324;9.999934505234307;-1.8843437430393886e-09;0.16030627757066343;1.0656054296763404;1.0000006495596785;0.1603064009640726;0.9999964125977683
57.457397;1.060373890548034;-0.01692718012781902;-0.015963296175953802;-0.1784467667311145;-0.16828542165509827;1.0564766586136956;9.99993508277767;-1.8964641698923044e-09;0.1603062881219047;1.0656053654027038;1.0000007297085343;0.16030637812049908;0.9999966162879579
57.467397;1.06037398506534;-0.01692718012515024;-0.01596329609708431;-0.1784467667458967;-0.16828542161762797;1.0564765378337566;9.999935770625;-1.906318935628956e-09;0.16030629891115833;1.0656053016730802;1.0000008159851983;0.16030635512632754;0.9999968242973583
57.477397;1.0603740830267177;-0.016927180123147784;-0.01596329602021927;-0.17844676676124172;-0.16828542157920073;1.0564764145516883;9.99993656091511;-1.9137503634237985e-09;0.16030630995145453;1.0656052386055332;1.0000009081770287;0.16030633200936237;0.9999970361910921
57.487397;1.0603741837037577;-0.016927180121688968;-0.015963295945504743;-0.17844676677713614;-0.16828542153991674;1.0564762889005028;9.999937444461287;-1.918637043085898e-09;0.1603063212704;1.065605176231385;1.0000010060818583;0.16030630878572544;0.9999972517592287
