time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.497397;1.0603742863358172;-0.01692718012068194;-0.01596329587305809;-0.17844676679355545;-0.16828542149990125;1.0564761608958368;9.999938411533742;-1.9209265277307172e-09;0.160306332898706;1.0656051146035053;1.0000011094849461;0.16030628546211342;0.9999974709400411
57.507397;1.0603743901456713;-0.016927180120061096;-0.015963295802976885;-0.1784467668105009;-0.16828542145929434;1.0564760305031575;9.999939452434964;-1.9206140169100058e-09;0.1603063448531856;1.0656050538585369;1.0000012180733964;0.16030626204478057;0.9999976937306108
57.517397;1.060374494259015;-0.016927180119791572;-0.015963295735355546;-0.1784467668280073;-0.16828542141823455;1.0564758977153927;9.99994055778477;-1.9176995863591974e-09;0.1603063571268763;1.0656049942639918;1.000001331328435;0.16030623853739667;0.9999979201919084
57.527397;1.060374597664174;-0.016927180119876636;-0.01596329567030064;-0.1784467668461158;-0.1682854213768541;1.056475762564726;9.999941718748213;-1.9121659405616136e-09;0.1603063696913073;1.0656049362262334;1.000001448513464;0.160306214935757;0.9999981504512955
57.537397;1.0603746993004894;-0.016927180120346965;-0.015963295607934982;-0.17844676686484334;-0.16828542133528707;1.0564756250808867;9.999942927352981;-1.903983655427808e-09;0.1603063824993333;1.0656048802262184;1.000001568872263;0.16030619123028397;0.9999983846054049
57.547397;1.0603747981920384;-0.016927180121236167;-0.015963295548386984;-0.17844676688417688;-0.16828542129366922;1.0564754853263516;9.999944176598499;-1.8931235002825302e-09;0.16030639548510858;1.0656048267744629;1.0000016918659813;0.16030616740944764;0.9999986226095924
57.557397;1.060374893456015;-0.016927180122576043;-0.01596329549176955;-0.17844676690408665;-0.1682854212521297;1.0564753434965535;9.9999454605371;-1.8795565597281227e-09;0.16030640856892497;1.0656047763952134;1.000001817165208;0.16030614345985428;0.9999988642900511
57.567397;1.0603749842288928;-0.016927180124414517;-0.015963295438157884;-0.17844676692454306;-0.1682854212107789;1.0564751999117779;9.99994677411473;-1.8632474826083694e-09;0.160306421664713;1.0656047295471187;1.0000019445085904;0.16030611936799175;0.9999991094118922
57.577397;1.0603750697116916;-0.016927180126825835;-0.01596329538758523;-0.1784467669455307;-0.16828542116969522;1.0564750549145698;9.999948112435359;-1.844153013435127e-09;0.16030643469024264;1.0656046864841597;1.000002073700655;0.1603060951286708;0.9999993576800648
57.587397;1.0603751492856364;-0.01692718012990258;-0.015963295340057852;-0.17844676696705136;-0.16828542112892755;1.056474908818344;9.999949470393616;-1.8222266171457313e-09;0.16030644757906157;1.0656046471438723;1.0000022046948422;0.1603060707630554;0.9999996087326228
57.597397;1.060375222508094;-0.016927180133736473;-0.015963295295556363;-0.17844676698911516;-0.16828542108851366;1.0564747618974089;9.999950842760903;-1.797427772423545e-09;0.1603064602803897;1.0656046111352702;1.000002337582044;0.16030604633309212;0.9999998622154709
57.607397;1.0603752890128102;-0.01692718013840036;-0.015963295254023836;-0.17844676701173007;-0.16828542104849137;1.0564746143560304;9.999952223479513;-1.7697287912941733e-09;0.16030647274359652;1.0656045778060608;1.000002472512005;0.16030602192974336;1.0000001178402675
57.617397;1.0603753484868572;-0.01692718014395216;-0.015963295215377104;-0.1784467670349001;-0.168285421008913;1.0564744662787169;9.99995360508657;-1.7391077832672665e-09;0.16030648490402594;1.0656045463183044;1.0000026096716361;0.1603059976471595;1.0000003752986395
57.627397;1.0603754007706054;-0.016927180150456585;-0.015963295179528394;-0.1784467670586276;-0.16828542096986418;1.0564743175983926;9.999954980063155;-1.7055380249253266e-09;0.16030649668849292;1.0656045157233616;1.000002749279563;0.16030597356665877;1.000000634166903
57.637397;1.0603754459385728;-0.01692718015799297;-0.015963295146378415;-0.1784467670829111;-0.168285420931447;1.0564741681341538;9.999956342641356;-1.6689960782424081e-09;0.16030650803291732;1.0656044850481992;1.00000289148516;0.16030594974879941;1.0000008939512879
57.647397;1.0603754842840918;-0.016927180166637645;-0.015963295115788752;-0.17844676710773524;-0.16828542089374635;1.056474017693717;9.999957689098496;-1.6294902791833456e-09;0.16030651888660954;1.0656044533573816;1.0000030362303365;0.1603059262344608;1.0000011541420022
57.657397;1.0603755162564192;-0.01692718017643735;-0.015963295087567386;-0.1784467671330556;-0.1682854208568348;1.0564738661828297;9.99995901727554;-1.5870891314736465e-09;0.16030652920482713;1.0656044197729224;1.0000031832106488;0.1603059030563028;1.0000014141735087
57.667397;1.0603755423743757;-0.016927180187388577;-0.015963295061474453;-0.17844676715878968;-0.16828542082080514;1.056473713632861;9.999960326023293;-1.5419265573950799e-09;0.16030653894777883;1.0656043835022062;1.000003331959032;0.16030588024680742;1.0000016733957857
57.677397;1.0603755631775846;-0.016927180199424272;-0.015963295037231207;-0.17844676718483735;-0.16828542078579165;1.0564735601176338;9.99996161457257;-1.4941858859015797e-09;0.16030654807767356;1.0656043439147218;1.0000034819519368;0.16030585783437207;1.0000019311094628
57.687397;1.0603755792260263;-0.01692718021240656;-0.01596329501452699;-0.17844676721112593;-0.1682854207519653;1.056473405693117;9.999962882567024;-1.4440707135319432e-09;0.16030655654947576;1.0656043006091032;1.00000363266126;0.16030583583171484;1.0000021865967863
57.697397;1.0603755910318444;-0.01692718022613708;-0.01596329499302587;-0.17844676723763672;-0.1682854207195131;1.0564732504306107;9.999964130550495;-1.3917634941679352e-09;0.16030656431928034;1.0656042533977006;1.0000037835801496;0.16030581422910808;1.0000024391270153
57.707397;1.0603755989427661;-0.016927180240392477;-0.015963294972378743;-0.17844676726438546;-0.1682854206886251;1.0564730944458187;9.99996535980807;-1.3374024056629348e-09;0.1603065713649731;1.065604202257575;1.0000039342437743;0.16030579299864395;1.0000026879958874
57.717397;1.060375603121172;-0.016927180254955695;-0.015963294952247364;-0.17844676729138534;-0.16828542065948457;1.0564729378554214;9.999966572116454;-1.2810945023595207e-09;0.16030657768963794;1.0656041473038833;1.0000040842347364;0.160305772099668;1.0000029326189985
57.727397;1.0603756036309493;-0.01692718026961679;-0.01596329493232101;-0.1784467673186328;-0.16828542063224863;1.0564727806813816;9.999967770163138;-1.2229357299526269e-09;0.16030658331337264;1.0656040887576552;1.0000042331697536;0.16030575148026327;1.0000031726078429
57.737397;1.060375600565804;-0.016927180284166524;-0.015963294912316787;-0.17844676734610382;-0.16828542060703372;1.05647262281333;9.999968957913584;-1.163018098443073e-09;0.16030658826290384;1.0656040268913176;1.0000043806599945;0.16030573107577584;1.000003407747416
57.747397;1.0603755941366864;-0.016927180298401703;-0.01596329489198445;-0.17844676737374665;-0.16828542058391877;1.0564724641062135;9.999970140444221;-1.1014245391681405e-09;0.16030659254817334;1.0656039619446707;1.00000452626384;0.1603057108036439;1.0000036378701274
57.757397;1.0603755846370244;-0.016927180312132688;-0.015963294871125536;-0.1784467674014878;-0.16828542056295595;1.0564723044758781;9.999971323378757;-1.038217170818196e-09;0.160306596141595;1.0656038940503676;1.000004669451425;0.16030569056344618;1.0000038627327656
57.767397;1.0603755723841461;-0.01692718032519087;-0.015963294849606707;-0.1784467674292518;-0.16828542054418588;1.05647214390346;9.999972512468766;-9.734344613787984e-10;0.16030659898263666;1.065603823253902;1.0000048095880818;0.16030567025189751;1.0000040820247833
57.777397;1.0603755577294476;-0.01692718033743341;-0.01596329482734387;-0.1784467674569634;-0.16828542052765477;1.0564719824445072;9.999973713618129;-9.071074103068192e-10;0.1603066009946123;1.0656037495943764;1.0000049459553855;0.1603056497835267;1.0000042954751172
57.787397;1.0603755410349347;-0.016927180348745626;-0.015963294804270025;-0.17844676748451926;-0.1682854205134149;1.0564718202163663;9.999974932455274;-8.392861094306253e-10;0.160306602098772;1.065603673157852;1.0000050778004932;0.1603056290932072;1.0000045029242708
57.797397;1.0603755226253173;-0.016927180359051643;-0.015963294780327205;-0.17844676751177563;-0.1682854205014972;1.056471657300152;9.99997617339446;-7.700512252811851e-10;0.1603066022219259;1.0656035941095736;1.0000052043848966;0.16030560811954872;1.0000047043066762
57.807397;1.0603755028281387;-0.016927180368321214;-0.015963294755491138;-0.17844676753857774;-0.16828542049187273;1.0564714936758408;9.99997743933135;-6.99495655012449e-10;0.16030760129450985;1.0656035127326364;1.0000053249999155;0.16030658679853263;1.00000489954811
57.817397;1.0603754820422744;-0.01692718037655486;-0.015963294729790117;-0.17844676756477815;-0.16828542048443823;1.0564713292931467;9.99997873193854;-6.277060343743816e-10;0.1603075992493922;1.0656034294380654;1.0000054389401123;0.1603065650753724;1.0000050884770486
57.827397;1.0603754607299405;-0.016927180383761252;-0.015963294703293048;-0.17844676759023448;-0.16828542047903722;1.0564711641862126;9.999980051896882;-5.547786367565657e-10;0.1603075960284906;1.0656033447099111;1.0000055455281547;0.16030654291419164;1.0000052708644167
57.837397;1.0603754393479212;-0.016927180389944306;-0.015963294676078623;-0.1784467676148222;-0.1682854204754811;1.0564709985053964;9.9999813990126;-4.808422430862331e-10;0.16030759158534633;1.0656032590298339;1.000005644215373;0.16030652029669615;1.0000054465214026
57.847397;1.0603754182828118;-0.01692718039508912;-0.01596329464821728;-0.17844676763843942;-0.16828542047354791;1.0564708324801644;9.999982772213492;-4.06044097960401e-10;0.16030758587333538;1.065603172854352;1.000005734619546;0.16030649721395557;1.0000056153467274
57.857397;1.0603753977925736;-0.01692718039915404;-0.01596329461978572;-0.17844676766098752;-0.16828542047297865;1.0564706663738606;9.999984169537768;-3.305204593978515e-10;0.16030757883255653;1.0656030866516102;1.0000058165197898;0.16030647365445977;1.000005777300188
57.867397;1.0603753779334577;-0.01692718040210294;-0.015963294590878405;-0.17844676768235718;-0.16828542047347422;1.0564705004571502;9.99998558826219;-2.543966467262106e-10;0.16030757039613933;1.0656030009379933;1.0000058899236044;0.1603064495918153;1.000005932355845
57.877397;1.0603753585709739;-0.01692718040394944;-0.015963294561586638;-0.17844676770242873;-0.16828542047470132;1.0564703350014275;9.999987024959843;-1.7780877832758018e-10;0.1603075605096766;1.065602916274046;1.0000059551014346;0.16030642497687478;1.000006080511613
57.887397;1.060375339508328;-0.016927180404751344;-0.01596329453197985;-0.1784467677210652;-0.16828542047631911;1.0564701702662365;9.999988475576252;-1.0091438811664165e-10;0.16030754914045103;1.0656028332217415;1.0000060124699595;0.1603063997405462;1.000006221805644
57.897397;1.0603753205606647;-0.016927180404575713;-0.015963294502111466;-0.1784467677380933;-0.1682854204780062;1.056470006446671;9.99998993581061;-2.3888116002285273e-11;0.1603075362686998;1.0656027522784346;1.0000060624173694;0.16030637380868845;1.0000063563268258
57.907397;1.0603753015402733;-0.016927180403488243;-0.01596329447202787;-0.17844676775330592;-0.1682854204794703;1.0564698435868507;9.99999140156196;5.3083076147375943e-11;0.16030752187421438;1.0656026738326712;1.0000061052352525;0.16030634711744046;1.0000064842788967
57.917397;1.0603752823113841;-0.016927180401560413;-0.015963294441780105;-0.17844676776649956;-0.16828542048044667;1.0564696815700025;9.999992868755896;1.2979494455261314e-10;0.1603075059350896;1.065602598182288;1.0000061411815275;0.160306319616237;1.0000066059851223
57.927397;1.0603752629044756;-0.01692718039887123;-0.015963294411447664;-0.17844676777751547;-0.16828542048070239;1.0564695202411825;9.999994332232768;2.06013127986152e-10;0.16030748843277556;1.0656025255923267;1.000006170554613;0.16030629126221219;1.0000067217293716
57.937397;1.0603752435289808;-0.016927180395511287;-0.015963294381141597;-0.17844676778626162;-0.16828542048005102;1.0564693595502583;9.999995784750098;2.814829648613424e-10;0.160307469346938;1.0656024563234858;1.0000061936994338;0.16030626201798912;1.0000068315653492
57.947397;1.0603752244817657;-0.016927180391592855;-0.01596329435097449;-0.17844676779270618;-0.16828542047836426;1.0564691996245366;9.999997217615118;3.559803363429485e-10;0.16030744864658408;1.065602390613826;1.0000062109691152;0.1603062318531271;1.0000069352957581
57.957397;1.0603752060453417;-0.01692718038724202;-0.01596329432103431;-0.17844676779684915;-0.16828542047556191;1.0564690407529993;9.999998622576394;4.293553875213534e-10;0.16030742629193806;1.0656023286673224;1.0000062226874944;0.16030620074616855;1.0000070326574473
57.967397;1.0603751883987187;-0.01692718038256245;-0.01596329429137912;-0.17844676779870108;-0.1682854204715834;1.056468883312479;9.999999992904176;5.015298679758991e-10;0.16030740224661671;1.0656022706768566;1.000006229130707;0.16030616869279504;1.0000071235302623
57.977397;1.0603751715869612;-0.016927180377603386;-0.01596329426204993;-0.17844676779828944;-0.1682854204663621;1.0564687277088707;10.000001322485472;5.724778047745506e-10;0.1603073764850078;1.065602216858288;1.000006230535404;0.160306135712801;1.0000072079692335
57.987397;1.0603751555907743;-0.016927180372359647;-0.015963294233086834;-0.17844676779567192;-0.1682854204598136;1.0564685743612894;10.000002603973488;6.422187308735439e-10;0.16030734898313428;1.0656021674470018;1.0000062270962964;0.16030610184456584;1.0000072860927878
57.997397;1.0603751404344868;-0.016927180366790775;-0.015963294204525028;-0.17844676779093577;-0.16828542045184636;1.056468423696785;10.000003828020844;7.108201462326292e-10;0.1603073197101483;1.0656021226622787;1.000006218900685;0.1603060671383687;1.0000073580264912
58.007397;1.060375126255828;-0.016927180360839095;-0.015963294176388098;-0.1784467677841924;-0.16828542044240163;1.0564682760859339;10.000004984330108;7.783875044842787e-10;0.1603072886372329;1.065602082709567;1.0000062058592316;0.16030603165766516;1.0000074239218215
58.017397;1.0603751132997234;-0.016927180354439617;-0.015963294148713995;-0.17844676777557827;-0.1682854204314864;1.0564681317587623;10.000006063528946;8.450248513296657e-10;0.1603072557487059;1.0656020477806116;1.0000061876982633;0.16030599547918772;1.0000074839210227
58.027397;1.0603751018494545;-0.016927180347520096;-0.01596329412159539;-0.17844676776527035;-0.16828542041916708;1.0564679908470724;10.000007058443481;9.108046008266409e-10;0.160307221046325;1.0656020179793542;1.000006164009579;0.16030595868604278;1.0000075381127993
58.037397;1.060375092210367;-0.016927180339998727;-0.015963294095170024;-0.1784467677535029;-0.1682854204055347;1.0564678535167036;10.000007964312566;9.757852670807163e-10;0.16030718455575518;1.065601993287704;1.0000061343700903;0.16030592135646257;1.0000075865472005
58.047397;1.0603750848074138;-0.01692718033178666;-0.015963294069554747;-0.17844676774054757;-0.16828542039066288;1.0564677200312462;10.00000877862643;1.0400378412954037e-09;0.1603071463292527;1.0656019736493636;1.0000060984791166;0.16030588355850336;1.0000076292264157
58.057397;1.0603750802549896;-0.016927180322794343;-0.01596329404480202;-0.17844676772667042;-0.16828542037458938;1.056467590738267;10.00000950056469;1.1036308508902373e-09;0.16030710644021695;1.0656019590483803;1.0000060562249036;0.1603058453619067;1.000007666072392
58.067397;1.0603750792739661;-0.016927180312933762;-0.01596329402091329;-0.17844676771211435;-0.16828542035733263;1.0564674660347553;10.00001012997969;1.1665881003859218e-09;0.16030706498004843;1.0656019494976328;1.0000060076677273;0.16030580685464707;1.0000076969552754
58.077397;1.060375082519136;-0.01692718030211185;-0.015963293997856103;-0.1784467676970991;-0.1682854203389134;1.0564673462938368;10.000010666984585;1.2288765348067013e-09;0.16030702205568764;1.0656019449377008;1.000005952944909;0.16030576814883232;1.000007721750205
58.087397;1.0603750904822815;-0.01692718029023468;-0.015963293975567776;-0.17844676768181583;-0.16828542031936386;1.0564672317774342;10.000011112390359;1.2904417395088216e-09;0.1603069777851597;1.0656019450805445;1.0000058921604964;0.16030572937784954;1.0000077403427086
58.097397;1.0603751035545643;-0.016927180277225288;-0.015963293953979947;-0.1784467676664295;-0.16828542029872884;1.056467122647602;10.00001146822412;1.3512345308770425e-09;0.16030693229843038;1.0656019493586608;1.000005825360544;0.16030569068687475;1.0000077525849274
58.107397;1.0603751221156492;-0.016927180263024158;-0.015963293933048007;-0.17844676765109457;-0.16828542027706103;1.0564670190689216;10.000011737582557;1.4111892179502988e-09;0.1603068857420371;1.0656019570753767;1.0000057525777877;0.16030565223169183;1.0000077582876141
58.117397;1.0603751464871802;-0.016927180247575592;-0.01596329391275477;-0.17844676763596057;-0.16828542025441445;1.0564669212197852;10.000011923827323;1.4701877333622095e-09;0.16030683828022352;1.0656019675831188;1.000005673895331;0.16030561419308934;1.0000077572700143
58.127397;1.0603751768258871;-0.016927180230825494;-0.015963293893099497;-0.17844676762116082;-0.16828542023082957;1.0564668291765138;10.000012030091064;1.5280607096898398e-09;0.16030679008824664;1.0656019803274421;1.0000055895048126;0.16030557678125826;1.0000077493857893
58.137397;1.0603752131523827;-0.016927180212723967;-0.01596329387409308;-0.17844676760680397;-0.16828542020631257;1.0564667428241372;10.000012059377944;1.5846225755353751e-09;0.160306741348242;1.065601994803755;1.000005499684652;0.16030554021719257;1.0000077345305507
58.147397;1.0603752554791044;-0.016927180193217893;-0.01596329385577296;-0.1784467675929802;-0.16828542018083203;1.0564666618313543;10.000012014578015;1.6396914835297374e-09;0.1603066922596809;1.0656020104772175;1.000005404710962;0.16030550471236651;1.0000077126890852
58.157397;1.060375303858902;-0.016927180172234383;-0.015963293838206168;-0.178446767579766;-0.16828542015434356;1.0564665856510806;10.000011898141512;1.6930829638430795e-09;0.16030664304448902;1.0656020267255661;1.0000053048157382;0.16030547046575103;1.0000076839787604
58.167397;1.0603753583554638;-0.016927180149667712;-0.015963293821447636;-0.17844676756720737;-0.16828542012682476;1.0564665135362885;10.000011711529535;1.7446122061874234e-09;0.16030659392827917;1.0656020429228823;1.0000052001966078;0.1603054376683895;1.0000076486155243
58.177397;1.0603754189853176;-0.01692718012538575;-0.01596329380549968;-0.1784467675553024;-0.16828542009829345;1.056466444566317;10.000011454838459;1.7941053776673617e-09;0.1603065451126396;1.0656020585524257;1.00000509100495;0.16030540650467567;1.0000076068153823
58.187397;1.060375485646587;-0.01692718009924908;-0.015963293790311053;-0.17844676754401492;-0.16828542006879701;1.0564663777371186;10.000011126931692;1.8413980281624462e-09;0.16030649676085185;1.0656020731280669;1.00000497729429;0.16030537715464294;1.0000075587294963
58.197397;1.0603755581265246;-0.016927180071125984;-0.015963293775794536;-0.17844676753330221;-0.16828542003839211;1.0564663121103206;10.00001072579623;1.886328027204001e-09;0.1603064490052283;1.0656020860336193;1.0000048589998016;0.16030534979024808;1.000007504454652
58.207397;1.0603756362177534;-0.016927180040898795;-0.015963293761852192;-0.17844676752310892;-0.16828542000712862;1.0564662468723411;10.000010249229879;1.9287316330524936e-09;0.16030640196570511;1.065602096534229;1.000004736055016;0.16030532456088448;1.0000074440399898
58.217397;1.0603757198012334;-0.01692718000847709;-0.015963293748405213;-0.1784467675133309;-0.16828541997504445;1.05646618126754;10.000009695851574;1.9684493024225125e-09;0.16030635576337648;1.0656021039242778;1.0000046085722796;0.16030530158191844;1.0000073774438043
58.227397;1.0603758087813244;-0.01692717997382676;-0.015963293735399627;-0.178446767503806;-0.1682854199421755;1.0564661145738101;10.00000906550991;2.0053520907428648e-09;0.16030631052592859;1.06560210761754;1.0000044768860086;0.1603052809308987;1.0000073045111275
58.237397;1.0603759029912183;-0.016927179936976844;-0.015963293722777012;-0.17844676749434166;-0.16828541990855814;1.0564660461742845;10.000008358796796;2.039366024890856e-09;0.16030626639258724;1.0656021071599382;1.0000043414500082;0.1603052626449008;1.0000072250451926
58.247397;1.060376002249206;-0.016927179897994526;-0.01596329371043926;-0.17844676748474053;-0.168285419874229;1.0564659756293822;10.00000757641295;2.0704603682809236e-09;0.16030622351598428;1.0656021022414746;1.0000042027158167;0.16030524672149882;1.0000071389372067
58.257397;1.0603761065003663;-0.016927179856975692;-0.015963293698237582;-0.17844676747481783;-0.16828541983924508;1.056465902700851;10.000006718696275;2.0986095888705768e-09;0.16030618205129707;1.0656020927287115;1.0000040610328524;0.16030523313111036;1.0000070462364414
58.267397;1.0603762158459467;-0.016927179814051212;-0.015963293686000204;-0.17844676746442031;-0.16828541980370545;1.0564658273234395;10.00000578536879;2.123773871516403e-09;0.16030614213714986;1.0656020787390825;1.000003916602476;0.1603052218376164;1.000006947113572
58.277397;1.0603763304725689;-0.016927179769371272;-0.01596329367358349;-0.17844676745342858;-0.16828541976774877;1.0564657495475767;10.000004776041509;2.1459111971195777e-09;0.16030610388264938;1.0656020606897592;1.0000037695557578;0.16030521281023805;1.0000068417807941
58.287397;1.060376450612862;-0.016927179723075246;-0.01596329366089684;-0.17844676744172702;-0.16828541973153807;1.0564656694651848;10.00000369110824;2.164980038437147e-09;0.16030606737134973;1.0656020391811996;1.0000036200833469;0.16030520601918197;1.0000067304177906
58.297397;1.060376576530506;-0.016927179675275003;-0.01596329364788991;-0.17844676742917276;-0.16828541969524832;1.0564655871369242;10.000002531729738;2.180918775293677e-09;0.16030603267636587;1.0656020148156855;1.000003468462542;0.16030520142929905;1.0000066131508845
58.307397;1.060376708504875;-0.016927179626054962;-0.015963293634548414;-0.17844676741559068;-0.16828541965906232;1.0564655025809468;10.00000129891552;2.1936342510044604e-09;0.16030599986394425;1.0656019881871845;1.0000033149841967;0.16030519900189688;1.000006490096524
58.317397;1.060376846837747;-0.016927179575486673;-0.015963293620902107;-0.1784467674007816;-0.1682854196231761;1.0564654158317222;9.999999992880944;2.203007009498341e-09;0.16030596897829902;1.065601960019431;1.0000031598938157;0.16030519869977472;1.000006361383246
58.327397;1.0603769918460948;-0.016927179523646183;-0.01596329360701507;-0.17844676738454734;-0.1682854195878134;1.0564653269844637;9.999998613209112;2.2089021753734207e-09;0.1603059400274898;1.0656019312332485;1.0000030033857275;0.16030520048787955;1.0000062271475343
58.337397;1.0603771438385214;-0.016927179470610794;-0.01596329359296332;-0.17844676736674153;-0.16828541955323417;1.056465236161288;9.999997159894768;2.2111848434821287e-09;0.16030591298299657;1.065601902852855;1.000002845603142;0.16030520432758175;1.0000060875417633
58.347397;1.0603773031189665;-0.01692717941645036;-0.015963293578807464;-0.17844676734729648;-0.16828541951972678;1.0564651434689756;9.99999563456754;2.2097423165605527e-09;0.16030588778436652;1.0656018758483585;1.000002686613023;0.16030521016738258;1.0000059427397443
58.357397;1.0603774699976585;-0.016927179361246325;-0.01596329356457633;-0.17844676732619125;-0.1682854194875896;1.0564650490111531;9.99999404029986;2.204517089792505e-09;0.16030586434839927;1.0656018510051433;1.000002526359507;0.16030521793211228;1.0000057929723474
58.367397;1.060377644780369;-0.016927179305126657;-0.01596329355029173;-0.17844676730340953;-0.16828541945709857;1.0564649529134966;9.99999238031707;2.1955322999920604e-09;0.1603058425906956;1.0656018288406284;1.000002364658081;0.16030522752279605;1.0000056385513756
58.377397;1.0603778277459874;-0.01692717924828281;-0.01596329353601216;-0.17844676727893088;-0.16828541942846217;1.0564648553558456;9.999990657379932;2.1828808241939767e-09;0.16030582244250471;1.065601809593469;1.0000022012827299;0.1603052388391599;1.0000054798011202
58.387397;1.0603780191101857;-0.01692717919095334;-0.015963293521844734;-0.1784467672527347;-0.1682854194017973;1.056464756586279;9.999988874107405;2.1666890944503677e-09;0.16030580384666038;1.0656017932859414;1.0000020360443032;0.16030525180193772;1.0000053169671415
58.397397;1.0603782189763662;-0.016927179133383565;-0.0159632935079256;-0.17844676722479194;-0.16828541937714903;1.0564646568261276;9.999987033759346;2.1470923741876712e-09;0.16030578675188667;1.0656017798427535;1.0000018687880103;0.16030526634840364;1.0000051501782576
58.407397;1.0603784272870647;-0.016927179075788553;-0.015963293494401586;-0.17844676719506794;-0.16828541935452834;1.056464556139791;9.99998514098215;2.124231881870763e-09;0.16030577111829117;1.065601769251528;1.0000016993988086;0.16030528241792158;1.0000049794497576
58.417397;1.0603786437772778;-0.016927179018340247;-0.01596329348143067;-0.1784467671635525;-0.1682854193339305;1.056464454456131;9.99998320158172;2.098251964441697e-09;0.16030575691985274;1.06560176165976;1.0000015278532774;0.16030529995103168;1.0000048046866776
58.427397;1.060378867951441;-0.01692717896118036;-0.015963293469188563;-0.178446767130275;-0.16828541931533775;1.0564643517499381;9.999981221590721;2.069282183931528e-09;0.16030574413832002;1.0656017573389767;1.0000013542277828;0.16030531889649502;1.000004625672489
58.437397;1.0603790991122826;-0.016927178904446016;-0.01596329345785085;-0.17844676709527274;-0.16828541929872123;1.0564642482236344;9.999979207104422;2.0374223335476834e-09;0.1603057327555851;1.0656017566291778;1.0000011786075078;0.16030533921425993;1.0000044420858478
58.447397;1.0603793364291805;-0.016927178848290293;-0.015963293447557002;-0.17844676705855853;-0.16828541928403903;1.0564641443543052;9.999977164791858;2.0027528467572684e-09;0.16030572274956295;1.065601759945967;1.0000010009995808;0.16030536087399688;1.0000042535317146
58.457397;1.0603795789924104;-0.01692717879288609;-0.0159632934383878;-0.17844676702013554;-0.16828541927123605;1.0564640408389272;9.999975101587085;1.9653520341070272e-09;0.160305714095724;1.0656017677751461;1.0000008213574154;0.16030538385461132;1.000004059573564
58.467397;1.0603798258377917;-0.016927178738413377;-0.015963293430361278;-0.1784467669800387;-0.16828541926025398;1.0564639385106842;9.99997302357358;1.9252946306315328e-09;0.16030570676866193;1.0656017805869822;1.0000006396552297;0.1603054081472885;1.0000038598369032
58.477397;1.0603800759918571;-0.01692717868503419;-0.01596329342343772;-0.17844676693835562;-0.16828541925102997;1.0564638381782212;9.999970935652913;1.882650521876959e-09;0.1603057007389693;1.0656017987491346;1.0000004559211084;0.16030543375742098;1.0000036541370236
58.487397;1.0603803284916116;-0.016927178632871884;-0.015963293417535062;-0.1784467668952121;-0.1682854192434732;1.0564637404426584;9.99996884260823;1.8374881271477849e-09;0.16030569597582373;1.0656018225322264;1.0000002702320208;0.16030546069525853;1.0000034425171032
58.497397;1.0603805823082104;-0.016927178582022192;-0.015963293412550702;-0.1784467668507396;-0.1682854192374543;1.056463645681125;9.999966750435613;1.7898544196689168e-09;0.16030569245895065;1.0656018521489112;1.0000000826819977;0.1603054889596558;1.0000032251913014
58.507397;1.0603808363107876;-0.01692717853258275;-0.015963293408367385;-0.17844676680505245;-0.1682854192328238;1.056463554211042;9.999964666630554;1.7397536965860373e-09;0.16030569017895926;1.0656018877280273;0.9999998933225722;0.16030551853178723;1.0000030024231756
58.517397;1.060381089365799;-0.016927178484652413;-0.015963293404854213;-0.17844676675824475;-0.16828541922943832;1.0564634664546588;9.999962599226984;1.6871654354545632e-09;0.1603056891195261;1.0656019292601604;0.999999702157422;0.16030554937828947;1.0000027743704578
58.527397;1.0603813404216074;-0.016927178438302697;-0.015963293401891118;-0.17844676671039827;-0.16828541922716594;1.0564633829248433;9.999960555629343;1.632076834734442e-09;0.16030568924828362;1.0656019766665532;0.9999995092507876;0.16030558145569815;1.0000025409637965
58.537397;1.0603815884888583;-0.016927178393569556;-0.015963293399384692;-0.17844676666158818;-0.1682854192258745;1.0564633040440503;9.999958542184723;1.5744852162354514e-09;0.16030569052817767;1.0656020299819096;0.9999993148150452;0.16030561471334814;1.0000023019242241
58.547397;1.0603818325865237;-0.016927178350470192;-0.015963293397250992;-0.17844676661187941;-0.1682854192254307;1.0564632300383432;9.999956564293642;1.5143705463652364e-09;0.16030569293154248;1.0656020894326221;0.9999991191417148;0.1603056490956437;1.0000020569372317
58.557397;1.0603820717349994;-0.016927178309017334;-0.015963293395396694;-0.17844676656132857;-0.1682854192257154;1.056463161028423;9.999954626679441;1.4516784636590434e-09;0.16030569644533285;1.0656021553696733;0.9999989224893417;0.16030568454604904;1.0000018058409308
58.567397;1.0603823050570602;-0.01692717826922371;-0.015963293393713586;-0.17844676651000016;-0.16828541922663637;1.0564630971352047;9.999952733682465;1.3863321657937627e-09;0.16030570106814307;1.065602228193949;0.9999987251191627;0.16030572099750898;1.0000015487047935
58.577397;1.0603825318902484;-0.016927178231089825;-0.01596329339209303;-0.17844676645798094;-0.16828541922811946;1.0564630384817626;9.999950889605218;1.3182387943965164e-09;0.16030570680094533;1.0656023083235808;0.9999985274539785;0.16030575835235408;1.0000012857945786
58.587397;1.0603827517373743;-0.01692717819457316;-0.01596329339045311;-0.17844676640537413;-0.16828541923009432;1.056462985200071;9.999949099312058;1.2472788855238011e-09;0.16030571364042337;1.0656023962015195;0.9999983301526763;0.1603057964901731;1.0000010174747276
58.597397;1.0603829641293254;-0.016927178159569043;-0.01596329338874582;-0.17844676635227133;-0.1682854192325053;1.0564629374920675;9.999947368650096;1.1733144089416199e-09;0.1603057215805486;1.06560249228285;0.9999981340127596;0.1603058353001315;1.0000007441205903
58.607397;1.0603831685955578;-0.01692717812592513;-0.015963293386960457;-0.17844676629872464;-0.16828541923532322;1.0564628956378332;9.9999457039271;1.0962173120128685e-09;0.16030573061003822;1.0656025969497551;0.9999979398181954;0.16030587469444801;1.0000004660836948
58.617397;1.060383364755271;-0.016927178093469056;-0.015963293385139212;-0.1784467662447526;-0.1682854192385323;1.0564628598878996;9.999944110655894;1.015875595057743e-09;0.16030574069913217;1.0656027104369314;0.9999977482412148;0.1603059146001705;1.0000001837004273
58.627397;1.0603835523916314;-0.01692717806202129;-0.015963293383366394;-0.17844676619036792;-0.16828541924211834;1.0564628303306953;9.999942592760851;9.321796950139611e-10;0.16030575178789347;1.065602832795086;0.9999975598423884;0.1603059549551273;0.9999998973139091
58.637397;1.0603837314130857;-0.016927178031391855;-0.015963293381733884;-0.17844676613559235;-0.1682854192460682;1.0564628068269997;9.999941152708333;8.450378590315705e-10;0.16030576378481243;1.0656029638743316;0.9999973751391754;0.16030599570939547;0.9999996072807763
58.647397;1.0603839017650634;-0.01692717800139591;-0.01596329338032575;-0.1784467660804612;-0.16828541925037144;1.0564627890101388;9.999939791724092;7.544102293800972e-10;0.1603057765770271;1.065603103373719;0.9999971946155177;0.1603060368230831;0.999999313968936
58.657397;1.0603840634196282;-0.016927177971897897;-0.01596329337921992;-0.17844676602502543;-0.16828541925501442;1.0564627763724639;9.999938509763263;6.603087770063892e-10;0.1603057900485445;1.065603250928491;0.9999970186506913;0.16030607826195592;0.9999990177599462
58.667397;1.060384216459639;-0.01692717794282323;-0.015963293378480757;-0.17844676596935236;-0.16828541925997087;1.0564627684162722;9.999937305808844;5.627628695252146e-10;0.16030580409460285;1.0656034061837296;0.999996847494652;0.16030611999063046;0.9999987190390517
58.677397;1.0603843611548676;-0.016927177914124295;-0.015963293378149574;-0.17844676591352757;-0.16828541926520893;1.0564627647772016;9.999936178756911;4.618003079799223e-10;0.16030581862632184;1.0656035688139938;0.9999966813035516;0.16030616196351666;0.9999984181632889
58.687397;1.0603844979479067;-0.016927177885752813;-0.0159632933782509;-0.178446765857646;-0.1682854192707143;1.056462765281733;9.999935128141873;3.574672521384277e-10;0.16030583356758493;1.0656037384477246;0.9999965201661364;0.16030620411989077;0.9999981154202856
58.697397;1.0603846273999624;-0.016927177857645026;-0.015963293378800734;-0.17844676580178398;-0.1682854192765174;1.056462769907369;9.999934153586757;2.4985155150112234e-10;0.16030584884484017;1.065603914611716;0.9999963641532552;0.16030624638497207;0.9999978109934401
58.707397;1.0603847501779178;-0.016927177829725977;-0.01596329337979602;-0.17844676574596982;-0.1682854192827033;1.0564627787021441;9.999933253581787;1.390723334032072e-10;0.16030586437860847;1.0656040967947356;0.9999962133642649;0.16030628867536767;0.9999975049536928
58.717397;1.060384867071052;-0.016927177801953238;-0.015963293381193535;-0.17844676569018175;-0.16828541928937657;1.0564627917757865;9.999932425168103;2.5249298654918772e-11;0.16030588008648228;1.0656042845174218;0.9999960679238021;0.1603063309113208;0.9999971972964369
58.727397;1.060384979024077;-0.016927177774360227;-0.0159632933829027;-0.17844676563438824;-0.1682854192966199;1.0564628093048825;9.99993166434854;-9.151098894576902e-11;0.16030589589222974;1.0656044773288906;0.9999959280106212;0.1603063730301561;0.9999968879811494
58.737397;1.0603850871403302;-0.016927177747048626;-0.015963293384797943;-0.17844676557859881;-0.16828541930450214;1.0564628315018691;9.99993096652265;-2.1110639189954715e-10;0.1603059117324267;1.0656046747789767;0.9999957938933357;0.16030641498537815;0.9999965769285005
58.747397;1.0603851925777272;-0.016927177720143526;-0.01596329338673795;-0.1784467655228767;-0.1682854193131133;1.056462858593396;9.999930327147572;-3.334299655138601e-10;0.16030592755858153;1.0656048763908952;0.9999956658778533;0.16030645673796418;0.9999962640339319
58.757397;1.0603852964269413;-0.016927177693756876;-0.015963293388579165;-0.17844676546731192;-0.1682854193225787;1.0564628907790579;9.99992974250853;-4.5836585341975745e-10;0.1603059433373309;1.0656050816503517;0.9999955442237525;0.16030649825891458;0.9999959492131274
58.767397;1.0603853996626755;-0.01692717766798412;-0.015963293390173036;-0.17844676541198853;-0.1682854193330611;1.0564629282062252;9.99992920999951;-5.857875657228288e-10;0.16030595905078668;1.0656052900336106;0.9999954290790432;0.16030653953583204;0.9999956323885045
58.777397;1.0603855031383194;-0.016927177642926824;-0.01596329339136543;-0.178446765356968;-0.16828541934475244;1.0564629710280922;9.999928727772115;-7.155625627192971e-10;0.16030597469362587;1.0656055010337742;0.9999953204219393;0.1603065805765691;0.9999953134289072
58.787397;1.060385607638311;-0.016927177618710414;-0.015963293392016988;-0.1784467653022892;-0.16828541935782917;1.0564630193936029;9.999928294511516;-8.47551579245382e-10;0.1603059902711223;1.0656057141533213;0.9999952180643694;0.16030662141368981;0.9999949921513444
58.797397;1.0603857139397719;-0.01692717759547927;-0.01596329339201779;-0.17844676524798683;-0.16828541937240993;1.056463073281903;9.999927909865931;-9.815950992302982e-10;0.16030600580415366;1.06560592889758;0.9999951217340148;0.16030666209885164;0.999994668382367
58.807397;1.0603858227929586;-0.016927177573381497;-0.01596329339128739;-0.17844676519411248;-0.16828541938856914;1.0564631323878513;9.99992757466361;-1.117504981033175e-09;0.16030602133319238;1.0656061448009169;0.9999950311541832;0.16030670268740135;0.9999943420045401
58.817397;1.0603859348587719;-0.016927177552554133;-0.015963293389783233;-0.17844676514072966;-0.16828541940637579;1.0564631962232096;9.999927290445012;-1.2550654722622327e-09;0.16030603691438053;1.065606361484565;0.9999949461127441;0.16030674322909544;0.9999940129978884
58.827397;1.0603860506328098;-0.016927177533108524;-0.015963293387509295;-0.17844676508789564;-0.1682854194259161;1.0564632643376526;9.999927059193576;-1.39403131987601e-09;0.16030605260991967;1.0656065786922009;0.9999948665581854;0.16030678376822788;0.9999936815029712
58.837397;1.0603861703743405;-0.01692717751512532;-0.015963293384509133;-0.17844676503566057;-0.16828541944729733;1.056463336414333;9.999926883399475;-1.53411718091055e-09;0.1603060684784733;1.0656067962319749;0.9999947926234037;0.1603068243477669;0.999993347828152
58.847397;1.0603862941343534;-0.016927177498670398;-0.015963293380862865;-0.17844676498407794;-0.1682854194706268;1.0564634121451213;9.999926765814019;-1.6749871376519067e-09;0.16030608456632414;1.065607013889554;0.9999947245094495;0.1603068650049209;0.9999930123533316
58.857397;1.0603864218733088;-0.016927177483814348;-0.015963293376689305;-0.17844676493319728;-0.1682854194959815;1.0564634911004376;9.999926709121318;-1.8162677438941774e-09;0.1603061008984934;1.0656072314364968;0.9999946623573271;0.16030690575282197;0.9999926754696336
58.867397;1.06038655353084;-0.016927177470629804;-0.015963293372121195;-0.17844676488304134;-0.1682854195234013;1.0564635727687617;9.999926716090522;-1.957575351198323e-09;0.16030611747493506;1.0656074486987106;0.9999946062338186;0.16030694657260405;0.999992337643374
58.877397;1.0603866889938294;-0.016927177459167234;-0.015963293367256794;-0.17844676483360017;-0.16828541955290466;1.0564636566923948;9.999926789778938;-2.0985355707931173e-09;0.1603061342696332;1.065607665576479;0.9999945562167767;0.16030698742830032;0.9999919994723514
58.887397;1.0603868280580118;-0.016927177449429738;-0.015963293362125278;-0.1784467647848565;-0.16828541958449664;1.056463742608742;9.999926933128148;-2.2388018956043254e-09;0.16030615123250652;1.0656078819818593;0.999994512475304;0.16030702827970644;0.9999916616663455
58.897397;1.0603869704594013;-0.01692717744136184;-0.01596329335668416;-0.1784467647368274;-0.16828541961815555;1.05646383050639;9.99992714848299;-2.3780606161932948e-09;0.16030616830013467;1.065608097780849;0.9999944752506642;0.16030706907842004;0.9999913250133001
58.907397;1.060387115920013;-0.016927177434854463;-0.015963293350830153;-0.17844676468959655;-0.16828541965380517;1.056463920484691;9.999927437691966;-2.5160104731195406e-09;0.16030618541166852;1.0656083128544624;0.9999944446938508;0.16030710975495488;0.9999909903256293
58.917397;1.0603872641710381;-0.016927177429778326;-0.015963293344396983;-0.17844676464330406;-0.1682854196912958;1.056464012512268;9.999927802513167;-2.6523456665166475e-09;0.16030620252560115;1.0656085271902656;0.9999944206554424;0.16030715021046688;0.9999906583312979
58.927397;1.0603874149854158;-0.016927177426039046;-0.015963293337154127;-0.17844676459808825;-0.1682854197304289;1.0564641063167766;9.999928244744451;-2.7867610072692602e-09;0.1603062196276666;1.0656087408716108;0.9999944026667632;0.1603071903325416;0.9999903295665766
58.937397;1.0603875681826276;-0.016927177423603577;-0.015963293328838588;-0.17844676455404365;-0.16828541977100667;1.0564642014691659;9.999928765797629;-2.9189735422261796e-09;0.1603062367202519;1.0656089540262814;0.9999943901397382;0.16030723002375652;0.9999900043786575
58.947397;1.060387723556543;-0.016927177422482;-0.015963293319206106;-0.17844676451125566;-0.1682854198128524;1.0564642975139498;9.999929366355474;-3.048752359819909e-09;0.1603062538091387;1.0656091667863443;0.9999943825400414;0.16030726920291427;0.9999896830475948
58.957397;1.0603878807710319;-0.016927177422705674;-0.01596329330806602;-0.17844676446985772;-0.1682854198558079;1.0564643939586118;9.999930046646535;-3.175936154423645e-09;0.16030627090170013;1.0656093792093622;0.9999943794237073;0.16030730778191266;0.9999893659161825
58.967397;1.060388039306327;-0.016927177424317985;-0.015963293295298865;-0.17844676443003163;-0.16828541989972617;1.05646449016336;9.999930806488148;-3.3004187306862526e-09;0.16030628800734215;1.0656095912133587;0.9999943803906532;0.16030734565046514;0.9999890534004828
58.977397;1.060388198470051;-0.016927177427357026;-0.015963293280861008;-0.17844676439196988;-0.16828541994444648;1.0564645853489771;9.999931644674444;-3.4221199137487064e-09;0.1603063051388884;1.0656098026217238;0.9999943849823101;0.16030738267923147;0.9999887458764218
58.987397;1.0603883574498838;-0.016927177431823235;-0.01596329326476331;-0.1784467643558454;-0.16828541998976454;1.0564646786934744;9.999932558436042;-3.540965035207175e-09;0.1603063223204218;1.0656100132615636;0.9999943926147215;0.16030741873869506;0.9999884436017583
58.997397;1.0603885154075037;-0.016927177437655996;-0.015963293247037175;-0.17844676432178902;-0.1682854200354211;1.0564647693945712;9.999933543362141;-3.6568711953314683e-09;0.16030633959034282;1.0656102230179831;0.9999944026269793;0.1603074537185652;0.9999881467570675
59.007397;1.060388671544203;-0.016927177444750887;-0.01596329322771341;-0.17844676428987793;-0.16828542008110753;1.0564648567903043;9.999934593576448;-3.769737092348516e-09;0.16030635699635748;1.0656104318419957;0.9999944143753794;0.16030748753205956;0.99998785547901
59.017397;1.0603888250827909;-0.01692717745300123;-0.015963293206810114;-0.17844676426014242;-0.1682854201264942;1.0564649404997952;9.999935701807857;-3.879439486418343e-09;0.16030637459350394;1.065610639734293;0.9999944272815353;0.16030752011341198;0.9999875697894877
59.027397;1.060388975211721;-0.016927177462318508;-0.015963293184333066;-0.178446764232572;-0.16828542017128195;1.056465020407713;9.999936859819304;-3.985851213848645e-09;0.16030639244210973;1.0656108467206764;0.9999944408137412;0.16030755142240682;0.9999872895066158
59.037397;1.0603891210526484;-0.016927177472627855;-0.01596329316030679;-0.1784467642071092;-0.16828542021523374;1.0564650965499387;9.999938059989683;-4.088875485721763e-09;0.1603064106031034;1.0656110528627851;0.9999944544439028;0.16030758144980986;0.9999870142358703
59.047397;1.0603892616947952;-0.016927177483862185;-0.015963293134806492;-0.17844676418365293;-0.16828542025815688;1.0564651690390794;9.99993929658716;-4.1884573023535995e-09;0.16030642913396126;1.0656112583088604;0.9999944676414816;0.16030761021090423;0.9999867434394017
59.057397;1.060389396256274;-0.016927177495958214;-0.015963293107945843;-0.17844676416208813;-0.16828542029987714;1.0564652380311428;9.999940564488139;-4.284571653083434e-09;0.16030644808194341;1.0656114633234555;0.9999944799116561;0.16030763773418694;0.9999864765307063
59.067397;1.060389523893043;-0.016927177508848226;-0.015963293079843958;-0.1784467641423144;-0.16828542034024832;1.0564653036821923;9.999941856764343;-4.377215028794538e-09;0.1603064674864381;1.0656116682671022;0.9999944908221825;0.16030766406014926;0.9999862129167842
59.077397;1.0603896437665714;-0.01692717752246001;-0.015963293050619328;-0.17844676412424143;-0.1682854203791691;1.0564653660849;9.999943164553317;-4.466393268738978e-09;0.1603064873949394;1.0656118735430444;0.9999945000090256;0.16030768924470024;0.9999859519587161
59.087397;1.0603897550548589;-0.016927177536727726;-0.015963293020415523;-0.17844676410777396;-0.16828542041656283;1.0564654252357375;9.999944479030653;-4.552106976398491e-09;0.16030650786885087;1.0656120795695558;0.9999945071910294;0.16030771335324515;0.9999856929338423
59.097397;1.0603898570296337;-0.016927177551599087;-0.015963292989433397;-0.17844676409281435;-0.16828542045233094;1.056465481027302;9.999945792674442;-4.634350799727833e-09;0.1603065289742296;1.0656122867981557;0.9999945121673012;0.16030773645014484;0.9999854350739741
59.107397;1.0603899491089694;-0.016927177567037537;-0.01596329295792555;-0.1784467640792773;-0.16828542048633197;1.056465533236305;9.999947099305437;-4.713108659538311e-09;0.16030655076836617;1.0656124956576587;0.9999945148057812;0.16030775859457036;0.9999851776508265
59.117397;1.0603900308500855;-0.016927177583018795;-0.015963292926143444;-0.17844676406710813;-0.16828542051840645;1.056465581557229;9.999948393904702;-4.788334578041922e-09;0.16030657328405387;1.0656127064284324;0.9999945150444792;0.16030777983989597;0.9999849200707306
59.127397;1.0603901019579163;-0.01692717759951643;-0.015963292894289095;-0.17844676405627585;-0.168285420548417;1.0564656256691485;9.999949672432539;-4.859949795497877e-09;0.1603065965206079;1.0656129192432235;0.9999945128665761;0.16030780022845614;0.9999846619395494
59.137397;1.0603901623517882;-0.016927177616483276;-0.015963292862504242;-0.178446764046745;-0.16828542057627072;1.0564656652873559;9.999950931716095;-4.927869268036144e-09;0.1603066204445235;1.0656131342162363;0.9999945082720089;0.1603078197774026;0.9999844030421765
59.147397;1.0603902122213935;-0.016927177633854963;-0.015963292830892598;-0.17844676403848625;-0.1682854206019216;1.056465700205329;9.99995216896644;-4.992032287984281e-09;0.16030664499564418;1.0656133515213497;0.9999945012677179;0.1603078384661205;0.9999841432884702
59.157397;1.0603902519661152;-0.016927177651586574;-0.01596329279955043;-0.17844676403151677;-0.1682854206253666;1.0564657303407827;9.999953380966927;-5.05241132029496e-09;0.1603066701032969;1.0656135713675055;0.9999944918399277;0.16030785624491428;0.9999838827160915
59.167397;1.0603902820615672;-0.016927177669674574;-0.015963292768572862;-0.17844676402590545;-0.16828542064665095;1.0564657557896662;9.999954564273526;-5.10899024767158e-09;0.16030669570302408;1.0656137939567325;0.9999944799585606;0.1603078730623188;0.9999836215329867
59.177397;1.0603903030041293;-0.016927177688135914;-0.015963292738042086;-0.17844676402173393;-0.16828542066588353;1.0564657768046233;9.999955716253936;-5.1617348569767614e-09;0.16030672174458616;1.0656140194932593;0.9999944656768891;0.16030788888805822;0.9999833601407937
59.187397;1.0603903153513579;-0.01692717770698499;-0.015963292708022894;-0.1784467640190484;-0.1682854206832383;1.056465793670153;9.999956835321886;-5.210603983946199e-09;0.1603067481984741;1.065614248205376;0.9999944492350366;0.16030790371680806;0.9999830991145463
59.197397;1.060390319776988;-0.016927177726234244;-0.015963292678567494;-0.17844676401783408;-0.16828542069892255;1.0564658065858121;9.999957920296927;-5.255593962161588e-09;0.1603067750556;1.0656144803238388;0.999994431028974;0.16030791756042953;0.9999828391671185
59.207397;1.0603903171000102;-0.016927177745907008;-0.015963292649719005;-0.17844676401802692;-0.16828542071314304;1.0564658155882234;9.99995897014582;-5.2967475568582165e-09;0.16030680231349825;1.065614716007333;0.9999944115015811;0.16030793045116495;0.9999825811361999
59.217397;1.0603903082627721;-0.016927177766043085;-0.015963292621510333;-0.17844676401953977;-0.1682854207260976;1.0564658205195485;9.99995998429258;-5.334115748396405e-09;0.16030682995836928;1.0656149552197276;0.999994391121329;0.16030794245777705;0.9999823259456406
59.227397;1.0603902942662027;-0.0169271777866885;-0.015963292593965287;-0.17844676402227316;-0.168285420737976;1.0564658210898896;9.999960962599642;-5.367736170749416e-09;0.1603068579552341;1.0656151976634962;0.9999943703981264;0.16030795369340992;0.9999820744794683
59.237397;1.060390276093564;-0.016927177807888227;-0.01596329256709991;-0.1784467640261205;-0.16828542074895747;1.056465817011141;9.999961904817724;-5.397660493281218e-09;0.16030688625195855;1.0656154428578142;0.9999943498249702;0.1603079643059878;0.9999818274266085
59.247397;1.060390254616646;-0.016927177829696674;-0.015963292540913374;-0.1784467640309869;-0.16828542075920033;1.0564658081267324;9.999962810302959;-5.423981405000413e-09;0.16030691478862977;1.0656156902464693;0.9999943298361658;0.16030797445649914;0.9999815852212807
59.257397;1.0603902305230177;-0.01692717785218726;-0.015963292515370528;-0.17844676403681517;-0.1682854207688347;1.0564657944557456;9.999963678608852;-5.446815974316819e-09;0.16030694350085273;1.065615939255898;0.9999943108124673;0.16030798429641127;0.9999813481151715
59.267397;1.0603902043160214;-0.01692717787543505;-0.01596329249039423;-0.17844676404359608;-0.16828542077798903;1.0564657761337637;9.999964510275479;-5.466286359300964e-09;0.1603069723160961;1.0656161893744074;0.9999942930485943;0.16030799395135525;0.9999811162864262
