time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
59.277397;1.060390176332696;-0.016927177899486157;-0.015963292465882937;-0.17844676405135773;-0.16828542078683284;1.056465753305418;9.999965306701734;-5.482536001220455e-09;0.16030700114761254;1.065616440206866;0.9999942767687292;0.16030800350740332;0.9999808899225268
59.287397;1.060390146719202;-0.016927177924357585;-0.015963292441736634;-0.17844676406014648;-0.168285420795581;1.0564657260472512;9.999966069467336;-5.4957432802983405e-09;0.16030702989260825;1.0656166914288123;0.9999942622385231;0.16030801300309733;0.9999806692908182
59.297397;1.0603901154311022;-0.016927177950066992;-0.015963292417870374;-0.17844676406999757;-0.16828542080446213;1.0564656943790653;9.999966800375486;-5.506103037931604e-09;0.160307058442437;1.065616942741779;0.9999942497785268;0.16030802243174194;0.9999804547496287
59.307397;1.060390082337862;-0.016927177976646997;-0.01596329239422375;-0.17844676408091165;-0.16828542081369607;1.0564656583217293;9.999967501900656;-5.513793332814723e-09;0.1603070866996092;1.065617193870716;0.999994239647325;0.16030803175134883;0.9999802466679579
59.317397;1.0603900473424974;-0.016927178004135873;-0.015963292370767497;-0.17844676409286245;-0.16828542082349005;1.0564656179242962;9.999968176575107;-5.51894477736147e-09;0.16030711458696625;1.0656174445361821;0.9999942319834842;0.16030804089930978;0.9999800453330666
59.327397;1.0603900103962822;-0.016927178032571318;-0.015963292347494787;-0.17844676410581156;-0.16828542083402737;1.056465573273618;9.999968826152328;-5.5216291982572825e-09;0.16030714204910246;1.0656176944294824;0.999994226848731;0.16030804980320484;0.9999798509122736
59.337397;1.060389971449689;-0.016927178061992364;-0.015963292324396455;-0.17844676411971383;-0.16828542084544676;1.0564655244849848;9.999969452260903;-5.521875181237173e-09;0.16030716905191694;1.0656179432160562;0.9999942242983115;0.16030805838771695;0.9999796634831192
59.347397;1.0603899304272515;-0.01692717809243209;-0.01596329230143458;-0.17844676413452779;-0.1682854208578389;1.0564654716241735;9.999970057157606;-5.519694767966806e-09;0.1603071955823741;1.065618190520742;0.9999942244351834;0.16030806658323316;0.9999794831390978
59.357397;1.0603898872122943;-0.01692717812389427;-0.01596329227853595;-0.17844676415022617;-0.1682854208712622;1.056465414655505;9.999970643300445;-5.515098836080059e-09;0.16030722164544658;1.0656184359059717;0.9999942274394259;0.16030807432500982;0.9999793100873676
59.367397;1.0603898416089947;-0.01692717815633844;-0.015963292255609548;-0.17844676416679578;-0.16828542088575102;1.0564653535322324;9.999971213077602;-5.508090347617841e-09;0.16030724724624265;1.065618678883819;0.9999942335575854;0.16030808153824874;0.9999791445999261
59.377397;1.0603897933376951;-0.016927178189694404;-0.015963292232570415;-0.17844676418423153;-0.1682854209013054;1.0564652883322598;9.999971769059513;-5.498653791526948e-09;0.16030727236783215;1.0656189189498368;0.9999942430255976;0.1603080881264451;0.9999789868648225
59.387397;1.0603897421036272;-0.016927178223885352;-0.015963292209355464;-0.17844676420252914;-0.1682854209178835;1.0564652192899167;9.999972314037615;-5.48676112305779e-09;0.16030729696983162;1.0656191556190904;0.9999942559957103;0.1603080939804207;0.999978836941672
59.397397;1.0603896876838699;-0.016927178258834476;-0.015963292185933103;-0.17844676422167174;-0.16828542093541754;1.0564651467062234;9.999972850842942;-5.472385925123433e-09;0.16030732099894796;1.0656193884328904;0.9999942725519879;0.16030809899927043;0.9999786948415005
59.407397;1.0603896299693711;-0.016927178294466314;-0.015963292162307876;-0.1784467642416205;-0.1682854209538371;1.0564650708478422;9.999973381921347;-5.4555185361033985e-09;0.16030734438849828;1.0656196169168248;0.9999942927520523;0.1603081030993013;0.9999785605782107
59.417397;1.060389568967692;-0.016927178330712046;-0.01596329213851159;-0.17844676426232708;-0.16828542097307628;1.0564649919452225;9.999973908614827;-5.436173477829543e-09;0.1603073670504982;1.0656198405578803;0.9999943166326323;0.1603081062132657;0.9999784341919805
59.427397;1.0603895047737346;-0.01692717836750192;-0.015963292114596118;-0.17844676428375394;-0.1682854209930624;1.0564649102590473;9.999974430632582;-5.414376887547193e-09;0.16030738887881327;1.065620058814709;0.9999943442113955;0.16030810829655306;0.9999783158307979
59.437397;1.0603894375249578;-0.01692717840474785;-0.015963292090648222;-0.17844676430587955;-0.16828542101369745;1.0564648261293517;9.999974946197659;-5.390166605202761e-09;0.16030740976511249;1.0656202711001008;0.9999943754820453;0.1603081093329783;0.9999782058471659
59.447397;1.060389367405496;-0.016927178442334073;-0.015963292066797925;-0.17844676432869427;-0.16828542103485772;1.0564647399730591;9.99997545245546;-5.3636202626757875e-09;0.1603074296153362;1.0656204767773445;0.9999944104190638;0.16030810932604314;0.999978104814593
59.457397;1.0603892946240867;-0.016927178480123404;-0.015963292043187544;-0.17844676435219445;-0.16828542105641559;1.0564646522177192;9.999975945456981;-5.334860391897823e-09;0.16030744836254224;1.0656206751957078;0.999994449038633;0.1603081082908088;0.9999780134584589
59.467397;1.0603892193284676;-0.016927178517983043;-0.0159632920199313;-0.1784467643763742;-0.16828542107826375;1.0564645631965794;9.99997641986786;-5.304028270361183e-09;0.16030746597456028;1.065620865723516;0.9999944914278842;0.16030810625655773;0.9999779325578982
59.477397;1.0603891415992817;-0.016927178555806017;-0.015963291997107425;-0.17844676440121748;-0.16828542110033679;1.056464473084391;9.99997686864754;-5.271265927043919e-09;0.16030748245232507;1.0656210478039385;0.9999945376860838;0.16030810325859934;0.9999778628278262
59.487397;1.0603890614945217;-0.01692717859351587;-0.015963291974780584;-0.17844676442667665;-0.1682854211226233;1.0564643819251927;9.999977283169606;-5.236707878174455e-09;0.16030749781843634;1.0656212210341411;0.999994587883426;0.16030809932316642;0.9999778048113965
59.497397;1.060388979090697;-0.016927178631093172;-0.015963291953028966;-0.17844676445263605;-0.16828542114514697;1.0564642896979215;9.9999776544384;-5.200469773601884e-09;0.16030751209838784;1.06562138521626;0.999994642062184;0.16030809447148653;0.9999777588307867
59.507397;1.060388894565504;-0.01692717866860873;-0.01596329193195238;-0.1784467644789095;-0.16828542116792738;1.0564641963216201;9.99997797433823;-5.162637014960773e-09;0.16030752530584305;1.065621540359566;0.999994700220236;0.16030808873190913;0.9999777249617848
59.517397;1.0603888081944335;-0.016927178706200335;-0.015963291911664436;-0.17844676450529148;-0.1682854211909712;1.0564641016013487;9.99997823595974;-5.123260555383927e-09;0.16030753744200446;1.0656216866525776;0.999994762293327;0.16030808213915348;0.999977703076111
59.527397;1.0603887202031446;-0.016927178744019715;-0.015963291892287488;-0.17844676453161262;-0.1682854212143039;1.0564640052246905;9.999978433961063;-5.082358971686099e-09;0.16030754849862164;1.0656218244390523;0.9999948281460166;0.16030807472926634;0.9999776930047745
59.537397;1.0603886306337273;-0.016927178782208292;-0.01596329187394429;-0.1784467645577612;-0.16828542123799647;1.0564639068854476;9.999978564911595;-5.0399152229054586e-09;0.16030755845967307;1.0656219541911935;0.9999948975635609;0.16030806653697371;0.999977694656776
59.547397;1.0603885393152546;-0.016927178820897996;-0.01596329185673864;-0.17844676458367079;-0.16828542126214852;1.0564638064417422;9.999978626662934;-4.995873671817144e-09;0.16030756731161672;1.0656220764210802;0.9999949702762077;0.16030805759242137;0.9999777079884663
59.557397;1.0603884459463315;-0.016927178860218016;-0.01596329184076018;-0.17844676460929548;-0.16828542128683618;1.0564637039354137;9.999978617369301;-4.950143926393109e-09;0.16030757505001686;1.0656221915351392;0.9999950459997337;0.16030804792572598;0.9999777329453092
59.567397;1.06038835025137;-0.016927178900289833;-0.015963291826131223;-0.1784467646346059;-0.16828542131207422;1.0564635995351748;9.999978534988777;-4.90260581684158e-09;0.16030758166866144;1.0656222997478686;0.9999951244861999;0.16030803757542678;0.999977769429791
59.577397;1.060388252060389;-0.016927178941198318;-0.01596329181303415;-0.17844676465960782;-0.16828542133782276;1.0564634935918522;9.999978377343924;-4.853132440414944e-09;0.1603075871482166;1.0656224011007034;0.9999952056014563;0.16030802658691257;0.9999778172641783
59.587397;1.0603881512442563;-0.0169271789829622;-0.01596329180168251;-0.178446764684356;-0.16828542136400385;1.0564633867365971;9.999978142831054;-4.801627468201592e-09;0.16030759145599088;1.0656224955369835;0.9999952893263941;0.16030801501052427;0.9999778761912204
59.597397;1.0603880476420369;-0.01692717902553815;-0.01596329179228288;-0.17844676470894577;-0.16828542139050884;1.0564632798563798;9.999977830967126;-4.748047368559163e-09;0.16030759454974244;1.0656225830005035;0.99999537563865;0.16030800290663394;0.9999779459554125
59.607397;1.060387941079235;-0.016927179068855866;-0.015963291785022;-0.17844676473348536;-0.16828542141722277;1.05646317394517;9.999977442101414;-4.692414575478901e-09;0.16030759638993292;1.065622663530052;0.99999546442626;0.1603079903394494;0.999978026453197
59.617397;1.0603878314002533;-0.01692717911284809;-0.015963291780071942;-0.17844676475806817;-0.16828542144406866;1.056463069940005;9.999976977240872;-4.6348300730695414e-09;0.1603075969634301;1.0656227373284997;0.9999955555514056;0.1603079773553939;0.9999781178417887
59.627397;1.0603877184312163;-0.016927179157459254;-0.01596329177759867;-0.178446764782768;-0.16828542147102815;1.056462968671122;9.999976438248554;-4.575476582583462e-09;0.16030759629628274;1.0656228047354799;0.9999956489974973;0.1603079639679753;0.9999782204522522
59.637397;1.0603876019333571;-0.01692717920265288;-0.015963291777755517;-0.17844676480764202;-0.16828542149811185;1.0564628709412274;9.999975827558893;-4.51460119060169e-09;0.16030759444157577;1.0656228660598237;0.9999957449398071;0.16030795015919377;0.9999783345678278
59.647397;1.0603874816308696;-0.01692717924842006;-0.015963291780667715;-0.1784467648327163;-0.16828542152532192;1.0564627776068138;9.99997514763885;-4.452480596438972e-09;0.16030759146089218;1.06562292146699;0.9999958436957987;0.16030793589220207;0.9999784602891895
59.657397;1.0603873572732925;-0.01692717929475714;-0.015963291786429218;-0.17844676485796657;-0.16828542155264853;1.0564626895725875;9.999974401000488;-4.3894020582436725e-09;0.16030758741534246;1.065622971078254;0.9999959456558615;0.16030792113128622;0.999978597558138
59.667397;1.0603872286592901;-0.016927179341616576;-0.01596329179510322;-0.17844676488332034;-0.16828542158007392;1.0564626077319499;9.999973590299497;-4.325661507564567e-09;0.16030758236377202;1.0656230150847439;0.9999960512651634;0.16030790585807253;0.9999787462310923
59.677397;1.0603870955917114;-0.01692717938887554;-0.01596329180672598;-0.17844676490868797;-0.16828542160756318;1.0564625328794979;9.999972717838848;-4.261551357754682e-09;0.16030757636596282;1.065623053728648;0.9999961610224525;0.16030789007101817;0.9999789061179863
59.687397;1.0603869578346459;-0.016927179436335114;-0.015963291821329193;-0.17844676493400244;-0.16828542163506455;1.056462465586467;9.999971785255731;-4.1973477566173914e-09;0.16030756948447572;1.0656230872740233;0.9999962754559455;0.16030787377478323;0.9999790769970607
59.697397;1.0603868151735227;-0.016927179483741093;-0.01596329183896069;-0.1784467649592369;-0.16828542166252206;1.0564624061441492;9.999970793899088;-4.133299620220114e-09;0.16030756177650501;1.0656231160033203;0.9999963950952058;0.1603078569742579;0.9999792586268924
59.707397;1.0603866674775924;-0.01692717953082176;-0.01596329185968374;-0.17844676498440334;-0.16828542168987434;1.0564623546372796;9.999969745246286;-4.069596567555128e-09;0.16030755328372767;1.0656231401735135;0.9999965204195194;0.1603078396679742;0.9999794507474052
59.717397;1.0603865146821787;-0.016927179577317576;-0.015963291883569895;-0.1784467650095398;-0.16828542171704317;1.056462311004385;9.999968641390305;-4.0063415118431345e-09;0.16030754402880706;1.0656231599758268;0.999996651771444;0.1603078218334404;0.9999796530341013
59.727397;1.0603863567861402;-0.016927179622986073;-0.01596329191068772;-0.1784467650346809;-0.168285421743932;1.056462275051029;9.999967485906073;-3.943570341636403e-09;0.16030753401358125;1.0656231755361563;0.9999967893218751;0.16030780342595513;0.9999798650183529
59.737397;1.0603861938365555;-0.016927179667591687;-0.015963291941068797;-0.17844676505983048;-0.1682854217704255;1.056462246510217;9.999966284154533;-3.881298927589373e-09;0.16030752322399328;1.065623186906313;0.999996933111559;0.16030778439835833;0.9999800860716329
59.747397;1.060386025856583;-0.01692717971089668;-0.015963291974659198;-0.17844676508495866;-0.16828542179638176;1.0564622251058549;9.999965042384218;-3.819552057775733e-09;0.16030751164928186;1.0656231940585565;0.9999970830934926;0.16030776470498476;0.9999803155013187
59.757397;1.0603858528262013;-0.016927179752674097;-0.01596329201130058;-0.1784467651100214;-0.1682854218216427;1.0564622105603902;9.999963766923864;-3.758361796953561e-09;0.16030749929620972;1.0656231969171845;0.9999972391323793;0.16030774428309486;0.9999805526580345
59.767397;1.0603856747124576;-0.0169271797927292;-0.01596329205076204;-0.17844676513498084;-0.16828542184607112;1.0564622025859753;9.99996246444111;-3.6977574196517495e-09;0.16030748618274143;1.0656231953916915;0.9999974009916693;0.16030772305006016;0.999980796951404
59.777397;1.060385491453455;-0.016927179830901046;-0.01596329209278925;-0.17844676515981947;-0.16828542186958886;1.0564622008843465;9.999961141930761;-3.6377632691158733e-09;0.16030747232844533;1.0656231893909887;0.9999975683642474;0.1603077009200339;0.9999810478177693
59.787397;1.060385302973174;-0.01692717986705891;-0.015963292137135758;-0.17844676518455224;-0.16828542189218682;1.0564622051231174;9.999959805612498;-3.578387183093619e-09;0.1603074577584404;1.0656231788260426;0.9999977409423785;0.1603076778212808;0.9999813047019167
59.797397;1.0603851093152175;-0.016927179901102898;-0.015963292183569917;-0.17844676520922473;-0.16828542191390405;1.0564622148830376;9.99995846045931;-3.5195968319077745e-09;0.16030744251155377;1.065623163615684;0.9999979184833682;0.16030765371142705;0.9999815670503084
59.807397;1.0603849107439645;-0.016927179932959075;-0.01596329223186499;-0.1784467652338916;-0.16828542193479765;1.0564622296316024;9.999957111016537;-3.4613070184793933e-09;0.16030742663997627;1.0656231437018495;0.9999981008487983;0.16030762857788391;0.9999818343372272
59.817397;1.060384707687487;-0.016927179962572553;-0.015963292281795147;-0.17844676525859557;-0.16828542195492469;1.0564622487472894;9.999955761863076;-3.4033733119800128e-09;0.16030741020416764;1.065623119067027;0.9999982879971457;0.1603076024240593;0.9999821061415031
59.827397;1.0603845006437491;-0.016927179989894518;-0.015963292333152027;-0.17844676528336775;-0.1682854219743378;1.0564622715909484;9.999954417250276;-3.3455866918537835e-09;0.1603073932699172;1.0656230897488;0.9999984799208315;0.1603075752655585;0.999982382211423
59.837397;1.0603842901322587;-0.016927180014865074;-0.0159632923857684;-0.1784467653082465;-0.16828542199308946;1.056462297629504;9.99995308080963;-3.2876855626685247e-09;0.16030737590959646;1.0656230558301616;0.9999986765827197;0.16030754713528758;0.9999826624346176
59.847397;1.0603840766544554;-0.016927180037421847;-0.01596329243953033;-0.17844676533328727;-0.16828542201123736;1.0564623265603403;9.999951755554827;-3.229382948771906e-09;0.16030735819997446;1.065623017434834;0.9999988779272477;0.16030751808022642;0.9999829467411239
59.857397;1.060383860668878;-0.016927180057535168;-0.015963292494365195;-0.1784467653585634;-0.16828542202884544;1.0564623583347776;9.999950443881986;-3.1703992307079754e-09;0.16030734020471432;1.0656229747822763;0.9999990839172315;0.16030748814921653;0.9999832350480107
59.867397;1.0603836425736093;-0.01692718007521895;-0.015963292550211113;-0.17844676538417106;-0.16828542204598343;1.0564623930547197;9.999949147425953;-3.110493180309843e-09;0.16030732195814282;1.0656229282364529;0.999999294484027;0.1603074573861386;0.9999835272606762
59.877397;1.0603834227096347;-0.01692718009050561;-0.01596329260700114;-0.17844676541023163;-0.16828542206271854;1.0564624308361417;9.999947866894294;-3.0494736956924116e-09;0.16030730347436112;1.0656228782611243;0.9999995094211309;0.1603074258361532;0.9999838232908101
59.887397;1.0603832014141574;-0.016927180103435753;-0.015963292664674483;-0.17844676543687293;-0.16828542207909938;1.056462471728329;9.999946602029544;-2.9871942859282686e-09;0.16030728476439363;1.0656228253733833;0.9999997283340976;0.1603073935506739;0.9999841230946143
59.897397;1.0603829790431272;-0.016927180114068355;-0.015963292723179156;-0.1784467654641953;-0.1682854220951537;1.0564625157144518;9.999945351680623;-2.923552216243087e-09;0.16030726583622573;1.06562277018631;0.9999999506616235;0.1603073605833818;0.9999844266961422
59.907397;1.0603827559329218;-0.016927180122476085;-0.015963292782449557;-0.17844676549224947;-0.16828542211090433;1.0564625627878215;9.999944114110939;-2.858492115115036e-09;0.160307246689915;1.0656227133884433;1.0000001757413859;0.16030732698989242;0.9999847341338107
59.917397;1.060382532386982;-0.016927180128733996;-0.015963292842395328;-0.17844676552103397;-0.16828542212637973;1.0564626130415473;9.999942887613637;-2.79200165430788e-09;0.16030722732695635;1.065622655603006;1.0000004028972262;0.160307292834415;0.9999850453614146
59.927397;1.0603823086672546;-0.016927180132914957;-0.015963292902920097;-0.17844676555051242;-0.16828542214162076;1.056462666687207;9.999941670795284;-2.724096669540409e-09;0.16030720775884158;1.0656225973175244;1.0000006314790504;0.16030725819480865;0.9999853602116259
59.937397;1.0603820849531156;-0.01692718013508593;-0.015963292963933933;-0.17844676558063935;-0.16828542215670342;1.0564627239714408;9.999940461876463;-2.6548025708673204e-09;0.16030718799492835;1.0656225388912532;1.0000008608709277;0.16030722316337997;0.9999856784758324
59.947397;1.0603818613730542;-0.016927180135312483;-0.015963293025342076;-0.17844676561136164;-0.16828542217175227;1.0564627850701562;9.9999392576315;-2.584154697175879e-09;0.1603071680274082;1.0656224805222618;1.0000010904843872;0.16030718784457673;0.9999860000176274
59.957397;1.0603816380915738;-0.01692718013366262;-0.015963293087032298;-0.17844676564259138;-0.16828542218691334;1.0564628500841424;9.999938053219026;-2.5122191672327533e-09;0.16030714783102312;1.0656224222116948;1.0000013196943098;0.16030715234624826;0.9999863247738235
59.967397;1.0603814153611122;-0.016927180130190095;-0.01596329314887629;-0.17844676567419465;-0.16828542220230197;1.05646291907288;9.999936843109472;-2.4390966501852282e-09;0.16030712736793862;1.0656223637616224;1.0000015478379447;0.1603071167687536;0.9999866526551418
59.977397;1.0603811936117982;-0.016927180124913687;-0.015963293210745095;-0.17844676570602308;-0.16828542221796855;1.0564629919967183;9.999935622540589;-2.3648994770277264e-09;0.16030710659105882;1.06562230478921;1.0000017743232699;0.16030708120662152;0.999986983499176
59.987397;1.0603809735282128;-0.016927180117819133;-0.015963293272523733;-0.17844676573794135;-0.1682854222339038;1.0564630686688732;9.999934388765874;-2.289735086358698e-09;0.1603070854457015;1.0656222447717392;1.000001998683536;0.16030704575864121;0.9999873171123472
59.997397;1.0603807559547078;-0.016927180108882802;-0.01596329333410984;-0.1784467657698182;-0.16828542225006993;1.0564631488179865;9.999933141277804;-2.2137142672309107e-09;0.1603070638715472;1.065622183128069;1.0000022205763321;0.16030701052944968;0.9999876533222571
60.007397;1.0603805416946652;-0.016927180098095445;-0.01596329339539657;-0.17844676580153948;-0.1682854222664328;1.0564632321392344;9.999931881203999;-2.1369726564187755e-09;0.16030704180843286;1.065622119299621;1.0000024398058829;0.16030697562028198;0.999987991969755
60.017397;1.0603803313766993;-0.016927180085468493;-0.015963293456260373;-0.17844676583305547;-0.1682854222829723;1.0564633182846994;9.999930610928862;-2.0596764647723516e-09;0.16030701920662133;1.0656220527692077;1.00000265633373;0.1603069411148712;0.9999883328544179
60.027397;1.060380125435954;-0.01692718007102212;-0.015963293516569468;-0.17844676586439526;-0.1682854222996747;1.056463406864298;9.999929334185861;-1.9820004281564746e-09;0.1603069960407355;1.0656219830072644;1.0000028703066253;0.16030690707178918;0.9999886757158365
60.037397;1.060379924172443;-0.016927180054767604;-0.01596329357619316;-0.17844676589563666;-0.16828542231653418;1.0564634974148863;9.999928055709148;-1.904107723929089e-09;0.16030697231862656;1.0656219094308255;1.0000030821084325;0.16030687353303574;0.999989020235109
60.047397;1.0603797278505867;-0.016927180036704813;-0.01596329363500409;-0.1784467659268756;-0.16828542233355429;1.056463589330983;9.99992678010866;-1.826153756507273e-09;0.16030794807835688;1.0656218314417267;1.0000032923078763;0.16030784054021577;0.999989366015688
60.057397;1.060379536768998;-0.0169271800168428;-0.015963293692878976;-0.17844676595821002;-0.16828542235073043;1.0564636818792374;9.999925511230446;-1.7482886732685687e-09;0.16030792337934727;1.0656217484851864;1.0000035014988984;0.16030780814389878;0.9999897126118709
60.067397;1.0603793512529118;-0.016927179995223095;-0.015963293749690757;-0.17844676598972933;-0.1682854223680436;1.056463774320373;9.999924252593436;-1.6706313447949506e-09;0.16030789829151385;1.065621660067332;1.0000037102046802;0.16030777640398575;0.9999900595870251
60.077397;1.0603791715816913;-0.016927179971914858;-0.01596329380530795;-0.17844676602150086;-0.1682854223854762;1.0564638660114773;9.99992300777249;-1.5932517249601353e-09;0.16030787288036605;1.0656215657687147;1.0000039189109287;0.16030774538630652;0.9999904065217748
60.087397;1.0603789978823204;-0.01692717994698682;-0.015963293859614164;-0.17844676605354087;-0.1682854224030173;1.0564639564022273;9.99992178016972;-1.5162044545368497e-09;0.16030784718835317;1.0656214652550646;1.0000041281178764;0.16030771515981512;0.9999907530269972
60.097397;1.0603788301035058;-0.016927179920504375;-0.01596329391253457;-0.1784467660858002;-0.16828542242065783;1.0564640449923501;9.99992057243991;-1.4395715686180388e-09;0.16030782122322426;1.0656213582506207;1.0000043383231882;0.16030768579289606;0.9999910987637238
60.107397;1.060378668133881;-0.016927179892569276;-0.015963293964055214;-0.1784467661181991;-0.16828542243838823;1.0564641313305547;9.999919385711399;-1.3634610006636692e-09;0.16030779496973196;1.0656212445383404;1.000004549941704;0.16030765734620261;0.9999914433817575
60.117397;1.0603785119066387;-0.016927179863361824;-0.01596329401422278;-0.17844676615067517;-0.16828542245618222;1.0564642150405323;9.999918219156946;-1.2879701337936087e-09;0.1603077684126986;1.0656211240054503;1.0000047632101245;0.16030762986543715;0.9999917864567662
60.127397;1.0603783613714335;-0.01692717983314508;-0.015963294063131666;-0.17844676618320132;-0.16828542247396983;1.0564642958434323;9.999917070450378;-1.2131524603615601e-09;0.16030774154454286;1.0656209966409744;1.000004978167219;0.16030760337638641;0.9999921275213853
60.137397;1.0603782164542608;-0.016927179802239026;-0.015963294110912716;-0.17844676621577615;-0.1682854224916408;1.0564643735536752;9.999915936874013;-1.1390075691628429e-09;0.16030771436475225;1.0656208625046428;1.0000051947074313;0.16030757788503996;0.9999924661011828
60.147397;1.0603780771116176;-0.01692717977099176;-0.015963294157710983;-0.17844676624840017;-0.1682854225090735;1.0564644480382532;9.999914816264349;-1.0654862162340974e-09;0.16030768688543215;1.0656207217472122;1.0000054125785254;0.1603075533856469;0.999992801730278
60.157397;1.0603779434046725;-0.016927179739747826;-0.015963294203653222;-0.17844676628105263;-0.16828542252614997;1.0564645191812931;9.99991370728654;-9.925017489324568e-10;0.1603076591308382;1.065620574666361;1.000005631335547;0.16030752987132488;0.9999931339974629
60.167397;1.060377815484196;-0.016927179708815805;-0.015963294248827142;-0.17844676631368017;-0.16828542254276013;1.0564645868596818;9.999912609395471;-9.199508205486359e-10;0.16030763112354873;1.06562042175726;1.000005850375923;0.16030750734033428;0.9999934625532845
60.177397;1.060377693498885;-0.016927179678451695;-0.015963294293269144;-0.1784467663461953;-0.16828542255881374;1.0564646509091846;9.999911522662522;-8.477446885069287e-10;0.16030760286887383;1.0656202637210055;1.0000060690490589;0.16030748579096651;0.9999937870625863
60.187397;1.0603775775652073;-0.016927179648867776;-0.015963294336954415;-0.17844676637848558;-0.16828542257425036;1.0564647111387686;9.999910447453585;-7.758302163072269e-10;0.16030757435433765;1.065620101398763;1.0000062867715291;0.1603074652081583;0.9999941071843816
60.197397;1.0603774678346065;-0.016927187896923122;-0.015963302185168376;-0.17844853369376626;-0.16828708923743235;1.0564647673925904;9.999909384621898;-7.041865780781554e-10;0.1603075455648064;1.0656199356430962;1.0000065030939709;0.16030744556159152;0.9999944225650198
60.207397;1.0603773645095425;-0.01692718786946462;-0.015963302227062624;-0.17844853372527647;-0.1682870892515902;1.0564648195437942;9.999908336207627;-6.328149191541699e-10;0.1603075164917814;1.0656197671988625;1.000006717675996;0.16030742681548757;0.9999947328291106
60.217397;1.0603772677757637;-0.016927187843312715;-0.015963302267863685;-0.178448533756317;-0.1682870892651503;1.0564648673928798;9.99990730566352;-5.617355308985652e-10;0.1603074871278261;1.0656195966603235;1.0000069302250638;0.16030740892892295;0.9999950376260801
60.227397;1.060377177766463;-0.01692718781858045;-0.01596330230741724;-0.1784485337869336;-0.16828708927815872;1.05646491060186;9.999906297379988;-4.91005320133275e-10;0.16030745746150693;1.065619424482273;1.0000071404815893;0.16030739184819445;0.9999953367044434
60.237397;1.0603770945657915;-0.016927187795340005;-0.015963302345565464;-0.17844853381722842;-0.16828708929066433;1.056464948790902;9.999905315721852;-4.2073677964123214e-10;0.16030742748163493;1.065619251035369;1.0000073482042302;0.16030737550761637;0.9999956298905148
60.247397;1.0603770182029493;-0.016927187773635718;-0.015963302382144197;-0.17844853384733317;-0.1682870893027316;1.0564649817195453;9.999904363995459;-3.510710832190116e-10;0.16030739718404205;1.0656190766863955;1.0000075530960706;0.16030735983707897;0.999995916988101
60.257397;1.0603769486164434;-0.016927187753502344;-0.015963302416967612;-0.1784485338774016;-0.16828708931445713;1.0564650093448191;9.999903444191778;-2.8213342926426975e-10;0.16030736657839809;1.0656189017912499;1.0000077547487822;0.16030734476631214;0.9999961977778258
60.267397;1.060376885614544;-0.016927187734987473;-0.015963302449832524;-0.17844853390760582;-0.1682870893259712;1.0564650317335094;9.999902557183479;-2.1403282389551247e-10;0.16030733569375902;1.0656187266173291;1.0000079526998864;0.1603073302295201;0.9999964720970298
60.277397;1.0603768289342044;-0.016927187718158102;-0.015963302480543944;-0.1784485339381234;-0.16828708933742112;1.0564650489772816;9.999901702638688;-1.4689142258364737e-10;0.1603073045779488;1.0656185513121283;1.0000081465455093;0.16030731617571742;0.9999967398319808
60.287397;1.0603767783895752;-0.01692718770306399;-0.0159633025089355;-0.17844853396912125;-0.16828708934895303;1.0564650611435684;9.999900878909164;-8.085840154448666e-11;0.16030727329462532;1.0656183759091897;1.0000083359686092;0.1603073025723201;0.9999970008778991
60.297397;1.0603767339586196;-0.016927187689699363;-0.015963302534869404;-0.178448534000742;-0.16828708936070358;1.0564650681926386;9.999900083038112;-1.6095479924144187e-11;0.16030724191817866;1.0656182003222643;1.0000085206674312;0.1603072893968612;0.999997255173937
60.307397;1.0603766957170326;-0.016927187678019633;-0.01596330255823227;-0.1784485340331037;-0.16828708937279893;1.056465069887876;9.999899310842245;4.72370389886115e-11;0.16030721052407274;1.0656180243418036;1.0000087002991487;0.16030727663189162;0.9999975027286441
60.317397;1.0603766636958678;-0.01692718766799146;-0.015963302578950185;-0.1784485340663108;-0.16828708938534573;1.056465065813682;9.99989855702603;1.0895621647881474e-10;0.16030717918725557;1.0656178476588032;1.000008874524347;0.16030726426948608;0.9999977435555967
60.327397;1.060376637795443;-0.016927187659623828;-0.015963302596999133;-0.17844853410045933;-0.16828708939840276;1.0564650555276605;9.999897815460924;1.6882698081155516e-10;0.16030714799043375;1.0656176698950748;1.000009043116552;0.16030725231743978;0.9999979775704388
60.337397;1.060376617756193;-0.01692718765296188;-0.015963302612384545;-0.17844853413564807;-0.16828708941195977;1.0564650387015198;9.999897080303652;2.2657580740157783e-10;0.16030711702433553;1.0656174906358282;1.0000092060192571;0.16030724079832923;0.9999982045498654
60.347397;1.0603766031491308;-0.01692718764805552;-0.015963302625114487;-0.1784485341720114;-0.1682870894259458;1.0564650151057167;9.999896347420613;2.819291166423044e-10;0.16030708637737728;1.0656173095111017;1.0000093632980969;0.16030722973898195;0.999998424213483
60.357397;1.0603765933917242;-0.016927187644928617;-0.015963302635185903;-0.1784485342097355;-0.168287089440254;1.0564649845115264;9.999895614495498;3.346524908474673e-10;0.16030705612950977;1.065617126307918;1.0000095150848427;0.16030721915820786;0.9999986363325203
60.367397;1.0603765877370241;-0.016927187643572584;-0.015963302642577035;-0.17844853424901694;-0.16828708945476561;1.0564649466745384;9.999894880087194;3.845827501792981e-10;0.1603070263614664;1.0656169410038003;1.0000096615891676;0.16030720906272466;0.9999988407377741
60.377397;1.0603765852133762;-0.016927187643958053;-0.01596330264724171;-0.17844853428999205;-0.16828708946935886;1.056464901378061;9.999894143114261;4.316266889217588e-10;0.16030699717555033;1.065616753699218;1.0000098030763502;0.16030719945152533;0.9999990372841373
60.387397;1.0603765845915984;-0.016927187646045803;-0.015963302649118726;-0.17844853433271002;-0.16828708948390203;1.056464848434007;9.999893403088278;4.75728217630547e-10;0.16030696870438438;1.0656165645386233;1.0000099397591438;0.16030719032395221;0.9999992258446034
60.397397;1.0603765844359443;-0.016927187649794458;-0.015963302648166772;-0.1784485343771753;-0.1682870894982649;1.0564647876687683;9.999892660477666;5.168454253585124e-10;0.16030694109738985;1.0656163736494304;1.0000100717500817;0.16030718169022487;0.9999994063195575
60.407397;1.0603765832166776;-0.016927187655153796;-0.015963302644392482;-0.17844853442340672;-0.1682870895123503;1.0564647189396423;9.999891916508767;5.549454312768088e-10;0.16030691450668905;1.0656161811150853;1.000010199151151;0.16030717358069393;0.9999995786690509
60.417397;1.0603765794251048;-0.01692718766204657;-0.015963302637842368;-0.178448534471456;-0.16828708952609792;1.0564646421651132;9.999891172693067;5.899925374696146e-10;0.16030688908286475;1.0656159870343576;1.0000103221352559;0.16030716604602174;0.9999997429114234
60.427397;1.0603765716591353;-0.016927187670374433;-0.015963302628575676;-0.17844853452138304;-0.16828708953946517;1.056464557374522;9.999890430706005;6.219328779709444e-10;0.16030686496985944;1.065615791603643;1.0000104408750985;0.16030715914908814;0.9999998990214939
60.437397;1.06037655869286;-0.016927187680040215;-0.01596330261664732;-0.17844853457322185;-0.16828708955241556;1.056464464783568;9.999889692300838;6.507016017235008e-10;0.16030684229764927;1.065615595108148;1.0000105554001633;0.1603071529598654;1.0000000468636838
60.447397;1.0603765395334834;-0.016927187690948954;-0.01596330260210793;-0.17844853462696136;-0.16828708956490296;1.0564643648420495;9.999888959248894;6.762486082299457e-10;0.1603068211833775;1.0656153978949017;1.0000106655168022;0.16030714755358744;1.0000001862718884
60.457397;1.0603765134562877;-0.016927187702996834;-0.015963302584997657;-0.17844853468254615;-0.16828708957684432;1.0564642582100234;9.99988823384512;6.985480826090098e-10;0.1603068017406066;1.0656152004111588;1.0000107708119685;0.16030714299842583;1.0000003171537557
60.467397;1.0603764800452586;-0.01692718771607406;-0.015963302565325493;-0.17844853473989875;-0.16828708958810074;1.0564641456928108;9.999887519403304;7.175871760403288e-10;0.16030678407829785;1.0656150031681229;1.0000108707452282;0.16030713934127735;1.0000004395274809
60.477397;1.0603764392267145;-0.016927187730078237;-0.015963302543062028;-0.1784485347989577;-0.16828708959848598;1.0564640281686704;9.999886819832362;7.333576323262993e-10;0.16030676828991855;1.0656148066111497;1.000010964750927;0.16030713661272472;1.0000005535170893
60.487397;1.0603763912097606;-0.016927187744919883;-0.015963302518156433;-0.17844853485970388;-0.16828708960779498;1.0564639065115622;9.999886138805307;7.458626931878619e-10;0.16030675445044737;1.0656146110744968;1.0000110522578671;0.1603071348360586;1.0000006593262643
60.497397;1.060376336338385;-0.016927187760514145;-0.01596330249056619;-0.1784485349221574;-0.16828708961582348;1.0564637815670201;9.999885479147832;7.551359135247846e-10;0.16030674261663896;1.0656144168023889;1.0000111326730858;0.16030713401940394;1.0000007572256142
60.507397;1.06037627495224;-0.01692718777676928;-0.01596330246028633;-0.17844853498635635;-0.1682870896223754;1.0564636542115236;9.999884842419602;7.61243156871123e-10;0.16030673281787142;1.065614223936896;1.0000112053690042;0.1603071341456421;1.0000008475713107
60.517397;1.0603762073296328;-0.016927187793586936;-0.015963302427356447;-0.17844853505234115;-0.16828708962726127;1.0564635253129036;9.999884229000314;7.642553949669107e-10;0.16030672504961194;1.065614032519721;1.0000112697176273;0.16030713517904002;1.000000930823733
60.527397;1.0603761337284605;-0.016927187810868303;-0.01596330239183896;-0.17844853512015324;-0.16828708963027855;1.0564633955284572;9.999883638617938;7.642370686664564e-10;0.16030671929117407;1.065613842558179;1.000011325191635;0.16030713708330488;1.0000010075256567
60.537397;1.0603760544056784;-0.016927187828508574;-0.015963302353798607;-0.17844853518982856;-0.16828708963118644;1.0564632652449362;9.999883070574484;7.612762166980468e-10;0.16030671552860237;1.0656136541484884;1.0000113714288612;0.1603071398310799;1.0000010782349327
60.547397;1.060375969534071;-0.016927187846394555;-0.015963302313309172;-0.1784485352613858;-0.16828708962970254;1.056463134751656;9.999882523653218;7.555253413972803e-10;0.16030671374778352;1.0656134675763373;1.0000114082269795;0.16030714339590432;1.0000011434889857
60.557397;1.0603758791847306;-0.016927187864420365;-0.015963302270470277;-0.1784485353348334;-0.16828708962552066;1.0564630043317014;9.999881996589188;7.472137896573976e-10;0.1603067139174129;1.0656132832549732;1.0000114355320702;0.16030714774263907;1.0000012038443724
60.567397;1.0603757834395782;-0.01692718788250144;-0.01596330222540398;-0.17844853541019187;-0.16828708961833425;1.056462874154436;9.99988148899068;7.366128722022169e-10;0.16030671599070234;1.0656131015158936;1.0000114534348843;0.16030715283108105;1.0000012599330044
60.577397;1.0603756824410138;-0.016927187900576693;-0.015963302178232667;-0.17844853548750766;-0.16828708960786776;1.0564627442084262;9.99988100120778;7.239779709317895e-10;0.160306719909339;1.0656129224745379;1.000011462142315;0.16030715862595815;1.0000013124931908
60.587397;1.0603755763489593;-0.016927187918599734;-0.015963302129061583;-0.1784485355668476;-0.16828708959389804;1.0564626144181715;9.999880532884742;7.095064385451553e-10;0.16030672559786666;1.0656127460816158;1.0000114619134128;0.16030716510378223;1.000001362326456
60.597397;1.0603754652980537;-0.016927187936517932;-0.015963302077987417;-0.17844853564826935;-0.16828708957623642;1.0564624847861994;9.999880082105289;6.933164284524363e-10;0.1603067329660578;1.065612572223867;1.0000114530096076;0.16030717225135224;1.000001410166847
60.607397;1.0603753493539847;-0.01692718795426886;-0.01596330202512637;-0.17844853573178437;-0.16828708955470204;1.0564623554297576;9.999879646182187;6.754523572454302e-10;0.16030674192161345;1.0656124007516943;1.0000114356845229;0.16030718005471203;1.0000014566140447
60.617397;1.060375228551725;-0.016927187971799724;-0.01596330197062937;-0.17844853581734788;-0.16828708952912944;1.0564622265904045;9.999879222597254;6.55912194580117e-10;0.16030675237578237;1.0656122314467669;1.0000114101705908;0.1603071884894949;1.0000015022006716
60.627397;1.060375103044703;-0.016927187989063765;-0.01596330191467782;-0.17844853590488058;-0.16828708949939591;1.0564620986495048;9.999878809125878;6.346640345164089e-10;0.160306764244314;1.0656120639988331;1.0000113766620038;0.16030719752073705;1.0000015474353188
60.637397;1.0603749732041772;-0.01692718800600041;-0.015963301857470347;-0.17844853599428986;-0.16828708946542717;1.0564619721159885;9.999878403888793;6.116575871101529e-10;0.16030677745319066;1.0656118980235085;1.0000113353299207;0.16030720710458352;1.000001592748311
60.647397;1.060374839617164;-0.016927188022542523;-0.01596330179920283;-0.17844853608547143;-0.1682870894271862;1.0564618476360261;9.999878005152874;5.868463894567927e-10;0.1603067919438779;1.0656117330922978;1.0000112863721329;0.1603072171857839;1.0000016384401869
60.657397;1.0603747030346875;-0.016927188038637627;-0.01596330174005272;-0.17844853617829962;-0.1682870893846789;1.0564617260435978;9.999877610629767;5.602050101485899e-10;0.16030680767455854;1.0656115687634118;1.0000112300663855;0.16030722770088743;1.000001684682493
60.667397;1.060374564262544;-0.016927188054259756;-0.01596330168016703;-0.17844853627261847;-0.16828708933795636;1.0564616083690324;9.999877217436968;5.317395727919231e-10;0.16030682461334297;1.0656114045852467;1.000011166754171;0.16030723859537088;1.0000017315325196
60.677397;1.0603744240586972;-0.016927188069412992;-0.015963301619646035;-0.1784485363682313;-0.16828708928709574;1.0564614957719138;9.999876822892682;5.014930263809281e-10;0.16030684272163262;1.0656112400529545;1.0000110967330376;0.16030724984360595;1.0000017789390898
60.687397;1.06037428315594;-0.01692718808412155;-0.0159633015585467;-0.17844853646489486;-0.16828708923219635;1.0564613894585766;9.999876424745153;4.695384775747222e-10;0.16030686194749022;1.065611074615637;1.0000110201808077;0.1603072614503046;1.0000018267785928
60.697397;1.0603741423526427;-0.016927188098425732;-0.015963301496911855;-0.17844853656232965;-0.1682870891733996;1.056461290604841;9.999876020722674;4.3597947741809214e-10;0.16030688224574743;1.065610907787455;1.000010937185728;0.16030727342432546;1.000001874952541
60.707397;1.060374002517381;-0.01692718811240223;-0.01596330143479032;-0.17844853666024024;-0.16828708911089135;1.056461200259291;9.999875608763478;4.009689278754444e-10;0.16030690359709535;1.065610739281401;1.0000108477739957;0.1603072857495832;1.0000019234831417
60.717397;1.0603738645586165;-0.016927188126177443;-0.015963301372250487;-0.17844853675834446;-0.16828708904488204;1.0564611192360487;9.999875187634421;3.6471799953264615e-10;0.16030692599296076;1.065610569087573;1.0000107519073453;0.1603072983827465;1.0000019724884317
60.727397;1.060373729446289;-0.016927188139917514;-0.015963301309394957;-0.17844853685640222;-0.16828708897559452;1.0564610480613268;9.999874756361882;3.274763688612632e-10;0.16030694940764106;1.0656103974189148;1.0000106495571432;0.16030731127133913;1.0000020220207029
60.737397;1.0603735981745157;-0.01692718815379949;-0.01596330124634048;-0.17844853695421595;-0.16828708890325164;1.05646098705309;9.999874313175543;2.8949677654220653e-10;0.1603069737908183;1.0656102245356667;1.000010540827077;0.16030732437608305;1.0000020719453875
60.747397;1.0603734716619735;-0.016927188167966175;-0.015963301183176796;-0.17844853705162453;-0.16828708882804957;1.0564609364468966;9.999873855772163;2.5100653023098175e-10;0.16030699907147536;1.0656100506315367;1.0000104259956435;0.1603073376898531;1.000002121978779
60.757397;1.0603733507568927;-0.01692718818250075;-0.015963301119963233;-0.17844853714852063;-0.16828708875014664;1.0564608963732334;9.999873382385315;2.122039903487135e-10;0.1603070251581861;1.0656098758882178;1.0000103054310776;0.1603073512377217;1.0000021717420806
60.767397;1.0603732363435197;-0.01692718819744196;-0.015963301056761126;-0.17844853724483342;-0.16828708866968303;1.0564608667329394;9.999872892304996;1.7326717098823272e-10;0.16030705194197767;1.0656097006111214;1.0000101794400589;0.16030736505143525;1.000002220730134
60.777397;1.0603731293359224;-0.01692718821280708;-0.015963300993651616;-0.1784485373404651;-0.1682870885867895;1.0564608471622081;9.999872385632843;1.3435160744075588e-10;0.16030707930358454;1.065609525303411;1.0000100481861838;0.16030737914494333;1.000002268311538
60.787397;1.0603730304908923;-0.016927188228593675;-0.015963300930721423;-0.1784485374352753;-0.16828708850156568;1.0564608371045008;9.999871862955198;9.558308925972961e-11;0.1603071071205284;1.065609350628317;1.0000099117428691;0.16030739351743017;1.000002313829174
60.797397;1.060372940294248;-0.01692718824476671;-0.015963300868044355;-0.17844853752912387;-0.16828708841407952;1.0564608359145249;9.999871325924358;5.706346844680611e-11;0.16030713527620208;1.0656091773473801;1.0000097701714759;0.1603074081687184;1.000002356744141
60.807397;1.0603728590905241;-0.016927188261252113;-0.015963300805676595;-0.1784485376218958;-0.16828708832441264;1.0564608429414375;9.999870777840652;1.8888799389444022e-11;0.1603071636708436;1.0656090062877654;1.0000096235301235;0.16030742310926785;1.0000023967245875
60.817397;1.0603727872928101;-0.0169271882779431;-0.015963300743667568;-0.17844853771349015;-0.16828708823269564;1.0564608575403833;9.999870222188342;-1.8837055716619483e-11;0.16030719222901296;1.065608838251685;1.000009471866287;0.16030743836993633;1.0000024335576847
60.827397;1.0603727255111095;-0.016927188294719116;-0.015963300682082498;-0.17844853780380876;-0.1682870881390922;1.0564608790333254;9.999869660347972;-5.599779786508438e-11;0.16030722089436816;1.0656086738352877;1.0000093152468301;0.1603074540057858;1.0000024669633045
60.837397;1.0603726745756994;-0.01692718831147386;-0.015963300621008168;-0.17844853789276338;-0.1682870880437734;1.0564609066872974;9.999869091448618;-9.247660755216031e-11;0.160307249609557;1.065608513330705;1.0000091538084015;0.16030747008689222;1.0000024965530319
60.847397;1.0603726354434928;-0.016927188328122112;-0.015963300560527485;-0.17844853798028723;-0.16828708794692604;1.0564609397055973;9.999868514135496;-1.28186855491023e-10;0.1603072783026474;1.065608356818931;1.0000089877993201;0.16030748668460426;1.0000025219503772
60.857397;1.0603726090249646;-0.016927188344575673;-0.01596330050068994;-0.17844853806634658;-0.168287087848758;1.0564609772392939;9.999867928406664;-1.630838426970461e-10;0.16030730689304;1.065608204324951;1.0000088175610178;0.16030750385720485;1.0000025429019326
60.867397;1.0603725960421795;-0.016927188360722895;-0.015963300441507962;-0.17844853815094036;-0.16828708774947046;1.0564610184698053;9.999867336678653;-1.9713855965691128e-10;0.1603073353004736;1.065608055934681;1.0000086434226931;0.16030752163908907;1.0000025593222328
60.877397;1.0603725970082423;-0.016927188376430067;-0.015963300382984023;-0.1784485382340675;-0.1682870876492339;1.0564610626869082;9.999866743499677;-2.3030970226568522e-10;0.16030736344493052;1.0656079118430506;1.0000084656182942;0.16030754004329384;1.0000025713073892
60.887397;1.0603726122558792;-0.016927188391556488;-0.01596330032514684;-0.1784485383156933;-0.16828708754819843;1.0564611092779306;9.99986615435896;-2.625424901240319e-10;0.16030739124092508;1.065607772326999;1.0000082843383973;0.16030755907084504;1.0000025791099487
60.897397;1.0603726419444024;-0.016927188405970444;-0.015963300268068296;-0.17844853839575198;-0.1682870874465182;1.0564611577083685;9.999865574707234;-2.9379172928491645e-10;0.16030741859206687;1.0656076377209138;1.0000080998506973;0.16030757871586468;1.0000025830741606
60.907397;1.0603726861463332;-0.01692718841954991;-0.015963300211853493;-0.17844853847415781;-0.16828708734436232;1.0564612075616169;9.99986500935335;-3.240500718036297e-10;0.16030744538698818;1.0656075084008878;1.0000079125551975;0.1603075989682471;1.0000025835814712
60.917397;1.0603727449351648;-0.01692718843217357;-0.015963300156618454;-0.17844853855079457;-0.16828708724191913;1.0564612586072135;9.99986446249813;-3.533528555819797e-10;0.16030747150237518;1.065607384744787;1.0000077229515638;0.16030761981417996;1.000002581024908
60.927397;1.0603728183296355;-0.01692718844373243;-0.015963300102468273;-0.17844853862552362;-0.16828708713939902;1.0564613108427818;9.9998639385231;-3.817702437713823e-10;0.16030749682151693;1.0656072671029715;1.0000075315717618;0.16030764123458546;1.0000025757869155
60.937397;1.0603729062406504;-0.01692718845415909;-0.01596330004947984;-0.1784485386982314;-0.1682870870370191;1.0564613644543128;9.999863442423699;-4.094152626007663e-10;0.16030752125111813;1.0656071557680826;1.0000073389028652;0.1603076632055472;1.0000025682186702
60.947397;1.0603730085091019;-0.016927188463433083;-0.015963299997693504;-0.17844853876885564;-0.16828708693498917;1.0564614197048867;9.999862979453052;-4.3643973675705136e-10;0.16030754471737285;1.06560705095508;1.0000071453465633;0.16030768570205423;1.0000025586463788
60.957397;1.0603731249419657;-0.01692718847155306;-0.01596329994711969;-0.17844853883735393;-0.16828708683353233;1.056461476813143;9.999862554809175;-4.629983620486645e-10;0.16030756715988373;1.0656069528272718;1.0000069512397824;0.1603077087040833;1.0000025473895822
60.967397;1.0603732552914498;-0.0169271884785095;-0.015963299897754277;-0.17844853890366758;-0.16828708673290912;1.0564615358967542;9.999862173739851;-4.892203902414554e-10;0.16030758853777125;1.0656068615281913;1.000006756877161;0.1603077321989931;1.0000025347653405
60.977397;1.0603733992020925;-0.016927188484279064;-0.01596329984958946;-0.17844853896772783;-0.168287086633415;1.0564615970393996;9.999861841735063;-5.1521160072043e-10;0.16030760882673595;1.0656067772059759;1.0000065625548535;0.16030775617085807;1.0000025210771748
60.987397;1.0603735562443333;-0.016927188488830493;-0.01596329980263128;-0.17844853902947413;-0.16828708653537036;1.056461660385893;9.999861564337406;-5.410682943176575e-10;0.16030762799674989;1.0656067000109122;1.000006368659853;0.16030778058297246;1.0000025065666824
60.997397;1.0603737260354849;-0.016927188492131793;-0.0159632997569238;-0.1784485390888511;-0.16828708643910972;1.056461726138014;9.999861346703469;-5.6687874933219e-10;0.16030764599572636;1.0656066300643245;1.000006175692479;0.16030780537363779;1.0000024913783898
61.007397;1.0603739082861077;-0.016927188494164767;-0.015963299712544232;-0.17844853914579464;-0.16828708634496223;1.0564617945048314;9.999861193553812;-5.927147303442804e-10;0.16030766275899153;1.0656065674693076;1.0000059841870206;0.16030783047198516;1.0000024755920676
61.017397;1.060374102728256;-0.016927188494946028;-0.015963299669574226;-0.17844853920022402;-0.16828708625324076;1.0564618656913456;9.99986110925806;-6.186390922027716e-10;0.16030767823168002;1.0656065123176928;1.0000057946309455;0.16030785581735885;1.0000024592408896
61.027397;1.0603743090143871;-0.01692718849453167;-0.01596329962809547;-0.17844853925205503;-0.16828708616423896;1.056461939916987;9.999861097350141;-6.447156602628047e-10;0.16030769238378145;1.0656064646431824;1.000005607418805;0.1603078813643245;1.0000024423116414
61.037397;1.0603745266890348;-0.016927188492989072;-0.015963299588204263;-0.17844853930122495;-0.1682870860782095;1.0564620174437935;9.999861160048638;-6.709976648440287e-10;0.1603077052143571;1.0656064244093106;1.0000054228259105;0.16030790707820136;1.0000024248041672
61.047397;1.0603747552250469;-0.016927188490368398;-0.015963299549996302;-0.17844853934770416;-0.16828708599534264;1.0564620985781756;9.999861298461575;-6.975305021898403e-10;0.16030771675338154;1.0656063915430356;1.0000052410106604;0.16030793293012402;1.000002406803541
