time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.057397;1.0603749940026597;-0.016927188486709436;-0.015963299513531388;-0.17844853939150243;-0.16828708591578398;1.0564621835905643;9.999861512642187;-7.243780610499649e-10;0.16030772706082544;1.065606365943483;1.0000050620138103;0.1603079588911814;1.0000023884787672
61.067397;1.0603752422900958;-0.01692718848206411;-0.01596329947882072;-0.17844853943267416;-0.1682870858396781;1.0564622725699118;9.999861801242984;-7.516250145448531e-10;0.1603077362150673;1.065606347482544;1.0000048857432982;0.16030798492964024;1.0000023699813139
61.077397;1.0603754993532202;-0.01692718847650345;-0.015963299445826085;-0.1784485394712967;-0.16828708576719156;1.0564623653186869;9.999862161616145;-7.793623201714489e-10;0.16030774430234157;1.065606336016418;1.0000047120221311;0.1603080110093395;1.0000023513122211
61.087397;1.060375764547367;-0.016927188470104118;-0.01596329941445249;-0.1784485395074379;-0.16828708569849032;1.056462461365212;9.99986259037553;-8.076883862949606e-10;0.16030775142515455;1.0656063313621489;1.0000045407182934;0.16030803708168007;1.0000023322918015
61.097397;1.060376037277916;-0.016927188462927824;-0.015963299384553088;-0.17844853954115075;-0.16828708563369862;1.0564625600660886;9.999863084195418;-8.367105425466942e-10;0.16030775771726277;1.0656063332654608;1.00000437183083;0.16030806307756315;1.0000023126269941
61.107397;1.060376316982085;-0.01692718845501549;-0.01596329935595689;-0.17844853957247736;-0.16828708557286956;1.056462660692332;9.999863640583515;-8.665250567874477e-10;0.16030776333806326;1.065606341401944;1.0000042054285023;0.16030808891085366;1.0000022919671698
61.117397;1.0603766031508983;-0.016927188446399625;-0.015963299328494992;-0.1784485396014248;-0.168287085515977;1.0564627624098935;9.999864257830325;-8.971785822391594e-10;0.16030776844452083;1.065606355368533;1.000004041497052;0.16030811448715934;1.0000022699305926
61.127397;1.0603768952437698;-0.0169271884371129;-0.01596329930200423;-0.1784485396279361;-0.16828708546293406;1.0564628642491798;9.999864934439678;-9.286458526014507e-10;0.16030777316183925;1.0656063746482773;1.0000038798254942;0.16030813970367946;1.0000022460954938
61.137397;1.0603771925650807;-0.016927188427182802;-0.01596329927632815;-0.17844853965189575;-0.16828708541362397;1.0564629652145348;9.999865669208512;-9.60851847690191e-10;0.16030777757059034;1.0656063985639788;1.000003720029795;0.1603081644459871;1.0000022199565046
61.147397;1.0603774942595587;-0.016927188416624394;-0.015963299251334166;-0.1784485396731706;-0.16828708536792697;1.0564630644347712;9.999866461754495;-9.937122552682264e-10;0.16030778171310472;1.0656064262379463;1.0000035616818927;0.16030818859669668;1.0000021909610388
61.157397;1.0603777993821502;-0.01692718840543802;-0.01596329922692952;-0.1784485396916618;-0.16828708532573566;1.056463161166507;9.999867312605959;-1.0271447438615523e-09;0.1603077856100209;1.0656064566079346;1.0000034043985462;0.16030821204726414;1.0000021586608197
61.167397;1.0603781069410854;-0.01692718839361234;-0.01596329920306122;-0.1784485397073401;-0.16828708528694736;1.0564632547024388;9.999868222848999;-1.061046490352439e-09;0.16030778927325173;1.0656064885144096;1.0000032478622398;0.1603082346952286;1.0000021228233085
61.177397;1.060378415940485;-0.016927188381134228;-0.015963299179701306;-0.17844853972023825;-0.16828708525144392;1.0564633443648068;9.999869193582828;-1.0952845517078686e-09;0.1603077927072302;1.065606520783326;1.000003091842463;0.16030825643844532;1.000002083419858
61.187397;1.0603787254702401;-0.016927188368002447;-0.015963299156821067;-0.17844853973040264;-0.16828708521908056;1.0564634295691866;9.999870225281988;-1.129711512215481e-09;0.16030779590631647;1.0656065522623248;1.0000029362182703;0.16030827718377022;1.0000020405611731
61.197397;1.0603790347768323;-0.0169271883542331;-0.015963299134366286;-0.17844853973784852;-0.1682870851896909;1.0564635098397206;9.999871317205509;-1.1641649140649756e-09;0.16030779885954885;1.0656065818615774;1.000002780993496;0.1603082968603228;1.0000019944237502
61.207397;1.0603793432565953;-0.0169271883398392;-0.015963299112252947;-0.17844853974254443;-0.16828708516310106;1.0564635847944763;9.999872466962854;-1.198450406105233e-09;0.1603078015590701;1.0656066085959848;1.0000026262988404;0.16030831542357457;1.0000019451850766
61.217397;1.0603796504044603;-0.01692718832479818;-0.015963299090387153;-0.1784485397444154;-0.16828708513912968;1.056463654124553;9.99987367070013;-1.232341245074993e-09;0.16030780400278846;1.065606631600151;1.0000024723865353;0.1603083328523823;1.0000018929970222
61.227397;1.0603799557254854;-0.016927188309056613;-0.01596329906868727;-0.17844853974335934;-0.16828708511757703;1.0564637175228897;9.999874923722235;-1.2655901461061929e-09;0.16030780619272222;1.0656066501590846;1.0000023196285281;0.1603083491471348;1.0000018379987254
61.237397;1.0603802586243911;-0.016927188292567924;-0.0159632990470875;-0.17844853973926447;-0.1682870850982298;1.0564637745671444;9.999876220528222;-1.2979430445517006e-09;0.16030780813428622;1.0656066637275257;1.000002168468997;0.1603083643298195;1.0000017803478525
61.247397;1.0603805583717767;-0.016927188275299654;-0.015963299025518428;-0.1784485397320236;-0.16828708508088872;1.0564638246619753;9.999877554738502;-1.3291633692737132e-09;0.1603078098285351;1.0656066718535522;1.0000020193428132;0.1603083784466252;1.0000017202238014
61.257397;1.0603808541492932;-0.016927188257204427;-0.01596329900387733;-0.17844853972155195;-0.16828708506540122;1.056463867155971;9.999878919701112;-1.3590589685261445e-09;0.1603078112556656;1.0656066740639525;1.000001872664918;0.16030839157942717;1.000001657799948
61.267397;1.0603811450741683;-0.016927188238211138;-0.01596329898201811;-0.17844853970779537;-0.16828708505167886;1.0564639015382697;9.99988030920796;-1.387481662942522e-09;0.16030781237194655;1.0656066698796358;1.000001728902301;0.160308403854495;1.000001593241334
61.277397;1.0603814302143801;-0.016927188218255045;-0.015963298959783347;-0.17844853969071728;-0.1682870850396902;1.0564639275147014;9.99988171794417;-1.4142936967131457e-09;0.1603078131310174;1.0656066589985378;1.000001588620052;0.1603084154313276;1.0000015267533433
61.287397;1.0603817086411718;-0.01692718819731106;-0.015963298937056048;-0.17844853967028657;-0.16828708502942744;1.0564639449573008;9.999883141293818;-1.439342739091957e-09;0.16030781350425777;1.0656066414390581;1.000001452439292;0.160308426481819;1.000001458649499
61.297397;1.060381979514672;-0.016927188175405453;-0.01596329891378408;-0.17844853964648247;-0.1682870850208655;1.056463953834381;9.999884574311963;-1.4624729208443988e-09;0.1603078134791184;1.0656066174962189;1.0000013209451282;0.16030843717429655;1.0000013893602815
61.307397;1.0603822421748952;-0.016927188152617657;-0.015963298889980482;-0.17844853961930643;-0.16828708501394773;1.056463954174947;9.999886010810936;-1.4835446090510996e-09;0.16030781305155295;1.0656065876354726;1.0000011945905334;0.16030844766628746;1.0000013193797328
61.317397;1.0603824961368469;-0.01692718812907562;-0.0159632988657245;-0.17844853958878604;-0.1682870850085967;1.0564639460704188;9.999887443385164;-1.5024418005946072e-09;0.1603078122244399;1.0656065524346778;1.0000010736198897;0.16030845810286226;1.0000012492539667
61.327397;1.060382740969069;-0.016927188104933724;-0.015963298841150084;-0.17844853955496537;-0.16828708500472084;1.056463929679673;9.999888863890625;-1.519077771822995e-09;0.16030781100288552;1.0656065125212684;1.0000009580480314;0.16030846861010967;1.0000011796047839
61.337397;1.0603829762162909;-0.016927188080342288;-0.01596329881641874;-0.17844853951789602;-0.16828708500221298;1.056463905204864;9.99989026354434;-1.5333958801095458e-09;0.16030780939280434;1.0656064685014441;1.000000847733117;0.16030847929105724;1.0000011110744864
61.347397;1.060383201440197;-0.01692718805542808;-0.015963298791699623;-0.17844853947764466;-0.16828708500095987;1.056463872825271;9.99989163305576;-1.5453588172518678e-09;0.16030780741014905;1.0656064209912517;1.0000007425074384;0.16030849022889782;1.00000104419892
61.357397;1.0603834163041186;-0.01692718803029153;-0.01596329876715759;-0.17844853943430444;-0.16828708500085676;1.056463832636755;9.99989296352243;-1.5549481303411955e-09;0.16030780508639936;1.0656063707220091;1.000000642281198;0.16030850148241974;1.0000009793150255
61.367397;1.0603836206469142;-0.01692718800502381;-0.015963298742930506;-0.17844853938799835;-0.16828708500182313;1.0564637846528044;9.999894247660434;-1.5621744532570563e-09;0.16030780246315782;1.0656063185222062;1.0000005470617457;0.1603085130804637;1.0000009165617427
61.377397;1.060383814474644;-0.016927187979732066;-0.015963298719103954;-0.17844853933887803;-0.16828708500381398;1.0564637288443894;9.999895480531839;-1.5670773168922396e-09;0.16030779958552321;1.065606265180802;1.0000004568592464;0.1603085250263527;1.0000008559711837
61.387397;1.0603839978919538;-0.016927187954537876;-0.015963298695704;-0.17844853928711676;-0.1682870850067952;1.0564636652008135;9.99989665967196;-1.5697338313364044e-09;0.16030779650055546;1.0656062114083178;1.000000371570693;0.16030853730136638;1.000000797591527
61.397397;1.0603841710932325;-0.016927187929547123;-0.015963298672711446;-0.17844853923288803;-0.1682870850106965;1.056463593765353;9.999897784909187;-1.570273301138571e-09;0.16030779325792807;1.0656061579051288;1.0000002909906986;0.16030854986648693;1.000000741561464
61.407397;1.0603843343175334;-0.016927187904829482;-0.015963298650098424;-0.17844853917633757;-0.16828708501540535;1.0564635145811425;9.999898858226857;-1.5688640989109276e-09;0.1603077899079707;1.0656061053930546;1.0000002149160752;0.16030856267449872;1.0000006881130263
61.417397;1.060384487708535;-0.016927187880427623;-0.01596329862786149;-0.17844853911756867;-0.16828708502080414;1.0564634276068448;9.99989988412215;-1.5656903625333394e-09;0.16030778649884073;1.0656060546061374;1.0000001432174825;0.16030857569147858;1.0000006375302284
61.427397;1.0603846312951013;-0.016927187856386413;-0.015963298606015454;-0.17844853905664906;-0.16828708502680417;1.0564633327351949;9.999900870066405;-1.5609375542718041e-09;0.1603077830769131;1.0656060062920125;1.0000000758733736;0.16030858890911626;1.000000590151388
61.437397;1.0603847651345755;-0.01692718783278351;-0.015963298584569272;-0.17844853899363622;-0.16828708503335396;1.056463229941599;9.999901826198201;-1.554788191288827e-09;0.16030777969003965;1.065605961256002;1.0000000129941329;0.16030860233881927;1.0000005464483146
61.447397;1.0603848894169727;-0.016927187809738356;-0.01596329856351828;-0.17844853892860732;-0.1682870850404233;1.0564631193926033;9.999902764131129;-1.5474410932726426e-09;0.16030777639115584;1.065605920453455;0.9999999548113375;0.16030861600177024;1.0000005070138622
61.457397;1.0603850044460228;-0.01692718778739124;-0.0159632985428443;-0.1784485388616777;-0.1682870850479894;1.0564630013896787;9.999903695494108;-1.5391340412975898e-09;0.16030777323894185;1.0656058850100731;0.9999999016386918;0.1603086299217105;1.0000004724223257
61.467397;1.0603851105813153;-0.01692718776587421;-0.01596329852252033;-0.17844853879298034;-0.1682870850560408;1.0564628762676458;9.999904630873752;-1.5301259242932256e-09;0.16030777029142196;1.065605856098018;0.9999998538110019;0.16030864411725282;1.000000443179802
61.477397;1.0603852082040988;-0.01692718774528578;-0.015963298502529463;-0.17844853872262478;-0.1682870850645884;1.0564627443701042;9.99990557942955;-1.5206375280362662e-09;0.16030776759380042;1.0656058348182587;0.9999998116027988;0.16030865860083232;1.000000419787354
61.487397;1.060385297708634;-0.016927187725667144;-0.015963298482883404;-0.1784485386506991;-0.16828708507367143;1.0564626060492284;9.999906549337227;-1.5108154374149226e-09;0.160307765168977;1.0656058221685492;0.9999997751862781;0.16030867338106103;1.0000004027341554
61.497397;1.0603853794955724;-0.016927187706990823;-0.015963298463628463;-0.17844853857729978;-0.1682870850833524;1.0564624616255167;9.999907548505092;-1.500757563468239e-09;0.1603077630183534;1.0656058190218938;0.9999997446732759;0.16030868845749796;1.0000003923970495
61.507397;1.0603854539016127;-0.01692718768916528;-0.01596329844484034;-0.1784485385025273;-0.16828708509371043;1.056462311355583;9.999908584519064;-1.4905374546089132e-09;0.1603077611331965;1.065605826107561;0.9999997201758585;0.160308703818463;1.0000003889831075
61.517397;1.060385521119535;-0.01692718767205726;-0.015963298426599732;-0.1784485384264746;-0.16828708510484763;1.0564621554401126;9.999909664081775;-1.4801870003367369e-09;0.16030775950091006;1.065605843974635;0.9999997017809583;0.16030871945383027;1.0000003925640644
61.527397;1.0603855812122451;-0.01692718765554093;-0.01596329840895433;-0.17844853834925725;-0.16828708511688734;1.056461994093849;9.999910792755479;-1.4696795191184876e-09;0.16030775809766779;1.0656058729128517;0.9999996894805523;0.16030873536761783;1.000000403133098
61.537397;1.0603856341515945;-0.016927187639547567;-0.015963298391904347;-0.17844853827104043;-0.1682870851299637;1.0564618277275268;9.999911975096595;-1.458933750548441e-09;0.16030775688672766;1.0656059129164932;0.9999996831778964;0.16030875156876873;1.000000420662096
61.547397;1.0603856798508169;-0.016927187624069404;-0.015963298375433525;-0.17844853819201778;-0.1682870851442245;1.0564616570688463;9.999913214992464;-1.447828307982489e-09;0.16030775582566392;1.0656059637639144;0.9999996827381883;0.16030876804991026;1.0000004451697508
61.557397;1.0603857182493706;-0.016927187609129625;-0.015963298359554026;-0.17844853811238198;-0.168287085159831;1.0564614830331802;9.999914515468522;-1.436211050020276e-09;0.16030775486952187;1.065606025144747;0.9999996879992294;0.1603087847831572;1.000000476732718
61.567397;1.0603857493876858;-0.016927187594761785;-0.015963298344314186;-0.1784485380323219;-0.16828708517694344;1.0564613065477004;9.999915877949919;-1.423894720666241e-09;0.16030775398283797;1.0656060967089076;0.9999996987772215;0.1603088017337027;1.0000005153991298
61.577397;1.0603857733709143;-0.016927187580995012;-0.015963298329762253;-0.1784485379520276;-0.16828708519570781;1.0564611285147267;9.999917302416474;-1.4106671982967288e-09;0.1603077531608893;1.065606178044787;0.9999997149008115;0.16030881886670392;1.0000005610925677
61.587397;1.0603857902860008;-0.016927187567840465;-0.015963298315907797;-0.17844853787168252;-0.1682870852162625;1.0564609497983712;9.99991878841962;-1.3963252354268726e-09;0.16030775243469736;1.0656062686783492;0.9999997362459101;0.1603088361420286;1.0000006135914583
61.597397;1.0603858002352022;-0.01692718755529273;-0.01596329830271038;-0.17844853779145142;-0.1682870852387586;1.0564607711751186;9.999920335459189;-1.3807083931694167e-09;0.16030775186091306;1.0656063681091525;0.999999762752272;0.1603088535094904;1.0000006725459283
61.607397;1.0603858034486533;-0.016927187543330977;-0.01596329829009378;-0.17844853771148025;-0.16828708526336553;1.0564605932953237;9.999921942551909;-1.3637299305361225e-09;0.16030775150811535;1.0656064758410508;0.9999997943872716;0.16030887090280693;1.0000007374548578
61.617397;1.0603858002994868;-0.016927187531919047;-0.015963298277976476;-0.17844853763190732;-0.16828708529024733;1.0564604166685474;9.999923608276502;-1.3453879761642598e-09;0.16030775143682713;1.0656065913733561;0.9999998310610818;0.1603088882288194;1.000000807643401
61.627397;1.0603857911936485;-0.01692718752102511;-0.015963298266294126;-0.1784485375528662;-0.16828708531952982;1.056460241674526;9.999925331697451;-1.32574073810677e-09;0.16030775168510164;1.0656067141508705;0.9999998725834679;0.16030890536309836;1.0000008823441788
61.637397;1.0603857763969684;-0.016927187510643926;-0.01596329825499887;-0.17844853747446818;-0.16828708535129008;1.0564600685827035;9.999927112642714;-1.3048772641104645e-09;0.16030775227534394;1.0656068435135362;0.9999999187142512;0.16030892215642578;1.0000009608274356
61.647397;1.0603857559192789;-0.01692718750080183;-0.015963298244059277;-0.1784485373967871;-0.16828708538556758;1.0564598975867905;9.999928950817344;-1.2829052965834974e-09;0.16030775322915622;1.0656069787349776;0.9999999692255233;0.16030893845313657;1.0000010424383197
61.657397;1.060385729561389;-0.016927187491554866;-0.0159632982334801;-0.17844853731987365;-0.16828708542236548;1.056459728882714;9.999930844928153;-1.2599420318398309e-09;0.16030775456581037;1.0656071191524363;1.0000000238907414;0.16030895412225515;1.0000011265556148
61.667397;1.060385697025247;-0.016927187482980097;-0.01596329822331868;-0.17844853724377818;-0.16828708546164814;1.0564595627172748;9.999932792370679;-1.2360968962010547e-09;0.16030775628542945;1.0656072642515437;1.0000000824761524;0.16030896907386727;1.0000012125874722
61.677397;1.0603856579919855;-0.016927187475162496;-0.01596329821366158;-0.17844853716855075;-0.16828708550334853;1.0564593993374918;9.999934789633246;-1.2114534802060534e-09;0.16030775836207584;1.0656074136514537;1.0000001447750335;0.16030898323850717;1.0000013000144543
61.687397;1.0603856122066342;-0.01692718746820319;-0.015963298204578893;-0.17844853709422367;-0.1682870855473638;1.0564592389167138;9.999936833245284;-1.1860723557280667e-09;0.1603077607596087;1.0656075670494507;1.000000210587319;0.16030899654244335;1.0000013883819394
61.697397;1.0603855595610745;-0.016927187462239576;-0.01596329819611848;-0.1784485370208061;-0.16828708559354466;1.0564590815186343;9.999938920594605;-1.1600115673273401e-09;0.16030776345218967;1.0656077241676272;1.0000002796636782;0.1603090089133801;1.0000014772540224
61.707397;1.0603855001306657;-0.01692718745744461;-0.01596329818834015;-0.17844853694831203;-0.16828708564171707;1.056458927080108;9.999941050336714;-1.1333314012915413e-09;0.1603077664273758;1.0656078847247132;1.0000003517095535;0.16030902030179608;1.000001566257263
61.717397;1.0603854341428096;-0.01692718745401708;-0.015963298181329237;-0.17844853687678952;-0.16828708569172454;1.0564587754403252;9.999943222368431;-1.1060762193686144e-09;0.1603077696783629;1.065608048433358;1.000000426434381;0.1603090306894152;1.0000016551615094
61.727397;1.0603853619012877;-0.016927187452165274;-0.015963298175181398;-0.1784485368063049;-0.16828708574343296;1.0564586264244773;9.999945437361689;-1.0782626492852955e-09;0.16030777320144027;1.0656082150222734;1.0000005036196178;0.16030904007964764;1.0000017438502535
61.737397;1.0603852837421266;-0.016927187452061673;-0.01596329816998657;-0.1784485367369164;-0.16828708579669244;1.056458479907516;9.999947695846595;-1.0498936034857026e-09;0.16030777699517781;1.065608384270414;1.0000005831849132;0.16030904848085137;1.0000018322386075
61.747397;1.0603852000318759;-0.016927187453809965;-0.01596329816581045;-0.17844853666868482;-0.16828708585131455;1.0564583358410011;9.999949997103414;-1.0209760670792976e-09;0.16030778105528073;1.0656085559680009;1.0000006651744542;0.16030905589313385;1.0000019202527501
61.757397;1.060385111162102;-0.016927187457465298;-0.015963298162685713;-0.17844853660168472;-0.16828708590708713;1.0564581942530056;9.999952338864329;-9.915258593322572e-10;0.16030778537130513;1.0656087298120016;1.0000007496713983;0.16030906230475434;1.000002007866783
61.767397;1.060385017552741;-0.016927187463060912;-0.01596329816062821;-0.17844853653598525;-0.16828708596378658;1.0564580552051466;9.999954717942398;-9.61570130679576e-10;0.16030778993275396;1.065608905393611;1.000000836723156;0.1603090676966791;1.0000020951446122
61.777397;1.0603849196665014;-0.016927187470605117;-0.015963298159649007;-0.17844853647163772;-0.1682870860211627;1.0564579187614445;9.999957130708088;-9.311344591437491e-10;0.16030779473838513;1.0656090822706201;1.000000926331372;0.16030907204677794;1.000002182231036
61.787397;1.0603848179869675;-0.016927187480080593;-0.015963298159744156;-0.17844853640868064;-0.1682870860789297;1.0564577850125498;9.999959573182078;-9.002142117880852e-10;0.160307799795493;1.0656092599865672;1.0000010185415;0.160309075328531;1.0000022692827442
61.797397;1.0603847129727975;-0.016927187491460254;-0.015963298160887745;-0.17844853634713959;-0.1682870861367877;1.0564576541273552;9.999962040946851;-8.68774204953118e-10;0.16030780511173967;1.0656094380786236;1.0000011135085682;0.16030907751329365;1.0000023563968015
61.807397;1.0603846050114223;-0.016927187504706367;-0.015963298163049394;-0.17844853628702778;-0.16828708619444793;1.056457526387635;9.999964529066634;-8.36772888400973e-10;0.16030781068986938;1.0656096161526107;1.0000012114310068;0.16030907858621662;1.0000024435835648
61.817397;1.0603844943946503;-0.016927187519743387;-0.015963298166221624;-0.17844853622834983;-0.16828708625164632;1.0564574021666304;9.999967032537876;-8.041639287662044e-10;0.1603078165301069;1.0656097939556484;1.000001312491783;0.16030907856265378;1.0000025307860838
61.827397;1.0603843813648182;-0.016927187536440406;-0.015963298170430597;-0.1784485361710942;-0.16828708630815983;1.0564572818526672;9.999969546768147;-7.708860269807085e-10;0.1603078226396146;1.0656099713633722;1.00000141685764;0.16030907748189677;1.000002617934438
61.837397;1.0603842661477134;-0.016927187554633523;-0.015963298175718246;-0.17844853611521355;-0.1682870863638121;1.056457165726332;9.999972067186942;-7.368728021954807e-10;0.16030782903328258;1.0656101483002454;1.0000015246654093;0.16030907538831732;1.0000027049992466
61.847397;1.0603841488923436;-0.01692718757416808;-0.015963298182100787;-0.17844853606061362;-0.16828708641845314;1.0564570538358167;9.99997458846591;-7.020681152201137e-10;0.16030783571667162;1.0656103246787418;1.0000016360230708;0.1603090723289942;1.0000027920120556
61.857397;1.0603840296280005;-0.016927187594915183;-0.015963298189535638;-0.1784485360071701;-0.16828708647193924;1.056456946032952;9.999977104503571;-6.664322767422091e-10;0.1603078426695175;1.065610500352886;1.0000017510100425;0.1603090683570279;1.0000028790424396
61.867397;1.0603839083191842;-0.016927187616761204;-0.015963298197930652;-0.17844853595476204;-0.16828708652413163;1.0564568422028926;9.99997960959614;-6.299457063128029e-10;0.16030784984608223;1.065610675039656;1.0000018696203734;0.1603090635213166;1.0000029661462828
61.877397;1.0603837849607838;-0.0169271876395934;-0.015963298207185922;-0.17844853590329723;-0.16828708657489932;1.056456742400274;9.99998209966836;-5.926040169459126e-10;0.16030785718825935;1.065610848328579;1.0000019917071667;0.16030905786337013;1.0000030533896673
61.887397;1.0603836596150011;-0.01692718766328005;-0.015963298217230946;-0.17844853585272086;-0.16828708662411201;1.0564566467258276;9.999984572348161;-5.544008498338057e-10;0.16030786463362381;1.0656110198434905;1.0000021170133808;0.16030905142760682;1.000003140978432
61.897397;1.060383532377086;-0.01692718768765468;-0.015963298228040212;-0.17844853580299433;-0.16828708667163716;1.056456555175457;9.999987026201046;-5.153214823524369e-10;0.16030787210863745;1.0656111893586626;1.0000022452341002;0.16030904426302617;1.0000032293005214
61.907397;1.060383403363645;-0.016927187712524293;-0.015963298239639413;-0.17844853575404476;-0.16828708671735776;1.0564564676597992;9.999989459656975;-4.75352986862204e-10;0.16030787952305783;1.0656113567565253;1.0000023760304217;0.1603090364139853;1.0000033187652446
61.917397;1.0603832727432827;-0.01692718773768537;-0.015963298252106094;-0.17844853570574212;-0.16828708676119006;1.0564563840843983;9.999991869992684;-4.3449045728304845e-10;0.16030788678042796;1.0656115219899867;1.0000025090584599;0.16030902791273272;1.0000034096062729
61.927397;1.060383140741209;-0.016927187762932224;-0.01596329826554927;-0.1784485356579262;-0.1682870868030775;1.0564563043538806;9.9999942527223;-3.9274205986566985e-10;0.16030789379426547;1.0656116851405213;1.0000026440103325;0.16030901878398088;1.000003501831582
61.937397;1.0603830075774379;-0.01692718778807634;-0.015963298280072778;-0.17844853561043345;-0.16828708684297994;1.0564562283305807;9.999996601498257;-3.5013698564834763e-10;0.1603079004946547;1.0656118464029458;1.00000278056763;0.1603090090584757;1.0000035952880642
61.947397;1.060382873399359;-0.01692718781297339;-0.01596329829574349;-0.17844853556309997;-0.16828708688088242;1.0564561558065537;9.999998908859178;-3.067309471282249e-10;0.16030790682729307;1.0656120059288798;1.0000029183498462;0.16030899877601923;1.0000036897252296
61.957397;1.0603827383100997;-0.016927187837522586;-0.015963298312577142;-0.17844853551576753;-0.16828708691681107;1.0564560865309314;10.000001167467804;-2.6261242424814714e-10;0.16030791274680045;1.0656121637088594;1.0000030569287184;0.1603089879737528;1.0000037848509822
61.967397;1.060382602414657;-0.016927187861637355;-0.0159632983305427;-0.17844853546829276;-0.1682870869508202;1.0564560203146707;10.000003370996964;-2.1789934990451295e-10;0.16030791820333565;1.065612319549252;1.0000031958081248;0.16030897668001637;1.0000038804201494
61.977397;1.0603824657844734;-0.01692718788523263;-0.015963298349569506;-0.17844853542053726;-0.16828708698295355;1.0564559571219414;10.000005514483696;-1.7272905272778179e-10;0.16030792314065095;1.0656124730732308;1.0000033343730808;0.1603089649287461;1.000003976299812
61.987397;1.0603823284189964;-0.016927187908252588;-0.01596329836955043;-0.17844853537235122;-0.1682870870132378;1.0564558970538152;10.000007593995875;-1.2725619111505443e-10;0.1603079275114514;1.0656126237925316;1.000003471900654;0.16030895277671395;1.0000040724623964
61.997397;1.0603821902448511;-0.01692718793069813;-0.015963298390356626;-0.17844853532358393;-0.16828708704171427;1.056455840262082;10.000009605938489;-8.164089456882376e-11;0.1603079312876791;1.0656127712186882;1.0000036076592795;0.1603089402966871;1.0000041689684729
62.007397;1.0603820511461028;-0.016927187952611653;-0.01596329841186157;-0.1784485352741096;-0.168287087068448;1.0564557868801667;10.000011547076632;-3.6025642730981765e-11;0.16030793445354244;1.065612914918789;1.0000037410419258;0.1603089275532764;1.0000042659451034
62.017397;1.060381911022027;-0.016927187974054993;-0.015963298433950418;-0.17844853522384985;-0.16828708709350082;1.0564557370028387;10.000013415218959;9.463365539564157e-12;0.16030793699170007;1.0656130545528388;1.0000038716288604;0.16030891458526136;1.0000043635069684
62.027397;1.0603817697912767;-0.016927187995122647;-0.01596329845651217;-0.17844853517278608;-0.1682870871169117;1.0564556906786096;10.000015209365497;5.46872271942191e-11;0.16030793888328998;1.0656131899012506;1.000003999167573;0.1603089014024035;1.000004461675249
62.037397;1.0603816273362006;-0.0169271880159508;-0.01596329847943994;-0.17844853512093795;-0.16828708713870846;1.0564556478929508;10.000016929001434;9.946826077684181e-11;0.160307940121802;1.0656133208701108;1.0000041235517036;0.16030888798776427;1.0000045603365861
62.047397;1.0603814834836454;-0.01692718803669871;-0.01596329850264158;-0.17844853506830682;-0.16828708715893273;1.0564556085811538;10.00001857342553;1.4359595810826345e-10;0.16030794071660806;1.0656134474662338;1.0000042448267124;0.1603088743022471;1.0000046592175824
62.057397;1.060381338030935;-0.01692718805753056;-0.01596329852603203;-0.17844853501483524;-0.16828708717765337;1.0564555726354352;10.000020141834437;1.8687790719892282e-10;0.16030794068922188;1.0656135697176803;1.0000043631808802;0.1603088602979184;1.000004757930194
62.067397;1.0603811907806293;-0.01692718807858762;-0.015963298549507003;-0.1784485349604186;-0.16828708719496555;1.0564555398512954;10.000021633905495;2.291869427444784e-10;0.16030794007682664;1.065613687626553;1.0000044788943354;0.16030884593432151;1.0000048560707315
62.077397;1.060381041597435;-0.01692718809994896;-0.01596329857292421;-0.1784485349049328;-0.1682870872109756;1.0564555099072994;10.000023050281806;2.7045585284098737e-10;0.16030793893356146;1.0656138011968197;1.000004592266253;0.16030883118810452;1.0000049532628077
62.087397;1.0603808904394394;-0.016927188121633262;-0.01596329859610549;-0.17844853484822606;-0.16828708722578964;1.0564554824263497;10.00002439281614;3.1065869794333146e-10;0.16030793732978807;1.0656139104720814;1.000004703561161;0.16030881605733344;1.000005049193683
62.097397;1.060380737315927;-0.01692718814365312;-0.015963298618854333;-0.1784485347901079;-0.16828708723953126;1.0564554570735416;10.000025664830567;3.4980702182894893e-10;0.16030793534770293;1.0656140155556484;1.0000048130006587;0.16030880056286703;1.000005143681527
62.107397;1.0603805822527523;-0.016927188166067187;-0.01596329864097145;-0.17844853473037936;-0.1682870872523547;1.0564554336579803;10.00002687132927;3.8793498062373376e-10;0.16030793306022909;1.06561411657666;1.0000049207906032;0.1603087847407759;1.0000052366640102
62.117397;1.0603804253101452;-0.016927188188992685;-0.015963298662259567;-0.17844853466886115;-0.16828708726442568;1.0564554121347514;10.000028018655945;4.2507307186237915e-10;0.1603079305099944;1.06561421361331;1.0000050271524483;0.16030876862693286;1.0000053281094292
62.127397;1.0603802666112534;-0.01692718821258776;-0.01596329868252214;-0.1784485346053857;-0.1682870872758944;1.0564553924808477;10.00002911363832;4.6122351852703483e-10;0.16030792770987423;1.0656143066718913;1.000005132339002;0.1603087522516142;1.0000054179664108
62.137397;1.060380106392958;-0.016927188237021426;-0.015963298701563173;-0.17844853453979204;-0.16828708728686873;1.0564553745749565;10.000030162561618;4.963332293973621e-10;0.16030792465558455;1.0656143957106627;1.0000052366362095;0.16030873564204384;1.00000550617181
62.147397;1.0603799450802598;-0.01692718826244047;-0.01596329871918714;-0.17844853447194636;-0.16828708729739378;1.056455358183162;10.000031170145347;5.302848322002768e-10;0.16030792133788646;1.0656144806417565;1.0000053403512046;0.1603087188142718;1.0000055926345508
62.157397;1.060379783292517;-0.01692718828894637;-0.015963298735195183;-0.17844853440177483;-0.16828708730745556;1.0564553430515913;10.000032139182746;5.629393365395179e-10;0.16030791775096748;1.0656145613527936;1.0000054437607016;0.1603087017675093;1.000005677184835
62.167397;1.0603796217459627;-0.016927188316589507;-0.015963298749393593;-0.1784485343292732;-0.16828708731700479;1.0564553290246455;10.000033071054768;5.941939337947403e-10;0.16030791388823332;1.0656146377346474;1.0000055470152034;0.16030868449886085;1.0000057595780085
62.177397;1.0603794611544946;-0.01692718834536955;-0.01596329876161584;-0.17844853425447987;-0.16828708732597916;1.0564553160971626;10.000033966431495;6.23993644501121e-10;0.16030790973027995;1.0656147096391078;1.0000056500631467;0.1603086670195146;1.0000058395377054
62.187397;1.060379302210936;-0.016927188375238184;-0.015963298771732304;-0.17844853417744888;-0.1682870873343069;1.0564553043747564;10.000034825725884;6.523145543987304e-10;0.16030790524726538;1.0656147768492072;1.000005752651747;0.16030864934839856;1.000005916772912
62.197397;1.0603791455782876;-0.01692718840610871;-0.01596329877964743;-0.178448534098251;-0.16828708734190337;1.0564552940102707;10.000035649178391;6.791531643014038e-10;0.16030790041562565;1.0656148391586409;1.0000058543782722;0.16030863149232702;1.0000059910075172
62.207397;1.0603789918140374;-0.01692718843786838;-0.01596329878530415;-0.17844853401699165;-0.16828708734867506;1.0564552851973543;10.000036436881452;7.04513160159298e-10;0.16030789522610858;1.0656148964632424;1.0000059547697204;0.1603086134392099;1.0000060620306732
62.217397;1.0603788413322695;-0.016927188470394507;-0.01596329878869381;-0.17844853393382715;-0.16828708735451856;1.0564552782122474;10.000037189114291;7.28386781318578e-10;0.1603078896765692;1.0656149487855906;1.0000060533954238;0.16030859516839263;1.0000061297202945
62.227397;1.0603786945039373;-0.01692718850357112;-0.01596329878985442;-0.17844853384896528;-0.16828708735932643;1.0564552734270551;10.000037906319992;7.507412854885485e-10;0.1603078837623192;1.0656149963033437;1.0000061499359345;0.1603085766623472;1.0000061940052603
62.237397;1.0603785518097946;-0.01692718853728925;-0.015963298788855957;-0.17844853376264597;-0.16828708736301567;1.0564552712479864;10.000038588383937;7.715206523019769e-10;0.1603078774746109;1.065615039401417;1.0000062441432003;0.1603085579158095;1.0000062547828603
62.247397;1.0603784139309635;-0.016927188571427852;-0.015963298785783057;-0.17844853367510757;-0.1682870873655463;1.0564552720266032;10.000039234213673;7.906728076376409e-10;0.16030787081294604;1.0656150786783114;1.000006335771385;0.16030853894471894;1.000006311883671
62.257397;1.0603782817427299;-0.016927188605840485;-0.015963298780719337;-0.17844853358656568;-0.16828708736690187;1.0564552759640666;10.00003984187252;8.081869623703792e-10;0.1603078637979255;1.0656151148608743;1.0000064245808615;0.16030851978865454;1.000006365131573
62.267397;1.0603781562241132;-0.01692718864036463;-0.015963298773743057;-0.17844853349722087;-0.16828708736706782;1.0564552829829592;10.000040408717547;8.241047864973611e-10;0.16030785646276594;1.065615148654652;1.000006510369908;0.16030850050570342;1.0000064144495218
62.277397;1.0603780383515102;-0.01692718867483005;-0.01596329876494676;-0.17844853340726272;-0.16828708736603123;1.0564552926523203;10.000040931749316;8.385041743739052e-10;0.16030784883869886;1.065615180674928;1.0000065929765047;0.1603084811623521;1.0000064599285137
62.287397;1.0603779290299336;-0.016927188709057496;-0.0159632987544601;-0.1784485333168494;-0.1682870873637766;1.0564553042621956;10.000041408170786;8.514879794442225e-10;0.16030784095663986;1.0656152115256547;1.0000066723172998;0.16030846181577366;1.00000650180498
62.297397;1.0603778290059072;-0.016927188742872922;-0.015963298742439697;-0.17844853322609278;-0.16828708736028333;1.0564553170164448;10.000041835749563;8.631815273777468e-10;0.16030783285542383;1.0656152418400258;1.000006748450675;0.16030844249793874;1.00000654037352
62.307397;1.0603777387633826;-0.016927188776136713;-0.015963298729041495;-0.17844853313506978;-0.16828708735553757;1.0564553302373925;10.000042213068243;8.737286910551625e-10;0.16030782458382964;1.0656152721906484;1.00000682156439;0.16030842322017402;1.0000065759240702
62.317397;1.060377658503269;-0.016927188808763274;-0.015963298714409872;-0.1784485330438521;-0.16828708734952474;1.0564553434480963;10.00004253965243;8.832865955920878e-10;0.16030781619219722;1.065615303070878;1.000006891900855;0.16030840399435065;1.0000066087464048
62.327397;1.0603775882259792;-0.01692718884072124;-0.015963298698675545;-0.17844853295252563;-0.16828708734220868;1.0564553562977215;10.000042815982043;8.92010712753957e-10;0.16030780772246467;1.0656153350055249;1.000006959697978;0.16030838484566282;1.000006639167077
62.337397;1.0603775278646526;-0.016927188872022835;-0.015963298681956856;-0.17844853286117818;-0.16828708733353334;1.0564553684918303;10.000043043689354;9.000439137553887e-10;0.16030779921136026;1.0656153685390797;1.0000070251664963;0.1603083658103677;1.0000066675867925
62.347397;1.0603774773907455;-0.016927188902710468;-0.01596329866437965;-0.17844853276988698;-0.1682870873234441;1.056455379794733;10.000043225455258;9.075226945954482e-10;0.16030779069522552;1.0656154040676353;1.0000070884995158;0.16030834693388932;1.0000066944752901
62.357397;1.0603774368415302;-0.01692718893284722;-0.01596329864609642;-0.1784485326787329;-0.16828708731190375;1.0564553899689557;10.000043364024236;9.145791919749729e-10;0.1603077822013397;1.0656154417972867;1.0000071499169219;0.16030832826879612;1.0000067203071612
62.367397;1.0603774062916065;-0.016927188962514564;-0.015963298627282275;-0.17844853258780435;-0.16828708729889336;1.0564553986907996;10.000043461148872;9.213296670636066e-10;0.16030777373695998;1.0656154818858528;1.0000072097111197;0.1603083098644862;1.000006745524665
62.377397;1.0603773857871008;-0.016927188991807972;-0.01596329860813053;-0.17844853249717849;-0.16828708728440575;1.0564554055793816;10.000043517145098;9.278616632485851e-10;0.16030776529051788;1.065615524566787;1.0000072682476204;0.16030829176184408;1.0000067705494446
62.387397;1.0603773752459482;-0.016927189020832168;-0.015963298588853616;-0.17844853240692224;-0.16828708726843591;1.0564554102778607;10.000043531002662;9.342437114925265e-10;0.16030775684286214;1.06561557013156;1.000007325910512;0.16030827400077727;1.0000067957810619
62.397397;1.0603773743634355;-0.016927189049700597;-0.015963298569660986;-0.17844853231710722;-0.1682870872509719;1.0564554124853527;10.000043501310985;9.40556925493605e-10;0.16030774837749204;1.065615618831804;1.0000073830594212;0.16030825662217746;1.0000068215916478
62.407397;1.0603773826040572;-0.016927189078519214;-0.01596329855072189;-0.1784485322278079;-0.16828708723200245;1.0564554119021856;10.000043427391537;9.468966886777438e-10;0.16030773988750333;1.0656156708814564;1.0000074400652825;0.16030823965156585;1.0000068483091669
62.417397;1.060377399331674;-0.016927189107365445;-0.015963298532156032;-0.17844853213911296;-0.16828708721152882;1.0564554081316846;10.000043309361258;9.533293425522515e-10;0.16030773138247142;1.0656157265966164;1.0000074973620376;0.16030822308404552;1.0000068761766778
62.427397;1.0603774239971595;-0.016927189136302992;-0.015963298514046254;-0.17844853205115965;-0.16828708718956514;1.0564554006694242;10.00004314742776;9.598591469039208e-10;0.1603077228920453;1.0656157865115443;1.000007555427645;0.16030820689101655;1.0000069053189897
62.437397;1.0603774562253225;-0.016927189165408058;-0.01596329849643478;-0.1784485319641404;-0.1682870871661484;1.0564553889887665;10.00004294172893;9.664483952792199e-10;0.16030771446282757;1.065615851371416;1.0000076147073997;0.16030819103387922;1.0000069356862866
62.447397;1.0603774957826173;-0.016927189194759974;-0.015963298479325864;-0.1784485318782643;-0.1682870871413553;1.056455372595466;10.000042692730181;9.730597679633698e-10;0.16030770615140377;1.0656159220217039;1.0000076755168914;0.16030817547149054;1.000006967009976
62.457397;1.060377542514533;-0.01692718922441924;-0.015963298462721997;-0.17844853179371165;-0.1682870871152921;1.0564553510051258;10.000042401146015;9.796612663358998e-10;0.16030769802083028;1.0656159992272796;1.0000077379401335;0.16030816016958335;1.0000069988834752
62.467397;1.060377596263946;-0.016927189254426402;-0.015963298446653177;-0.1784485317106103;-0.1682870870880588;1.0564553237164755;10.000042067551604;9.862084679583547e-10;0.16030769013862892;1.0656160835109862;1.000007801803523;0.1603081451066514;1.000007030923482
62.477397;1.0603776568143437;-0.016927189284802985;-0.01596329843117507;-0.17844853162903637;-0.16828708705972165;1.0564552902644304;10.000041692504851;9.926502453979146e-10;0.16030768256925015;1.0656161751199864;1.0000078667936954;0.1603081302655139;1.0000070628575022
62.487397;1.0603777239175556;-0.01692718931554068;-0.01596329841636023;-0.17844853154902857;-0.16828708703032455;1.0564552503440274;10.000041276658385;9.989347929002642e-10;0.16030767536685997;1.0656162740929032;1.0000079325736737;0.16030811561460712;1.000007094495751
62.497397;1.0603777973247077;-0.016927189346594013;-0.0159632984022847;-0.17844853147059878;-0.16828708699992317;1.056455203887776;10.000040820530412;1.0049908738933452e-09;0.16030766857712586;1.0656163803361072;1.0000079987349937;0.1603081010911912;1.0000071256975664
62.507397;1.0603778767921037;-0.016927189377883213;-0.01596329838900201;-0.17844853139374003;-0.16828708696860886;1.0564551509927704;10.000040324737206;1.0107194508012283e-09;0.16030766224112397;1.0656164936423125;1.0000080646951923;0.16030808660729043;1.000007156413147
62.517397;1.060377962125327;-0.016927189409309838;-0.015963298376527088;-0.1784485313184524;-0.16828708693651281;1.056455091754075;10.000039790365062;1.0160107393668425e-09;0.1603076563897311;1.0656166136194527;1.000008129700009;0.16030807208050837;1.0000071867389262
62.527397;1.0603780532144285;-0.016927189440770988;-0.015963298364836623;-0.17844853124477736;-0.1682870869037961;1.0564550261693573;10.000039218627588;1.0207541470947716e-09;0.16030765104195868;1.0656167396242544;1.0000081928813844;0.1603080574560122;1.000007216889857
62.537397;1.0603781499867853;-0.016927189472147268;-0.015963298353872335;-0.17844853117281223;-0.1682870868706379;1.0564549541548078;10.000038610372835;1.024832347975349e-09;0.16030764621894025;1.0656168708162175;1.0000082532795247;0.1603080427028252;1.0000072470591115
62.547397;1.060378252314086;-0.0169271895032703;-0.015963298343557825;-0.17844853110269837;-0.1682870868372262;1.0564548755821126;10.000037966402534;1.0281193440991735e-09;0.16030764195196726;1.0656170062860795;1.0000083098448473;0.16030802780220343;1.000007277270988
62.557397;1.0603783599628271;-0.016927189533902508;-0.01596329833383098;-0.17844853103460248;-0.1682870868037431;1.0564547903267565;10.000037288370482;1.0304965162306793e-09;0.16030763828021627;1.0656171451675667;1.0000083614965567;0.16030801273979162;1.0000073073853524
62.567397;1.0603784726323484;-0.01692718956376009;-0.015963298324666683;-0.17844853096870847;-0.16828708677035967;1.0564546983499903;10.000036578963316;1.0318850031176624e-09;0.1603076352587428;1.065617286733697;1.0000084072387114;0.16030799750252567;1.0000073371991447
62.577397;1.0603785900337646;-0.016927189592559507;-0.015963298316081464;-0.1784485309052046;-0.16828708673724724;1.056454599759537;10.000035841271766;1.0322573972034658e-09;0.16030763296422412;1.065617430483493;1.0000084461913485;0.16030798208206076;1.0000073664860467
62.587397;1.0603787119385382;-0.016927189620035567;-0.015963298308124138;-0.17844853084425094;-0.16828708670457052;1.056454494806392;10.000035078488667;1.0316109793999313e-09;0.16030763147802538;1.0656175761753093;1.0000084775165383;0.16030796647574613;1.0000073949672683
62.597397;1.0603788381741657;-0.01692718964592978;-0.015963298300849988;-0.17844853078594725;-0.1682870866724551;1.0564543838285063;10.000034293606449;1.0299564830192269e-09;0.16030763086651248;1.0656177237649807;1.0000085003946972;0.16030795067768414;1.0000074222604414
62.607397;1.0603789685923315;-0.01692718966999118;-0.015963298294295714;-0.17844853073032943;-0.1682870866409706;1.0564542671964439;10.000033488634223;1.0273480480268599e-09;0.16030763117335908;1.0656178732604784;1.000008514081067;0.16030793467495716;1.0000074478753829
62.617397;1.0603791030770717;-0.01692718969201113;-0.015963298288474405;-0.178448530677397;-0.1682870866101418;1.0564541452805043;10.000032664552638;1.0238999241859709e-09;0.1603076324166486;1.0656180246021771;1.000008517912357;0.1603079184533914;1.000007471304739
62.627397;1.0603792415734008;-0.016927189711869194;-0.015963298283381624;-0.17844853062714153;-0.1682870865799668;1.0564540184049136;10.000031822240185;1.019753538328581e-09;0.16030763459387615;1.0656181776461355;1.000008511200603;0.16030790199914735;1.000007492102685
62.637397;1.060379384051444;-0.01692718972954997;-0.015963298278999498;-0.17844853057954993;-0.16828708655043248;1.0564538868380333;10.000030962887857;1.0150333132450341e-09;0.16030763769303;1.065618332187867;1.0000084931718267;0.16030788529879716;1.0000075098574974
62.647397;1.0603795304623593;-0.016927189745127247;-0.01596329827529433;-0.17844853053460433;-0.1682870865215255;1.0564537508424818;10.00003008765027;1.0098384459925139e-09;0.1603076417004505;1.0656184879860346;1.0000084630887742;0.160307868340467;1.000007524137179
62.657397;1.060379680745475;-0.016927189758737943;-0.015963298272215275;-0.1784485304923081;-0.16828708649325141;1.0564536107028553;10.000029197220881;1.0042508968402085e-09;0.16030764660357785;1.0656186447909892;1.000008420433286;0.16030785111061605;1.0000075345114026
62.667397;1.0603798348519011;-0.016927189770555007;-0.01596329826969694;-0.1784485304527088;-0.16828708646565166;1.056453466761264;10.00002829144288;9.983280702982076e-10;0.16030765238699735;1.0656188023412916;1.0000083649653064;0.1603078335927494;1.0000075406025482
62.677397;1.060379992750806;-0.01692718978076991;-0.015963298267652117;-0.17844853041588443;-0.16828708643878917;1.0564533195278991;10.000027369321524;9.920972236983623e-10;0.16030765902323343;1.0656189603513004;1.000008296636484;0.16030781577713069;1.0000075420929566
62.687397;1.0603801543803868;-0.016927189789586215;-0.015963298265963762;-0.1784485303819177;-0.1682870864127264;1.056453169770971;10.000026429215223;9.855617819028317e-10;0.16030766647305822;1.0656191185505322;1.0000082154907386;0.1603077976800062;1.0000075387343734
62.697397;1.0603803195981498;-0.01692718979720895;-0.01596329826448795;-0.17844853035088248;-0.16828708638753606;1.0564530184887266;10.00002546909759;9.787065241471122e-10;0.16030767470256763;1.0656192767680197;1.0000081216621206;0.16030777935930537;1.0000075303710818
62.707397;1.0603804882120906;-0.01692718980382821;-0.015963298263051262;-0.17844853032284075;-0.16828708636331915;1.0564528667828654;10.000024487756471;9.714987064972986e-10;0.16030768369465773;1.0656194349806498;1.00000801542707;0.16030776091553778;1.0000075169341394
62.717397;1.0603806600108108;-0.01692718980959349;-0.015963298261448475;-0.17844853029785276;-0.16828708634019351;1.0564527157241426;10.000023485959245;9.638988143218523e-10;0.1603076934369348;1.0656195932462895;1.0000078972362825;0.16030774247880156;1.000007498449733
62.727397;1.0603808347161898;-0.016927189814580704;-0.015963298259461356;-0.178448530275991;-0.1682870863182669;1.0564525662847466;10.000022466474611;9.55894151292031e-10;0.1603077039020023;1.065619751607995;1.0000077677027308;0.16030772418909128;1.0000074750805639
62.737397;1.0603810119414678;-0.016927189818786565;-0.015963298256887654;-0.17844853025733615;-0.16828708629762443;1.0564524192916027;10.000021433795366;9.475271120890838e-10;0.16030771504234945;1.0656199100579136;1.000007627525506;0.16030770617918344;1.0000074471085412
62.747397;1.060381191197509;-0.016927189822163062;-0.01596329825355581;-0.17844853024195173;-0.1682870862783335;1.056452275382688;10.000020393991985;9.388733247244373e-10;0.1603077268004449;1.0656200685275274;1.00000747736366;0.16030768856202726;1.0000074148525215
62.757397;1.060381371921438;-0.016927189824654017;-0.015963298249315826;-0.17844853022985266;-0.16828708626044994;1.0564521350245215;10.000019354672807;9.299863682188614e-10;0.16030773912214158;1.0656202269463617;1.0000073177412758;0.16030767141526936;1.0000073786209245
62.767397;1.060381553575347;-0.016927189826209076;-0.01596329824402681;-0.17844853022099688;-0.16828708624401684;1.0564519985546943;10.000018324841298;9.208713257683765e-10;0.1603077519621574;1.0656203853221766;1.0000071490349371;0.16030765476818745;1.0000073387290624
62.777397;1.060381735774749;-0.016927189826784372;-0.015963298237567328;-0.1784485302153112;-0.1682870862290654;1.0564518662116849;10.00001731405263;9.114905178252805e-10;0.1603077652761171;1.0656205436651445;1.000006971510132;0.1603076386052387;1.000007295565335
62.787397;1.060381918306976;-0.016927189826342486;-0.01596329822984677;-0.1784485302127222;-0.16828708621561886;1.0564517381901501;10.000016331394727;9.017520298682437e-10;0.16030777901101692;1.0656207018253636;1.0000067853796295;0.1603076228798281;1.000007249631877
62.797397;1.060382101072206;-0.016927189824860817;-0.01596329822079769;-0.17844853021315285;-0.1682870862036852;1.0564516147342071;10.00001538540085;8.915042424108638e-10;0.16030779310927903;1.0656208594642695;1.0000065908823792;0.16030760752352335;1.0000072014790122
62.807397;1.0603822840663018;-0.016927189822342023;-0.015963298210376717;-0.17844853021649595;-0.16828708619325286;1.0564514962043168;10.000014484453885;8.805780695311141e-10;0.1603078075183325;1.0656210161797819;1.0000063883777561;0.1603075924522787;1.0000071516157467
62.817397;1.0603824673671662;-0.01692718981881316;-0.015963298198575848;-0.17844853022260362;-0.1682870861843012;1.056451383042627;10.000013636666708;8.688271189762573e-10;0.1603078221953961;1.0656211716454835;1.0000061784533956;0.16030757757628425;1.0000071004818183
62.827397;1.060382651042229;-0.01692718981431614;-0.01596329818541966;-0.17844853023129734;-0.1682870861768033;1.0564512756908864;10.000012849528204;8.56137288214672e-10;0.16030783710928798;1.0656213256352856;1.0000059619431079;0.1603075628108585;1.0000070484446633
