time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.837397;1.060382835043314;-0.016927189808897774;-0.01596329817095747;-0.17844853024238833;-0.16828708617071494;1.0564511745531726;10.000012129673731;8.424384242741247e-10;0.16030785223082086;1.0656214779219129;1.00000573975437;0.16030754808225864;1.0000069957998303
62.847397;1.0603830191766495;-0.01692718980260264;-0.01596329815526888;-0.1784485302557049;-0.16828708616597848;1.05645107997669;10.000011482514632;8.277073388368836e-10;0.1603078675137081;1.0656216281624808;1.0000055126838605;0.16030753333215747;1.0000069427924185
62.857397;1.060383203104338;-0.016927189795476326;-0.015963298138466555;-0.17844853027110022;-0.1682870861625451;1.0564509922335796;10.000010912142502;8.119433550423104e-10;0.16030788289175865;1.0656217758635211;1.000005281420157;0.1603075185222546;1.000006889635196
62.867397;1.0603833863339178;-0.01692718978758552;-0.015963298120673992;-0.17844853028844443;-0.16828708616038626;1.056450911560643;10.000010422008145;7.951415486223936e-10;0.16030789829018435;1.0656219204208257;1.000005046633621;0.16030750363128932;1.0000068364800505
62.877397;1.060383568263125;-0.016927189779034128;-0.01596329810199905;-0.1784485303076273;-0.1682870861594784;1.0564508382145155;10.000010015284628;7.772748934957653e-10;0.16030791362609248;1.065622061185761;1.000004809018012;0.16030748864553246;1.000006783356148
62.887397;1.060383748337526;-0.0169271897699513;-0.015963298082529897;-0.17844853032855298;-0.16828708615977445;1.0564507724463403;10.000009693855029;7.582790055541166e-10;0.16030792880625108;1.065622197518484;1.0000045692708244;0.16030747354686495;1.0000067301314093
62.897397;1.0603839262306336;-0.016927189760463233;-0.015963298062338982;-0.17844853035111535;-0.16828708616119073;1.0564507144294726;10.000009457354237;7.380586634143598e-10;0.16030794373829882;1.0656223288200877;1.0000043280198654;0.16030745830858256;1.0000066765450093
62.907397;1.0603841019039821;-0.01692718975066463;-0.01596329804147434;-0.17844853037519295;-0.16828708616361848;1.0564506642508529;10.000009303756032;7.165278900282976e-10;0.16030795834425743;1.0656224545375415;1.0000040857719494;0.16030744290630963;1.0000066222842123
62.917397;1.060384275545718;-0.01692718974059751;-0.01596329801995055;-0.17844853040066555;-0.16828708616695523;1.0564506220158365;10.000009230282364;6.936457867113217e-10;0.16030797256532076;1.0656225741460212;1.000003842980191;0.16030742732286424;1.0000065670287934
62.927397;1.0603844474707962;-0.01692718973025729;-0.01596329799777216;-0.1784485304274164;-0.16828708617113214;1.0564505879632549;10.000009233334678;6.694123981293215e-10;0.1603079863580088;1.0656226871653425;1.0000036001651595;0.16030741153949787;1.0000065104770064
62.937397;1.0603846180045837;-0.016927189719626454;-0.015963297974981878;-0.17844853045531633;-0.16828708617611565;1.0564505624679466;10.00000930840371;6.438439157018952e-10;0.16030799968399348;1.0656227932244022;1.0000033579362813;0.16030739553571544;1.0000064523640342
62.947397;1.0603847873612684;-0.01692718970870068;-0.01596329795166979;-0.17844853048420548;-0.16828708618188687;1.0564505459591367;10.000009450711906;6.169602981105422e-10;0.16030801250594523;1.0656228921250734;1.0000031169342132;0.1603073792969508;1.000006392397869
62.957397;1.0603849555657383;-0.016927189697486782;-0.015963297927926966;-0.17844853051389176;-0.16828708618841628;1.0564505388180994;10.000009655606616;5.887777071484706e-10;0.16030802479519174;1.0656229838659268;1.0000028778187164;0.16030736281235136;1.0000063301692048
62.967397;1.060385122452945;-0.016927189685990277;-0.015963297903798943;-0.1784485305441651;-0.16828708619564922;1.0564505413071534;10.00000991796448;5.592798009877731e-10;0.16030803654067116;1.0656230685725083;1.0000026413000755;0.16030734606593583;1.0000062651752548
62.977397;1.060385287764483;-0.016927189674213267;-0.015963297879270567;-0.17844853057478283;-0.16828708620350896;1.0564505535928974;10.000010231556313;5.283894427900636e-10;0.16030804775802696;1.0656231463738106;1.0000024081286634;0.16030732903611547;1.000006196928891
62.987397;1.0603854512933086;-0.016927189662160363;-0.015963297854282923;-0.17844853060543178;-0.16828708621191568;1.0564505758496612;10.000010589711147;4.959824798068666e-10;0.16030805849340443;1.0656232173559128;1.0000021790028428;0.16030731170467277;1.0000061250196148
62.997397;1.0603856129811082;-0.016927189649846994;-0.01596329782877196;-0.17844853063573657;-0.16828708622080654;1.0564506083480563;10.000010986711326;4.619269166344128e-10;0.16030806881326867;1.0656232815865971;1.0000019544945187;0.16030729405915506;1.0000060491054545
63.007397;1.0603857729455388;-0.016927189637310134;-0.01596329780268446;-0.17844853066532274;-0.16828708623014357;1.0564506514335663;10.000011418478344;4.261053918980274e-10;0.16030807879226724;1.0656233391336216;1.0000017351054624;0.1603072760814962;1.0000059689412641
63.017397;1.060385931434141;-0.01692718962460364;-0.015963297775958226;-0.17844853069386216;-0.1682870862399144;1.0564507054138785;10.000011882636006;3.884167313198364e-10;0.1603080885018901;1.0656233900973786;1.0000015213458195;0.16030725773685245;1.0000058844506128
63.027397;1.060386088743119;-0.01692718961177057;-0.015963297748515782;-0.17844853072107186;-0.16828708625012434;1.0564507704977937;10.000012378572935;3.487772081094362e-10;0.16030809799703322;1.06562343467156;1.0000013136911106;0.16030723897246565;1.0000057957002502
63.037397;1.0603862451747512;-0.01692718959883311;-0.01596329772028437;-0.17844853074670738;-0.16828708626077812;1.05645084683859;10.000012907294261;3.0712626612356766e-10;0.1603081073127742;1.065623473183612;1.000001112502727;0.16030721971911982;1.0000057027913973
63.047397;1.060386401031744;-0.016927189585816124;-0.01596329769120444;-0.17844853077056694;-0.1682870862718761;1.0564509345650546;10.000013471094453;2.6342588563854813e-10;0.16030811647164714;1.0656235061178578;1.0000009180586178;0.1603071998917176;1.0000056058337534
63.057397;1.0603865566193582;-0.016927189572757288;-0.01596329766121127;-0.1784485307924889;-0.16828708628342837;1.0564510337503832;10.000014073467485;2.1765476545801735e-10;0.16030812549131793;1.065623534136691;1.0000007306564556;0.16030717939882821;1.0000055049615169
63.067397;1.0603867122236097;-0.016927189559692815;-0.01596329763021098;-0.1784485308123379;-0.1682870862954508;1.056451144400066;10.00001471858517;1.6979854183328955e-10;0.16030813438875352;1.0656235580286777;1.0000005506322023;0.16030715815967225;1.0000054002815335
63.077397;1.0603868680753534;-0.016927189546657884;-0.015963297598087903;-0.17844853082998613;-0.16828708630794217;1.056451266457688;10.000015410172075;1.1984032342983899e-10;0.16030814317693665;1.0656235785782115;1.0000003782992968;0.1603071361113949;1.0000052918463513
63.087397;1.0603870243536881;-0.01692718953369817;-0.015963297564742154;-0.17844853084530413;-0.1682870863208861;1.056451399767243;10.000016151314531;6.777641565373448e-11;0.16030815185631278;1.0656235964646474;1.0000002139350237;0.16030711320746696;1.0000051797232212
63.097397;1.0603871811955832;-0.016927189520868878;-0.01596329753010746;-0.17844853085816476;-0.16828708633427222;1.056451544021216;10.000016945334272;1.3641930737729245e-11;0.1603081604086063;1.0656236122214695;1.000000057784616;0.160307089425529;1.000005064048507
63.107397;1.060387338657202;-0.01692718950824024;-0.015963297494142038;-0.178448530868443;-0.16828708634809686;1.0564516987510528;10.000017796132935;-4.249647822771555e-11;0.16030816879457682;1.0656236262438676;0.9999999100443653;0.16030706477409631;1.000004944997925
63.117397;1.0603874966726572;-0.016927189495911793;-0.015963297456830585;-0.17844853087600956;-0.1682870863623547;1.056451863381363;10.000018707562917;-1.0056251577590168e-10;0.1603081769570211;1.0656236388360303;0.9999997708599914;0.16030703927943116;1.000004822788413
63.127397;1.0603876550422568;-0.016927189483998576;-0.015963297418195167;-0.17844853088073673;-0.16828708637704734;1.0564520373187003;10.000019682842758;-1.604851119184202e-10;0.16030818483083634;1.0656236502478302;0.9999996402880258;0.16030701297860458;1.0000046977303914
63.137397;1.0603878134155431;-0.016927189472601894;-0.015963297378293367;-0.1784485308825134;-0.16828708639219628;1.0564522200232913;10.000020724745841;-2.2221380872876008e-10;0.16030819235464502;1.0656236606925544;0.9999995182366304;0.16030698593009862;1.0000045701612696
63.147397;1.0603879712945916;-0.016927189461808222;-0.015963297337209748;-0.1784485308812486;-0.1682870864078503;1.0564514110618384;10.00002183600659;-2.8571540996667863e-10;0.16030819947134534;1.0656236703445254;0.9999994044921956;0.16030695820994578;1.0000044403039543
63.157397;1.0603881280897973;-0.016927189451702837;-0.015963297295044542;-0.178448530876877;-0.16828708642408266;1.0564516101219221;10.000023019107443;-3.5095667649064416e-10;0.16030820611498264;1.0656236793060379;0.9999992988443128;0.16030692989336606;1.0000043082555403
63.167397;1.0603882831614375;-0.01692718944236694;-0.015963297251903683;-0.17844853086937879;-0.16828708644096307;1.0564518169476216;10.000024275291567;-4.1790581427483317e-10;0.16030821220696262;1.0656236875782235;0.999999201242331;0.16030690104403905;1.0000041740765204
63.177397;1.0603884357845261;-0.016927189433855377;-0.01596329720790548;-0.17844853085878246;-0.16828708645853024;1.056452031222115;10.000025603220022;-4.865419504707435e-10;0.1603082176709217;1.0656236950550806;0.9999991118536117;0.16030687170797392;1.000004037826574
63.187397;1.0603885851122217;-0.016927189426176513;-0.015963297163191326;-0.17844853084513548;-0.16828708647679844;1.056452252472598;10.00002699817213;-5.568482517674757e-10;0.1603082224414833;1.0656237015601229;0.9999990309305152;0.16030684190914815;1.000003899521202
63.197397;1.0603887302742439;-0.016927189419302536;-0.015963297117917413;-0.17844853082847845;-0.1682870864957809;1.0564524800597457;10.000028452511955;-6.287889335457522e-10;0.16030822646276716;1.0656237069169114;0.9999989586104403;0.1603068116545489;1.0000037590986435
63.207397;1.0603888705535411;-0.016927189413186956;-0.01596329707224371;-0.17844853080885656;-0.16828708651550398;1.0564527132125983;10.000029957112977;-7.02287413193717e-10;0.1603082296965405;1.0656237109599604;0.9999988948585401;0.16030678094940423;1.0000036164773756
63.217397;1.0603890054453504;-0.016927189407760425;-0.015963297026344633;-0.17844853078634937;-0.1682870865360104;1.0564529510522995;10.000031502590167;-7.772270749620112e-10;0.1603082321325391;1.0656237134831221;0.999998839579166;0.160306749816254;1.0000034716610644
63.227397;1.0603891345602487;-0.01692718940293008;-0.015963296980422786;-0.1784485307610682;-0.16828708655736285;1.0564531926534366;10.000033079741314;-8.534716201901756e-10;0.16030823378004158;1.065623714223497;0.999998792775887;0.1603067183043701;1.0000033247762825
63.237397;1.0603892574938227;-0.01692718939859487;-0.015963296934686354;-0.17844853073311462;-0.16828708657964966;1.0564534371692729;10.000034679751504;-9.308764655221387e-10;0.16030823464980418;1.065623712872251;0.9999987546148484;0.16030668648664986;1.0000031760249233
63.247397;1.060389373763667;-0.01692718939466152;-0.015963296889308417;-0.17844853070256167;-0.1682870866029862;1.0564536839347465;10.000036294286447;-1.0092791004449553e-09;0.1603092347491462;1.0656237090499776;0.9999987253187282;0.16030765445956344;1.0000030256222445
63.257397;1.060389482815976;-0.016927189391047256;-0.015963296844420303;-0.17844853066947552;-0.16828708662751862;1.0564539324451454;10.000037915393591;-1.0885016620909052e-09;0.16030923408934036;1.0656237023101363;0.999998705026347;0.16030762234590923;1.0000028737419306
63.267397;1.0603895840491189;-0.016927189387670606;-0.015963296800133347;-0.17844853063392957;-0.16828708665341585;1.0564541822693572;10.000039536228773;-1.1683842260376722e-09;0.16030923268676686;1.0656236922484232;0.999998693764743;0.1603075902891264;1.0000027204801134
63.277397;1.060389676817119;-0.01692718938445238;-0.015963296756554682;-0.17844853059600757;-0.1682870866808254;1.0564544330594285;10.000041152228766;-1.2488053347563975e-09;0.16030923055583032;1.0656236785619289;0.9999986914875778;0.1603075584438424;1.0000025658816147
63.287397;1.0603897604733767;-0.016927189381324505;-0.015963296713776155;-0.17844853055580828;-0.1682870867098293;1.0564546846027685;10.00004276069794;-1.3296715227984335e-09;0.1603092277060918;1.0656236609342467;0.9999986980978923;0.16030752697206196;1.0000024099842226
63.297397;1.0603898345004075;-0.016927189378235424;-0.01596329667184265;-0.17844853051343915;-0.16828708674044937;1.0564549367535887;10.000044359080054;-1.4109074524515829e-09;0.1603092241425285;1.0656236389438338;0.9999987134296294;0.16030749604657693;1.0000022528203347
63.307397;1.0603898985885318;-0.01692718937516277;-0.01596329663074081;-0.17844853046900905;-0.16828708677268117;1.0564551892974423;10.00004594350306;-1.4924496307682894e-09;0.16030921986826904;1.065623612103678;0.9999987372142606;0.16030746585097985;1.000002094435031
63.317397;1.0603899525977152;-0.016927189372115653;-0.015963296590423167;-0.17844853042263126;-0.1682870868065176;1.0564554418689454;10.000047508062341;-1.5742270585701188e-09;0.1603092148991168;1.0656235799122014;0.9999987690907945;0.16030743656382893;1.0000019349434444
63.327397;1.0603899965085617;-0.016927189369109096;-0.015963296550834262;-0.17844853037442854;-0.16828708684196025;1.0564556939082204;10.000049045434059;-1.6561360547442202e-09;0.16030920928091386;1.0656235418916458;0.9999988086474175;0.16030740833187113;1.0000017745462135
63.337397;1.0603900303705585;-0.0169271893661439;-0.015963296511916757;-0.17844853032453473;-0.16828708687902477;1.0564559446553263;10.000050548329776;-1.7380286048657409e-09;0.1603092030892992;1.0656234976315533;0.9999988554296961;0.16030738125223695;1.0000016135057994
63.347397;1.0603900542310245;-0.016927189363215276;-0.015963296473624048;-0.17844853027308968;-0.16828708691773253;1.056456193283517;10.00005201005932;-1.8197165018519853e-09;0.16030919641290883;1.0656234467635062;0.9999989089132296;0.16030735537459995;1.000001452149436
63.357397;1.0603900680979612;-0.016927189360332443;-0.015963296435952245;-0.17844853022023185;-0.16828708695808678;1.0564564391337594;10.00005342420624;-1.900982903902826e-09;0.16030918933315286;1.0656233888485576;0.999998968509993;0.16030733071565934;1.0000012908803624
63.367397;1.0603900719110977;-0.01692718935752312;-0.01596329639894477;-0.17844853016610174;-0.16828708700005457;1.0564566817835301;10.00005478403565;-1.9816036748539673e-09;0.16030918190824747;1.0656233233205203;0.9999990336149256;0.16030730727957576;1.0000011301557978
63.377397;1.0603900655236762;-0.01692718935481954;-0.01596329636265563;-0.1784485301108547;-0.16828708704357184;1.0564569208885586;10.000056081887106;-2.061366475162081e-09;0.16030917416505538;1.065623249622119;0.9999991036120498;0.16030728507700337;1.00000097045779
63.387397;1.060390048762861;-0.016927189352250974;-0.01596329632712928;-0.1784485300546697;-0.16828708708856543;1.0564571560652973;10.000057309677235;-2.1400606598878697e-09;0.16030916609751447;1.065623167415126;0.9999991778298263;0.1603072641323568;1.0000008122613324
63.397397;1.0603900214994757;-0.01692718934984972;-0.015963296292418997;-0.17844852999774904;-0.16828708713497395;1.0564573869023322;10.000058460326567;-2.2174465710325744e-09;0.16030915767094928;1.0656230766321686;0.9999992555136304;0.16030724448217157;1.0000006559657744
63.407397;1.0603899836308421;-0.016927189347643756;-0.01596329625860172;-0.17844852994031063;-0.16828708718275534;1.056457612965395;10.000059528011914;-2.2932419274338954e-09;0.16030914883111907;1.0656229773527142;0.9999993358734683;0.16030722616769408;1.0000005018756104
63.417397;1.06038993505123;-0.016927189345637243;-0.015963296225778825;-0.17844852988257917;-0.16828708723188154;1.056457833800192;10.00006050714692;-2.3671407306036176e-09;0.16030913951812412;1.0656228696575194;0.999999418189547;0.16030720922410546;1.000000350304443
63.427397;1.0603898757300538;-0.01692718934381206;-0.01596329619408191;-0.17844852982478113;-0.16828708728232747;1.0564580489978577;10.000061392152746;-2.4388503503285626e-09;0.16030912968020133;1.0656227535757368;0.9999995018586025;0.1603071936773746;1.0000002016831702
63.437397;1.0603898058272259;-0.016927189342150106;-0.015963296163665645;-0.17844852976712958;-0.1682870873340598;1.056458258256441;10.000062178303708;-2.5081201071955327e-09;0.16030911927799216;1.0656226291019777;0.9999995863694352;0.16030717954664075;1.0000000565695328
63.447397;1.0603897256958896;-0.016927189340644303;-0.015963296134683717;-0.1784485297098067;-0.16828708738703008;1.0564584613443166;10.00006286216928;-2.5747515746508104e-09;0.1603091082867013;1.0656224962016594;0.9999996713101916;0.16030716684080162;0.9999999155997299
63.457397;1.0603896358326952;-0.016927189339283655;-0.01596329610728039;-0.17844852965296798;-0.16828708744117093;1.056458657993634;10.000063441398371;-2.6386005929499286e-09;0.1603090966965645;1.0656223548320034;0.9999997564026106;0.16030715555742592;0.9999997794542347
63.467397;1.0603895368436096;-0.01692718933803221;-0.01596329608160128;-0.17844852959675184;-0.16828708749639906;1.05645884780475;10.000063914609992;-2.6995578180913584e-09;0.16030908450347345;1.0656222050129167;0.9999998415085646;0.16030714569410212;0.9999996488436679
63.477397;1.0603894293524703;-0.01692718933682606;-0.01596329605780512;-0.17844852954127885;-0.16828708755262187;1.0564590302173928;10.000064281370928;-2.757511017437465e-09;0.16030907170522335;1.0656220468583817;0.9999999265842298;0.1603071372633452;0.9999995244702732
63.487397;1.0603893139151244;-0.016927189335582953;-0.01596329603606484;-0.1784485294866528;-0.16828708760973837;1.0564592046235335;10.000064541906402;-2.8123330812393184e-09;0.16030905831229386;1.0656218805414297;1.0000000116355936;0.16030713029992405;0.9999994069713652
63.497397;1.0603891910450682;-0.01692718933420914;-0.01596329601654471;-0.1784485294329681;-0.1682870876676398;1.0564593705662644;10.000064696575544;-2.86390016974672e-09;0.16030904435429205;1.0656217062715714;1.0000000967411662;0.16030712485913037;0.9999992968779219
63.507397;1.0603890612762479;-0.016927189332600016;-0.015963295999367303;-0.17844852938031375;-0.16828708772621753;1.0564595278111477;10.000064745395274;-2.9121133349777363e-09;0.16030902986704146;1.0656215243018994;1.0000001820554745;0.16030712100998606;0.9999991945818084
63.517397;1.0603889251764957;-0.01692718933063385;-0.015963295984613296;-0.17844852932876273;-0.16828708778536372;1.056459676246296;10.00006468788072;-2.956913151333346e-09;0.16030901487126958;1.0656213349310875;1.0000002677570043;0.16030711882226256;0.9999991003380182
63.527397;1.0603887833079204;-0.016927189328175725;-0.015963295972351115;-0.17844852927835708;-0.1682870878449529;1.0564598157693994;10.00006452301174;-2.9982782743987567e-09;0.16030899936731283;1.0656211384875494;1.0000003539909912;0.1603071183522721;0.9999990143214734
63.537397;1.0603886361655297;-0.01692718932510853;-0.015963295962650777;-0.1784485292291102;-0.16828708790482413;1.0564599462490631;10.000064249264524;-3.0362128881836186e-09;0.16030898335036803;1.0656209353118227;1.0000004407922778;0.16030711964410568;0.9999989366528027
63.547397;1.0603884841757412;-0.01692718932135534;-0.01596329595557481;-0.1784485291810219;-0.16828708796479283;1.0564600675595914;10.000063865323323;-3.07074340466862e-09;0.16030896682738402;1.065620725765756;1.000000528051304;0.1603071227394258;0.9999988673478372
63.557397;1.0603883277625852;-0.016927189316858104;-0.015963295951172393;-0.17844852913408282;-0.16828708802468298;1.056460179686511;10.000063371367995;-3.1019288061045382e-09;0.16030894982794144;1.0656205102653815;1.0000006155986665;0.16030712767282948;0.9999988062799613
63.567397;1.0603881673830482;-0.016927189311541406;-0.015963295949487127;-0.17844852908825987;-0.16828708808435447;1.0564602828355214;10.000062769408535;-3.1298713506680986e-09;0.1603089324145269;1.0656202892879483;1.0000007032918745;0.16030713445665623;0.9999987532111697
63.577397;1.0603880035088087;-0.016927189305298778;-0.01596329595056839;-0.17844852904348305;-0.1682870881437157;1.0564603774427481;10.0000620622911;-3.1547084716572267e-09;0.16030891467970998;1.0656200633482977;1.0000007910197726;0.16030714307463576;0.9999987078587267
63.587397;1.0603878365826198;-0.016927189298002406;-0.015963295954471376;-0.1784485289996584;-0.16828708820272198;1.0564604640525843;10.000061252802148;-3.176582312676222e-09;0.160308896723765;1.0656198330013087;1.0000008787763774;0.16030715349269506;0.9999986699594435
63.597397;1.0603876669517616;-0.016927189289522474;-0.015963295961246196;-0.17844852895669802;-0.16828708826136682;1.0564605431500573;10.000060343429592;-3.1956139031783314e-09;0.16030887864353374;1.0656195988453738;1.0000009668023229;0.1603071656791218;0.9999986392516191
63.607397;1.060387494820165;-0.016927189279750895;-0.015963295970939855;-0.1784485289145369;-0.1682870883196638;1.0564606151199578;10.00005933671839;-3.211902639223539e-09;0.16030886054541366;1.0656193614765426;1.0000010555359868;0.16030717961975824;0.9999986153634987
63.617397;1.0603873202400877;-0.016927189268618057;-0.015963295983611393;-0.1784485288731282;-0.16828708837762246;1.056460680345459;10.000058236039061;-3.2255379289221023e-09;0.1603088425535885;1.0656191214434318;1.0000011453779991;0.16030719532310372;0.9999985977565597
63.627397;1.0603871431309748;-0.01692718925608116;-0.015963295999320302;-0.1784485288324356;-0.16828708843525067;1.0564607392599363;10.000057045860217;-3.2366112165745174e-09;0.1603088247992997;1.065618879263674;1.000001236522903;0.16030721281494767;0.999998585781276
63.637397;1.0603869633708465;-0.01692718924209446;-0.0159632960180946;-0.1784485287924345;-0.1682870884925801;1.0564607922927758;10.000055771728631;-3.2452287519718124e-09;0.16030880740553957;1.0656186354879698;1.0000013289666276;0.16030723212820316;0.9999985787303569
63.647397;1.0603867809340797;-0.01692718922660039;-0.0159632960399268;-0.17844852875311473;-0.1682870885496799;1.056460839801129;10.000054420705473;-3.2515116510385846e-09;0.1603087904836935;1.0656183907113872;1.000001422637001;0.1603072532955893;0.9999985758210989
63.657397;1.060386595946102;-0.016927189209541678;-0.01596329606478483;-0.1784485287144776;-0.16828708860664976;1.0564608820319814;10.000053001316473;-3.2555799208187675e-09;0.160308774140995;1.0656181454695068;1.0000015175409098;0.16030727634226227;0.9999985762302875
63.667397;1.0603864086475296;-0.016927189190857762;-0.01596329609260304;-0.178448528676527;-0.16828708866359834;1.0564609191380077;10.000051522478458;-3.2575436141295806e-09;0.1603087584828345;1.065617900110332;1.0000016138154748;0.16030730127685022;0.9999985792588839
63.677397;1.0603862193797622;-0.016927189170464155;-0.01596329612327942;-0.17844852863925964;-0.1682870887206273;1.0564609512242233;10.000049992536166;-3.2575092849211497e-09;0.16030874360707326;1.0656176547457141;1.0000017116622177;0.1603073280845004;0.9999985844274356
63.687397;1.060386028638727;-0.016927189148248204;-0.015963296156693254;-0.17844852860267157;-0.16828708877783422;1.0564609783893837;10.000048418855476;-3.2555894979873858e-09;0.1603087296021067;1.0656174093217072;1.0000018112380302;0.16030735672926527;0.9999985913776859
63.697397;1.0603858371027546;-0.016927189124091174;-0.01596329619271339;-0.17844852856678364;-0.1682870888353226;1.0564610008139894;10.000046807694373;-3.251908548444846e-09;0.1603087165498243;1.0656171637632832;1.0000019125620576;0.16030738716913429;0.9999985997365476
63.707397;1.0603856455221063;-0.016927189097900003;-0.01596329623120368;-0.17844852853166893;-0.16828708889320385;1.056461018864224;10.000045164596054;-3.246607127491709e-09;0.1603087045236244;1.065616918041011;1.0000020155084397;0.1603074193672502;0.9999986090697304
63.717397;1.0603854545552645;-0.01692718906963308;-0.015963296272044746;-0.17844852849745707;-0.168287088951589;1.0564610331091462;10.000043495104709;-3.2398516034426474e-09;0.16030869358259342;1.0656166721345288;1.0000021199115494;0.16030745328506302;0.9999986189190244
63.727397;1.060385264695927;-0.01692718903930599;-0.015963296315149682;-0.17844852846430118;-0.16828708901058156;1.0564610442447782;10.00004180505646;-3.2318378273436992e-09;0.1603086837666462;1.0656164260286833;1.0000022256267838;0.16030748886598645;0.9999986288893844
63.737397;1.0603850762896794;-0.016927189006978514;-0.015963296360456538;-0.17844852843233652;-0.16828708907027254;1.0564610529460048;10.000040100525927;-3.222781128507732e-09;0.16030867509132088;1.065616179759695;1.000002332463519;0.16030752602294315;0.9999986386954308
63.747397;1.060384889612611;-0.016927188972743205;-0.015963296407906294;-0.17844852840168207;-0.1682870891307339;1.0564610597150976;10.00003838785714;-3.2129045589756414e-09;0.16030866754975515;1.065615933422547;1.0000024401503336;0.16030756463783177;0.9999986480819929
63.757397;1.060384704967977;-0.016927188936718723;-0.015963296457415486;-0.17844852837247085;-0.16828708919201552;1.0564610648670532;10.00003667360655;-3.2024370966254843e-09;0.16030866112108094;1.0656156871466649;1.0000025484062123;0.16030760457161272;0.9999986567019737
63.767397;1.0603845227240944;-0.01692718889904812;-0.015963296508860737;-0.1784485283448481;-0.16828708925414623;1.0564610686492921;10.000034964307778;-3.19161999793657e-09;0.16030865577188438;1.0656154410731355;1.0000026569941494;0.16030764567168032;0.9999986641156825
63.777397;1.0603843432662954;-0.016927188859903526;-0.01596329656210027;-0.17844852831893823;-0.1682870893171467;1.0564610713009648;10.000033266157438;-3.1806953479939693e-09;0.16030865145492018;1.0656151953249964;1.0000027657122783;0.16030768776932525;0.9999986699067905
63.787397;1.0603841668788558;-0.01692718881947777;-0.015963296617007707;-0.17844852829484265;-0.16828708938105277;1.056461072964899;10.000031584561917;-3.169871872645922e-09;0.16030864811127032;1.0656149500577519;1.0000028743932992;0.16030773067870296;0.9999986737475866
63.797397;1.0603839936734734;-0.016927188777962177;-0.01596329667347214;-0.17844852827267407;-0.1682870894459109;1.0564610736200002;10.000029923481662;-3.1593059910312267e-09;0.16030864567098704;1.0656147056072964;1.0000029829084789;0.16030777421081197;0.9999986753732154
63.807397;1.0603838236999914;-0.01692718873553976;-0.01596329673138346;-0.1784485282525643;-0.16828708951173518;1.0564610731586526;10.00002828494576;-3.1491154416413976e-09;0.16030864405529607;1.0656144625369992;1.0000030911446456;0.16030781819283374;0.9999986745636268
63.817397;1.060383657099932;-0.016927188692403276;-0.01596329679063159;-0.17844852823463178;-0.16828708957848001;1.056461071496434;10.000026669680484;-3.139410973478051e-09;0.16030864318084645;1.0656142214910787;1.000003198976997;0.16030786247461182;0.999998671103254
63.827397;1.0603834940975474;-0.016927188648765832;-0.015963296851104928;-0.17844852821897073;-0.16828708964606276;1.0564610685658065;10.000025078493925;-3.1303195203722556e-09;0.1603086429635496;1.0656139830116687;1.0000033062617546;0.16030790692488459;0.9999986646854243
63.837397;1.0603833349384333;-0.01692718860483868;-0.01596329691267517;-0.17844852820566684;-0.16828708971440826;1.056461064225268;10.00002351277413;-3.1219846758248706e-09;0.16030864332504274;1.0656137474916951;1.0000034128484516;0.16030795142764365;0.9999986548702026
63.847397;1.0603831799027366;-0.016927188560812552;-0.015963296975178395;-0.1784485281947907;-0.16828708978347204;1.056461058217362;10.00002197408419;-3.114554292098345e-09;0.16030864419221835;1.065613515276567;1.0000035186029577;0.16030799587597022;0.9999986411259093
63.857397;1.0603830293209562;-0.016927188516878695;-0.015963297038413544;-0.1784485281863726;-0.16828708985322466;1.0564610502038676;10.000020463515192;-3.108152168782163e-09;0.16030864548600235;1.0656132867677757;1.0000036234554863;0.16030804016265546;0.9999986229070538
63.867397;1.0603828835326505;-0.016927188473251045;-0.015963297102167557;-0.17844852818040235;-0.16828708992362007;1.0564610398090435;10.000018980715621;-3.1028420426841916e-09;0.16030864711688375;1.0656130624063522;1.0000037274353137;0.16030808418193743;0.9999985997520496
63.877397;1.0603827428273738;-0.016927188430153922;-0.015963297166246775;-0.17844852817686407;-0.168287089994585;1.056461026638784;10.000017523743605;-3.098627503857998e-09;0.1603086489952036;1.0656128426459874;1.0000038306353862;0.16030812784183962;0.9999985713451082
63.887397;1.0603826074609968;-0.01692718838781383;-0.0159632972304948;-0.17844852817576995;-0.1682870900660311;1.056461010302855;10.00001609044965;-3.0954918240469905e-09;0.16030865104373046;1.0656126279873666;1.0000039331705644;0.16030817106363818;0.9999985375022215
63.897397;1.060382477707321;-0.016927188346483657;-0.01596329729479794;-0.17844852817716897;-0.16828709013787202;1.056460990465564;10.000014679795434;-3.093426560394663e-09;0.16030865319729795;1.065612418898576;1.00000403519674;0.16030821376256793;0.9999984981359837
63.907397;1.0603823537953792;-0.01692718830645455;-0.01596329735907886;-0.17844852818114124;-0.16828709021002358;1.0564609669305867;10.000013292251499;-3.092431846945428e-09;0.16030865539581296;1.0656122156252341;1.0000041369399921;0.16030825582749023;0.999998453249161
63.917397;1.0603822357790698;-0.01692718826802396;-0.015963297423280107;-0.17844852818778204;-0.16828709028238711;1.0564609396933642;10.000011929665462;-3.0925139777275715e-09;0.16030865758731058;1.06561201815423;1.0000042386815162;0.16030829711532088;0.9999984029319796
63.927397;1.060382123518823;-0.016927188231459077;-0.01596329748734371;-0.17844852819717297;-0.16828709035484762;1.0564609088666614;10.00001059457051;-3.0936846797852823e-09;0.16030865973481997;1.0656118263836913;1.000004340705324;0.16030833746643874;0.9999983473376152
63.937397;1.0603820167781535;-0.016927188196985677;-0.015963297551197297;-0.17844852820935714;-0.16828709042728718;1.0564608745549824;10.000009289385995;-3.0959583912160703e-09;0.16030866181532735;1.0656116402786222;1.0000044432516537;0.16030837673025822;0.9999982866442386
63.947397;1.0603819152983627;-0.01692718816477981;-0.01596329761476182;-0.1784485282243309;-0.168287090499587;1.0564608368384973;10.000008016435373;-3.099356172010682e-09;0.16030866381705508;1.0656114599030553;1.0000045465690361;0.160308414777657;0.9999982209965304
63.957397;1.0603818188098861;-0.016927188134953478;-0.01596329767797039;-0.17844852824204668;-0.16828709057162158;1.0564607958682206;10.000006778492882;-3.1039154452062096e-09;0.16030866573914115;1.0656112854170174;1.0000046509966405;0.1603084514887765;0.9999981504504863
63.967397;1.0603817270397082;-0.016927188107557518;-0.015963297740778686;-0.17844852826242508;-0.1682870906432559;1.0564607519427471;10.000005578902487;-3.109700295994031e-09;0.16030866758616996;1.0656111170770082;1.0000047568710593;0.16030848673293568;0.9999980750012548
63.977397;1.0603816397359846;-0.016927188082606646;-0.015963297803162434;-0.1784485282853698;-0.16828709071433334;1.0564607054703166;10.00000442155828;-3.1168048865338997e-09;0.16030866935988022;1.0656109552170296;1.0000048643524735;0.16030852037158158;0.99999799467268
63.987397;1.0603815566686774;-0.016927188060109077;-0.015963297865106967;-0.1784485283107709;-0.16828709078465875;1.0564606568390715;10.000003311472476;-3.125344948171147e-09;0.16030867105353117;1.0656108001971412;1.0000049733865934;0.16030855227575347;0.9999979095391611
63.997397;1.060381477612683;-0.01692718804007927;-0.015963297926615425;-0.17844852833850008;-0.1682870908540127;1.0564606063299478;10.0000022551534;-3.1354447102308096e-09;0.16030867264638213;1.065610652290339;1.0000050837796666;0.16030858232620182;0.9999978196647078
64.007397;1.060381402386488;-0.016927188022523472;-0.01596329798773121;-0.17844852836842173;-0.16828709092219393;1.0564605541347678;10.000001259919637;-3.1472196589481964e-09;0.16030867410655103;1.0656105115566428;1.0000051952941458;0.16030861040901215;0.999997725068522
64.017397;1.0603813309464079;-0.01692718800742369;-0.015963298048519148;-0.17844852840041256;-0.1682870909890577;1.0564605003841694;10.00000033286688;-3.1607514595414323e-09;0.16030867540644628;1.065610377812404;1.0000053077003987;0.16030863642511342;0.9999976257693262
64.027397;1.0603812634136838;-0.01692718799475197;-0.01596329810901236;-0.17844852843435854;-0.16828709105453396;1.0564604451658297;9.999999480200648;-3.176064140829602e-09;0.16030867653788364;1.0656102507120258;1.0000054207485793;0.1603086603026648;0.9999975218532906
64.037397;1.0603811999860633;-0.016927187984498635;-0.015963298169196893;-0.17844852847013573;-0.1682870911186182;1.0564603885693271;9.999998707014504;-3.1931155819274375e-09;0.16030867751788067;1.0656101298629481;1.0000055341037215;0.16030868200618661;0.9999974134701696
64.047397;1.060381140850075;-0.016927187976680688;-0.015963298229035333;-0.17844852850761547;-0.16828709118134183;1.056460330684386;9.999998017719678;-3.2118101171507297e-09;0.1603086783842801;1.0656100148913028;1.0000056473447474;0.1603087015337794;0.9999973007735279
64.057397;1.0603810861472733;-0.0169271879713382;-0.015963298288481812;-0.17844852854669083;-0.16828709124274524;1.056460271569851;9.999997416458827;-3.2320305989750763e-09;0.16030867918411693;1.0656099054267014;1.0000057600458974;0.16030871889811438;0.9999971839474782
64.067397;1.0603810359675647;-0.016927187968526096;-0.015963298347482384;-0.1784485285872793;-0.16828709130286404;1.0564602112831354;9.99999690644128;-3.25367455829241e-09;0.16030867996150328;1.065609801047537;1.0000058717970524;0.16030873411236377;0.9999970633002425
64.077397;1.0603809903700827;-0.01692718796829004;-0.015963298405985073;-0.17844852862928715;-0.16828709136173173;1.0564601499267914;9.999996488959196;-3.2766596039557427e-09;0.16030868075201624;1.065609701273378;1.0000059821511635;0.16030874718908722;0.9999969392492845
64.087397;1.0603809493809349;-0.01692718797065018;-0.0159632984639826;-0.17844852867258432;-0.16828709141937392;1.0564600876782386;9.999996163444965;-3.3009047080990787e-09;0.1603086815815456;1.0656096055959032;1.0000060906290176;0.16030875813584453;0.9999968122071331
64.097397;1.0603809129420512;-0.016927187975602803;-0.015963298521549412;-0.17844852871702863;-0.1682870914757778;1.056460024804931;9.999995928289412;-3.3263394005366443e-09;0.16030868246674693;1.0656095134800485;1.000006196767007;0.1603087669491908;0.9999966825026002
64.107397;1.0603808808559245;-0.016927187983113563;-0.01596329857882077;-0.17844852876249842;-0.16828709153087998;1.0564599616318995;9.999995781566446;-3.3529393512504204e-09;0.1603086834231501;1.0656094243515246;1.0000063001472523;0.1603087736192011;0.9999965503641315
64.117397;1.0603808527575604;-0.016927187993106135;-0.01596329863595617;-0.1784485288088889;-0.16828709158459645;1.0564598984747187;9.999995721272413;-3.3807383690747977e-09;0.16030868447526916;1.0656093376011464;1.0000064003932723;0.16030877813659444;0.9999964159515707
64.127397;1.0603808281704572;-0.016927188005459327;-0.0159632986931304;-0.17844852885609472;-0.1682870916368566;1.056459835577813;9.999995745084167;-3.4097940185988e-09;0.16030868565703074;1.065609252612402;1.0000064971733864;0.16030878049394837;0.9999962794384124
64.137397;1.0603808066357456;-0.01692718802000693;-0.01596329875052039;-0.17844852890399396;-0.1682870916876173;1.0564597731192793;9.999995850433969;-3.4401277184230252e-09;0.16030868701135487;1.065609168814429;1.0000065902218864;0.16030878068580792;0.9999961410753304
64.147397;1.0603807877444866;-0.01692718803654251;-0.01596329880828012;-0.17844852895243463;-0.16828709173686013;1.0564597112958931;9.999996035127289;-3.471685682300604e-09;0.1603086885966171;1.0656090857250842;1.000006679285946;0.16030877870998173;0.9999960011739597
64.157397;1.0603807710048097;-0.016927188054846654;-0.01596329886654147;-0.17844852900124414;-0.1682870917845829;1.056459650371562;9.999996297591835;-3.5043398197261883e-09;0.1603086904867643;1.065609002972732;1.000006764059419;0.1603087745651908;0.9999958600677061
64.167397;1.0603807557466713;-0.01692718807474448;-0.015963298925428505;-0.1784485290502543;-0.16828709183079146;1.0564595906274816;9.999996636893044;-3.5379068203207403e-09;0.1603086927570384;1.0656089203482317;1.0000068442226329;0.160308768245012;0.9999957181037625
64.177397;1.0603807412431476;-0.01692718809614515;-0.015963298985049265;-0.1784485290993174;-0.1682870918754904;1.0564595322873873;9.999997052797566;-3.5721776267500334e-09;0.16030869546697799;1.065608837870178;1.0000069195486216;0.16030875974360628;0.9999955756238535
64.187397;1.060380726911683;-0.016927188119013573;-0.01596329904548621;-0.17844852914831225;-0.1682870919186676;1.0564594754913037;9.999997545162042;-3.6069554228746607e-09;0.16030869865548125;1.065608755783166;1.0000069900046682;0.1603087490767247;0.9999954328957519
64.197397;1.0603807123750622;-0.01692718814331283;-0.015963299106804472;-0.1784485291971472;-0.16828709196027392;1.0564594203197477;9.999998113127628;-3.642069071987019e-09;0.1603087023477815;1.0656086745132418;1.0000070557623575;0.16030873629502038;0.9999952900658294
64.207397;1.0603806974123322;-0.016927188168978154;-0.015963299169054136;-0.17844852924575888;-0.16828709200021744;1.0564593668153894;9.9999987549111;-3.6773444657457157e-09;0.16030870656484497;1.0656085946186065;1.0000071170772666;0.16030872148150804;0.9999951472201216
64.217397;1.0603806819198867;-0.016927188195922156;-0.015963299232252176;-0.1784485292941055;-0.1682870920383791;1.0564593150114823;9.999999467877446;-3.7125707221930812e-09;0.16030871132788413;1.065608516693477;1.000007174164317;0.16030870474509365;0.9999950044867839
64.227397;1.0603806658668948;-0.01692718822404193;-0.015963299296374005;-0.17844852934216923;-0.16828709207464426;1.056459264993346;10.000000248665105;-3.7474973769958385e-09;0.16030871665155058;1.0656084412901314;1.0000072271588722;0.16030868621453082;0.9999948620332801
64.237397;1.0603806492192884;-0.0169271882532231;-0.015963299361373917;-0.1784485293899544;-0.1682870921089502;1.0564592169017986;10.000001093111832;-3.781860781701165e-09;0.16030872253558726;1.0656083689635196;1.0000072761163845;0.16030866603050173;0.9999947200010894
64.247397;1.0603806318901896;-0.016927188283354978;-0.015963299427200584;-0.17844852943746375;-0.16828709214131343;1.0564591708896096;10.000001995994468;-3.8154210112594526e-09;0.16030872897035625;1.065608300346548;1.000007321035394;0.16030864433453082;0.9999945785278298
64.257397;1.060380613720721;-0.01692718831434367;-0.01596329949379787;-0.17844852948467943;-0.16828709217179671;1.056459127148646;10.000002951136407;-3.847982198323373e-09;0.16030873594491096;1.0656082361163097;1.0000073619014356;0.16030862125612486;0.9999944378234282
64.267397;1.0603805944566305;-0.016927188346096866;-0.01596329956111375;-0.17844852953157236;-0.16828709220045798;1.05645908595974;10.000003952068884;-3.879386026663861e-09;0.1603087434444479;1.065608176865198;1.0000073987019993;0.16030859690411292;0.9999942982091454
64.277397;1.0603805737946812;-0.01692718837849039;-0.01596329962911227;-0.17844852957812354;-0.1682870922273395;1.0564590476934166;10.000004992882639;-3.9095024210002605e-09;0.16030875144819148;1.0656081230412304;1.0000074314229637;0.16030857136496252;0.9999941601263943
64.287397;1.0603805515118874;-0.016927188411347553;-0.015963299697780438;-0.17844852962432864;-0.168287092252483;1.0564590127596822;10.000006068733086;-3.938235124980193e-09;0.1603087599357227;1.0656080750307897;1.0000074600851736;0.16030854470202763;0.9999940241211714
64.297397;1.0603805275468914;-0.01692718844444922;-0.015963299767136462;-0.1784485296701836;-0.16828709227593114;1.0564589815106213;10.000007175859905;-3.965522919238862e-09;0.1603087688907086;1.0656080331948843;1.0000074848319511;0.16030851695811071;0.9999938908155759
64.307397;1.0603805019846917;-0.016927188477560983;-0.015963299837229952;-0.17844852971567318;-0.1682870922977188;1.0564589541970046;10.000008311250378;-3.991315838008733e-09;0.16030877830240872;1.0656079977958146;1.000007505989057;0.16030848817105173;0.9999937609023236
64.317397;1.0603804749819892;-0.016927188510444554;-0.01596329990811453;-0.1784485297607758;-0.16828709231788141;1.0564589310195307;10.00000947223029;-4.015555580176152e-09;0.16030878817538785;1.065607968980224;1.0000075240212176;0.16030845839111135;0.9999936351525442
64.327397;1.060380446701648;-0.01692718854285037;-0.015963299979810722;-0.17844852980547624;-0.16828709233646907;1.0564589121428865;10.000010656300088;-4.038197755989112e-09;0.1603087985351089;1.0656079468287827;1.0000075394447787;0.16030842767911188;0.99999351438291
64.337397;1.060380417327426;-0.01692718857451382;-0.015963300052305156;-0.17844852984977638;-0.16828709235353953;1.0564588976559972;10.000011860760102;-4.059246339235524e-09;0.16030880942088097;1.0656079313824622;1.0000075527410306;0.16030839609038436;0.9999933993741372
64.347397;1.0603803871095163;-0.016927188605171027;-0.015963300125589115;-0.17844852989370463;-0.16828709236914682;1.056458887572667;10.000013081923798;-4.07874690415555e-09;0.1603088208811917;1.065607922654086;1.0000075642470654;0.16030836366906823;0.9999932908270691
64.357397;1.0603803563571668;-0.016927188634594862;-0.01596330019967588;-0.1784485299373242;-0.16828709238335066;1.0564588818272491;10.000014314911326;-4.096751316759432e-09;0.16030883297308893;1.0656079206413045;1.000007574083238;0.1603083304591611;0.9999931893751199
64.367397;1.060380325407161;-0.01692718866262348;-0.015963300274556343;-0.17844852998072788;-0.16828709239623194;1.0564588802138002;10.00001555447975;-4.1133016868751405e-09;0.16030884575694052;1.0656079253062267;1.0000075821844818;0.16030829651454911;0.9999930955818787
64.377397;1.0603802946439844;-0.01692718868915619;-0.015963300350145003;-0.17844853002403283;-0.16828709240788295;1.0564588823350396;10.000016795843687;-4.1284236305427615e-09;0.16030885928977875;1.0656079365133901;1.0000075883996302;0.1603082619015264;0.9999930099752639
64.387397;1.060380264551364;-0.016927188714130632;-0.01596330042627487;-0.1784485300673872;-0.1682870924183756;1.0564588876051855;10.00001803470884;-4.142099932882451e-09;0.16030887361432514;1.0656079539971302;1.0000075925514766;0.16030822669933678;0.9999929331212838
64.397397;1.0603802357187324;-0.016927188737507808;-0.015963300502731557;-0.17844853011095183;-0.1682870924277408;1.0564588953274898;10.000019267333158;-4.154253693509181e-09;0.16030888874703275;1.0656079774012652;1.000007594446293;0.16030819099128268;0.9999928656045421
64.407397;1.060380208781514;-0.01692718875926937;-0.015963300579292187;-0.1784485301548596;-0.1682870924359736;1.0564589048472106;10.00002049146687;-4.164780918902698e-09;0.16030890468819725;1.0656080063021918;1.0000075939171955;0.16030815485161276;0.9999928079467336
64.417397;1.060380184326623;-0.01692718877941896;-0.01596330065573362;-0.17844853019920398;-0.1682870924430638;1.0564589156587476;10.000021707171253;-4.173616279088079e-09;0.16030892145064488;1.0656080402010337;1.0000075908500154;0.1603081183455442;0.9999927605491299
64.427397;1.0603801628350196;-0.016927188797985816;-0.015963300731807024;-0.17844853024404245;-0.16828709244903775;1.0564589273865077;10.000022916104061;-4.1807637677850105e-09;0.1603089390714598;1.0656080786132547;1.0000075851070134;0.16030808153066367;0.9999927236499208
64.437397;1.0603801446780803;-0.016927188815027833;-0.01596330080722889;-0.1784485302893876;-0.16828709245397885;1.0564589397436255;10.000024120475917;-4.1862680763531815e-09;0.16030895759412914;1.0656081211959023;1.0000075764436622;0.16030804445188707;0.9999926973341785
64.447397;1.0603801301200093;-0.01692718883063032;-0.01596330088170955;-0.17844853033521654;-0.1682870924580156;1.0564589525338728;10.000025322993102;-4.190185776696975e-09;0.16030897704575103;1.0656081677493072;1.0000075645343867;0.16030800714955445;0.9999926816050125
64.457397;1.0603801193055575;-0.016927188844897283;-0.015963300954973184;-0.1784485303815046;-0.1682870924612903;1.056458965648149;10.000026526354354;-4.192582009406592e-09;0.16030899743388458;1.0656082181687325;1.0000075490825926;0.16030796967738664;0.9999926764046798
64.467397;1.0603801122318095;-0.01692718885794128;-0.01596330102675011;-0.1784485304282423;-0.16828709246392853;1.056458979056944;10.000027732339786;-4.193516396630912e-09;0.1603090187615842;1.0656082724650424;1.000007529926218;0.16030793211098043;0.999992681530119
64.477397;1.0603801087293543;-0.016927188869889857;-0.015963301096772284;-0.17844853047542328;-0.1682870924660256;1.0564589928120078;10.000028941894946;-4.1930158903035126e-09;0.16030904104345584;1.0656083307821134;1.0000075070579186;0.16030789454852112;0.9999926965694182
64.487397;1.0603801084684163;-0.01692718888089949;-0.01596330116477475;-0.17844853052303042;-0.16828709246764853;1.056459007016181;10.000030155127167;-4.191067766181526e-09;0.1603090643053083;1.0656083933006821;1.000007480544832;0.160307857108664;0.9999927209791978
64.497397;1.0603801109738338;-0.01692718889115275;-0.01596330123049615;-0.17844853057102417;-0.1682870924688373;1.0564590217583576;10.000031370470051;-4.187639257049358e-09;0.16030908856700493;1.065608460053339;1.0000074504495318;0.16030781992761403;0.9999927542213808
64.507397;1.0603801156594252;-0.016927188900844506;-0.015963301293699002;-0.17844853061931684;-0.16828709246959345;1.0564590370398876;10.000032584396973;-4.182707229784137e-09;0.16030911383103089;1.0656085308316068;1.000007416838667;0.16030778315873817;0.9999927958080117
64.517397;1.0603801219003652;-0.016927188910177426;-0.015963301354199915;-0.1784485306677644;-0.16828709246987128;1.0564590527190016;10.000033792217753;-4.176278200978932e-09;0.1603091400850575;1.0656086052702922;1.0000073798161138;0.16030774696550698;0.9999928452590074
64.527397;1.06038012910893;-0.016927188919372865;-0.01596330141187273;-0.17844853071620284;-0.1682870924696017;1.0564590685166662;10.000034988999051;-4.168379814964149e-09;0.16030916730181796;1.0656086829460862;1.0000073395012679;0.16030771150512818;0.9999929020978111
64.537397;1.0603801367603642;-0.01692718892867937;-0.015963301466626296;-0.17844853076449774;-0.1682870924687258;1.05645908407213;10.000036169833853;-4.1590305411377995e-09;0.16030919543334352;1.065608763422038;1.0000072959870259;0.16030767691417544;0.9999929659131545
64.547397;1.0603801443488927;-0.01692718893836355;-0.015963301518386878;-0.17844853081256312;-0.1682870924671994;1.056459099003076;10.000037329477454;-4.148224201673756e-09;0.16030922441187848;1.0656088462762574;1.000007249329785;0.16030764329682048;0.9999930363786823
64.557397;1.0603801513000974;-0.016927188948694338;-0.01596330156710314;-0.17844853086034046;-0.16828709246497656;1.0564591129465408;10.000038462315903;-4.135957383981273e-09;0.16030925415484754;1.0656089310568153;1.0000071995735864;0.16030761072088034;0.9999931131715881
64.567397;1.060380156929913;-0.016927188959933184;-0.015963301612761226;-0.1784485309077627;-0.16828709246199816;1.056459125548502;10.000039563273688;-4.122274260543674e-09;0.16030928455964907;1.0656090172516357;1.0000071467868457;0.16030757923448938;0.9999931958775976
64.577397;1.0603801605131378;-0.016927188972318503;-0.015963301655387792;-0.17844853095474017;-0.16828709245821336;1.0564591364299187;10.000040628516102;-4.107279491975661e-09;0.16030931549186112;1.0656091043583942;1.0000070911282282;0.16030754889129886;0.9999932840001731
64.587397;1.0603801613891923;-0.01692718898603729;-0.015963301695045312;-0.17844853100118094;-0.1682870924536296;1.0564591452200633;10.00004165532187;-4.091125011552336e-09;0.16030934678819186;1.065609191903437;1.000007032944344;0.16030751975478313;0.9999933770747578
64.597397;1.0603801590018849;-0.01692718900122514;-0.015963301731824274;-0.17844853104701533;-0.16828709244833406;1.0564591516322315;10.000042641829209;-4.073990349250962e-09;0.16030937827372446;1.0656092793991159;1.0000069727697156;0.1603074918809782;0.9999934747565787
