time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.607397;1.0603801528849532;-0.016927189018004028;-0.015963301765822027;-0.17844853109219247;-0.16828709244246617;1.0564591554495433;10.000043586753135;-4.0560495453052365e-09;0.1603094097724578;1.0656093663550414;1.0000069111964176;0.1603074653138484;0.9999935767986516
64.617397;1.0603801426877595;-0.01692718903649203;-0.015963301797114308;-0.17844853113666234;-0.16828709243618498;1.0564591564268808;10.000044489123898;-4.037446814328805e-09;0.16030944110949802;1.0656094523078188;1.0000068487785525;0.16030744009924935;0.9999936829821645
64.627397;1.060380128254627;-0.016927189056777935;-0.015963301825740638;-0.17844853118037188;-0.16828709242964437;1.0564591542715565;10.000045348491094;-4.018306312257151e-09;0.16030947211686458;1.0656095368478977;1.0000067860258612;0.16030741629028344;0.9999937930660238
64.637397;1.060380109624793;-0.016927189078911154;-0.015963301851718566;-0.17844853122326676;-0.1682870924229589;1.0564591487527661;10.000046165061926;-3.998761720828306e-09;0.1603095026429282;1.065609619670727;1.0000067234084182;0.16030739393845259;0.99999390678367
64.647397;1.0603800869367117;-0.016927189102906158;-0.01596330187507205;-0.17844853126528012;-0.16828709241618026;1.0564591398125769;10.000046939103008;-3.978969915024172e-09;0.1603095325543407;1.0656097005941452;1.0000066613527214;0.16030737307525858;0.9999940238928711
64.657397;1.060380060368928;-0.016927189128753517;-0.015963301895840373;-0.1784485313063193;-0.168287092409309;1.0564591275860995;10.000047670285154;-3.959079351232083e-09;0.1603095617316583;1.0656097795323207;1.0000066002575807;0.1603073536990626;0.9999941442031934
64.667397;1.0603800300990915;-0.016927189156439284;-0.01596330191406311;-0.17844853134626673;-0.16828709240231546;1.0564591123542677;10.000048357865246;-3.939176262432096e-09;0.16030959007309414;1.0656098564887313;1.0000065404975178;0.16030733579449188;0.9999942675380706
64.677397;1.060379996248758;-0.01692718918594339;-0.015963301929766322;-0.17844853138499633;-0.16828709239514422;1.0564590944893977;10.000049001476553;-3.919265609564015e-09;0.160309617495211;1.0656099315654348;1.0000064823569395;0.16030731936512616;0.9999943936892909
64.687397;1.0603799588741245;-0.01692718921722255;-0.015963301942963512;-0.1784485314223962;-0.16828709238771622;1.0564590744162579;10.00004960154104;-3.8992920668775834e-09;0.16030964391042393;1.0656100049692674;1.0000064259773576;0.16030730444105784;0.9999945223794361
64.697397;1.0603799179735762;-0.016927189250216426;-0.015963301953665045;-0.17844853145837924;-0.1682870923799418;1.056459052564212;10.00005015911519;-3.879161019570331e-09;0.16030966920326117;1.0656100769785695;1.0000063714153575;0.16030729106621375;0.9999946532340113
64.707397;1.0603798735014327;-0.016927189284859357;-0.015963301961892686;-0.17844853149288092;-0.16828709237173517;1.0564590293378573;10.000050675949659;-3.8587486250919665e-09;0.1603096932330151;1.065610147850437;1.0000063187157098;0.16030727928006683;0.9999947857896578
64.717397;1.0603798254326828;-0.016927189321063782;-0.015963301967696908;-0.1784485315258455;-0.16828709236302164;1.0564590051716523;10.000051154492914;-3.8379124884235656e-09;0.16030971585000808;1.0656102177499596;1.0000062679159702;0.16030726910405152;0.9999949194753801
64.727397;1.0603797738177518;-0.01692718935869099;-0.015963301971164388;-0.1784485315572122;-0.1682870923537457;1.056458980603918;10.000051597107745;-3.816500204197088e-09;0.16030973690404543;1.0656102867434658;1.000006219076093;0.16030726054429348;0.9999950535749126
64.737397;1.0603797187643653;-0.01692718939753583;-0.01596330197240742;-0.178448531586931;-0.16828709234388997;1.0564589562449895;10.000052005499374;-3.7943604822910365e-09;0.1603097562444315;1.0656103548432556;1.000006172360638;0.16030725359960543;0.9999951873025287
64.747397;1.0603796604034346;-0.01692718943733467;-0.015963301971553386;-0.17844853161499696;-0.16828709233349465;1.056458932710195;10.000052381078733;-3.771370494332958e-09;0.16030977372615104;1.0656104220700915;1.000006128065301;0.16030724826355047;0.9999953199345998
64.757397;1.0603795988890785;-0.016927189477798477;-0.015963301968746707;-0.17844853164146673;-0.16828709232263725;1.0564589106303757;10.000052725163147;-3.747462895149272e-09;0.16030978922643466;1.0656104884364148;1.0000060865920009;0.1603072445266321;0.9999954508622427
64.767397;1.0603795344036009;-0.016927189518648654;-0.01596330196413581;-0.1784485316664516;-0.16828709231137165;1.056458890626132;10.000053038838146;-3.7226284867150413e-09;0.16030980265009362;1.0656105539144562;1.0000060484084232;0.16030724238000602;0.9999955795911207
64.777397;1.0603794671242843;-0.01692718955962231;-0.01596330195784977;-0.17844853169009278;-0.16828709229969852;1.056458873185572;10.000053323128098;-3.6969090696245055e-09;0.16030981391542407;1.0656106185468228;1.0000060139462696;0.16030724181967868;0.9999957057564675
64.787397;1.0603793971740767;-0.01692718960046063;-0.01596330195001087;-0.17844853171253422;-0.1682870922875892;1.0564588586311734;10.00005357912326;-3.6703873274104136e-09;0.1603098229466007;1.0656106825752492;1.0000059835287247;0.16030724285044765;0.9999958291730213
64.797397;1.0603793246475917;-0.016927189640918876;-0.01596330194075544;-0.17844853173390576;-0.16828709227500052;1.0564588472617664;10.00005380806982;-3.6431472533383787e-09;0.1603098296842055;1.0656107464224793;1.0000059574114315;0.16030724548324835;0.999995949833529
64.807397;1.060379249684075;-0.016927189680791283;-0.015963301930205214;-0.17844853175431566;-0.16828709226187188;1.056458839481856;10.000054011692791;-3.615225830390097e-09;0.16030983409605062;1.0656108105965527;1.0000059358157387;0.16030724972343885;0.9999960677995596
64.817397;1.060379172459404;-0.01692718971991169;-0.015963301918437374;-0.17844853177385184;-0.16828709224812932;1.0564588357712374;10.000054192218798;-3.5866102728424937e-09;0.1603098361802611;1.065610875571191;1.0000059188932562;0.16030725556211659;0.9999961831065356
64.827397;1.0603790931361299;-0.016927189758123098;-0.015963301905515103;-0.17844853179258588;-0.1682870922336868;1.0564588365881256;10.00005435203626;-3.5572749540688427e-09;0.1603098359668814;1.0656109416813084;1.0000059067042812;0.16030726297573258;0.9999962957854072
64.837397;1.0603790118748229;-0.01692718979525208;-0.015963301891526237;-0.17844853181056594;-0.16828709221845303;1.0564588423163987;10.000054493606774;-3.527220020928984e-09;0.1603098335227065;1.065611009146608;1.0000058992462721;0.1603072719182895;0.9999964059438546
64.847397;1.0603789288923249;-0.01692718983111386;-0.015963301876579013;-0.17844853182780596;-0.16828709220235724;1.0564588532713328;10.000054619877481;-3.4964866240218705e-09;0.16030982895474533;1.0656110781967703;1.000005896468669;0.16030728231185487;0.9999965137974007
64.857397;1.060378844485976;-0.016927189865535527;-0.015963301860778312;-0.17844853184429374;-0.16828709218535162;1.0564588697650676;10.000054734672135;-3.4651323878322513e-09;0.16030982239593425;1.0656111491319031;1.0000058982283582;0.16030729405283056;0.9999966196115688
64.867397;1.06037875895976;-0.01692718989835932;-0.01596330184420267;-0.1784485318600065;-0.16828709216737553;1.0564588921590916;10.000054842338596;-3.4331928396499707e-09;0.16030981397491317;1.065611222217577;1.0000059042744462;0.16030730702247187;0.9999967236128733
64.877397;1.0603786725311872;-0.01692718992941843;-0.01596330182689315;-0.17844853187490442;-0.1682870921483312;1.0564589208306603;10.000054947172902;-3.4006757805397946e-09;0.1603098037988145;1.065611297500303;1.0000059143307611;0.16030732109024004;0.9999968259720341
64.887397;1.0603785853573606;-0.01692718995853297;-0.01596330180885918;-0.17844853188891738;-0.16828709212810528;1.056458956148659;10.000055053602575;-3.367585494800034e-09;0.16030979196057954;1.0656113747435842;1.0000059281814893;0.16030733611160267;0.9999969268710929
64.897397;1.0603784976337793;-0.016927189985544055;-0.01596330179008904;-0.17844853190195764;-0.16828709210661533;1.0564589985553376;10.000055166851338;-3.3339412254396983e-09;0.16030977854920292;1.0656114535284449;1.0000059456613641;0.16030735192813178;0.9999970265414263
64.907397;1.0603784096799953;-0.016927190010353553;-0.015963301770558092;-0.17844853191394472;-0.16828709208383444;1.0564590486564673;10.000055293212313;-3.299780557779706e-09;0.16030976364910532;1.0656115333988359;1.0000059665791312;0.16030736837595658;0.9999971252250658
64.917397;1.0603783220346612;-0.016927190032941006;-0.015963301750235553;-0.17844853192481336;-0.16828709205975662;1.0564591071614071;10.000055439735524;-3.2651647462192455e-09;0.16030974733666567;1.0656116139682357;1.0000059906808354;0.16030738529322427;0.9999972231358162
64.927397;1.0603782354319724;-0.016927190053341826;-0.015963301729100016;-0.17844853193451315;-0.16828709203434156;1.05645917468898;10.000055613832588;-3.2301838699003746e-09;0.16030972967281934;1.06561169494719;1.000006017675343;0.16030740252634376;0.999997320461457
64.937397;1.0603781505825813;-0.016927190071614664;-0.01596330170715771;-0.1784485319430126;-0.16828709200750935;1.0564592516161468;10.000055823175632;-3.1949472404128993e-09;0.16030971069330083;1.0656117761053303;1.0000060472482273;0.1603074199366172;0.9999974173747628
64.947397;1.060378068004112;-0.016927190087846367;-0.015963301684434376;-0.17844853195030214;-0.16828709197918282;1.0564593380681768;10.000056075711651;-3.1595686456271544e-09;0.16030969041773988;1.06561185722021;1.0000060790737961;0.16030743739448386;0.9999975140274496
64.957397;1.0603779880108704;-0.016927190102173043;-0.015963301660945534;-0.17844853195639437;-0.16828709194933308;1.0564594339925544;10.000056379406235;-3.124148762069272e-09;0.16030966887275086;1.065611938026015;1.0000061128435653;0.16030745477136013;0.9999976105234952
64.967397;1.0603779107430953;-0.016927190114766084;-0.015963301636678407;-0.17844853196132854;-0.168287091917997;1.056459539243855;10.000056741652706;-3.0887563424343084e-09;0.16030964609953696;1.0656120181957998;1.0000061482503277;0.1603074719490261;0.9999977068973853
64.977397;1.0603778362128153;-0.016927190125798377;-0.01596330161159368;-0.17844853196517968;-0.16828709188526753;1.0564596536603281;10.000057168459854;-3.053426009409194e-09;0.16030962215201605;1.065612097367802;1.000006184988531;0.16030748883177903;0.9999978031252093
64.987397;1.0603777644062344;-0.016927190135439057;-0.015963301585632486;-0.17844853196806212;-0.16828709185127574;1.0564597771153699;10.000057663544668;-3.018161799963846e-09;0.16030959710762435;1.0656121751616727;1.000006222855877;0.16030750534188068;0.9999978991454548
64.997397;1.060377695423742;-0.01692719014386605;-0.015963301558729392;-0.1784485319701253;-0.16828709181616672;1.0564599095033187;10.000058227986031;-2.9829395585595044e-09;0.16030957107828822;1.0656122512169766;1.0000062618353551;0.16030752141259227;0.9999979948421205
65.007397;1.0603776295503793;-0.0169271901512571;-0.015963301530844243;-0.17844853197152794;-0.1682870917800752;1.056460050655111;10.000058861007053;-2.947720243039729e-09;0.16030954419996232;1.0656123252772318;1.0000063020391867;0.16030753699604922;0.9999980900069224
65.017397;1.0603775671718652;-0.016927190157776238;-0.01596330150199088;-0.17844853197238555;-0.1682870917431145;1.0564602002967818;10.00005956116685;-2.912456996719676e-09;0.16030951660511342;1.0656123972066043;1.0000063435831994;0.16030755207427336;0.9999981843602398
65.027397;1.060377508607886;-0.016927190163580196;-0.015963301472233443;-0.17844853197275054;-0.16828709170537542;1.0564603581052685;10.000060326905949;-2.8770919923390596e-09;0.16030948840840586;1.0656124668886116;1.0000063865141835;0.16030756665133475;0.9999982776020915
65.037397;1.0603774540145365;-0.016927190168821056;-0.015963301441674866;-0.17844853197265312;-0.16828709166692815;1.0564605237154197;10.000061156505527;-2.8415671857182917e-09;0.1603094597246276;1.0656125341354707;1.0000064308065384;0.1603075807266049;0.9999983693948453
65.047397;1.060377403447482;-0.016927190173635025;-0.015963301410462274;-0.17844853197213895;-0.16828709162781175;1.056460696653085;10.000062047862926;-2.8058478576526336e-09;0.16030943068256637;1.0656125987310974;1.0000064763854006;0.16030759426976376;0.999998459345412
65.057397;1.06037735700878;-0.016927190178143453;-0.01596330137878712;-0.17844853197126365;-0.16828709158801555;1.0564608763595649;10.000062998032194;-2.7699397693468487e-09;0.16030940140566155;1.065612660537907;1.0000065231602209;0.16030760721382417;0.9999985471041808
65.067397;1.0603773149029172;-0.016927190182468042;-0.015963301346859797;-0.1784485319700774;-0.16828709154748162;1.0564610623070505;10.000064002823112;-2.7338869190045455e-09;0.16030937199695325;1.0656127195223262;1.000006571030052;0.16030761947235697;0.9999986325328756
65.077397;1.0603772773514974;-0.016927190186733124;-0.015963301314873946;-0.17844853196863586;-0.16828709150611806;1.056461254025532;10.000065056949895;-2.69775723559608e-09;0.16030934255010365;1.0656127756798115;1.000006619858611;0.16030763096773254;0.9999987157688395
65.087397;1.0603772444507042;-0.01692719019105668;-0.015963301282984198;-0.17844853196702534;-0.1682870914638002;1.0564614509978127;10.000066154419896;-2.661636643857839e-09;0.16030931315655347;1.065612828964825;1.000006669467509;0.16030764164055883;0.9999987970752597
65.097397;1.0603772160888871;-0.016927190195550022;-0.015963301251305722;-0.17844853196536248;-0.16828709142037623;1.0564616525949782;10.000067288583473;-2.625619541664703e-09;0.16030928389976024;1.065612879283265;1.0000067196522104;0.16030765143532985;0.9999988766466339
65.107397;1.0603771919724767;-0.016927190200323555;-0.015963301219941786;-0.17844853196377491;-0.168287091375688;1.0564618581167986;10.000068452217825;-2.589778390515556e-09;0.16030925485349437;1.0656129265021395;1.0000067702138395;0.16030766028542967;0.9999989545866782
65.117397;1.0603771716648642;-0.016927190205492385;-0.01596330118901329;-0.1784485319624004;-0.16828709132958128;1.0564620667957927;10.00006963819512;-2.5541405004488334e-09;0.16030922608569426;1.0656129704848039;1.0000068209711361;0.1603076681139559;0.9999990309635358
65.127397;1.0603771545676595;-0.016927190211174132;-0.01596330115864523;-0.178448531961397;-0.1682870912819022;1.0564622777587518;10.0000708399566;-2.5186915802778852e-09;0.16030919766275015;1.0656130111478304;1.000006871691497;0.1603076748424696;0.9999991057995853
65.137397;1.0603771399387372;-0.01692719021746978;-0.01596330112893681;-0.178448531960936;-0.16828709123249283;1.0564624900558035;10.000072051214811;-2.4833800002912414e-09;0.16030916965512118;1.0656130484391755;1.0000069219890673;0.1603076803912706;0.9999991790447237
65.147397;1.0603771270191584;-0.01692719022444597;-0.015963301099958152;-0.17844853196118315;-0.16828709118118712;1.0564627027389064;10.000073265782111;-2.4481060384744716e-09;0.16030914213768882;1.0656130822534766;1.0000069713207027;0.16030768468263382;0.9999992505878947
65.157397;1.0603771151733845;-0.016927190232136933;-0.01596330107175994;-0.17844853196229069;-0.16828709112781798;1.0564629149776694;10.000074477815252;-2.412725724518793e-09;0.1603091151788563;1.0656131124336061;1.0000070191160748;0.16030768765974557;0.9999993202727675
65.167397;1.0603771039507415;-0.01692719024055336;-0.015963301044388808;-0.17844853196440447;-0.16828709107223488;1.0564631262030948;10.000075681868053;-2.3770907111281066e-09;0.16030908883478276;1.0656131388627956;1.0000070649334556;0.16030768929783645;0.9999993878717136
65.177397;1.0603770930832133;-0.01692719024967512;-0.015963301017905558;-0.17844853196767174;-0.16828709101431238;1.0564633361234324;10.000076872966552;-2.3410852100934484e-09;0.16030906315218343;1.0656131614737065;1.0000071085294149;0.1603076895913876;0.9999994530586803
65.187397;1.060377082431219;-0.016927190259432963;-0.015963300992378807;-0.17844853197223196;-0.16828709095395056;1.0564635445635349;10.000078046658537;-2.304618296155648e-09;0.16030903815790254;1.0656131801527018;1.0000071498225032;0.16030768853539154;0.9999995154582396
65.197397;1.0603770718623993;-0.016927190269715026;-0.015963300967867838;-0.17844853197819932;-0.16828709089106858;1.0564637513021204;10.000079198272331;-2.267601585358587e-09;0.1603090138482406;1.065613194695784;1.0000071887691824;0.1603076861263729;0.9999995747249993
65.207397;1.060377061111628;-0.016927190280404947;-0.015963300944428965;-0.1784485319856642;-0.16828709082560808;1.0564639560074314;10.000080322152314;-2.2299597569069556e-09;0.16030899020108005;1.0656132048519171;1.0000072252398589;0.1603076823799071;0.9999996305848944
65.217397;1.0603770497246054;-0.016927190291411612;-0.015963300922118416;-0.1784485319947165;-0.16828709075756262;1.0564641582334946;10.000081411937083;-2.191650735049711e-09;0.16030896718978732;1.065613210408087;1.0000072590157172;0.16030767733208803;0.9999996828707275
65.227397;1.0603770371289938;-0.01692719030266636;-0.015963300900980897;-0.17844853200547187;-0.16828709068699024;1.0564643574492993;10.000082461281893;-2.1526632133048483e-09;0.1603089447852643;1.065613211298964;1.000007289846935;0.1603076710252105;0.9999997315301189
65.237397;1.0603770227691962;-0.016927190314112026;-0.015963300881062948;-0.1784485320180752;-0.1682870906139899;1.056464553076616;10.000083464506949;-2.1130212948362996e-09;0.16030892296150595;1.0656132076537106;1.000007317438965;0.1603076635101934;0.9999997765526415
65.247397;1.060377006167952;-0.01692719032570876;-0.0159633008624371;-0.17844853203267533;-0.1682870905386876;1.0564647445351385;10.000084417098066;-2.0727966514871432e-09;0.16030890170373693;1.0656131997072007;1.0000073414289212;0.16030765486105342;0.9999998178830695
65.257397;1.0603769868728925;-0.0169271903374499;-0.015963300845202186;-0.1784485320494037;-0.16828709046123191;1.056464931324812;10.000085315878957;-2.0320863394026275e-09;0.16030888100827043;1.0656131876665262;1.000007361434408;0.1603076451739194;0.9999998554167266
65.267397;1.0603769644337802;-0.016927190349366957;-0.015963300829472362;-0.17844853206837008;-0.1682870903817747;1.0564651130690677;10.000086159115483;-1.9909822633812383e-09;0.16030886087407964;1.0656131716533321;1.0000073770826963;0.16030763455063918;0.9999998890813188
65.277397;1.060376938490338;-0.016927190361521793;-0.015963300815374868;-0.1784485320896483;-0.16828709030046124;1.0564652894578301;10.00008694685308;-1.9495790163654875e-09;0.1603088412929856;1.065613151756453;1.000007387973515;0.1603076230835956;0.9999999189400339
65.287397;1.0603769088603627;-0.01692719037400075;-0.015963300803044925;-0.178448532113256;-0.16828709021742513;1.0564654602290324;10.000087681129038;-1.9079914121248157e-09;0.16030882224891543;1.0656131281493961;1.000007393661741;0.16030761085374504;0.9999999452470967
65.297397;1.0603768755497427;-0.0169271903869013;-0.015963300792601814;-0.17844853213916687;-0.16828709013276252;1.0564656252573563;10.000088365523142;-1.8663415299002073e-09;0.1603088037221414;1.0656131011404542;1.0000073936950478;0.1603075979376908;0.9999999684055643
65.307397;1.0603768387179697;-0.016927190400306373;-0.01596330078413999;-0.1784485321673454;-0.16828709004653156;1.0564657845850967;10.000089004493004;-1.8247339861592943e-09;0.160308785685969;1.0656130711448315;1.000007387665587;0.1603075844094544;0.9999999888578293
65.317397;1.0603767986372223;-0.016927190414268697;-0.01596330077776295;-0.17844853219775222;-0.16828708995879607;1.0564659383016632;10.000089602932665;-1.7832527463061082e-09;0.16030876810026087;1.0656130387041052;1.000007375234138;0.1603075703415929;1.000000007016322
65.327397;1.0603767556444137;-0.016927190428810978;-0.015963300773610547;-0.1784485322303331;-0.16828708986965818;1.0564660863810502;10.000090165437511;-1.7419816158729556e-09;0.1603087509122764;1.0656130045184171;1.0000073561085694;0.1603075558121921;1.0000000232560602
65.337397;1.0603767100940333;-0.016927190443932354;-0.015963300771833742;-0.17844853226502616;-0.16828708977926912;1.056466228577093;10.000090695377526;-1.7010309263380746e-09;0.16030873406430768;1.0656129693870187;1.0000073300291148;0.1603075409064497;1.0000000378974714
65.347397;1.0603766623632709;-0.016927190459610164;-0.015963300772554336;-0.1784485323017537;-0.16828708968783482;1.05646636442218;10.000091194291974;-1.6605448065429505e-09;0.16030871750286788;1.0656129340808775;1.0000072967921056;0.16030752570954182;1.0000000511446254
65.357397;1.0603766129062389;-0.0169271904757917;-0.015963300775859553;-0.17844853234039432;-0.16828708959559285;1.0564664933283392;10.000091661521394;-1.62067686593961e-09;0.16030870118612275;1.0656128992197844;1.0000072562157463;0.16030751029497275;1.0000000630594366
65.367397;1.0603765622869552;-0.016927190492391803;-0.015963300781812673;-0.17844853238078734;-0.16828708950277113;1.0564666146628319;10.000092094551869;-1.5815609552899947e-09;0.1603086850852012;1.0656128652127559;1.0000072080596363;0.16030749472167716;1.0000000736666284
65.377397;1.0603765111691321;-0.01692719050930099;-0.015963300790443568;-0.17844853242275663;-0.16828708940957174;1.0564667277417885;10.000092490627308;-1.5433009299815035e-09;0.1603086691812067;1.0656128322851903;1.000007152075728;0.1603074790495413;1.0000000830709392
65.387397;1.0603764602741514;-0.016927190526397417;-0.015963300801730095;-0.17844853246610481;-0.16828708931618439;1.0564668318346007;10.00009284826821;-1.5059654273330326e-09;0.16030865346672735;1.0656128005702803;1.000007088170284;0.16030746334667542;1.0000000914443126
65.397397;1.060376410360291;-0.016927190543573854;-0.015963300815596333;-0.17844853251059234;-0.16828708922279245;1.0564669261916946;10.00009316735017;-1.4695765860690608e-09;0.16030863794902334;1.0656127702052771;1.0000070164949897;0.16030744767298008;1.0000000989776299
65.407397;1.060376362258915;-0.01692719056076576;-0.015963300831933414;-0.17844853255593784;-0.1682870891295574;1.0564670100713167;10.00009344853705;-1.4341109103105909e-09;0.1603086226415225;1.0656127413490726;1.0000069373995257;0.16030743206327644;1.0000001058567507
65.417397;1.0603763168446518;-0.016927190577951053;-0.01596330085063162;-0.17844853260183863;-0.16828708903660924;1.056467082802287;10.00009369273919;-1.3995242214004914e-09;0.16030860754764537;1.0656127141154383;1.0000068512787537;0.16030741652545807;1.000000112184123
65.427397;1.0603762748780616;-0.016927190595132355;-0.015963300871595396;-0.17844853264798596;-0.16828708894405817;1.056467143869603;10.00009390071659;-1.3657714647448974e-09;0.1603085926601843;1.0656126885317747;1.0000067584526142;0.16030740105050267;1.0000001178921705
65.437397;1.0603762368676934;-0.016927190612317886;-0.01596330089474168;-0.1784485326940664;-0.16828708885201688;1.056467192978997;10.00009407333947;-1.3327987164252096e-09;0.16030857797892534;1.0656126645844415;1.000006659173116;0.16030738562517977;1.000000122773836
65.447397;1.060376203058838;-0.016927190629512492;-0.015963300920006536;-0.1784485327397702;-0.1682870887606192;1.0564672300948377;10.00009421170367;-1.3005316904752733e-09;0.16030856352187017;1.0656126422770948;1.000006553652218;0.16030737023648883;1.0000001266216392
65.457397;1.0603761735545567;-0.016927190646735014;-0.01596330094733865;-0.1784485327848093;-0.1682870886700236;1.056467255449233;10.000094315974652;-1.2688790465860138e-09;0.16030854931955993;1.065612621632375;1.000006442048513;0.16030735487065606;1.00000012935325
65.467397;1.060376148492045;-0.01692719066403762;-0.01596330097666157;-0.17844853282893477;-0.16828708858040273;1.0564672695028792;10.000094384415963;-1.237743753762213e-09;0.1603085354042304;1.0656126026577162;1.000006324485432;0.16030733951891546;1.0000001310240536
65.477397;1.0603761281181536;-0.01692719068149525;-0.015963301007841452;-0.17844853287195722;-0.16828708849193336;1.0564672728552158;10.000094414303755;-1.2070452368977993e-09;0.1603085218009316;1.0656125853164589;1.0000062011219861;0.16030732418168345;1.0000001317570335
65.487397;1.0603761127489695;-0.016927190699182307;-0.01596330104068383;-0.17844853291376303;-0.16828708840479448;1.0564672661581294;10.000094403229438;-1.176750691399241e-09;0.1603085085207486;1.0656125695172072;1.0000060722473838;0.1603073088582108;1.0000001316993847
65.497397;1.060376102710108;-0.01692719071717019;-0.015963301074937788;-0.17844853295430615;-0.1682870883191613;1.0564672501069965;10.00009434891529;-1.1468766717307476e-09;0.1603084955634239;1.0656125551190014;1.0000059383629136;0.1603072935367969;1.0000001310054518
65.507397;1.060376098297543;-0.0169271907355431;-0.015963301110300705;-0.17844853299357236;-0.16828708823518218;1.0564672255140286;10.00009424838419;-1.117451577655432e-09;0.1603084829297038;1.0656125419318925;1.0000058001482792;0.1603072781992697;1.0000001297656333
65.517397;1.0603760997903204;-0.016927190754385386;-0.015963301146435106;-0.17844853303154493;-0.168287088152956;1.0564671933441785;10.00009409774346;-1.0884998096659095e-09;0.16030847062737183;1.0656125297064096;1.000005658327501;0.16030726282903351;1.0000001279256094
65.527397;1.060376107495662;-0.016927190773732573;-0.01596330118298768;-0.17844853306820366;-0.16828708807253;1.0564671546182203;10.000093892422669;-1.060063047047749e-09;0.16030845866838683;1.0656125181466714;1.0000055136084633;0.1603072474182126;1.000000125312845
65.537397;1.0603761217564043;-0.016927190793549353;-0.015963301219617722;-0.17844853310354364;-0.16828708799391798;1.0564671102902188;10.000093627602388;-1.0322171182358615e-09;0.16030844706503944;1.0656125069549114;1.0000053667004642;0.1603072319782006;1.000000121779094
65.547397;1.060376142907375;-0.01692719081375999;-0.01596330125603913;-0.178448533137589;-0.16828708791712232;1.0564670612216625;10.000093299013935;-1.0050772858709184e-09;0.16030843582404164;1.0656124958577184;1.0000052183229349;0.16030721654401384;1.0000001173678963
65.557397;1.06037617122465;-0.016927190834290153;-0.01596330129203366;-0.17844853317040357;-0.1682870878421435;1.056467008213612;10.000092903935174;-9.78786978917508e-10;0.16030842494201789;1.0656124845762955;1.0000050692222557;0.16030720116581365;1.0000001123860187
65.567397;1.060376206914676;-0.016927190855093126;-0.015963301327421013;-0.17844853320208864;-0.16828708776897175;1.0564669520503058;10.000092441839234;-9.53487910954621e-10;0.1603084144120334;1.0656124727726741;1.0000049201797494;0.1603071858998854;1.0000001073201188
65.577397;1.0603762501265925;-0.016927190876154453;-0.01596330136202401;-0.17844853323276932;-0.168287087697573;1.0564668935190862;10.000091914284184;-9.293120876566876e-10;0.16030840423777395;1.0656124600352488;1.0000047719749396;0.16030717080756418;1.0000001026833738
65.587397;1.060376300964166;-0.016927190897468934;-0.015963301395657995;-0.17844853326259671;-0.1682870876278926;1.056466833338592;10.000091324226318;-9.064034309382968e-10;0.16030839443750447;1.0656124459260863;1.0000046253330575;0.16030715595567208;1.0000000989095035
65.597397;1.0603763595132907;-0.01692719091901994;-0.01596330142813498;-0.1784485332917567;-0.16828708755987545;1.0564667720637693;10.000090675066028;-8.849265664137784e-10;0.16030838503652292;1.0656124300308185;1.000004480889593;0.16030714141865068;1.0000000963213815
65.607397;1.060376425869269;-0.016927190940795582;-0.01596330145926901;-0.17844853332046273;-0.16828708749348156;1.0564667100820582;10.000089969605233;-8.650447528991537e-10;0.16030837605808884;1.0656124119498254;1.0000043392019207;0.1603071272831529;1.0000000950955128
65.617397;1.0603765001617103;-0.016927190962807998;-0.01596330148888662;-0.17844853334893998;-0.16828708742869267;1.0564666476793332;10.000089209898102;-8.468884169837484e-10;0.1603083675113166;1.065612391305106;1.0000042008006487;0.16030711364097613;1.0000000951623893
65.627397;1.060376582566528;-0.016927190985074222;-0.01596330151682829;-0.17844853337741612;-0.1682870873655173;1.0564665851478516;10.000088398215544;-8.305345101154227e-10;0.160308359384418;1.065612367815367;1.0000040661842566;0.16030710056918013;1.0000000961590143
65.637397;1.0603766732381548;-0.01692719100758688;-0.015963301542938194;-0.1784485334061157;-0.16828708730400113;1.0564665228513423;10.000087537547026;-8.159963165946521e-10;0.16030835165215468;1.0656123413361445;1.0000039357638766;0.1603070881169893;1.0000000975454986
65.647397;1.0603767722042985;-0.016927191030314245;-0.015963301567072104;-0.17844853343524303;-0.16828708724423672;1.0564664611272923;10.000086630700128;-8.032292791216741e-10;0.1603083442886879;1.0656123118215306;1.0000038098727302;0.1603070763077481;1.0000000987917386
65.657397;1.0603768793180057;-0.016927191053226338;-0.015963301589117;-0.1784485334649604;-0.16828708718635513;1.0564664001906312;10.00008567915314;-7.921493949039983e-10;0.160308337283493;1.0656122792557956;1.0000036888065422;0.1603070651451411;1.0000000994642855
65.667397;1.0603769942383976;-0.016927191076332688;-0.015963301608989535;-0.17844853349538856;-0.1682870871305065;1.056466340233949;10.000084683392483;-7.826323971317779e-10;0.16030833065556874;1.0656122435948756;1.000003572861945;0.16030705461783087;1.0000000991823232
65.677397;1.0603771164399511;-0.016927191099711376;-0.015963301626612456;-0.17844853352663673;-0.16828708707684908;1.0564662815488333;10.000083644361233;-7.744909330167035e-10;0.16030832444109264;1.0656122048028354;1.0000034624420557;0.1603070447063152;1.0000000975814836
65.687397;1.0603772452751756;-0.016927191123505856;-0.015963301641891456;-0.17844853355881474;-0.16828708702554657;1.056466224470781;10.00008256438025;-7.674687713293545e-10;0.1603083186569754;1.0656121629894708;1.0000033581018672;0.1603070353898551;1.0000000943570888
65.697397;1.0603773800187843;-0.016927191147899954;-0.01596330165471795;-0.17844853359200138;-0.16828708697677086;1.0564661692777182;10.000081446996353;-7.612664314418926e-10;0.16030831328374662;1.0656121184910463;1.0000032603876179;0.16030702664474586;1.0000000893267258
65.707397;1.0603775198928893;-0.01692719117309361;-0.015963301665000703;-0.17844853362623303;-0.16828708693069627;1.0564661161992634;10.00008029619331;-7.555772982017353e-10;0.1603083082804709;1.0656120718006685;1.0000031696664835;0.1603070184302762;1.0000000824841049
65.717397;1.0603776640808018;-0.01692719119928748;-0.015963301672692304;-0.17844853366154667;-0.16828708688747127;1.0564660654624285;10.000079115842844;-7.501205526913316e-10;0.1603083036029602;1.0656120234326532;1.0000030861164695;0.1603070106789868;1.0000000740035133
65.727397;1.0603778116837714;-0.016927191226676803;-0.015963301677786604;-0.17844853369801514;-0.16828708684719876;1.056466017288965;10.00007790957005;-7.446646453881602e-10;0.1603082992160088;1.065611973833005;1.0000030097754349;0.160307003307038;1.0000000641609845
65.737397;1.0603779617301323;-0.01692719125544461;-0.01596330168029919;-0.178448533735728;-0.1682870868099439;1.0564659718696139;10.000076680476504;-7.390357733903337e-10;0.16030829510349684;1.06561192331548;1.0000029405717423;0.160306996231068;1.0000000532212554
65.747397;1.0603781132688825;-0.01692719128574157;-0.01596330168024927;-0.17844853377474437;-0.16828708677573703;1.0564659293510352;10.00007543110143;-7.331065650623231e-10;0.16030829126307444;1.0656118720057097;1.000002878340485;0.1603069893824449;1.000000041340102
65.757397;1.0603782654019531;-0.016927191317655615;-0.015963301677654727;-0.17844853381505626;-0.16828708674457019;1.0564658898659127;10.00007416398158;-7.267518914563766e-10;0.16030828768459693;1.0656118199134184;1.0000028228562323;0.1603069827236501;1.0000000285604789
65.767397;1.060378417255526;-0.016927191351200407;-0.015963301672542493;-0.1784485338565911;-0.16828708671641085;1.056465853591165;10.000072881976628;-7.197917344357257e-10;0.16030828433373112;1.0656117670866028;1.0000027738746207;0.16030697625353876;1.0000000149246435
65.777397;1.0603785679919764;-0.016927191386338393;-0.015963301664965786;-0.178448533899252;-0.16828708669121872;1.0564658207857864;10.000071588440065;-7.119768964619534e-10;0.16030828115114437;1.0656117136344743;1.0000027311093234;0.1603069699912148;1.0000000005623697
65.787397;1.0603787168981127;-0.016927191423010864;-0.01596330165501196;-0.17844853394295926;-0.16828708666894918;1.0564657918059146;10.000070287711539;-7.030197246054489e-10;0.16030827806500156;1.0656116596254475;1.000002694171544;0.16030696395815905;0.9999999856663839
65.797397;1.060378863467168;-0.016927191461151875;-0.01596330164277789;-0.17844853398766122;-0.16828708664955755;1.0564657670773325;10.000068984650655;-6.926275223207578e-10;0.16030827500974149;1.06561160501557;1.0000026625083376;0.16030695817651042;0.9999999704109026
65.807397;1.0603790073870039;-0.016927191500687354;-0.01596330162832263;-0.17844853403331473;-0.16828708663301187;1.0564657469678107;10.000067683326177;-6.805216319560576e-10;0.1603082719303237;1.0656115496948293;1.0000026353290088;0.16030695267157294;0.9999999548715549
65.817397;1.0603791485313443;-0.016927191541513304;-0.01596330161165594;-0.17844853407986386;-0.16828708661931382;1.0564657316259776;10.000066386915591;-6.664439298162548e-10;0.16030826876946846;1.0656114936195715;1.0000026116184788;0.16030694746251256;0.9999999389727531
65.827397;1.0603792869992763;-0.016927191583470006;-0.015963301592773878;-0.17844853412723183;-0.16828708660851346;1.0564657209553976;10.000065098529767;-6.501729865270029e-10;0.16030826546515228;1.0656114368572858;1.0000025902800598;0.1603069425451194;0.9999999225068315
65.837397;1.0603794230569796;-0.016927191626360492;-0.015963301571680175;-0.17844853417531925;-0.16828708660069133;1.0564657147250676;10.000063821541167;-6.315512474046608e-10;0.16030826196179596;1.0656113794694815;1.0000025702724522;0.1603069378830119;0.9999999052111259
65.847397;1.0603795570062302;-0.01692719166999415;-0.01596330154837211;-0.1784485342240158;-0.16828708659592306;1.056465712687231;10.000062559601064;-6.104828277031183e-10;0.1603082582133163;1.0656113214026761;1.000002550638665;0.16030693341739471;0.9999998868166761
65.857397;1.0603796891638546;-0.016927191714203486;-0.015963301522828856;-0.17844853427321739;-0.16828708659426847;1.056465714664349;10.000061316746182;-5.869187023674528e-10;0.16030825417169542;1.0656112625047238;1.000002530462905;0.16030692908919786;0.9999998670534245
65.867397;1.0603798198918268;-0.016927191758854817;-0.015963301495021266;-0.17844853432283336;-0.16828708659578726;1.056465720595815;10.000060097431016;-5.608756929500057e-10;0.16030824977995395;1.0656112025933517;1.000002508857442;0.16030692485576623;0.9999998456449617
65.877397;1.0603799495317523;-0.016927191803858925;-0.015963301464932307;-0.1784485343727876;-0.16828708660054684;1.0564657305046425;10.000058906347409;-5.324569483287009e-10;0.16030824498836968;1.0656111414982086;1.0000024850349112;0.1603069206851205;0.9999998223123078
65.887397;1.0603800783245747;-0.016927191849144343;-0.01596330143258339;-0.17844853442300715;-0.16828708660861977;1.0564657443797518;10.000057748065744;-5.018199161922932e-10;0.160308239777301;1.065611079069995;1.0000024583801796;0.16030691654262164;0.9999997967923266
65.897397;1.0603802064317258;-0.01692719189462295;-0.015963301398056212;-0.17844853447340214;-0.16828708662008646;1.056465762057058;10.000056626880657;-4.691135920278525e-10;0.16030823416524936;1.0656110151765386;1.0000024284212188;0.16030691239699285;0.9999997688494553
65.907397;1.060380334025882;-0.016927191940196908;-0.015963301361487426;-0.17844853452387507;-0.16828708663503197;1.05646578322403;10.000055547052975;-4.3444445604468765e-10;0.1603082282122204;1.0656109497356439;1.0000023947830239;0.16030690823170438;0.999999738313078
65.917397;1.060380461350317;-0.01692719198578156;-0.015963301323043095;-0.17844853457435764;-0.16828708665353587;1.0564658075201578;10.0000545129179;-3.978805573198962e-10;0.16030822202107825;1.0656108828018296;1.000002357230403;0.1603069040468233;0.9999997051332327
65.927397;1.0603805887042992;-0.016927192031308404;-0.015963301282893017;-0.1784485346248307;-0.16828708667567188;1.0564658346280567;10.000053528985065;-3.594755312431099e-10;0.1603082157221369;1.0656108145674699;1.0000023157206936;0.16030689986590485;0.9999996693581291
65.937397;1.0603807163674959;-0.016927192076710954;-0.015963301241192763;-0.17844853467531147;-0.16828708670150017;1.0564658643639526;10.000052600397295;-3.193068055482516e-10;0.16030820944429347;1.0656107452207628;1.0000022703896951;0.16030689574253354;0.9999996310971782
65.947397;1.0603808445094076;-0.01692719212191165;-0.01596330119809136;-0.17844853472582975;-0.16828708673103965;1.0564658967220653;10.000051732949599;-2.77498645452457e-10;0.16030820329378934;1.065610674858044;1.0000022215475564;0.16030689174924262;0.999999590545159
65.957397;1.0603809731565013;-0.016927192166830675;-0.0159633011537521;-0.17844853477641545;-0.16828708676424767;1.0564659317852074;10.000050932402582;-2.342122216799311e-10;0.1603081973512657;1.065610603536835;1.0000021697165256;0.16030688795701192;0.9999995479393728
65.967397;1.060381102180444;-0.0169271922113926;-0.015963301108343313;-0.17844853482708614;-0.16828708680101725;1.0564659696070475;10.00005020396221;-1.8963880797345796e-10;0.16030819168344104;1.0656105313751398;1.000002115605371;0.16030688442066657;0.9999995034497989
65.977397;1.0603812312838388;-0.016927192255494144;-0.01596330106200915;-0.17844853487782622;-0.16828708684118127;1.0564660101833414;10.000049552639528;-1.4400862481735568e-10;0.16030818636134345;1.0656104586239936;1.0000020599885884;0.16030688117325764;0.9999994571483674
65.987397;1.0603813601070433;-0.01692719229897861;-0.015963301014860383;-0.17844853492857846;-0.1682870868845302;1.056466053440288;10.000048983934855;-9.75896966692918e-11;0.1603081814664508;1.065610385644785;1.000002003590239;0.1603068782243139;0.9999994090406849
65.997397;1.0603814884001108;-0.016927192341661564;-0.01596330096699507;-0.17844853497925492;-0.16828708693083894;1.0564660992058263;10.000048503668912;-5.067709054490443e-11;0.16030817707695186;1.0656103128481236;1.0000019470219044;0.1603068755591541;0.9999993590907954
66.007397;1.0603816160437942;-0.01692719238337046;-0.0159633009185324;-0.17844853502975386;-0.1682870869798799;1.0564661472363561;10.000048117382295;-3.58005512608252e-12;0.16030817325577187;1.065610240696521;1.000001890741353;0.1603068731418514;0.9999993072666784
66.017397;1.060381742944293;-0.016927192423971102;-0.01596330086962224;-0.1784485350799705;-0.1682870870314254;1.0564661972703309;10.000047830235689;4.338668061104874e-11;0.1603081700574934;1.065610169664613;1.0000018350511024;0.16030687092430748;0.9999992536085592
66.027397;1.060381868973136;-0.016927192463381036;-0.015963300820423434;-0.17844853512979153;-0.1682870870852558;1.0564662490606624;10.000047646927412;8.989117859871001e-11;0.1603081675418332;1.0656101001133467;1.00000178015322;0.16030686885985676;0.9999991982728106
66.037397;1.0603819940018409;-0.016927192501559427;-0.015963300771087964;-0.17844853517908515;-0.16828708714116747;1.0564663024073613;10.00004757112115;1.3557703226799848e-10;0.16030816577180407;1.0656100322735347;1.0000017261710497;0.16030686691275153;0.999999141549048
66.047397;1.0603821179530346;-0.01692719253848968;-0.015963300721756172;-0.17844853522770657;-0.16828708719896499;1.0564663571456654;10.000047605129527;1.8009061906848445e-10;0.16030816479813492;1.065609966381975;1.0000016731135337;0.16030686505549507;0.9999990838287807
66.057397;1.0603822407844057;-0.016927192574174073;-0.0159633006725525;-0.17844853527551693;-0.16828708725845373;1.0564664130627073;10.000047750430168;2.231141407373727e-10;0.16030816465010414;1.0656099027507884;1.0000016208809392;0.1603068632572088;0.9999990255130252
66.067397;1.0603823624586337;-0.016927192608630393;-0.01596330062359726;-0.1784485353223983;-0.16828708731945213;1.0564664698665707;10.000048008369513;2.643821708589587e-10;0.16030816534129422;1.0656098417150224;1.0000015693414814;0.16030686147729725;0.9999989669544679
66.077397;1.060382482995476;-0.016927192641882013;-0.015963300575025853;-0.17844853536825897;-0.1682870873818072;1.056466527304967;10.000048380380303;3.03691426239338e-10;0.16030816687917004;1.0656097836320626;1.00000151840635;0.1603068596740273;0.9999989084597292
66.087397;1.060382602563179;-0.01692719267394023;-0.015963300526987585;-0.17844853541302708;-0.16828708744539372;1.0564665853035178;10.00004886785183;3.4088948522906444e-10;0.16030816926837874;1.0656097289460051;1.000001468040829;0.16030685781795076;0.9999988502793548
66.097397;1.0603827214848351;-0.016927192704793308;-0.0159633004796281;-0.17844853545662756;-0.16828708751010604;1.056466643948379;10.000049472120963;3.758413563607566e-10;0.16030817251311164;1.0656096781767688;1.0000014182228971;0.16030685589643692;0.999998792586486
66.107397;1.060382840171684;-0.016927192734412965;-0.015963300433073143;-0.17844853549896397;-0.168287087575849;1.0564667033649389;10.000050194471562;4.0842264049535917e-10;0.16030817661755833;1.0656096318103774;1.0000013689309706;0.1603068539106385;0.9999987354803834
66.117397;1.060382959136485;-0.01692719276276105;-0.015963300387424627;-0.17844853553992432;-0.16828708764251724;1.056466763662899;10.0000510355702;4.385460005454013e-10;0.1603081815782629;1.0656095902079208;1.0000013201715154;0.16030685187046376;0.9999986790342265
66.127397;1.0603830790669213;-0.01692719278978397;-0.015963300342772137;-0.17844853557940113;-0.16828708770997103;1.0564668249885754;10.000051994501268;4.661762414735904e-10;0.16030818738319802;1.0656095536206434;1.0000012719550886;0.16030684978595217;0.9999986233521716
66.137397;1.0603832008071732;-0.01692719281539393;-0.015963300299203873;-0.17844853561730867;-0.16828708777802945;1.0564668875914847;10.000053068202783;4.91324180996445e-10;0.16030819402287264;1.065609522255867;1.0000012242261003;0.16030684765982187;0.9999985685481034
66.147397;1.0603833252452544;-0.01692719283945946;-0.01596330025681251;-0.17844853565356752;-0.16828708784647395;1.0564669518557348;10.000054251441387;5.140301077046472e-10;0.16030820149217195;1.06560949632723;1.0000011768386563;0.1603068454942845;0.9999985146923807
66.157397;1.0603834531715808;-0.01692719286182541;-0.015963300215702584;-0.17844853568807142;-0.16828708791504815;1.0564670182789113;10.000055536814408;5.343498180215216e-10;0.16030820978229685;1.0656094760696497;1.0000011295815034;0.16030684330478903;0.9999984618273919
66.167397;1.0603835851813164;-0.016927192882328374;-0.01596330017597491;-0.1784485357207061;-0.16828708798345976;1.0564670873851199;10.000056914936698;5.523513304735421e-10;0.16030821887745877;1.0656094616723344;1.0000010821879928;0.16030684112184374;0.9999984099993519
66.177397;1.0603837216817038;-0.016927192900798325;-0.015963300137679277;-0.17844853575140676;-0.1682870880513929;1.056467159660507;10.000058375202691;5.68105425505744e-10;0.16030822875425943;1.0656094531850067;1.0000010343044659;0.1603068389854314;0.9999983592785506
66.187397;1.060383862946997;-0.016927192917065452;-0.01596330010077124;-0.17844853578017508;-0.16828708811853466;1.056467235532326;10.000059906280736;5.816730058461716e-10;0.16030823938193975;1.0656094505057054;1.0000009854259038;0.16030683694026102;0.9999983098080444
66.197397;1.0603840091363743;-0.01692719293096337;-0.015963300065101344;-0.1784485358070452;-0.16828708818461705;1.0564673153455375;10.000061495844575;5.930984539522781e-10;0.16030825072310093;1.0656094533965168;1.0000009348747423;0.16030683503020382;0.9999982618383936
66.207397;1.0603841602996773;-0.0169271929423431;-0.015963300030442898;-0.17844853583205011;-0.16828708824943955;1.0564673994017075;10.000063130735395;6.024013592809423e-10;0.1603082627346313;1.0656094614624565;1.000000881930823;0.16030683329878434;0.9999982157123402
66.217397;1.0603843164299345;-0.016927192951098576;-0.015963299996542547;-0.17844853585521883;-0.1682870883128463;1.056467488030109;10.000064797942208;6.095741148908185e-10;0.16030827537123932;1.0656094741391573;1.0000008260489335;0.16030683179720878;0.9999981718065378
66.227397;1.0603844775122717;-0.01692719295716477;-0.015963299963159108;-0.17844853587658946;-0.168287088374689;1.0564675815610776;10.00006648521112;6.14575470777544e-10;0.1603082885852966;1.0656094907498261;1.0000007669791837;0.16030683058967257;0.999998130468163
66.237397;1.0603846435406419;-0.01692719296050061;-0.015963299930074438;-0.17844853589621396;-0.16828708843481618;1.0564676802470534;10.000068180923277;6.173195921419197e-10;0.16030830232620466;1.0656095106054806;1.0000007047298478;0.16030682974873084;0.9999980920099575
66.247397;1.0603848145661892;-0.01692719296108751;-0.01596329989709064;-0.1784485359141564;-0.168287088493091;1.0564677842329484;10.00006987389236;6.176944959679892e-10;0.1603083165440258;1.0656095330569775;1.0000006394770522;0.1603068293405907;0.999998056714315
66.257397;1.0603849907014002;-0.016927192958926085;-0.015963299864035194;-0.1784485359305054;-0.16828708854941257;1.05646789355942;10.00007155328979;6.155943982468322e-10;0.16030833118552956;1.0656095575312072;1.0000005715304874;0.16030682941132315;0.9999980247551132
66.267397;1.0603851720079691;-0.016927192954017276;-0.01596329983077587;-0.17844853594538937;-0.16828708860372268;1.0564680081874165;10.000073208787361;6.109308201777429e-10;0.16030834618456374;1.0656095835806558;1.000000501325503;0.16030682998222986;0.9999979960977396
66.277397;1.0603853584240044;-0.01692719294634631;-0.015963299797223777;-0.17844853595896804;-0.16828708865599754;1.0564681280462282;10.00007483114796;6.036279626071167e-10;0.16030836146240335;1.0656096108546398;1.0000004293717382;0.16030683104837817;0.999997970487553
66.287397;1.0603855498037926;-0.016927192935885266;-0.015963299763321045;-0.17844853597140956;-0.16828708870622505;1.0564682530499463;10.000076413041496;5.936275596134066e-10;0.16030837693675512;1.0656096390415064;1.0000003561739024;0.16030683258480874;0.9999979475438694
66.297397;1.0603857459621713;-0.016927192922603286;-0.015963299729031388;-0.17844853598287463;-0.16828708875439094;1.056468383051549;10.000077949641675;5.809233521643286e-10;0.16030839252467025;1.065609667879858;1.0000002821839473;0.16030683457319958;0.9999979268808794
66.307397;1.0603859467157013;-0.016927192906461483;-0.015963299694336228;-0.1784485359935148;-0.16828708880049337;1.0564685178103215;10.000079438616893;5.655848257298246e-10;0.16030840813523803;1.065609697153523;1.000000207826272;0.16030683702939347;0.9999979081564738
66.317397;1.0603861519500621;-0.01692719288740106;-0.015963299659231298;-0.17844853600348384;-0.16828708884456037;1.0564686570631714;10.000080879221047;5.477224554306879e-10;0.16030842366399078;1.0656097266523716;1.0000001335522846;0.16030683999696418;0.9999978910516658
66.327397;1.0603863616480227;-0.01692719286535494;-0.015963299623729457;-0.1784485360129444;-0.16828708888664537;1.0564688006252987;10.000082270947727;5.274410098012078e-10;0.16030843900353045;1.0656097562189488;1.0000000598907723;0.16030684351722696;0.9999978752516222
66.337397;1.0603865758721822;-0.016927192840283944;-0.015963299587875755;-0.17844853602206578;-0.16828708892682118;1.056468948404197;10.000083612823873;5.048309492328152e-10;0.16030845406716318;1.0656097858238527;0.9999999875138402;0.1603068476153903;0.9999978604981077
66.347397;1.0603867947533454;-0.01692719281220871;-0.015963299551751804;-0.17844853603102026;-0.16828708896518477;1.0564691003646363;10.000084903635607;4.799845994714268e-10;0.1603084688052511;1.0656098155433282;0.9999999172100871;0.16030685231030242;0.9999978467231531
66.357397;1.0603870184536954;-0.01692719278120408;-0.015963299515447005;-0.17844853603997354;-0.16828708900185543;1.0564692564652112;10.000086142788756;4.530213908956001e-10;0.16030848320328828;1.0656098455223364;0.999999849730256;0.16030685762873606;0.9999978341410584
66.367397;1.060387247089653;-0.016927192747358797;-0.015963299479037404;-0.17844853604907612;-0.1682870890369593;1.0564694165451047;10.000087331393855;4.2410433543273126e-10;0.16030849726464994;1.0656098760094987;0.9999997856966403;0.16030686361295793;0.9999978231896126
