time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.377397;1.0603874806873554;-0.016927192710749446;-0.01596329944259814;-0.17844853605846586;-0.16828708907061327;1.0564695802917623;10.00008847252617;3.934333416117191e-10;0.16030851099052387;1.065609907380461;0.9999997256437496;0.16030687032122562;0.9999978143663394
66.387397;1.0603877191606874;-0.01692719267144603;-0.015963299406212737;-0.17844853606827343;-0.16828708910290363;1.0564697473644904;10.000089570427177;3.6122503475540493e-10;0.1603085243695908;1.0656099400882233;0.9999996700685497;0.16030687782496106;0.999997808070703
66.397397;1.0603879622280654;-0.01692719262951762;-0.01596329936997265;-0.17844853607862243;-0.16828708913385296;1.0564699174949839;10.000090629740049;3.276955451326316e-10;0.1603085373774687;1.0656099745695171;0.9999996194095556;0.16030688620111586;0.9999978045323826
66.407397;1.0603882093377135;-0.016927192585030174;-0.01596329933397772;-0.1784485360896291;-0.1682870891634068;1.0564700904254583;10.000091655118615;2.9306530219763107e-10;0.16030854998225968;1.0656100111494398;0.9999995739871989;0.16030689552215632;0.9999978038444222
66.417397;1.0603884597397355;-0.016927192538058453;-0.015963299298335402;-0.17844853610140765;-0.16828708919146057;1.0564702657805616;10.000092650458363;2.575764669458259e-10;0.16030856215237668;1.0656100500295098;0.9999995339666625;0.16030690585634927;0.9999978060163939
66.427397;1.0603887126282519;-0.016927192488714868;-0.01596329926317587;-0.17844853611406536;-0.16828708921789545;1.0564704430456953;10.000093617866536;2.2148632640361276e-10;0.1603085738632157;1.0656100913719961;0.9999994993463974;0.16030691727618074;0.9999978109572567
66.437397;1.0603889671935545;-0.016927192437170634;-0.01596329922866849;-0.17844853612766837;-0.16828708924259755;1.0564706216511526;10.000094557698256;1.8503882370376603e-10;0.16030858509798812;1.0656101353383267;0.9999994699667273;0.16030692986116415;0.999997818445172
66.447397;1.0603892226250011;-0.016927192383646542;-0.015963299194995045;-0.1784485361422074;-0.16828708926546865;1.056470800996081;10.000095469536019;1.4845160320090538e-10;0.16030859584537638;1.065610182058011;0.9999994455516615;0.16030694369104803;0.9999978282064435
66.457397;1.0603894781546557;-0.016927192328380067;-0.015963299162300097;-0.1784485361576037;-0.168287089286434;1.056470980405336;10.00009635271068;1.1193238137727195e-10;0.16030860610731007;1.0656102316145293;0.9999994258071295;0.16030695883271598;0.9999978400609054
66.467397;1.0603897330722516;-0.016927192271593238;-0.015963299130682052;-0.17844853617375067;-0.16828708930543892;1.0564711591455616;10.000097206229443;7.569619164134956e-11;0.16030861591052367;1.0656102840065222;0.9999994105552951;0.1603069753279012;0.9999978539425233
66.477397;1.0603899866600452;-0.016927192213471755;-0.015963299100216797;-0.17844853619055656;-0.1682870893224358;1.0564713364947724;10.00009802872825;3.99509903736154e-11;0.16030862530539403;1.065610339084529;0.9999993997808446;0.16030699319040534;0.999997869800093
66.487397;1.0603902381768717;-0.016927192154157097;-0.015963299070953816;-0.17844853620796033;-0.16828708933737993;1.0564715118019856;10.00009881892108;4.867365351810732e-12;0.16030863435327292;1.0656103965870694;0.9999993935592817;0.16030701241394593;0.9999978875785515
66.497397;1.0603904869396534;-0.016927192093751;-0.01596329904289245;-0.17844853622593587;-0.16828708935023273;1.0564716845056095;10.000099576357206;-2.942333926087478e-11;0.16030864310859344;1.0656104562574622;0.9999993919628375;0.16030703297782672;0.9999979073168779
66.507397;1.0603907323639872;-0.01692719203231973;-0.01596329901598677;-0.17844853624450066;-0.16828708936095654;1.0564718541148017;10.000100301571917;-6.27970123877498e-11;0.16030865160160568;1.0656105178766733;0.9999993949553092;0.16030705484298;0.9999979292056336
66.517397;1.06039097394841;-0.016927191969896276;-0.015963298990171317;-0.17844853626371984;-0.168287089369507;1.0564720202008748;10.00010099595173;-9.511512339012243e-11;0.16030865983391374;1.0656105812100065;0.9999994023167978;0.16030707795078358;0.9999979535046396
66.527397;1.0603912112670337;-0.016927191906494176;-0.015963298965380346;-0.17844853628369897;-0.16828708937583697;1.0564721823852834;10.000101662181137;-1.262380511962843e-10;0.1603086677929547;1.0656106460033021;0.999999413677631;0.16030710223081648;0.9999979804257965
66.537397;1.0603914439378972;-0.01692719184212859;-0.01596329894156861;-0.17844853630455143;-0.16828708937991949;1.0564723403021499;10.000102304295964;-1.5604334746462452e-10;0.16030867547154995;1.0656107120130056;0.99999942857111;0.1603071276104126;0.9999980100968775
66.547397;1.060391671592271;-0.016927191776829695;-0.015963298918736178;-0.17844853632636692;-0.1682870893817778;1.056472493575006;10.000102926716691;-1.8442190766382308e-10;0.16030868287442465;1.0656107790114426;0.9999994464629716;0.16030715402405427;0.9999980425369412
66.557397;1.0603918939138246;-0.016927191710653922;-0.015963298896930486;-0.17844853634921676;-0.16828708938149242;1.056472641813037;10.000103533600152;-2.1126340178836746e-10;0.16030869000893366;1.065610846843966;0.9999994668708948;0.16030718142206077;0.9999980775997915
66.567397;1.0603921107168195;-0.016927191643698644;-0.015963298876221683;-0.17844853637315308;-0.16828708937917658;1.0564727846270645;10.000104128955511;-2.3645410239208335e-10;0.16030869686834903;1.065610915541689;0.9999994895157732;0.160307209770464;0.9999981150060794
66.577397;1.0603923220000835;-0.016927191576104023;-0.01596329885668836;-0.1784485363981965;-0.16828708937494558;1.0564729216470186;10.000104716745248;-2.59892198468933e-10;0.16030870342325843;1.0656109853073314;0.9999995143626109;0.16030723903889363;0.9999981544883738
66.587397;1.0603925279671989;-0.016927191508042082;-0.015963298838434944;-0.17844853642436453;-0.16828708936889927;1.0564730525117711;10.000105300647402;-2.815087575109318e-10;0.16030870962758806;1.0656110563442864;0.9999995415941219;0.160307269190747;0.9999981958608147
66.597397;1.0603927290244755;-0.016927191439716795;-0.01596329882160555;-0.17844853645170836;-0.1682870893611172;1.056473176857162;10.000105883653188;-3.0127514109753263e-10;0.16030871542708688;1.0656111287991805;0.9999995715818715;0.16030730018330738;0.9999982389577124
66.607397;1.0603929257266582;-0.016927191371369252;-0.015963298806345554;-0.17844853648029912;-0.16828708935166817;1.0564732942859898;10.00010646796888;-3.191820749197498e-10;0.1603087207682423;1.065611202870173;0.9999996048447057;0.16030733196712826;0.9999982835600671
66.617397;1.0603931186804223;-0.01692719130326411;-0.015963298792737887;-0.17844853651018494;-0.16828708934063968;1.0564734043333068;10.000107055125826;-3.3521262839896665e-10;0.16030872561003875;1.0656112787972272;0.9999996420086765;0.1603073644863673;0.9999983293329249
66.627397;1.0603933084976198;-0.016927191235664798;-0.015963298780789517;-0.17844853654136614;-0.16828708932816108;1.0564735065002018;10.000107645769742;-3.493475222468042e-10;0.16030872992700965;1.0656113567147576;0.9999996837506795;0.16030739768999167;0.9999983758270525
66.637397;1.0603934957615972;-0.016927191168822266;-0.015963298770467826;-0.17844853657379137;-0.1682870893143819;1.0564736003530695;10.000108238943708;-3.615890021665329e-10;0.16030873370227333;1.065611436623453;0.9999997306756752;0.16030743154345245;0.9999984225751923
66.647397;1.0603936809110581;-0.016927191102977857;-0.01596329876173654;-0.1784485366073485;-0.16828708929942937;1.0564736856285508;10.000108831053044;-3.7196698032365974e-10;0.1603087369222867;1.065611518492534;0.9999997831999914;0.16030746602526189;0.9999984691566327
66.657397;1.0603938641528714;-0.01692719103835082;-0.015963298754570542;-0.17844853664186558;-0.1682870892833914;1.0564737622585094;10.00010941551584;-3.8054000463001466e-10;0.16030873957784403;1.0656116023175162;0.9999998415423436;0.16030750111702877;0.9999985152307079
66.667397;1.0603940455121135;-0.016927190975108437;-0.01596329874895296;-0.1784485366771554;-0.16828708926631938;1.0564738302771768;10.00010998384645;-3.8740242930635684e-10;0.16030874166370374;1.0656116881289337;0.9999999057729595;0.160307536801801;0.9999985606209307
66.677397;1.0603942249195228;-0.01692719091335552;-0.015963298744876685;-0.17844853671305286;-0.16828708924822477;1.0564738897084387;10.000110527297135;-3.9267125345620005e-10;0.16030874317020644;1.065611775986647;0.9999999758483742;0.16030757306224805;0.9999986053410971
66.687397;1.0603944022228502;-0.01692719085315128;-0.015963298742348274;-0.17844853674938643;-0.16828708922907182;1.056473940529543;10.000111037695053;-3.964545403797381e-10;0.1603087440746924;1.0656118659171314;1.000000051610939;0.16030760987616954;0.9999986494766862
66.697397;1.0603945771129502;-0.016927190794533403;-0.015963298741368277;-0.1784485367859367;-0.168287089208782;1.0564739826653737;10.000111507457564;-3.988392424195072e-10;0.1603087443454087;1.0656119578359302;1.0000001327376822;0.16030764722428464;0.9999986931019549
66.707397;1.060394749063338;-0.016927190737533935;-0.01596329874191269;-0.17844853682244402;-0.16828708918725466;1.0564740159872;10.00011192989597;-3.9990958039402196e-10;0.16030874395586267;1.0656120514812397;1.0000002186982095;0.1603076851024056;0.9999987363857437
66.717397;1.0603949173959408;-0.01692719068217118;-0.015963298743942752;-0.17844853685864406;-0.16828708916440024;1.0564740403706523;10.000112299959195;-3.997699665495087e-10;0.1603087428925202;1.0656121463792985;1.0000003087920164;0.16030772352100528;0.9999987797311675
66.727397;1.0603950814017817;-0.016927190628432374;-0.015963298747420838;-0.1784485368943027;-0.168287089140166;1.056474055747511;10.00011261440535;-3.9856459701807323e-10;0.16030874115136728;1.0656122419269287;1.0000004022619566;0.16030776249614742;0.9999988237476357
66.737397;1.0603952403837897;-0.016927190576283654;-0.015963298752315603;-0.1784485369292409;-0.16828708911452553;1.0564740620502842;10.00011287115552;-3.9649331572533485e-10;0.16030873873395093;1.0656123375066753;1.0000004984359023;0.16030780203914993;0.9999988691092232
66.747397;1.0603953936596857;-0.016927190525695388;-0.015963298758600853;-0.17844853696333218;-0.16828708908745424;1.0564740591353647;10.000113068578074;-3.9379159719094513e-10;0.16030873564163858;1.0656124325194594;1.000000596762355;0.16030784215203653;0.999998916465367
66.757397;1.0603955405792145;-0.016927190476647057;-0.015963298766254023;-0.17844853699647603;-0.16828708905893472;1.056474046832355;10.000113205191031;-3.906844798631055e-10;0.16030873187067762;1.0656125263785812;1.0000006966846433;0.16030788282944092;0.9999989664190475
66.767397;1.060395680486529;-0.016927190429114492;-0.015963298775257578;-0.17844853702857158;-0.16828708902896822;1.056474025087998;10.000113279836592;-3.873736356114631e-10;0.16030872741618857;1.0656126184917252;1.0000007975513325;0.1603079240506832;0.9999990195071282
66.777397;1.0603958126611361;-0.016927190383063773;-0.015963298785602605;-0.17844853705950575;-0.1682870889975564;1.05647399404594;10.00011329227633;-3.840518331227714e-10;0.16030872227013984;1.0656127082791436;1.0000008986494135;0.16030796576848647;0.999999076190425
66.787397;1.0603959363441537;-0.01692719033846539;-0.015963298797290425;-0.1784485370891554;-0.16828708896468705;1.0564739539977615;10.00011324371443;-3.809022734009405e-10;0.1603087164146849;1.0656127952635819;1.000000999217525;0.16030800791969546;0.9999991368341445
66.797397;1.0603960507885843;-0.016927190295315826;-0.01596329881033161;-0.17844853711739264;-0.1682870889303373;1.0564739052549774;10.000113136491569;-3.7809355861244714e-10;0.16030870983504333;1.0656128790949642;1.0000010984658239;0.16030805044579913;0.9999992016564992
66.807397;1.0603961553110322;-0.016927190253634667;-0.015963298824748975;-0.1784485371440931;-0.16828708889447908;1.056473848030699;10.00011297323778;-3.7578244730609125e-10;0.16030870253912152;1.065612959487428;1.0000011956225237;0.16030809329367218;0.9999992707095923
66.817397;1.0603962494118897;-0.01692719021343621;-0.01596329884057556;-0.17844853716915385;-0.1682870888571039;1.0564737824364394;10.000112756510754;-3.7410805081554757e-10;0.16030869456197838;1.0656130362503846;1.0000012898729354;0.16030813639713373;0.9999993438856022
66.827397;1.0603963328797334;-0.01692719017471511;-0.015963298857833198;-0.1784485371924969;-0.1682870888182587;1.0564737085772116;10.000112488793905;-3.7317311278140165e-10;0.1603086859655122;1.065613109357167;1.0000013802980807;0.16030817966317326;0.9999994209324623
66.837397;1.0603964057783166;-0.016927190137462873;-0.01596329887651075;-0.17844853721404394;-0.1682870887780501;1.05647362659766;10.000112172374857;-3.7302477631133603e-10;0.1603086768385689;1.0656131788920407;1.000001465943159;0.16030822297779068;0.9999995015100093
66.847397;1.0603964683523839;-0.016927190101685235;-0.015963298896567994;-0.17844853723369863;-0.16828708873662399;1.0564735366768578;10.00011180952235;-3.736572567366712e-10;0.1603086672919127;1.0656132449958544;1.0000015458790965;0.1603082662196445;0.9999995852498149
66.857397;1.0603965209325559;-0.01692719006739901;-0.015963298917954113;-0.178448537251353;-0.16828708869415446;1.0564734390810009;10.000111402780266;-3.7504287956802657e-10;0.16030865745136486;1.0656133078788397;1.000001619212473;0.16030830926883224;0.9999996718044253
66.867397;1.0603965638773514;-0.016927190034624614;-0.015963298940616346;-0.17844853726689397;-0.1682870886508384;1.0564733341989685;10.000110954786258;-3.7716925358935337e-10;0.16030864745290066;1.0656133678142257;1.0000016851407392;0.1603083520167805;0.9999997608673457
66.877397;1.06039659754195;-0.01692719000337796;-0.01596329896450248;-0.1784485372802075;-0.1682870886068943;1.0564732224579088;10.000110468033167;-3.800573527806538e-10;0.16030863744765864;1.0656134251388636;1.0000017430166774;0.16030839437610137;0.9999998521567507
66.887397;1.0603966222804029;-0.01692718997365327;-0.015963298989568518;-0.17844853729119403;-0.16828708856255487;1.0564731042077495;10.000109944825637;-3.83749999917036e-10;0.16030862760664508;1.0656134802318866;1.0000017923675653;0.16030843628451313;0.999999945399233
66.897397;1.060396638499835;-0.016927189945422205;-0.015963299015777106;-0.17844853729978846;-0.16828708851804286;1.0564729796630083;10.000109387247536;-3.882918224485555e-10;0.16030861809987385;1.065613533387691;1.0000018329265206;0.16030847771217926;1.0000000402790743
66.907397;1.0603966466997043;-0.016927189918663568;-0.01596329904308107;-0.17844853730598603;-0.16828708847355142;1.0564728489060227;10.00010879730782;-3.9372031112319303e-10;0.1603086090704379;1.0656135847314856;1.0000018646817554;0.1603085186678755;1.000000136400102
66.917397;1.0603966474192406;-0.01692718989339069;-0.01596329907140856;-0.17844853730986424;-0.16828708842924447;1.0564727119668655;10.000108177085037;-4.0004679596591226e-10;0.16030860063577707;1.0656136343159117;1.0000018878825985;0.1603085591825162;1.0000002333358184
66.927397;1.060396641168736;-0.016927189869654326;-0.015963299100642665;-0.1784485373115614;-0.16828708838527764;1.056472568939107;10.000107528814349;-4.0722970980155063e-10;0.16030859290222324;1.0656136822485636;1.0000019029585343;0.16030859927465568;1.0000003306445404
66.937397;1.0603966284393047;-0.016927189847531082;-0.01596329913059791;-0.17844853731121726;-0.16828708834182687;1.0564724199721824;10.000106855266953;-4.151759389099921e-10;0.1603085859710358;1.0656137287083889;1.0000019103541369;0.16030863892183686;1.000000427775975
66.947397;1.0603966097178497;-0.0169271898271044;-0.01596329916103072;-0.17844853730894217;-0.1682870882990814;1.0564722650960086;10.00010615998344;-4.237665273913062e-10;0.16030857993395883;1.0656137739090188;1.000001910396804;0.1603086780562696;1.0000005240084864
66.957397;1.0603965854507669;-0.016927189808437923;-0.015963299191681504;-0.17844853730483762;-0.16828708825720162;1.0564721041097487;10.000105446820742;-4.328820406173616e-10;0.16030857486408148;1.065613818072046;1.0000019032920513;0.1603087165908572;1.0000006184921
66.967397;1.0603965560237456;-0.01692718979154537;-0.015963299222321398;-0.17844853729901788;-0.16828708821630606;1.056471936715669;10.000104719228226;-4.4241288623650293e-10;0.16030857080668034;1.0656138614102346;1.000001889175199;0.16030875445181714;1.0000007103149
66.977397;1.060396521762148;-0.016927189776374144;-0.015963299252788367;-0.17844853729161553;-0.16828708817649288;1.0564717627318427;10.000103979714826;-4.522484805172528e-10;0.1603085677726936;1.0656139041280037;1.0000018681624794;0.16030879158792902;1.0000007985406196
66.987397;1.0603964829262427;-0.016927189762810373;-0.015963299282984726;-0.17844853728279195;-0.16828708813784274;1.0564715821138766;10.000103229543358;-4.6226196759693687e-10;0.1603085657435876;1.0656139464220398;1.0000018404054487;0.16030882796381943;1.0000008822397026
66.997397;1.0603964397346426;-0.01692718975067551;-0.01596329931284835;-0.17844853727273552;-0.16828708810039425;1.056471394805794;10.000102468753424;-4.72309603795405e-10;0.16030856469015964;1.0656139884757216;1.0000018060872042;0.16030886356348226;1.000000960539315
67.007397;1.060396392412405;-0.016927189739717543;-0.015963299342343022;-0.17844853726162366;-0.1682870880641377;1.0564712006382382;10.000101696328562;-4.822485712260097e-10;0.16030856459151932;1.0656140304731374;1.0000017653737865;0.16030889840876225;1.0000010326544375
67.017397;1.0603963412285489;-0.016927189729633953;-0.01596329937146952;-0.17844853724957374;-0.16828708802903877;1.0564709993475203;10.000100910214766;-4.919564564137474e-10;0.16030856544316652;1.065614072610111;1.0000017184388283;0.16030893257125128;1.0000010978554195
67.027397;1.0603962864984628;-0.01692718972010949;-0.015963299400269575;-0.1784485372366321;-0.16828708799507283;1.056470790670006;10.000100107597042;-5.013258296963939e-10;0.16030856725196685;1.0656141150753966;1.000001665517521;0.16030896615666893;1.000001155470717
67.037397;1.0603962285695274;-0.016927189710841634;-0.015963299428817995;-0.17844853722280687;-0.16828708796226202;1.0564705744548264;10.000099285629569;-5.102368427003197e-10;0.1603085700207291;1.0656141580490088;1.00000160686535;0.16030899926976622;1.0000012049728142
67.047397;1.0603961678198492;-0.01692718970154957;-0.015963299457219794;-0.17844853720810241;-0.1682870879307001;1.0564703507187578;10.000098442166374;-5.185415381637641e-10;0.16030857373290225;1.0656142017415486;1.0000015426943287;0.16030903198740332;1.0000012460068946
67.057397;1.0603961045929968;-0.016927189691956716;-0.01596329948559685;-0.17844853719253218;-0.16828708790054403;1.0564701196302657;10.000097576492104;-5.260859846093867e-10;0.16030857834931544;1.0656142463756095;1.0000014731859665;0.16030906435549785;1.0000012783140795
67.067397;1.060396039093524;-0.016927189681762066;-0.015963299514059316;-0.17844853717611425;-0.16828708787197127;1.0564698814431277;10.000096689652871;-5.327428732221197e-10;0.16030858381709334;1.0656142920713771;1.0000013985182925;0.16030909640534854;1.0000013016516407
67.077397;1.0603959714127322;-0.016927189670632618;-0.0159632995426998;-0.17844853715886042;-0.16828708784512486;1.0564696363933594;10.000095783347463;-5.384194782243949e-10;0.16030859007624945;1.0656143387701753;1.000001318855994;0.16030912817563966;1.0000013157899408
67.087397;1.0603959015873146;-0.01692718965821924;-0.015963299571601527;-0.17844853714077916;-0.1682870878200961;1.0564693846427986;10.000094858503283;-5.430524876251025e-10;0.16030859705477055;1.0656143862933847;1.0000012343420988;0.16030915972189358;1.0000013205598157
67.097397;1.0603958295158866;-0.016927189644183264;-0.015963299600836135;-0.17844853712190037;-0.16828708779696025;1.0564691263323929;10.000093915180953;-5.465905230181167e-10;0.1603086046678318;1.0656144344759741;1.0000011451194604;0.16030919110899355;1.0000013158666217
67.107397;1.0603957548746124;-0.016927189628227837;-0.015963299630464486;-0.17844853710229028;-0.1682870877757981;1.0564688616634639;10.000092952685078;-5.489658521000542e-10;0.16030861283662254;1.0656144832319108;1.0000010513507898;0.16030922240277892;1.000001301690604
67.117397;1.0603956771341738;-0.0169271896101248;-0.015963299660536927;-0.17844853708202804;-0.16828708775667767;1.056468590907658;10.00009196931259;-5.500844565443521e-10;0.16030862151288072;1.0656145324893291;1.0000009532054823;0.16030925366522647;1.0000012781352206
67.127397;1.0603955955801303;-0.016927189589734392;-0.015963299691089644;-0.17844853706117128;-0.16828708773964487;1.0564683143875908;10.000090963006487;-5.498384327206265e-10;0.16030863068997545;1.0656145820866791;1.0000008508582368;0.16030928494728944;1.0000012454301297
67.137397;1.0603955093711561;-0.01692718956701245;-0.015963299722141607;-0.1784485370397481;-0.16828708772472636;1.05646803251007;10.000089932789097;-5.481249767459875e-10;0.16030864039709664;1.0656146317328679;1.000000744510969;0.1603093162822126;1.0000012038281896
67.147397;1.0603954176798633;-0.016927189541982406;-0.015963299753673454;-0.1784485370177797;-0.16828708771192327;1.0564677458047276;10.000088879598145;-5.448663897429428e-10;0.16030865067962533;1.0656146810494018;1.0000006343586623;0.16030934768227365;1.0000011535451339
67.157397;1.0603953197994926;-0.016927189514686903;-0.015963299785607128;-0.17844853699530586;-0.1682870877012031;1.0564674548922977;10.00008780583568;-5.400182385920618e-10;0.16030866157771745;1.0656147296610776;1.000000520527407;0.16030937913798463;1.0000010947882652
67.167397;1.0603952151893457;-0.016927189485163974;-0.015963299817824107;-0.17844853697237914;-0.1682870876925088;1.056467160390765;10.000086714125382;-5.335621594612201e-10;0.1603086731212949;1.0656147772404463;1.0000004030956748;0.16030941061858836;1.0000010277621771
67.177397;1.0603951035109727;-0.016927189453448104;-0.015963299850186418;-0.17844853694905372;-0.16828708768578787;1.0564668628004645;10.000085606233235;-5.255121902149736e-10;0.16030868534346415;1.0656148234389526;1.0000002821553386;0.16030944207582667;1.0000009526644462
67.187397;1.0603949846065042;-0.016927189419572573;-0.015963299882533595;-0.1784485369254122;-0.16828708768099934;1.0564665624878338;10.000084482668546;-5.159321513773289e-10;0.16030869828797345;1.0656148678158437;1.0000001578165219;0.16030947345547814;1.0000008697288143
67.197397;1.0603948583993335;-0.01692718938357107;-0.01596329991469391;-0.1784485369015755;-0.16828708767809292;1.0564662598165508;10.000083342818524;-5.049279556297861e-10;0.16030871199360175;1.0656149098641507;1.0000000301601422;0.16030950471094338;1.0000007792731012
67.207397;1.0603947247881413;-0.01692718934547738;-0.015963299946511432;-0.17844853687765916;-0.1682870876770111;1.056465955236339;10.000082185144288;-4.926226848073853e-10;0.16030872647785044;1.0656149490636475;0.9999998991845142;0.16030953580388999;1.0000006816977365
67.217397;1.0603945835717208;-0.016927189305313846;-0.015963299977860067;-0.17844853685374118;-0.1682870876776968;1.0564656492487756;10.00008100749066;-4.791460883104516e-10;0.1603087417415784;1.0656149849086969;0.9999997648140192;0.16030956669180804;1.000000577442232
67.227397;1.060394434441529;-0.016927189263092318;-0.01596330000864293;-0.1784485368298679;-0.1682870876800724;1.0564653423814832;10.000079807533151;-4.6464001323952394e-10;0.16030875778113834;1.065615016907832;0.9999996269773427;0.16030959731931593;1.0000004669349518
67.237397;1.0603942770809391;-0.016927189218847727;-0.01596330003878411;-0.17844853680606643;-0.16828708768402614;1.0564650351957026;10.000078582614819;-4.4925623545165627e-10;0.16030877459397477;1.065615044563218;0.9999994856953163;0.16030962762452655;1.0000003505449377
67.247397;1.0603941112912019;-0.016927189172657113;-0.01596330006822482;-0.1784485367823518;-0.16828708768941736;1.0564647282806867;10.000077329219419;-4.3314160607005426e-10;0.16030879218026647;1.0656150673574982;0.9999993411178971;0.16030965755208515;1.0000002285719674
67.257397;1.0603939370191564;-0.016927189124619466;-0.015963300096926963;-0.1784485367587305;-0.16828708769608222;1.056464422202156;10.000076043206159;-4.1644877218535244e-10;0.16030881054086132;1.0656150847417267;0.9999991934604695;0.16030968705738788;1.0000001012985205
67.267397;1.0603937542768078;-0.016927189074839956;-0.015963300124861097;-0.178448536735198;-0.1682870877038457;1.056464117371481;10.000074720469257;-3.993743801954848e-10;0.1603088296728329;1.0656150961423265;0.9999990429206;0.16030971610580885;0.9999999690346344
67.277397;1.0603935630272543;-0.01692718902343118;-0.015963300151981677;-0.17844853671174393;-0.16828708771253345;1.0564638139606723;10.000073356966762;-3.8215438327500723e-10;0.16030884956661903;1.0656151009819768;0.9999988896955025;0.16030974466997458;0.9999998321556106
67.287397;1.0603933631088966;-0.016927188970515077;-0.015963300178231547;-0.17844853668836674;-0.16828708772196277;1.0564635120117019;10.000071948230048;-3.6501673255343465e-10;0.16030887020267465;1.0656150986935924;0.999998734015938;0.1603097727159003;0.999999691169643
67.297397;1.0603931542493492;-0.016927188916227312;-0.0159633002035757;-0.17844853666507832;-0.16828708773192616;1.0564632116305586;10.000070488971554;-3.4817282332478257e-10;0.1603088915533345;1.065615088803585;0.9999985760868577;0.1603098001955662;0.9999995467334315
67.307397;1.0603929361653406;-0.01692718886071841;-0.0159633002280114;-0.17844853664189503;-0.168287087742203;1.0564629130666185;10.000068973050892;-3.318404199781535e-10;0.1603089135936522;1.0656150710450227;0.9999984160408794;0.1603098270630357;0.9999993995664651
67.317397;1.060392708661599;-0.0169271888041591;-0.0159633002515377;-0.178448536618826;-0.16828708775259849;1.0564626166193833;10.00006739437937;-3.16236624927201e-10;0.16030893630753473;1.0656150453203217;0.9999982539807706;0.1603098532854302;0.9999992503418412
67.327397;1.0603924716224746;-0.016927188746763393;-0.0159633002741227;-0.17844853659586;-0.16828708776296528;1.056462322446933;10.000065748583337;-3.015518698507366e-10;0.1603089596797136;1.065615011527067;0.9999980900249499;0.1603098788261276;0.9999990996658314
67.337397;1.060392224949676;-0.016927188688793313;-0.015963300295691648;-0.17844853657295426;-0.1682870877731813;1.0564620304844163;10.000064033568592;-2.879429520309792e-10;0.16030898367794025;1.0656149694574546;0.9999979243625486;0.16030990362648675;0.9999989481300617
67.347397;1.0603919685709047;-0.016927188630515316;-0.015963300316138136;-0.17844853655004378;-0.16828708778311866;1.0564617406082202;10.000062248588963;-2.75539493463831e-10;0.16030900823943875;1.0656149188646786;0.9999977573471728;0.1603099276090109;0.9999987962869452
67.357397;1.0603917024592373;-0.016927188572145025;-0.015963300335360565;-0.1784485365270757;-0.16828708779265442;1.0564614528376293;10.000060393787448;-2.644335880639225e-10;0.16030903327440107;1.0656148595572505;0.9999975895218951;0.1603099506855283;0.9999986445712571
67.367397;1.0603914266080074;-0.01692718851383761;-0.015963300353296826;-0.17844853650403839;-0.16828708780171336;1.056461167329556;10.000058470736894;-2.546560184780378e-10;0.16030905868166984;1.065614791412412;0.9999974215321874;0.1603099727584704;0.999998493317129
67.377397;1.0603911410391444;-0.016927188455728583;-0.01596330036992687;-0.17844853648096612;-0.16828708781028007;1.0564608842493475;10.000056482436106;-2.4617742652420087e-10;0.16030908435754881;1.0656147143923087;0.9999972540080274;0.16030999372589358;0.9999983428408993
67.387397;1.060390845854743;-0.01692718839797109;-0.015963300385257905;-0.17844853645793524;-0.1682870878183705;1.0564606037076565;10.000054432662964;-2.389516537364819e-10;0.16030911019133626;1.065614628620043;0.9999970875005775;0.1603100134911068;0.9999981934962131
67.397397;1.0603905412728345;-0.016927188340749653;-0.015963300399324726;-0.17844853643505104;-0.16828708782600604;1.0564603257921823;10.000052325727609;-2.329738720970536e-10;0.16030913606690156;1.0656145344664247;0.9999969225269086;0.1603100319658338;0.9999980456882237
67.407397;1.0603902276221029;-0.01692718828428745;-0.015963300412199184;-0.17844853641241554;-0.16828708783319868;1.056460050617621;10.000050166285055;-2.2829959113674589e-10;0.16030916187694869;1.0656144325844634;0.9999967596546256;0.16031004906170856;0.9999978998793371
67.417397;1.0603899052789347;-0.016927188228830374;-0.015963300423967614;-0.178448536390095;-0.16828708783994237;1.056459778357556;10.00004795886359;-2.250078848387762e-10;0.16030918753420528;1.0656143238286517;0.9999965995096997;0.1603100646776752;0.9999977565960774
67.427397;1.0603895745595708;-0.016927188174617587;-0.015963300434685128;-0.17844853636811442;-0.1682870878462223;1.0564595092671225;10.000045707368455;-2.2316093033173946e-10;0.16030921297062506;1.06561420908607;0.9999964427422547;0.16031007870106942;0.9999976163904778
67.437397;1.06038923568294;-0.016927188121874;-0.01596330044436696;-0.17844853634647082;-0.1682870878520293;1.0564592436733848;10.000043414833879;-2.2279855132592575e-10;0.16030923812025022;1.0656140891229184;0.9999962900234374;0.16031009102658186;0.9999974798161501
67.447397;1.0603888888481434;-0.01692718807081203;-0.015963300453009723;-0.17844853632513943;-0.16828708785734997;1.0564589819431005;10.000041083880753;-2.239518864336469e-10;0.16030926289999115;1.0656139645118006;0.9999961420425527;0.1603101015735413;0.999997347478981
67.457397;1.0603885342988315;-0.016927188021619972;-0.01596330046059111;-0.1784485363040733;-0.16828708786214283;1.0564587244880108;10.000038717223841;-2.2665740434758837e-10;0.16030928721652618;1.0656138356577856;0.9999959994737664;0.16031011028898204;0.9999972200260914
67.467397;1.0603881723334367;-0.016927187974433367;-0.015963300467064616;-0.1784485362832145;-0.1682870878663351;1.0564584718121663;10.000036317622621;-2.3096065555916765e-10;0.16030931098711454;1.0656137028909263;0.9999958629656793;0.1603101171463475;0.9999970980679193
67.477397;1.0603878033360807;-0.01692718792931625;-0.015963300472367808;-0.17844853626251564;-0.16828708786984015;1.0564582245437548;10.000033888172815;-2.3690636769730797e-10;0.1603093341433995;1.0656135665818314;0.9999957331550745;0.16031012214756724;0.9999969821961332
67.487397;1.0603874278029959;-0.016927187886281066;-0.015963300476414748;-0.1784485362419449;-0.16828708787256974;1.0564579834032044;10.000031432879334;-2.445313295026916e-10;0.16030935662777565;1.0656134272435198;0.9999956106427924;0.16031012532660613;0.9999968730150147
67.497397;1.0603870463128338;-0.016927187845320327;-0.015963300479082888;-0.1784485362214673;-0.16828708787443714;1.0564577491503844;10.000028956429245;-2.5386430534866975e-10;0.1603093783978975;1.0656132855425406;0.9999954959686046;0.16031012675185138;0.9999967710203265
67.507397;1.0603866594922826;-0.016927187806427272;-0.015963300480226903;-0.17844853620104126;-0.16828708787536253;1.0564575225780475;10.000026463679474;-2.649264352638102e-10;0.16030939942670466;1.0656131422122843;0.9999953895927229;0.16031012651801835;0.9999966764501531
67.517397;1.0603862679942813;-0.01692718776961611;-0.015963300479698753;-0.17844853618063336;-0.1682870878752855;1.0564573045302652;10.00002395961286;-2.777378025122791e-10;0.16030941969587184;1.0656129979951368;0.9999952918497057;0.1603101247291173;0.9999965892757318
67.527397;1.0603858724483435;-0.01692718773492659;-0.01596330047735202;-0.1784485361602179;-0.16828708787418703;1.0564570959202682;10.000021448863652;-2.9231545881001794e-10;0.16030943919248114;1.0656128536376759;0.9999952029596612;0.1603101214953883;0.999996509272937
67.537397;1.0603854734212221;-0.01692718770239414;-0.015963300473052916;-0.17844853613977138;-0.16828708787210325;1.0564568977589122;10.000018934679415;-3.0865441686549265e-10;0.16030945790628867;1.0656127098683803;0.9999951231192571;0.1603101169418546;0.9999964361176117
67.547397;1.0603850714310081;-0.016927187672018867;-0.015963300466698867;-0.1784485361192739;-0.16828708786910004;1.0564567111553178;10.000016418424364;-3.26721239239241e-10;0.1603094758274299;1.0656125674090178;0.9999950525232749;0.16031011120107472;0.9999963695148966
67.557397;1.0603846669676067;-0.016927187643775387;-0.015963300458215913;-0.1784485360987034;-0.16828708786522842;1.0564565372288897;10.00001389975978;-3.464583792803841e-10;0.16030949294455982;1.0656124270040153;0.9999949912341171;0.16031010439647678;0.9999963092577913
67.567397;1.06038426048686;-0.016927187617642617;-0.015963300447528198;-0.17844853607803657;-0.16828708786052904;1.0564563769893207;10.000011377405762;-3.677756636017797e-10;0.16030950924089518;1.065612289371768;0.999994939048796;0.1603100966394707;0.9999962551595195
67.577397;1.060383852419403;-0.01692718759361011;-0.01596330043452755;-0.17844853605725086;-0.1682870878550696;1.0564562313009476;10.000008850442963;-3.905467822312599e-10;0.160309524693786;1.0656121551733158;0.9999948955372331;0.1603100880366352;0.9999962070092839
67.587397;1.0603834432018708;-0.016927187571662627;-0.01596330041908098;-0.17844853603631577;-0.16828708784893617;1.0564561008955144;10.000006319062718;-4.146303724163825e-10;0.1603095392786484;1.0656120250561927;0.9999948602088563;0.1603100786952615;0.9999961645975259
67.597397;1.06038303327906;-0.016927187551761515;-0.01596330040106223;-0.17844853601519498;-0.16828708784218438;1.056455986348958;10.000003784586628;-4.3990128367899813e-10;0.16030955297263386;1.065611899631514;0.9999948326774278;0.1603100687257408;0.9999961276829232
67.607397;1.0603826230718607;-0.016927187533831455;-0.015963300380362526;-0.17844853599384472;-0.1682870878348141;1.0564558880525867;10.000001249901272;-4.662671967494711e-10;0.16030956575396396;1.0656117793686815;0.9999948127402375;0.160310058240182;0.9999960959424463
67.617397;1.0603822129552654;-0.016927187517769268;-0.015963300356874082;-0.17844853597219232;-0.1682870878267867;1.056455806214866;9.999998719785193;-4.936597189912432e-10;0.16030957759540862;1.0656116645140001;0.9999948003506933;0.16031004734520615;0.9999960689855263
67.627397;1.0603818033007226;-0.016927187503483994;-0.015963300330465023;-0.1784485359501364;-0.16828708781805193;1.0564557409153263;9.999996200157447;-5.220175535478314e-10;0.1603095884600737;1.0656115550540004;0.9999947955767274;0.16031003613636838;0.9999960463656102
67.637397;1.0603813945861587;-0.01692718749094179;-0.015963300300976417;-0.17844853592758284;-0.1682870878085586;1.0564556922055341;9.999993697198189;-5.512818638942697e-10;0.1603095983037131;1.065611450716698;0.9999947985752493;0.16031002470193892;0.9999960275825983
67.647397;1.060380987453949;-0.016927187480168766;-0.015963300268258353;-0.17844853590448423;-0.16828708779826684;1.0564556601683253;9.999991217144691;-5.813900090051007e-10;0.16030960708051567;1.0656113509956737;0.9999948094971827;0.16031001312857865;0.9999960120835594
67.657397;1.0603805826436132;-0.016927187471209266;-0.015963300232206875;-0.17844853588086493;-0.16828708778717621;1.0564556448833655;9.999988766431438;-6.1225779594834e-10;0.1603096147575165;1.06561125520008;0.9999948283906476;0.16031000150327288;0.9999959992480748
67.667397;1.0603801809277311;-0.016927187464094846;-0.01596330019276246;-0.17844853585681736;-0.16828708777534054;1.056455646369034;9.999986351848957;-6.437748540659653e-10;0.16030962133025192;1.0656111625421387;0.9999948552222322;0.16030998991662165;0.9999959884073154
67.677397;1.0603797831427313;-0.016927187458843754;-0.01596330014989621;-0.17844853583247164;-0.1682870877628496;1.056455664574172;9.999983980352356;-6.758298560475498e-10;0.16030962681734823;1.0656110721766843;0.9999948899351868;0.16030997846656567;0.9999959788850421
67.687397;1.0603793902345762;-0.016927187455460173;-0.015963300103624588;-0.17844853580796244;-0.16828708774980833;1.0564556993587566;9.999981658275939;-7.083409803709966e-10;0.16030963124338857;1.0656109831867875;0.9999949324654516;0.16030996725315;0.9999959700330955
67.697397;1.060379003259201;-0.016927187453931902;-0.01596330005403362;-0.17844853578340406;-0.16828708773634465;1.0564557504405818;9.999979390705333;-7.412442573942927e-10;0.1603096346342147;1.065610894638155;0.9999949827581959;0.1603099563644844;0.999995961282799
67.707397;1.0603786233268655;-0.016927187454238428;-0.01596330000127305;-0.1784485357588846;-0.16828708772262832;1.0564558174572714;9.999977181936872;-7.74438758774465e-10;0.1603096370224994;1.0656108057045452;0.9999950407541042;0.1603099458656571;0.9999959521632978
67.717397;1.0603782514962024;-0.016927187456347317;-0.015963299945522817;-0.1784485357344821;-0.16828708770887027;1.0564559001105522;9.999975036426003;-8.077524420830349e-10;0.1603096384547644;1.0656107157551908;0.9999951063254557;0.16030993579862887;0.9999959422510107
67.727397;1.0603778886587376;-0.016927187460189223;-0.01596329988695983;-0.1784485357102798;-0.16828708769529827;1.0564559981677817;9.999972958609801;-8.409652900079045e-10;0.1603096389923519;1.0656106243068277;0.9999951792737348;0.1603099261929694;0.999995931114015
67.737397;1.06037753547331;-0.016927187465634264;-0.01596329982575693;-0.17844853568637253;-0.1682870876821327;1.0564561113672848;9.999970951401595;-8.738567570619549e-10;0.16030963870369336;1.065610530898572;0.9999952593996603;0.16030991707656655;0.9999959183135656
67.747397;1.0603771924168253;-0.016927187472495036;-0.01596329976211471;-0.17844853566287447;-0.16828708766958514;1.0564562394096237;9.9999690150362;-9.062421927666855e-10;0.16030963765802034;1.0656104350833127;0.9999953465518593;0.16030990847183146;0.9999959034835866
67.757397;1.0603768599472936;-0.016927187480563318;-0.015963299696280464;-0.1784485356399214;-0.1682870876578688;1.0564563820120274;9.999967147031485;-9.379947319837668e-10;0.16030963592258812;1.0656103364934664;0.9999954406300013;0.1603099003807883;0.9999958863883092
67.767397;1.0603765386706985;-0.01692718748964497;-0.01596329962853409;-0.1784485356176496;-0.16828708764719966;1.0564565389285876;9.999965342646814;-9.690482550152266e-10;0.1603096335618791;1.065610234810495;0.9999955415249658;0.16030989277951385;0.9999958668000632
67.777397;1.0603762293536976;-0.01692718749956833;-0.015963299559166703;-0.17844853559616491;-0.16828708763777928;1.0564567099189466;9.999963595676306;-9.993676748517714e-10;0.16030963064097128;1.0656101297222365;0.9999956490238425;0.1603098856383141;0.9999958443194421
67.787397;1.0603759327725821;-0.016927187510194227;-0.015963299488470226;-0.17844853557555101;-0.1682870876297713;1.0564568947202004;9.999961899267142;-1.0289015363068543e-09;0.1603096272233079;1.0656100209498025;0.9999957627790068;0.16030987895671264;0.999995818393681
67.797397;1.0603756495939087;-0.016927187521431346;-0.01596329941673858;-0.178448535555912;-0.16828708762329533;1.0564570930118993;9.999960246322113;-1.0575511426216011e-09;0.16030962335538243;1.0656099082599837;0.999995882363453;0.16030987277822384;0.9999957884359658
67.807397;1.0603753803693574;-0.0169271875332364;-0.015963299344268368;-0.17844853553738718;-0.168287087618441;1.0564573043112897;9.999958630051093;-1.0851648607992585e-09;0.16030961905635824;1.0656097914981535;0.9999960073638944;0.16030986717588872;0.9999957538379718
67.817397;1.0603751255419223;-0.016927187545601855;-0.01596329927135194;-0.17844853552012044;-0.1682870876152836;1.0564575278782424;9.999957045068228;-1.1115596351538585e-09;0.16030961433181828;1.06560967066925;0.9999961374254037;0.16030986223572516;0.9999957139612845
67.827397;1.0603748854287696;-0.016927187558532068;-0.015963299198285423;-0.1784485355042358;-0.16828708761387964;1.0564577627036889;9.999955488179186;-1.1365627109841033e-09;0.16030960919337414;1.0656095459154378;0.9999962721897232;0.16030985805041806;0.9999956681909237
67.837397;1.0603746602283717;-0.016927187572014387;-0.015963299125390892;-0.17844853548983733;-0.16828708761424732;1.0564580075578172;9.999953958045278;-1.1600333004255505e-09;0.16030960365970034;1.0656094173746353;0.9999964112019556;0.1603098547117039;0.9999956159536877
67.847397;1.0603744500347454;-0.01692718758600925;-0.015963299053011377;-0.17844853547700373;-0.1682870876163687;1.0564582611334536;9.999952453950106;-1.1818397016035027e-09;0.16030959775147816;1.0656092850843821;0.9999965538537965;0.16030985229901631;0.9999955566716595
67.857397;1.0603742548488273;-0.01692718760046514;-0.015963298981473077;-0.17844853546577966;-0.16828708762022204;1.0564585221916025;9.999950974513903;-1.201827613811523e-09;0.16030959149461926;1.0656091490169242;0.9999966993900349;0.16030985087723146;0.9999954897501049
67.867397;1.0603740746220376;-0.01692718761533463;-0.01596329891105225;-0.17844853545617584;-0.16828708762581246;1.0564587895298068;9.999949516962495;-1.219828270266728e-09;0.16030958492185424;1.0656090091940336;0.9999968469894859;0.16030985050511085;0.9999954146548993
67.877397;1.0603739092847138;-0.0169271876305701;-0.015963298841970543;-0.17844853544816214;-0.168287087633173;1.0564590618847727;9.999948076727605;-1.2356934923612221e-09;0.16030957806584958;1.0656088657244405;0.9999969958352555;0.16030985123786953;0.9999953309922474
67.887397;1.0603737587092694;-0.016927187646114616;-0.015963298774410137;-0.17844853544165468;-0.16828708764234113;1.0564593379366567;9.999946647234971;-1.2493134234571844e-09;0.1603095709549538;1.0656087187345553;0.9999971451332609;0.1603098531181058;0.9999952385098475
67.897397;1.0603736226455107;-0.01692718766191169;-0.015963298708526287;-0.17844853543652126;-0.16828708765333564;1.056459616358828;9.99994522037352;-1.2606123827132239e-09;0.16030956362556023;1.065608568360522;0.9999972941104056;0.16030985616939258;0.9999951370866051
67.907397;1.060373500692034;-0.01692718767792059;-0.01596329864445341;-0.17844853543260533;-0.16828708766616013;1.0564598959044749;9.999943787703046;-1.2695477739315295e-09;0.16030955613635112;1.065608414785463;0.9999974419678788;0.16030986039910217;0.9999950267871592
67.917397;1.060373392343115;-0.016927187694111268;-0.015963298582314857;-0.17844853542975345;-0.16828708768081685;1.0564601755323952;9.999942341596011;-1.2761186670530053e-09;0.16030954855822782;1.0656082582269397;0.9999975878397955;0.16030986579950973;0.9999949078767121
67.927397;1.0603732970651745;-0.01692718771044389;-0.01596329852221624;-0.1784485354278256;-0.1682870876972868;1.0564604543969902;9.999940875793136;-1.2803578338820173e-09;0.16030954095333186;1.0656080989683783;0.9999977308657979;0.1603098723479935;0.9999947807330262
67.937397;1.0603732143481162;-0.016927187726866876;-0.015963298464211035;-0.17844853542669512;-0.16828708771548845;1.0564607317253834;9.99993938597335;-1.2823009530127166e-09;0.1603095333667675;1.0656079373890548;0.9999978702968693;0.1603098800171902;0.9999946458351907
67.947397;1.0603731437410033;-0.0169271877433364;-0.015963298408291166;-0.17844853542626424;-0.16828708773526896;1.0564610068127234;9.999937870167685;-1.2819696244519233e-09;0.16030952582712626;1.065607773859737;0.9999980055254379;0.16030988878217886;0.9999945038388208
67.957397;1.0603730848827881;-0.01692718775981976;-0.015963298354444516;-0.17844853542647937;-0.16828708775643714;1.0564612790930286;9.999936327791685;-1.2793737935701908e-09;0.1603095183494464;1.0656076086259;0.9999981360632126;0.1603098986135115;0.9999943555397435
67.967397;1.0603730375504377;-0.016927187776279388;-0.01596329830273133;-0.178448535427323;-0.16828708777880794;1.0564615481417932;9.999934758403453;-1.2745118289813416e-09;0.16030951093816578;1.0656074418135855;0.9999982615005286;0.1603099094774898;0.9999942017980971
67.977397;1.0603730016852009;-0.016927187792663542;-0.015963298253295524;-0.17844853542879996;-0.16828708780222873;1.0564618136662127;9.999933162052258;-1.2673773220290886e-09;0.16030950358708734;1.0656072735044269;0.9999983814940586;0.1603099213461835;0.9999940436137539
67.987397;1.0603729772993176;-0.016927187808909862;-0.015963298206306903;-0.1784485354309288;-0.16828708782657611;1.0564620755028233;9.999931540212435;-1.2579781735426764e-09;0.16030949628265376;1.0656071037878427;0.9999984957731084;0.16030993418540226;0.999993882270573
67.997397;1.0603729643263324;-0.016927187824955864;-0.015963298161909573;-0.1784485354337363;-0.16828708785174812;1.0564623335498442;9.999929895695375;-1.2463580491267967e-09;0.1603094890074383;1.065606932732904;0.9999986041376983;0.16030994792360642;0.9999937193149154
68.007397;1.0603729625642881;-0.016927187840746497;-0.015963298120214558;-0.1784485354372529;-0.1682870878776608;1.0564625877025289;9.999928231470028;-1.2326040582141813e-09;0.16030948173291557;1.0656067603116037;0.9999987064585771;0.16030996244242424;0.9999935563403188
68.017397;1.0603729717439225;-0.016927187856237366;-0.01596329808130803;-0.1784485354415109;-0.1682870879042358;1.0564628379107657;9.999926549318625;-1.2168300155809083e-09;0.16030947441634294;1.0656065863814523;0.9999988026136275;0.1603099775980565;0.99999339479114
68.027397;1.0603729916167388;-0.016927187871402263;-0.015963298045258797;-0.17844853544654893;-0.1682870879313952;1.0564630842765368;9.999924849341546;-1.1991650880501508e-09;0.16030946701556492;1.0656064107617034;0.9999988924020288;0.16030999324520168;0.9999932359045001
68.037397;1.0603730219252225;-0.01692718788623806;-0.01596329801213406;-0.17844853545242043;-0.16828708795906924;1.0564633270410926;9.999923130414821;-1.179756638024688e-09;0.16030945950507577;1.0656062333275849;0.9999989755656749;0.16031000924780575;0.999993080714536
68.047397;1.0603730623169054;-0.016927187900753028;-0.0159632979820085;-0.1784485354591949;-0.16828708798718228;1.0564635664643989;9.999921391278965;-1.1587482055334392e-09;0.16030945187488577;1.065606054049363;0.9999990518549966;0.1603100254831569;0.9999929300684779
68.057397;1.060373112344707;-0.016927187914951475;-0.015963297954957816;-0.17844853546694361;-0.16828708801562048;1.056463802691897;9.99991963168835;-1.1362400180087528e-09;0.16030944411670728;1.065605872994403;0.9999991210497348;0.1603100418467073;0.999992784676719
68.067397;1.060373171503212;-0.01692718792883948;-0.015963297931053375;-0.17844853547572134;-0.16828708804421885;1.0564640357056707;9.999917852637845;-1.1122820762205253e-09;0.16030943621781069;1.0656056903396676;0.9999991829324523;0.16031005825375502;0.9999926451597071
68.077397;1.060373239218341;-0.0169271879424492;-0.015963297910358703;-0.17844853548555667;-0.16828708807277606;1.0564642653634981;9.999916055585961;-1.086905690591348e-09;0.16030942816609714;1.0656055064128074;0.9999992372243498;0.16031007462530308;0.999992512053938
68.087397;1.0603733148025387;-0.01692718795585939;-0.015963297892922994;-0.1784485354964544;-0.168287088101084;1.0564644914408927;9.999914241605765;-1.0601591745613967e-09;0.1603094199514528;1.0656053217589712;0.9999992835701496;0.16031009086502532;0.9999923858205454
68.097397;1.0603733974183438;-0.01692718796919723;-0.015963297878781514;-0.17844853550841766;-0.16828708812895077;1.0564647136757146;9.99991241128353;-1.0321188638396568e-09;0.16030941156015652;1.0656051371700022;0.9999993216007416;0.16031010685217778;0.9999922668555589
68.107397;1.0603734861285263;-0.016927187982619454;-0.015963297867964084;-0.1784485355214764;-0.16828708815619328;1.0564649318498465;9.99991056525518;-1.0028765731595967e-09;0.1603094029676488;1.0656049536018295;0.9999993510219356;0.16031012245447102;0.9999921554632331
68.117397;1.0603735800322764;-0.016927187996291865;-0.015963297860499843;-0.17844853553569506;-0.16828708818261334;1.0564651458376797;9.999908704315946;-9.725307295347393e-10;0.16030939413401998;1.0656047719972341;0.9999993716976233;0.16031013754427312;0.9999920518224013
68.127397;1.0603736783424198;-0.016927188010382756;-0.015963297856419034;-0.17844853555115228;-0.16828708820799454;1.0564653555737056;9.99990682877405;-9.411927293613697e-10;0.16030938500670233;1.0656045931509233;0.9999993836287343;0.16031015200392792;0.9999919559889138
68.137397;1.0603737803650677;-0.01692718802504778;-0.01596329785575195;-0.1784485355678978;-0.16828708823213095;1.0564655610228286;9.999904938089909;-9.089986955976409e-10;0.16030937552749136;1.0656044177438109;0.999999386857217;0.1603101657200616;0.9999918679511641
