time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.147397;1.0603738855097484;-0.016927188040408103;-0.015963297858513435;-0.17844853558591617;-0.168287088254861;1.056465762192326;9.999903031236594;-8.761150085652975e-10;0.1603093656419953;1.065604246440154;0.999999381474725;0.1603101785827796;0.9999917877141233
68.157397;1.060373993369776;-0.016927188056566362;-0.015963297864686123;-0.17844853560512894;-0.16828708827607097;1.0564659590761287;9.999901107224897;-8.427347196352305e-10;0.16030935531233684;1.0656040798943203;0.999999367714511;0.1603101904984356;0.9999917153167294
68.167397;1.06037410378709;-0.016927188073644656;-0.01596329787422349;-0.17844853562543012;-0.16828708829567565;1.0564661515288747;9.999899165916819;-8.090793008524185e-10;0.16030934452453863;1.0656039187318027;0.999999345999391;0.16031020139644264;0.9999916507471237
68.177397;1.0603742168356336;-0.016927188091783386;-0.015963297887063525;-0.1784485356467281;-0.16828708831361264;1.0564663392687519;9.999897208763867;-7.754018011686976e-10;0.16030933328489516;1.0656037635436535;0.9999993168991731;0.16031021121590938;0.9999915938580063
68.187397;1.0603743327434056;-0.016927188111099882;-0.01596329790313211;-0.17844853566896468;-0.1682870883298437;1.0564665220222524;9.999895238398723;-7.41961502684302e-10;0.16030932161289307;1.0656036148401766;0.9999992810259012;0.16031021989809266;0.9999915443825952
68.197397;1.0603744518095601;-0.016927188131660404;-0.015963297922330047;-0.17844853569209637;-0.16828708834433898;1.0564666995843706;9.99989325778781;-7.089717064335732e-10;0.1603093095396313;1.0656034730500745;0.9999992390000634;0.16031022740112813;0.9999915020100977
68.207397;1.0603745743382083;-0.016927188153488443;-0.015963297944513524;-0.17844853571606825;-0.1682870883570638;1.0564668717794383;9.999891270086845;-6.765726017469557e-10;0.16030929710858036;1.065603338600671;0.999999191518716;0.16031023370850458;0.999991466400825
68.217397;1.0603747005719808;-0.01692718817658032;-0.015963297969489833;-0.17844853574081324;-0.16828708836797932;1.0564670384628323;9.999889279040675;-6.44859267327861e-10;0.16030928437289124;1.0656032118988168;0.9999991393791839;0.16031023882252543;0.9999914371723305
68.227397;1.0603748306398135;-0.016927188200904084;-0.01596329799704644;-0.17844853576626396;-0.16828708837704737;1.0564671995169332;9.999887289534865;-6.139186471217095e-10;0.1603092713966459;1.0656030931765095;0.9999990834048991;0.16031024276718403;0.9999914139815773
68.237397;1.060374964581435;-0.0169271882263921;-0.015963298026986577;-0.17844853579234965;-0.16828708838425696;1.0564673548129897;9.999885308004593;-5.838366707794252e-10;0.16030925826101955;1.0656029824027757;0.9999990243521039;0.1603102455937032;0.9999913966217548
68.247397;1.060375102429168;-0.016927188252947964;-0.01596329805913534;-0.1784485358189883;-0.16828708838964737;1.0564675042462481;9.99988334220977;-5.546883295734009e-10;0.16030924506126087;1.0656028793562244;0.9999989628753871;0.16031024736712365;0.9999913849670736
68.257397;1.0603752442499919;-0.016927188280463534;-0.01596329809332439;-0.17844853584609405;-0.16828708839327922;1.056467647827512;9.999881400286842;-5.265255677312201e-10;0.16030923189589422;1.065602783749802;0.9999988995972526;0.1603102481458121;0.9999913788706615
68.267397;1.0603753901156172;-0.016927188308829045;-0.015963298129374925;-0.17844853587357445;-0.16828708839519052;1.0564677857068414;9.999879489843709;-4.993736894912913e-10;0.16030921885974886;1.0656026952861266;0.9999988352014322;0.16031024797777801;0.999991378204766
68.277397;1.0603755400631243;-0.016927188337943665;-0.015963298167097885;-0.17844853590131077;-0.16828708839539147;1.0564679180822543;9.999877617774523;-4.732317902862846e-10;0.16030920603264961;1.0656026136698487;0.9999987704397569;0.16031024690956155;0.9999913829185283
68.287397;1.0603756941162472;-0.0169271883677329;-0.01596329820630997;-0.17844853592916032;-0.16828708839388618;1.0564680451034367;9.999875790720363;-4.4807279330311495e-10;0.160309193459577;1.0656025386633774;0.9999987061163134;0.16031024498405344;0.9999913929614851
68.297397;1.0603758523382412;-0.01692718839815941;-0.01596329824682951;-0.17844853595697102;-0.16828708839068257;1.0564681669193912;9.999874015410718;-4.23860594595696e-10;0.16030918114552523;1.0656024701389883;0.9999986431080069;0.16031024223128418;0.9999914082100273
68.307397;1.0603760148459984;-0.016927188429215333;-0.015963298288453096;-0.17844853598457347;-0.168287088385799;1.0564682838096238;9.999872298288565;-4.0057814486313747e-10;0.16030916907534937;1.0656024080502855;0.9999985823480055;0.16031023867214295;0.9999914284965178
68.317397;1.0603761817859858;-0.016927188460895654;-0.015963298330953495;-0.17844853601176805;-0.16828708837929507;1.0564683962240702;9.999870645270006;-3.782366467275423e-10;0.16030915723495848;1.0656023523715101;0.9999985247476615;0.16031023432999844;0.9999914536434421
68.327397;1.0603763532781865;-0.016927188493174268;-0.015963298374103586;-0.17844853603832972;-0.16828708837129475;1.0564685047027378;9.999869062272982;-3.5686155642643553e-10;0.16030914562042245;1.0656023030643726;0.9999984711245844;0.16031022923348123;0.9999914834111255
68.337397;1.0603765293341831;-0.01692718852600767;-0.015963298417700757;-0.17844853606402528;-0.16828708836196593;1.0564686097463256;9.999867555518186;-3.364727617229768e-10;0.16030913424402085;1.0656022601030175;0.9999984221627338;0.1603102234069945;0.999991517444559
68.347397;1.0603767098622938;-0.016927188559355443;-0.015963298461580178;-0.17844853608863395;-0.16828708835148412;1.0564687116945333;9.999866131100022;-3.1706889390898683e-10;0.1603091231381709;1.0656022235622231;0.9999983783949905;0.16031021686410246;0.9999915553458685
68.357397;1.060376894787584;-0.01692718859318344;-0.015963298505621087;-0.17844853611195824;-0.16828708834001274;1.0564688106879783;9.999864794388609;-2.986263351417694e-10;0.1603091123550934;1.0656021936621054;0.9999983402417235;0.16031020961457101;0.9999915967533205
68.367397;1.0603770841040714;-0.016927188627445536;-0.01596329854974267;-0.17844853613381947;-0.16828708832770534;1.0564689067486897;9.999863549924616;-2.8112058711328147e-10;0.160309101962681;1.0656021706808154;0.999998308061723;0.16031020167824486;0.9999916413378366
68.377397;1.0603772778164535;-0.016927188662074773;-0.015963298593884692;-0.1784485361540558;-0.1682870883147154;1.0564689998472456;9.999862402040137;-2.64545677062172e-10;0.16030909203192015;1.065602154826501;0.9999982821183414;0.16031019309602987;0.9999916888466736
68.387397;1.0603774759074254;-0.01692718869699548;-0.01596329863798141;-0.1784485361725402;-0.16828708830119982;1.0564690898674247;9.999861355609784;-2.4891118347315743e-10;0.16030908262299154;1.0656021462059602;0.9999982625195384;0.16031018392061416;0.9999917391787011
68.397397;1.0603776783425536;-0.016927188732136927;-0.015963298681939565;-0.17844853618920445;-0.16828708828731911;1.0564691766031329;9.999860416402342;-2.342367240678086e-10;0.16030907378315584;1.0656021448437407;0.9999982492219478;0.16031017418712806;0.9999917923642246
68.407397;1.0603778850526682;-0.016927188767445752;-0.015963298725636073;-0.178448536204045;-0.16828708827323594;1.0564692598091698;9.999859590489507;-2.2055004529050324e-10;0.1603090655493136;1.065602150664141;0.9999982420629211;0.1603101639034846;0.9999918484482658
68.417397;1.0603780958855182;-0.01692718880291411;-0.015963298768937068;-0.1784485362171024;-0.16828708825910957;1.0564693391607847;9.999858882838524;-2.078734661561833e-10;0.16030905795000572;1.0656021635043385;0.9999982407535929;0.16031015306950394;0.9999919073885266
68.427397;1.0603783105157656;-0.01692718883860765;-0.015963298811715602;-0.17844853622842693;-0.16828708824508276;1.0564694142099937;9.999858296869258;-1.962157046184114e-10;0.16030905101701237;1.0656021831422537;0.9999982448356363;0.16031014168757884;0.9999919690849556
68.437397;1.0603785283315985;-0.016927188874648374;-0.015963298853859744;-0.17844853623806162;-0.16828708823125593;1.0564694845104252;9.999857835359347;-1.8558570259166763e-10;0.16030904479500513;1.0656022092529973;0.9999982537058197;0.16031012975688452;0.9999920334702396
68.447397;1.060378748393355;-0.01692718891116561;-0.015963298895278786;-0.17844853624604812;-0.1682870882176769;1.0564695497980825;9.999857501149222;-1.7600104685292972e-10;0.16030903932939145;1.065602241373976;0.9999982667319594;0.16031011727347344;0.9999921005101334
68.457397;1.060378969504841;-0.016927188948290477;-0.015963298935911863;-0.178448536252442;-0.16828708820435692;1.0564696100608697;9.999857297041295;-1.6747096857610574e-10;0.16030903464428206;1.0656022789877317;0.999998283302843;0.1603101042392008;0.9999921701378743
68.467397;1.0603791903165327;-0.016927188986190292;-0.01596329897572567;-0.17844853625732793;-0.1682870881912761;1.0564696655111805;9.999857225254301;-1.5998514728263317e-10;0.16030903073322073;1.065602321709405;0.99999830277216;0.1603100906622781;0.9999922422461637
68.477397;1.0603794093901364;-0.016927189025069962;-0.01596329901469664;-0.17844853626081622;-0.16828708817838084;1.056469716512713;9.999857286836571;-1.5353113042708372e-10;0.16030902756378504;1.0656023694151397;0.9999983244599846;0.16031007654192364;0.9999923167684927
68.487397;1.0603796252500148;-0.016927189065146713;-0.015963299052814062;-0.17844853626302448;-0.16828708816559396;1.0564697635027351;9.999857481092972;-1.4809900179866997e-10;0.16030902508120895;1.0656024221651799;0.9999983477401864;0.16031006185346802;0.9999923937241489
68.497397;1.0603798364653443;-0.01692718910664013;-0.01596329909010854;-0.1784485362640759;-0.1682870881528252;1.0564698069207028;9.999857805446641;-1.4365452316177773e-10;0.16030902320685977;1.065602480032078;0.9999983720650487;0.1603100465544171;0.9999924731182337
68.507397;1.0603800416994709;-0.016927189149769394;-0.015963299126659752;-0.17844853626410656;-0.16828708813997498;1.0564698470913223;9.999858256389599;-1.4013157703741592e-10;0.16030902184021986;1.065602542990184;0.9999983969250136;0.1603100306092601;0.9999925548051481
68.517397;1.0603802396981685;-0.016927189194752258;-0.01596329916258012;-0.17844853626325827;-0.16828708812694165;1.056469884121567;9.999858829997235;-1.3745268546991742e-10;0.1603090208668739;1.0656026108896168;0.9999984218305671;0.16031001401342831;0.9999926384876048
68.527397;1.0603804293367114;-0.016927189241817558;-0.015963299198010063;-0.17844853626166443;-0.16828708811362977;1.0564699179499688;9.999859520981387;-1.3553469694524663e-10;0.16030902017065593;1.065602683534038;0.9999984462910101;0.16030999680206914;0.9999927238119359
68.537397;1.060380609699024;-0.016927189291209257;-0.015963299233125023;-0.17844853625944765;-0.16828708809994386;1.0564699484990334;9.999860322633447;-1.3427591887099537e-10;0.16030901964425232;1.0656027608026057;0.9999984697826197;0.16030997904401387;0.9999928104074135
68.547397;1.0603807800571179;-0.016927189343159902;-0.01596329926811648;-0.17844853625672322;-0.1682870880857878;1.0564699757462015;9.999861228422793;-1.3355079859016636e-10;0.16030901918869714;1.0656028426979285;0.9999984917515888;0.16030996082893928;0.9999928978936393
68.557397;1.0603809398201904;-0.016927189397868376;-0.015963299303143864;-0.17844853625358895;-0.16828708807108814;1.056469999689773;9.99986223305553;-1.3322747723430364e-10;0.16030901871016723;1.0656029293243838;0.9999985116904353;0.16030994225336553;0.9999929859416758
68.567397;1.06038108855821;-0.01692718945549863;-0.015963299338311775;-0.17844853625010942;-0.1682870880558025;1.0564700203250224;9.999863332284164;-1.3320067668164637e-10;0.1603090181281217;1.0656030208464795;0.9999985292440937;0.16030992341140307;0.9999930743222106
68.577397;1.0603812260694334;-0.016927189516163572;-0.015963299373687238;-0.17844853624632812;-0.16828708803989725;1.0564700376277747;9.999864522528567;-1.334142486533729e-10;0.16030901738020986;1.0656031174492708;0.999998544225775;0.1603099043959356;0.9999931628863608
68.587397;1.0603813524193466;-0.01692718957989155;-0.01596329940931477;-0.17844853624229703;-0.16828708802333542;1.0564700515281042;9.99986580070378;-1.3385588721519892e-10;0.1603090164070346;1.0656032193060625;0.9999985565755767;0.1603098853066652;0.9999932515224383
68.597397;1.0603814679144874;-0.016927189646611638;-0.015963299445228292;-0.17844853623808205;-0.16828708800609207;1.0564700619425296;9.999867163594113;-1.3452930994929112e-10;0.1603090151346281;1.0656033265331848;0.9999985663650368;0.16030986625552426;0.9999933401305511
68.607397;1.060381573008514;-0.016927189716179757;-0.015963299481474225;-0.17844853623373452;-0.16828708798817657;1.0564700688153306;9.999868606975834;-1.3542883706103294e-10;0.16030901347278856;1.0656034391566198;0.9999985737831107;0.16030984736268047;0.9999934286203935
68.617397;1.0603816681503968;-0.016927189788430982;-0.015963299518113892;-0.17844853622925505;-0.16828708796964564;1.0564700720966211;9.999870125647595;-1.3652934138901492e-10;0.1603090113200754;1.065603557142412;0.9999985790196392;0.1603098287435023;0.9999935168956448
68.627397;1.0603817536720765;-0.016927189863215446;-0.01596329955518928;-0.17844853622458556;-0.16828708795059594;1.0564700717426407;9.999871713863467;-1.3777772696756837e-10;0.1603090085753663;1.065603680443827;0.9999985821413538;0.16030981049660814;0.999993604837587
68.637397;1.0603818298062426;-0.016927189940398074;-0.015963299592693353;-0.17844853621964002;-0.16828708793114291;1.0564700678069876;9.999873365374684;-1.3908897413761196e-10;0.1603090051579645;1.0656038089760156;0.9999985830957603;0.16030979270239262;0.9999936923346155
68.647397;1.0603818967495358;-0.016927190019848146;-0.015963299630589796;-0.17844853621432538;-0.16828708791139987;1.0564700605049615;9.999875073996897;-1.403597846729833e-10;0.16030900101411819;1.065603942554463;0.9999985818084739;0.1603097754244467;0.9999937793388046
68.657397;1.0603819546951452;-0.016927190101440653;-0.015963299668868475;-0.17844853620853116;-0.16828708789147057;1.056470050126388;9.999876834557071;-1.414859191267048e-10;0.1603089961075363;1.0656040808932072;0.9999985782612877;0.16030975870782924;0.9999938659179217
68.667397;1.0603820038963767;-0.01692719018505894;-0.01596329970757557;-0.17844853620212903;-0.16828708787145738;1.0564700369138085;9.999878642795233;-1.4236602904775874e-10;0.16030899041212557;1.0656042236593826;0.9999985725484547;0.16030974258615724;0.9999939522758301
68.677397;1.060382044736247;-0.016927190270592578;-0.01596329974678496;-0.17844853619498866;-0.16828708785146246;1.0564700210571047;9.999880494354557;-1.4289206699934735e-10;0.1603089839039206;1.0656043705030458;0.999998564917717;0.16030972709039173;0.9999940387266786
68.687397;1.0603820776762436;-0.01692719035792849;-0.015963299786546647;-0.17844853618697437;-0.16828708783157995;1.0564700027647154;9.999882384102373;-1.4294766809635476e-10;0.16030897655095308;1.0656045210443779;0.9999985556939399;0.16030971223648668;0.9999941256555246
68.697397;1.060382103134185;-0.016927190446934307;-0.015963299826861514;-0.1784485361779275;-0.16828708781189608;1.0564699823277894;9.99988430610379;-1.4242754008351065e-10;0.16030896831234878;1.0656046748691694;0.9999985451118304;0.1603096980052241;0.9999942135103399
68.707397;1.0603821214363172;-0.016927190537459936;-0.015963299867687426;-0.1784485361676697;-0.16828708779248572;1.056469960112671;9.999886253674683;-1.4125290649669959e-10;0.16030895914562837;1.0656048314964888;0.999998533276481;0.16030968434239576;0.9999943028254031
68.717397;1.0603821328427896;-0.01692719062935571;-0.015963299908960168;-0.1784485361560276;-0.1682870877734031;1.0564699364641785;9.99988821952072;-1.3936886576755468e-10;0.1603089490157966;1.0656049903057554;0.999998520300745;0.1603096711753392;0.9999943941825912
68.727397;1.0603821375928344;-0.016927190722461728;-0.015963299950614476;-0.17844853614286088;-0.168287087754684;1.0564699116093388;9.999890196211897;-1.3673018709230848e-10;0.16030893790773001;1.0656051505682884;0.9999985063982508;0.1603096584275468;0.9999944880492434
68.737397;1.0603821359628534;-0.016927190816570913;-0.01596329999259761;-0.1784485361280945;-0.16828708773635356;1.0564698856678356;9.999892176443556;-1.3328169383575942e-10;0.16030892583907755;1.0656053116085418;0.9999984918325352;0.16030964602505152;0.9999945846304967
68.747397;1.0603821283364347;-0.01692719091141781;-0.01596330003488215;-0.17844853611172973;-0.16828708771842318;1.0564698587768593;9.999894153009413;-1.2895868580993232e-10;0.16030891285790652;1.0656054729251854;0.9999984769180202;0.16030963389333328;0.9999946839006657
68.757397;1.0603821152435084;-0.016927191006707365;-0.015963300077473555;-0.17844853609380285;-0.16828708770088116;1.05646983121675;9.99989611902739;-1.237102503683666e-10;0.1603088990245507;1.0656056341904858;0.9999984621564024;0.1603096219499522;0.9999947857580755
68.767397;1.0603820973091354;-0.016927191102157114;-0.015963300120402084;-0.17844853607433112;-0.16828708768369202;1.056469803416783;9.999898068372177;-1.1751197922260015e-10;0.1603088843975212;1.0656057951626536;0.9999984483087726;0.16030961011310488;0.9999948901239074
68.777397;1.060382075137849;-0.016927191197532637;-0.01596330016370844;-0.17844853605331068;-0.16828708766680292;1.0564697758500536;9.999899996212456;-1.1035645949621049e-10;0.1603088690283177;1.0656059555377653;0.999998436296413;0.16030959832919867;0.9999949969272818
68.787397;1.0603820492371516;-0.016927191292656508;-0.015963300207418582;-0.1784485360307576;-0.16828708765015585;1.0564697489285833;9.999901899512885;-1.022328341462356e-10;0.16030885296070363;1.0656061148236582;0.999998427044695;0.16030958658952754;0.999995106059
68.797397;1.0603820200288163;-0.01692719138738271;-0.015963300251509282;-0.17844853600672955;-0.16828708763371128;1.0564697229421258;9.999903777165937;-9.311773650164226e-11;0.1603088362383787;1.0656062723325632;0.9999984213669556;0.1603095749223965;0.9999952173472763
68.807397;1.060381987862512;-0.016927191481575076;-0.015963300295907385;-0.17844853598130972;-0.16828708761746616;1.0564696979911496;9.999905629882871;-8.299218763493041e-11;0.1603088189170475;1.0656064272367995;0.9999984198886789;0.16030956337521138;0.9999953305524909
68.817397;1.0603819529681162;-0.016927191575119252;-0.015963300340535808;-0.17844853595458743;-0.16828708760145286;1.0564696739346369;9.999907459950904;-7.186533700081648e-11;0.16030880107610446;1.065606578629874;0.9999984230320929;0.1603095519981436;0.9999954453941423
68.827397;1.0603819154444794;-0.016927191667931968;-0.0159633003853568;-0.17844853592666626;-0.16828708758571626;1.0564696504277848;9.999909270891557;-5.977664597743928e-11;0.16030878283480934;1.0656067256535542;0.9999984310588642;0.16030954083380214;0.9999955615940526
68.837397;1.0603818753419247;-0.0169271917599469;-0.01596330043038296;-0.1784485358976735;-0.1682870875702699;1.0564696270464895;9.999911067164303;-4.67747530278047e-11;0.1603087643582404;1.0656068676339743;0.9999984440611317;0.16030952991011496;0.9999956788861463
68.847397;1.0603818327520005;-0.01692719185111567;-0.01596330047567822;-0.1784485358677341;-0.16828708755505786;1.0564696034116379;9.99991285382087;-3.2903421348319973e-11;0.16030874583577553;1.0656070040791366;0.9999984619056391;0.16030951923780964;0.9999957970074483
68.857397;1.0603817878310504;-0.016927191941424162;-0.015963300521349897;-0.17844853583694287;-0.16828708753994728;1.0564695792116359;9.999914636186643;-1.821280479411556e-11;0.16030872745434246;1.0656071345938687;0.9999984842938979;0.16030950881897887;0.9999959157156785
68.867397;1.0603817407398084;-0.016927192030888095;-0.015963300567517234;-0.17844853580536238;-0.16828708752473595;1.056469554145055;9.999916419558804;-2.774491120416073e-12;0.16030870938596017;1.065607258832402;0.9999985109233122;0.16030949865513217;0.9999960348154429
68.877397;1.0603816915401796;-0.016927192119539306;-0.015963300614286444;-0.17844853577303943;-0.16828708750916335;1.0564695279328382;9.99991820907127;1.3328546455313259e-11;0.1603086917804568;1.0656073764316152;0.9999985415939353;0.16030948874688034;0.9999961541492075
68.887397;1.0603816401686266;-0.016927192207422916;-0.01596330066175095;-0.1784485357400361;-0.1682870874929414;1.0564695004174651;9.99992000989538;3.003012410123114e-11;0.1603086747645584;1.0656074869419343;0.9999985762559573;0.16030947910103768;0.9999962735652459
68.897397;1.0603815865305326;-0.016927192294587966;-0.01596330070998518;-0.17844853570645566;-0.16828708747580473;1.0564694716116414;9.999921827074568;4.728301657173329e-11;0.16030865844893832;1.0656075898660058;0.9999986150595689;0.16030946974358667;0.9999963929384968
68.907397;1.0603815306108235;-0.016927192381058585;-0.015963300759022095;-0.1784485356724435;-0.16828708745754128;1.056469441674229;9.999923665367135;6.503116504767651e-11;0.16030864293174776;1.0656076847396005;0.9999986583805782;0.16030946071626287;0.9999965122337257
68.917397;1.0603814725028058;-0.016927192466805664;-0.01596330080884154;-0.1784485356381522;-0.16828708743798196;1.0564694108942594;9.999925529940441;8.320542359744052e-11;0.16030862830142523;1.0656077712004002;0.9999987067710897;0.1603094520656254;0.9999966314849591
68.927397;1.0603814123581041;-0.016927192551748765;-0.01596330085937982;-0.17844853560369053;-0.16828708741697393;1.0564693797056754;9.999927426615367;1.0175559444162453e-10;0.160308614648806;1.0656078490564245;0.9999987608558705;0.16030944384574256;0.9999967507105985
68.937397;1.0603813503509318;-0.01692719263577933;-0.01596330091054889;-0.17844853556911502;-0.16828708739437553;1.0564693486725905;9.999929360582604;1.206737706597862e-10;0.16030860207718584;1.0656079182751357;0.9999988212689719;0.160309436115853;0.999996869920887
68.947397;1.0603812867089937;-0.016927192718769912;-0.01596330096224763;-0.17844853553446455;-0.1682870873700703;1.056469318369875;9.999931334780063;1.399757271284336e-10;0.16030859069537212;1.0656079788927282;0.9999988886689659;0.1603094289154123;0.999996989225172
68.957397;1.0603812217269453;-0.01692719280057221;-0.01596330101436087;-0.17844853549978903;-0.1682870873439626;1.0564692892220218;9.999933349778413;1.5965575691419596e-10;0.1603085806063794;1.0656080309381346;0.9999989637657438;0.16030942224671835;0.9999971088980952
68.967397;1.0603811557078777;-0.01692719288102338;-0.015963301066773506;-0.1784485354651515;-0.16828708731595363;1.0564692614306137;9.999935405322724;1.796738587204718e-10;0.1603085718978469;1.0656080744010128;0.9999990473185563;0.1603094160864043;0.9999972293310203
68.977397;1.0603810888952903;-0.016927192959955463;-0.015963301119403975;-0.17844853543061698;-0.16828708728594463;1.056469235000607;9.999937501540893;1.9999229218122804e-10;0.16030856462056411;1.0656081092279035;0.9999991401248808;0.1603094103974276;0.9999973509289455
68.987397;1.0603810214628968;-0.016927193037210395;-0.01596330117222066;-0.17844853539624247;-0.16828708725387115;1.0564692098136468;9.99993963870624;2.2060043675123668e-10;0.16030855877003833;1.0656081353173865;0.9999992430177618;0.1603094051295772;0.9999974740448752
68.997397;1.0603809535725566;-0.01692719311266995;-0.01596330122523644;-0.17844853536207433;-0.16828708721970842;1.0564691856903892;9.999941816661424;2.4150459775065785e-10;0.16030855429537688;1.06560815251225;0.9999993568458564;0.16030940023106485;0.9999975989666577
69.007397;1.0603808854428194;-0.01692719318627615;-0.01596330127850082;-0.17844853532814753;-0.16828708718343574;1.0564691624169686;9.999944034821958;2.6272168097573153e-10;0.1603085511223937;1.065608160628989;0.9999994823966434;0.16030939566679334;0.9999977259110183
69.017397;1.0603808173620999;-0.016927193258013253;-0.015963301332084078;-0.17844853529447258;-0.16828708714501991;1.0564691397687351;9.999946292641928;2.8429127034894467e-10;0.16030854916681544;1.065608159486711;0.9999996203146051;0.16030939141963088;0.9999978550076731
69.027397;1.060380749656145;-0.01692719332786808;-0.015963301386046746;-0.17844853526102814;-0.16828708710444315;1.0564691175097292;9.999948590267907;3.0628308963293857e-10;0.16030854833617753;1.0656081488866986;0.9999997710798227;0.16030938747788576;0.999997986282896
69.037397;1.0603806826560027;-0.01692719339580483;-0.015963301440418708;-0.17844853522778112;-0.16828708706172427;1.0564690953667837;9.999950928434965;3.287739869218515e-10;0.1603085485272124;1.0656081286305628;0.9999999350411565;0.16030938383318966;0.999998119685696
69.047397;1.0603806166746974;-0.016927193461756126;-0.015963301495216103;-0.1784485351947156;-0.1682870870169094;1.0564690730401656;9.99995330703519;3.5181080239857743e-10;0.16030854962322938;1.0656080985959189;1.000000112486047;0.16030938048958177;0.9999982551889246
69.057397;1.0603805519427532;-0.01692719352561098;-0.015963301550470422;-0.17844853516185763;-0.16828708697007322;1.0564690502202396;9.999955724374162;3.7540510401681153e-10;0.160308551501187;1.0656080587448638;1.0000003037032248;0.1603093774592643;0.9999983928546705
69.067397;1.0603804885258357;-0.016927193587211755;-0.015963301606222488;-0.1784485351292882;-0.16828708692133829;1.0564690265883707;9.9999581785801;3.9955251909793694e-10;0.16030855404965785;1.0656080090580742;1.0000005089949047;0.16030937474490004;0.9999985327561901
69.077397;1.060380426372583;-0.01692719364637992;-0.01596330166248722;-0.17844853509710915;-0.16828708687087365;1.0564690018509972;9.999960668826699;4.2423563286589296e-10;0.16030855717572495;1.0656079495020538;1.0000007286298696;0.16030937233010298;0.9999986748446488
69.087397;1.0603803654808495;-0.016927193702950438;-0.015963301719226147;-0.17844853506537997;-0.1682870868188714;1.0564689757820662;9.999963194459685;4.494169604312059e-10;0.16030856078899813;1.0656078800388962;1.000000962777439;0.16030937018696473;0.9999988188976079
69.097397;1.0603803059926304;-0.01692719375679353;-0.015963301776354237;-0.17844853503409405;-0.16828708676553042;1.0564689482342644;9.999965753862245;4.750390377038863e-10;0.16030856479288066;1.0656078005966514;1.0000012114933026;0.1603093682922155;0.9999989645666927
69.107397;1.060380248172692;-0.016927193807822486;-0.01596330183377;-0.17844853500320523;-0.16828708671104528;1.05646891913907;9.999968344832203;5.010154909344242e-10;0.1603085691001178;1.0656077110316566;1.0000014747521335;0.1603093666350164;0.9999991114696777
69.117397;1.060380192338963;-0.01692719385598575;-0.015963301891371844;-0.17844853497265556;-0.16828708665559222;1.0564688884974636;9.999970965436425;5.272219834974509e-10;0.16030857363929915;1.065607611174529;1.0000017524944782;0.16030936521110783;0.9999992592694977
69.127397;1.0603801387946488;-0.016927193901256587;-0.01596330194906762;-0.17844853494237778;-0.16828708659931935;1.0564688563414155;9.99997361421594;5.535163753905816e-10;0.160308578337588;1.0656075009036943;1.000002044661917;0.16030936401396115;0.9999994077051396
69.137397;1.0603800878354948;-0.016927193943637134;-0.01596330200679001;-0.1784485349123037;-0.16828708654234056;1.0564688227352312;9.999976290134072;5.79776909538439e-10;0.16030858311143067;1.0656073801890615;1.0000023511570166;0.16030936303109874;0.9999995565858764
69.147397;1.0603800398047136;-0.016927193983165008;-0.015963302064488857;-0.17844853488238954;-0.16828708648473395;1.0564687878841625;9.999978992418214;6.059325530752393e-10;0.16030858787487792;1.0656072491219595;1.0000026717387909;0.16030936224724943;0.9999997057833732
69.157397;1.0603799950820936;-0.016927194019911645;-0.015963302122101796;-0.1784485348526241;-0.16828708642654552;1.0564687522002278;9.999981719785644;6.319727398221852e-10;0.1603085925434799;1.0656071078881668;1.0000030059594605;0.16030936164901502;0.9999998552298944
69.167397;1.0603799540084924;-0.016927194053976864;-0.015963302179532218;-0.17844853482301615;-0.16828708636778789;1.0564687161722468;9.999984469333677;6.579281576240798e-10;0.16030859703548261;1.0656069566895676;1.0000033532014676;0.1603093612199742;1.0000000048694915
69.177397;1.0603799168177124;-0.016927194085473055;-0.015963302236639977;-0.17844853479358816;-0.1682870863084428;1.056468680188659;9.99998723607764;6.838348229851203e-10;0.16030860127490268;1.0656067956941018;1.0000037127292594;0.16030936092722364;1.0000001545609565
69.187397;1.0603798836224096;-0.016927194114504465;-0.015963302293236906;-0.17844853476438438;-0.16828708624848873;1.0564686445320097;9.99999001345584;7.09716702362499e-10;0.16030860518139842;1.0656066250308396;1.0000040836495299;0.1603093607134622;1.0000003040449617
69.197397;1.0603798544485845;-0.016927194141168566;-0.01596330234908212;-0.1784485347354725;-0.16828708618793245;1.0564686094647826;9.99999279426759;7.355995215957943e-10;0.16030860865996494;1.0656064448334257;1.0000044648793731;0.16030936050287284;1.0000004530134672
69.207397;1.0603798292787534;-0.01692719416557404;-0.015963302403889098;-0.17844853470692015;-0.16828708612681598;1.056468575198064;9.999995571111226;7.615269151117949e-10;0.1603086116143438;1.0656062552986787;1.000004855269605;0.16030936022030348;1.0000006012207001
69.217397;1.0603798080910012;-0.016927194187838664;-0.015963302457350774;-0.17844853467876423;-0.1682870860652017;1.0564685417814417;9.99999833634238;7.875544964611717e-10;0.1603086139674213;1.0656060566794463;1.0000052537447668;0.16030935980790295;1.0000007485749152
69.227397;1.060379790882054;-0.01692719420805932;-0.015963302509165587;-0.1784485346510083;-0.1682870860031395;1.0564685090904873;10.000001082612783;8.137255811277085e-10;0.16030861566422472;1.0656058492575589;1.0000056592326658;0.16030935921589026;1.000000895139086
69.237397;1.0603797776701727;-0.016927194226281878;-0.015963302559057552;-0.1784485346236378;-0.1682870859406332;1.056468476949213;10.000003803460103;8.400492237590805e-10;0.16030861666204033;1.065605633375342;1.0000060705003007;0.1603093583781429;1.0000010410228728
69.247397;1.0603797684974292;-0.01692719424249618;-0.015963302606786224;-0.1784485345966279;-0.16828708587763386;1.0564684452324566;10.000006492996567;8.665033606312751e-10;0.16030861692540627;1.0656054094874112;1.000006486186777;0.16030935720464784;1.0000011862458416
69.257397;1.0603797634251388;-0.016927194256658895;-0.015963302652141995;-0.17844853456994494;-0.16828708581405827;1.0564684138164608;10.00000914531499;8.930578587949825e-10;0.16030861643359204;1.065605178175147;1.0000069049749338;0.16030935559184625;1.000001330670813
69.267397;1.0603797625105262;-0.016927194268727012;-0.015963302694948767;-0.17844853454355544;-0.16828708574981674;1.056468382524574;10.00001175390609;9.196838277737448e-10;0.16030861518955983;1.0656049400980667;1.0000073256096225;0.1603093534280903;1.0000014740578385
69.277397;1.0603797657777512;-0.016927194278685654;-0.015963302735087535;-0.17844853451744772;-0.168287085684831;1.0564683512439317;10.000014311203133;9.463449317467241e-10;0.1603086132175852;1.0656046959139873;1.00000774678167;0.16030935058900084;1.000001616181563
69.287397;1.0603797731790368;-0.016927194286569046;-0.015963302772514985;-0.17844853449163933;-0.16828708561903497;1.0564683200776235;10.000016808979908;9.730005314992065e-10;0.16030861055045523;1.065604446222524;1.0000081671110674;0.16030934693830878;1.000001756881017
69.297397;1.0603797845542917;-0.016927194292466505;-0.015963302807255893;-0.17844853446614886;-0.16828708555237704;1.0564682892932136;10.00001923961797;9.996162365465593e-10;0.1603086072170162;1.0656041915510153;1.0000085852554847;0.1603093423418595;1.0000018960273194
69.307397;1.0603797996550917;-0.0169271942965071;-0.01596330283937682;-0.17844853444096356;-0.1682870854848283;1.0564682590761052;10.000021597107288;1.0261661289064214e-09;0.16030860323807253;1.0656039324441757;1.0000090000331867;0.16030933668340547;1.0000020335291822
69.317397;1.0603798182043;-0.0169271942988388;-0.015963302868961183;-0.17844853441604294;-0.16828708541638215;1.0564682293187313;10.000023876794955;1.0526478396159117e-09;0.1603085986292504;1.0656036696097735;1.0000094104971313;0.16030932986862492;1.0000021693920484
69.327397;1.060379839901435;-0.016927194299609268;-0.01596330289610704;-0.17844853439135017;-0.16828708534704953;1.056468199612826;10.00002607455763;1.0791111778588946e-09;0.1603085934021467;1.065603403895188;1.000009815920506;0.16030932181980007;1.0000023037046328
69.337397;1.0603798644259035;-0.016927194298946565;-0.0159633029209378;-0.17844853436687855;-0.16828708527686345;1.0564681693806783;10.000028186383355;1.1056632169953536e-09;0.1603085875564409;1.0656031360973715;1.0000102157244906;0.1603093124733198;1.0000024365552176
69.347397;1.060379891477322;-0.01692719429695616;-0.01596330294359979;-0.17844853434265337;-0.1682870852058807;1.0564681379663377;10.000030207908013;1.1324434788868118e-09;0.16030858107244536;1.0656028668798587;1.0000106094588983;0.16030930178259684;1.0000025680332945
69.357397;1.0603799207634819;-0.016927194293742173;-0.015963302964254866;-0.17844853431871904;-0.16828708513416502;1.0564681046505433;10.000032133908574;1.1595985478722257e-09;0.16030857391552208;1.0656025968728138;1.0000109968441782;0.16030928972383338;1.0000026982705026
69.367397;1.0603799519386894;-0.016927194289434264;-0.01596330298307728;-0.17844853429512886;-0.16828708506177226;1.0564680686904673;10.000033958743135;1.1872648066385218e-09;0.16030856604864052;1.0656023267401045;1.0000113777897772;0.16030927630218939;1.0000028273396293
69.377397;1.0603799846263675;-0.016927194284200454;-0.015963303000248133;-0.1784485342719454;-0.16828708498876066;1.0564680294038398;10.000035677385476;1.2155476040493037e-09;0.16030855744398906;1.065602057140823;1.0000117523681704;0.1603092615504966;1.0000029550849296
69.387397;1.0603800185222636;-0.016927194278240583;-0.01596330301594446;-0.17844853424925927;-0.16828708491520533;1.056467986264482;10.000037286062845;1.2445084938464485e-09;0.160308548086857;1.0656017887597833;1.0000121207432497;0.1603092455184949;1.0000030810355784
69.397397;1.060380053432206;-0.016927194271775508;-0.015963303030323204;-0.1784485342272113;-0.1682870848411961;1.0564679389760794;10.0000387826813;1.2741857154288724e-09;0.1603085379763966;1.0656015224128317;1.0000124830813315;0.1603092282610324;1.0000032044129417
69.407397;1.060380089237847;-0.0169271942650543;-0.01596330304351341;-0.17844853420598114;-0.16828708476683044;1.0564678874496007;10.000040166955074;1.304630439646304e-09;0.16030852712309077;1.0656012590314494;1.0000128395416712;0.16030920983581232;1.0000033242583264
69.417397;1.060380125886607;-0.01692719425836186;-0.015963303055610636;-0.1784485341857399;-0.16828708469220807;1.0564678317017298;10.000041439556501;1.3359130021927633e-09;0.16030851553324246;1.06560099950597;1.0000131903325191;0.16030919030859425;1.0000034396525448
69.427397;1.0603801633896417;-0.016927194251992853;-0.015963303066659242;-0.17844853416661008;-0.1682870846174239;1.056467771772656;10.000042601267701;1.368093135574432e-09;0.16030850319818415;1.0656007445951927;1.000013535710383;0.16030916974822132;1.000003549859872
69.437397;1.0603802017730528;-0.016927194246209715;-0.015963303076645577;-0.17844853414866782;-0.16828708454256006;1.0564677077062385;10.000043653247301;1.4011927269146376e-09;0.16030849010690792;1.0656004949994093;1.0000138759092256;0.16030914820861641;1.000003654303209
69.447397;1.0603802410189678;-0.016927194241218847;-0.015963303085515818;-0.1784485341319646;-0.1682870844676785;1.0564676395645194;10.000044597197643;1.435205648208239e-09;0.1603084762592169;1.0656002514270944;1.0000142110790708;0.16030912571846317;1.0000037524617673
69.457397;1.060380281039292;-0.01692719423716108;-0.01596330309320873;-0.17844853411653583;-0.16828708439282508;1.0564675673988262;10.000045434586958;1.4701300927861186e-09;0.16030846166314636;1.0656000145299993;1.00001454126479;0.16030910228687759;1.0000038438375225
69.467397;1.0603803216842802;-0.016927194234112635;-0.015963303099686507;-0.17844853410240447;-0.1682870843180394;1.0564674911890608;10.00004616613397;1.5059812087342145e-09;0.1603084463329563;1.0655997848237586;1.000014866402524;0.16030907790596183;1.0000039280037478
69.477397;1.0603803627777573;-0.016927194232101924;-0.015963303104941626;-0.1784485340895821;-0.16828708424336075;1.0564674108351972;10.000046792461644;1.5427880989121953e-09;0.16030843029095815;1.0655995627140755;1.0000151863059141;0.16030905254736522;1.0000040046260865
69.487397;1.0603804041256608;-0.016927194231123176;-0.015963303108983327;-0.17844853407804648;-0.16828708416883992;1.0564673261802164;10.000047315424169;1.5806089042335567e-09;0.160308413562138;1.0655993485620328;1.0000155006419527;0.16030902617674506;1.000004073426452
69.497397;1.0603804454687076;-0.016927194231143954;-0.015963303111825464;-0.1784485340677258;-0.1682870840945422;1.0564672370133321;10.000047739111231;1.6195506945970062e-09;0.16030839617074974;1.065599142661012;1.0000158089491424;0.1603089987792041;1.000004134170963
69.507397;1.060380486476746;-0.01692719423212108;-0.01596330311348103;-0.17844853405852698;-0.16828708402052792;1.056467143072497;10.000048069732827;1.6597562488817611e-09;0.16030837814996057;1.0655989451223686;1.000016110737941;0.16030897036535488;1.0000041867059624
69.517397;1.060380526829781;-0.016927194234003486;-0.015963303113962636;-0.17844853405036354;-0.16828708394683636;1.0564670440556674;10.00004831432377;1.7013611700039895e-09;0.16030835955096764;1.065598755809831;1.0000164055665968;0.16030894096255222;1.0000042309620203
69.527397;1.060380566238204;-0.016927194236709325;-0.01596330311329553;-0.1784485340431467;-0.16828708387349117;1.0564669396005748;10.000048478831797;1.7444607909982819e-09;0.1603083404409549;1.0655985744310086;1.0000166929670222;0.1603089106109336;1.0000042668922686
69.537397;1.0603806043406612;-0.016927194240119098;-0.015963303111525065;-0.17844853403677688;-0.16828708380051377;1.0564668292500978;10.0000485664657;1.7891066455918342e-09;0.16030832089734065;1.0655984007086343;1.0000169723353898;0.16030887935839372;1.0000042944127279
69.547397;1.0603806406328573;-0.016927194244108375;-0.015963303108695256;-0.17844853403115207;-0.16828708372792273;1.0564667124829867;10.00004857782842;1.835312168409729e-09;0.16030830100138507;1.0655982344830301;1.000017242923202;0.16030884724938207;1.000004313388036
69.557397;1.060380674512122;-0.01692719424857653;-0.015963303104826937;-0.17844853402618213;-0.16828708365572542;1.056466588776355;10.000048513167611;1.883052178855891e-09;0.16030828082748644;1.0655980757188028;1.0000175038977541;0.16030881431998403;1.0000043236542493
69.567397;1.0603807053568755;-0.01692719425343576;-0.01596330309992743;-0.17844853402180774;-0.16828708358392236;1.0564664576531813;10.000048374490511;1.93226097878455e-09;0.1603082604319333;1.0655979245189844;1.00001775447324;0.16030878059861017;1.0000043250686346
69.577397;1.0603807325802856;-0.016927194258577277;-0.015963303094008577;-0.17844853401801308;-0.16828708351252863;1.0564663187739722;10.000048165862639;1.982835153376505e-09;0.1603082398507707;1.06559778118659;1.0000179940521348;0.1603087461055538;1.0000043175745439
69.587397;1.0603807556630167;-0.016927194263842815;-0.015963303087084053;-0.17844853401482164;-0.16828708344160054;1.056466172018572;10.000047892625778;2.034648767468597e-09;0.16030821911032328;1.0655976462148975;1.0000182222458978;0.16030871085817647;1.0000043012675923
69.597397;1.0603807741878224;-0.016927194269031453;-0.01596330307915649;-0.17844853401227406;-0.16828708337124218;1.0564660174769758;10.000047560601931;2.0875668387385145e-09;0.160308198246191;1.065597520180192;1.000018438846379;0.16030867487645412;1.0000042764126404
69.607397;1.060380787878208;-0.0169271942739394;-0.01596330307022476;-0.17844853401040217;-0.1682870833015886;1.0564658554288897;10.000047175435013;2.141438760480596e-09;0.160308177314792;1.0655974036649858;1.000018643842894;0.16030863817813717;1.0000042433678997
69.617397;1.0603807965689243;-0.016927194278373227;-0.01596330306032019;-0.17844853400922056;-0.1682870832327968;1.0564656863768127;10.00004674234093;2.1961016091918787e-09;0.16030815638713827;1.0655972972365395;1.0000188373878152;0.1603086007732121;1.000004202497209
69.627397;1.0603808001223964;-0.016927194282128067;-0.015963303049537525;-0.17844853400873337;-0.16828708316504662;1.0564655110758423;10.000046266629642;2.251408791200173e-09;0.16030813554470666;1.065597201423203;1.0000190197001708;0.16030856266609242;1.0000041541740647
69.637397;1.0603807983870397;-0.016927194284986263;-0.01596330303802624;-0.17844853400894617;-0.16828708309853307;1.0564653304729088;10.000045753999354;2.3072465049723493e-09;0.16030811488606025;1.0655971166973142;1.0000191910441918;0.16030852385790526;1.0000040988298662
69.647397;1.0603807911532657;-0.016927194286726586;-0.01596330302595898;-0.17844853400987715;-0.1682870830334549;1.0564651455694363;10.00004520990816;2.3635275828369888e-09;0.16030809452584688;1.0655970434629738;1.000019351752939;0.16030848434120637;1.000004036928261
69.657397;1.060380778112409;-0.016927194287110054;-0.0159633030135142;-0.17844853401155514;-0.16828708296999184;1.0564649573135765;10.00004463902226;2.4201829619430768e-09;0.16030807458318855;1.0655969820132127;1.0000195021967373;0.16030844409888176;1.0000039688652407
69.667397;1.0603807589094028;-0.016927194285877054;-0.01596330300087525;-0.17844853401399777;-0.16828708290828476;1.0564647665614355;10.000044045167627;2.4771512580803013e-09;0.16030805516960903;1.0655969324779109;1.000019642764421;0.16030840312446668;1.0000038949103194
69.677397;1.060380733190005;-0.016927194282782485;-0.015963302988228355;-0.17844853401717684;-0.16828708284846053;1.056464574061698;10.000043431315515;2.534359340772156e-09;0.1603080363777318;1.0655968948010814;1.0000197738951788;0.1603083614466506;1.0000038152324222
69.687397;1.0603807005533097;-0.01692719427762492;-0.01596330297576404;-0.17844853402100241;-0.1682870827906765;1.0564643804905491;10.000042799468442;2.5917088821292004e-09;0.16030801827068958;1.0655968687470088;1.0000198961071094;0.16030831912926785;1.0000037299214557
69.697397;1.0603806605189063;-0.016927194270229273;-0.015963302963686924;-0.17844853402535346;-0.1682870827351321;1.0564641865917177;10.000042150837226;2.649074622530092e-09;0.16030800087855268;1.0655968539151144;1.0000200100150112;0.16030827625485283;1.0000036389729787
69.707397;1.0603806125643604;-0.01692719426041537;-0.01596330295220467;-0.17844853403012534;-0.168287082682055;1.056463993273258;10.000041486507092;2.706294411690351e-09;0.16030798420296682;1.0655968497408606;1.0000201163124263;0.16030823291777033;1.000003542315355
69.717397;1.060380556191454;-0.016927194247997643;-0.015963302941492938;-0.17844853403524671;-0.16828708263168501;1.056463801477823;10.000040808108162;2.763170755149169e-09;0.16030796822949403;1.065596855504581;1.000020215727744;0.16030818923036919;1.0000034398711746
69.727397;1.0603804910545753;-0.016927194232805594;-0.015963302931676186;-0.17844853404066502;-0.16828708258425493;1.0564636119718827;10.000040118457603;2.8195032837978225e-09;0.16030795294705574;1.0655968703701062;1.0000203090176953;0.16030814532530668;1.000003331577726
69.737397;1.0603804171045605;-0.01692719421469824;-0.015963302922827285;-0.17844853404632116;-0.1682870825399846;1.056463425303852;10.000039421809763;2.875117121799063e-09;0.1603079383563501;1.065596893426579;1.000020396970892;0.1603081013481687;1.0000032173897744
69.747397;1.060380334520592;-0.016927194193566145;-0.0159633029149702;-0.17844853405213623;-0.16828708249909546;1.0564632418846283;10.00003872280533;2.9298769331247327e-09;0.16030792446187409;1.0655969237287337;1.0000204804110577;0.16030805744633414;1.0000030972655345
69.757397;1.0603802434454186;-0.016927194169326452;-0.01596330290809126;-0.1784485340580281;-0.16828708246180799;1.0564630620417554;10.000038025430971;2.9836976499894224e-09;0.1603079112725926;1.0655969603293904;1.0000205602293557;0.16030801375212267;1.0000029710987908
69.767397;1.0603801438492981;-0.016927194141922366;-0.015963302902156452;-0.17844853406394004;-0.16828708242831622;1.056462886024568;10.000037333655582;3.0365379096629644e-09;0.1603078988125558;1.0655970023162884;1.000020637383395;0.16030797036875213;1.0000028386965436
69.777397;1.060380035604207;-0.016927194111325154;-0.015963302897131153;-0.17844853406985792;-0.16828708239878526;1.0564627139822558;10.00003665217159;3.0883752164841733e-09;0.16030788712011032;1.0655970488609923;1.0000207128465155;0.16030792738542446;1.000002699869372
69.787397;1.0603799185686442;-0.01692719407753492;-0.015963302892996956;-0.17844853407581351;-0.16828708237336795;1.0564625459606574;10.000035985415574;3.1391867090271254e-09;0.16030787623708448;1.0655970991868469;1.000020787536736;0.1603078849172149;1.0000025545396762
69.797397;1.0603797926315133;-0.016927194040589143;-0.01596330288974582;-0.17844853408185948;-0.1682870823522064;1.0564623819289765;10.000035335939916;3.1889521601104707e-09;0.16030786619966664;1.0655971524929317;1.0000208622160949;0.16030784312905816;1.0000024027538643
69.807397;1.060379657767869;-0.01692719400057282;-0.01596330288736223;-0.1784485340880247;-0.16828708233542128;1.056462221755898;10.000034703842015;3.2376729613948875e-09;0.16030785703514147;1.065597207991026;1.0000209374255717;0.1603078022238736;1.0000022446194081
69.817397;1.060379514038788;-0.016927193957617683;-0.01596330288583232;-0.17844853409429123;-0.1682870823231027;1.0564620651135617;10.000034087718618;3.285387988142444e-09;0.16030784876757476;1.0655972649860177;1.0000210135023186;0.16030776241198058;1.0000020803239695
69.827397;1.0603793615226864;-0.01692719391189992;-0.0159633028851744;-0.17844853410060912;-0.1682870823153082;1.0564619114446867;10.000033486407949;3.332163297157846e-09;0.16030784143167676;1.0655973228529976;1.0000210906527411;0.160307723892725;1.000001910190949
69.837397;1.0603792002874957;-0.016927193863643993;-0.015963302885443148;-0.17844853410693326;-0.1682870823120634;1.056461760058141;10.000032899985841;3.37805481900143e-09;0.16030783508072155;1.0655973809677464;1.000021169053403;0.1603076868620025;1.0000017345959449
69.847397;1.0603790304191276;-0.016927193813119225;-0.015963302886697298;-0.17844853411324452;-0.16828708231336129;1.0564616102313;10.000032329417694;3.4230828709977704e-09;0.16030782977712643;1.0655974387186467;1.0000212488971691;0.16030765152070936;1.0000015538233293
69.857397;1.0603788520571285;-0.016927193760625285;-0.015963302888965993;-0.17844853411954362;-0.16828708231918424;1.0564614612332093;10.000031775595398;3.467234106985713e-09;0.16030782557747947;1.0655974955916399;1.0000213303456398;0.16030761805971658;1.000001368009935
69.867397;1.0603786654223093;-0.01692719370647723;-0.015963302892232755;-0.1784485341258647;-0.16828708232953368;1.0564613123093127;10.000031238551186;3.5104623746946287e-09;0.1603078225235014;1.0655975512238867;1.0000214134840064;0.16030758664220085;1.0000011771947879
69.877397;1.0603784708339794;-0.016927193651003605;-0.015963302896441472;-0.17844853413231201;-0.16828708234441778;1.0564611626903726;10.00003071753436;3.5526815598780513e-09;0.16030782063799157;1.0655976053913625;1.0000214983348719;0.16030755741086516;1.0000009814256439
69.887397;1.0603782687234415;-0.01692719359456164;-0.015963302901522605;-0.1784485341390559;-0.16828708236381998;1.0564610116565067;10.000030212030557;3.59377215894723e-09;0.16030781992839135;1.0655976579559285;1.0000215848644456;0.160307530501869;1.0000007808334324
69.897397;1.0603780596203396;-0.016927193537541678;-0.01596330290740686;-0.17844853414629358;-0.16828708238769752;1.0564608586183757;10.000029722417574;3.6336049280055255e-09;0.16030782039559524;1.0655977087770292;1.0000216729845268;0.16030750603773503;1.0000005756544899
69.907397;1.0603778441284628;-0.016927193480344525;-0.015963302914014665;-0.17844853415422782;-0.16828708241600662;1.0564607031064335;10.000029249424205;3.6720632936487613e-09;0.16030782203846522;1.065597757649779;1.000021762617174;0.16030748411058116;1.000000366250299
69.917397;1.0603776229375463;-0.01692719342335354;-0.015963302921254318;-0.17844853416305592;-0.16828708244872279;1.0564605446898543;10.000028793475094;3.7090578924030907e-09;0.16030782485256115;1.0655978043497116;1.0000218537435035;0.16030746477719493;1.0000001530908118
