time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.927397;1.0603773967923311;-0.016927193366926194;-0.015963302929033835;-0.17844853417295495;-0.16828708248582225;1.0564603830038792;10.000028354778182;3.7445402725334236e-09;0.16030782882936087;1.0655978486981532;1.0000219463761106;0.1603074480656473;0.9999999366711996
69.937397;1.0603771664045574;-0.016927193311400756;-0.015963302937260754;-0.17844853418407877;-0.16828708252723543;1.0564602178484244;10.000027933650124;3.778514117236592e-09;0.1603078339617274;1.0655978905358952;1.0000220405563196;0.16030743398596398;0.9999997174618317
69.947397;1.0603769324293886;-0.01692719325708401;-0.01596330294583198;-0.17844853419656967;-0.16828708257282174;1.056460049140794;10.00002753069669;3.811026389490181e-09;0.16030784025188707;1.0655979296577116;1.0000221363814095;0.16030742254220795;0.9999994959511621
69.957397;1.0603766954756144;-0.01692719320423555;-0.015963302954640834;-0.17844853421057152;-0.16828708262237807;1.056459876773872;10.000027146714292;3.842132087026851e-09;0.1603078477136083;1.0655979658098231;1.0000222339639493;0.160307413742825;0.9999992727262907
69.967397;1.0603764560923432;-0.016927193153087442;-0.015963302963597437;-0.1784485342262329;-0.16828708267566922;1.05645970059064;10.000026782022431;3.871869915344074e-09;0.16030785636749187;1.0655979987765773;1.000022333368195;0.16030740760699447;0.9999990485168758
69.977397;1.0603762147824294;-0.016927193103866978;-0.015963302972628397;-0.1784485342436928;-0.1682870827324692;1.0564595204671006;10.000026435811144;3.9002836148948945e-09;0.16030786623173413;1.0655980284359177;1.0000224346175552;0.16030740416345218;0.9999988241495164
69.987397;1.0603759719991936;-0.01692719305680143;-0.015963302981652272;-0.17844853426305865;-0.16828708279258764;1.0564593363650994;10.000026106539979;3.927462988169149e-09;0.16030787731656237;1.0655980547039527;1.0000225377570782;0.16030740343745156;0.9999986004590656
69.997397;1.0603757281054484;-0.0169271930121199;-0.01596330299056232;-0.17844853428438417;-0.16828708285587554;1.0564591483148498;10.00002579304535;3.9535514975781975e-09;0.16030788963128506;1.0655980775108862;1.0000226429237626;0.16030740543969824;0.9999983782651267
70.007397;1.0603754833821142;-0.016927192970043504;-0.015963302999238753;-0.17844853430765276;-0.16828708292223163;1.0564589563533915;10.000025495071679;3.978704098004291e-09;0.16030790319305438;1.0655980968282774;1.00002275036785;0.16030741016921618;0.9999981583883737
70.017397;1.0603752380621665;-0.016927192930777418;-0.015963303007574925;-0.17844853433277846;-0.1682870829915872;1.0564587604603135;10.000025212828836;4.003035551787725e-09;0.16030791802282027;1.0655981126254894;1.0000228603905659;0.16030741761388984;0.9999979416281056
70.027397;1.0603749923104273;-0.01692719289451773;-0.01596330301549275;-0.1784485343596285;-0.16828708306385826;1.056458560580727;10.00002494616245;4.0265968485741614e-09;0.16030793413492037;1.0655981248283408;1.0000229732659458;0.160307427744252;0.9999977287407086
70.037397;1.0603747462090716;-0.016927192861441284;-0.015963303022949828;-0.178448534388056;-0.16828708313892562;1.0564583567456758;10.000024694072117;4.049376147978302e-09;0.16030795153304947;1.0655981333200546;1.0000230891913489;0.1603074405118394;0.9999975204473643
70.047397;1.0603744998177336;-0.016927192831675625;-0.01596330302993568;-0.1784485344179214;-0.16828708321665942;1.0564581491604608;10.000024454820288;4.071328298072626e-09;0.16030797021554258;1.0655981379328234;1.0000232082409966;0.16030745584654277;0.9999973174368105
70.057397;1.0603742532387577;-0.016927192805278653;-0.015963303036458612;-0.1784485344490967;-0.1682870832969283;1.0564579381913186;10.000024225802367;4.0924251938071215e-09;0.1603079901772137;1.0655981385390112;1.000023330336934;0.16030747365476342;0.9999971203600925
70.067397;1.0603740066085818;-0.016927192782233223;-0.015963303042543717;-0.17844853448146722;-0.16828708337958764;1.0564577242918531;10.00002400278217;4.112681194739666e-09;0.16030801139270684;1.065598135203191;1.0000234552531617;0.16030749382876494;0.9999969298283952
70.077397;1.060373760060502;-0.016927192762458732;-0.01596330304822863;-0.17844853451493609;-0.1682870834644758;1.056457507901409;10.000023779539905;4.132141355560376e-09;0.1603080337963837;1.0655981281786167;1.0000235826294077;0.1603075162612695;0.9999967464021623
70.087397;1.0603735137638988;-0.016927192745835408;-0.015963303053527646;-0.17844853454942777;-0.16828708355141084;1.0564572893773696;10.000023548564593;4.150866294476981e-09;0.16030805728615546;1.0655981178105618;1.0000237119913067;0.16030754085747956;0.9999965705410171
70.097397;1.0603732680065803;-0.016927192732225583;-0.015963303058391946;-0.1784485345848849;-0.16828708364018632;1.0564570690300428;10.000023302688431;4.168928772278678e-09;0.16030808174658595;1.0655981045314054;1.0000238428094155;0.16030756754078687;0.999996402547168
70.107397;1.0603730231939223;-0.016927192721486697;-0.015963303062710366;-0.1784485346212546;-0.16828708373058826;1.0564568471823854;10.000023036660973;4.186399820732135e-09;0.16030810706741017;1.0655980889367211;1.0000239745890749;0.16030759625155933;0.9999962425870654
70.117397;1.060372779810257;-0.01692719271347109;-0.015963303066338197;-0.17844853465847751;-0.1682870838224296;1.056456624151527;10.000022747072903;4.2033213860238145e-09;0.16030813314675374;1.0655980718350546;1.000024106926331;0.16030762694218634;0.999996090761957
70.127397;1.060372538449383;-0.016927192708018398;-0.015963303069123153;-0.17844853469649175;-0.1682870839155656;1.056456400167784;10.000022431365775;4.219701117241595e-09;0.16030815988638789;1.065598054196892;1.0000242395033334;0.16030765956324397;0.9999959471214569
70.137397;1.0603722998331881;-0.0169271927049571;-0.015963303070919085;-0.1784485347352429;-0.1682870840098779;1.0564561752945683;10.000022087658982;4.235539093321598e-09;0.16030818719349693;1.065598037008416;1.000024372029848;0.16030769404429837;0.9999958116207053
70.147397;1.060372064744151;-0.01692719270411612;-0.015963303071591255;-0.1784485347746857;-0.1682870841052524;1.056455949437616;10.000021714785772;4.2508533090325764e-09;0.1603082149848863;1.0655980211140097;1.000024504156342;0.1603077302893483;0.9999956841040775
70.157397;1.0603718339768298;-0.01692719270533664;-0.015963303071020677;-0.1784485348147882;-0.1682870842015633;1.056455722485582;10.000021311737468;4.2656757453991495e-09;0.16030824317984688;1.065598007184005;1.0000246354243563;0.1603077681864751;0.9999955643338401
70.167397;1.0603716083532764;-0.01692719270847306;-0.01596330306910791;-0.17844853485554085;-0.168287084298675;1.0564554944633304;10.000020877377644;4.280021935378025e-09;0.16030827169429487;1.0655979958178883;1.0000247652608987;0.16030780761254781;0.9999954520148456
70.177397;1.060371388723055;-0.016927192713374707;-0.015963303065779397;-0.17844853489695967;-0.1682870843964702;1.0564552655510093;10.000020410557054;4.293870517880091e-09;0.16030830044850825;1.0655979875737094;1.0000248929812505;0.1603078484319273;0.9999953468127931
70.187397;1.0603711759005119;-0.016927192719856626;-0.015963303060994225;-0.1784485349390835;-0.1682870844948755;1.0564550360140346;10.000019909862722;4.307183872662029e-09;0.1603083293736999;1.0655979828609243;1.0000250178397412;0.16030789050076386;0.9999952483932882
70.197397;1.0603709705489597;-0.01692719272768693;-0.015963303054735534;-0.17844853498195942;-0.16828708459385927;1.0564548061884034;10.000019373421397;4.31994021086449e-09;0.16030835841023616;1.0655979818810974;1.0000251391243822;0.1603079336737199;0.9999951564583109
70.207397;1.0603707731004524;-0.016927192736607054;-0.01596330304699732;-0.17844853502561514;-0.16828708469341838;1.0564545765347881;10.000018799322929;4.3321354392590636e-09;0.16030838750230156;1.0655979847022978;1.0000252562214151;0.16030797780343034;0.9999950707339033
70.217397;1.0603705837787427;-0.016927192746367812;-0.015963303037790574;-0.17844853507003772;-0.16828708479356114;1.056454347670431;10.00001818614351;4.3437761652649396e-09;0.16030841658933345;1.0655979913858902;1.0000253686855705;0.16030802274041653;0.9999949908874137
70.227397;1.0603704026801644;-0.016927192756757223;-0.015963303027144667;-0.17844853511518521;-0.16828708489427538;1.0564541203367777;10.000017533306298;4.354893849297521e-09;0.1603084456035374;1.0655980020435116;1.0000254763277903;0.16030806833970784;0.9999949164624652
70.237397;1.0603702298650086;-0.016927192767612526;-0.015963303015087135;-0.1784485351610237;-0.16828708499550846;1.0564538953110651;10.000016841225692;4.365558363054288e-09;0.1603084744809109;1.0655980167863282;1.000025579187639;0.16030811446210397;0.9999948469485012
70.247397;1.060370065432282;-0.016927192778816012;-0.0159633030016412;-0.1784485352075371;-0.1682870850971785;1.0564536732779235;10.000016110829977;4.375872623192341e-09;0.1603085031732793;1.0655980356894479;1.000025677351139;0.1603081609677025;0.9999947819224143
70.257397;1.0603699095710106;-0.01692719279027601;-0.01596330298684769;-0.1784485352547059;-0.1682870851991938;1.0564534547353297;10.00001534249894;4.385956020449641e-09;0.16030853165333112;1.0655980588565686;1.0000257707608742;0.16030820771365148;0.999994721098521
70.267397;1.0603697625883997;-0.016927192801904002;-0.01596330297077118;-0.17844853530250174;-0.1682870853014655;1.0564532400035063;10.000014535064194;4.3959181172987145e-09;0.16030855991214876;1.065598086469379;1.000025859186036;0.1603082545606367;0.9999946642518286
70.277397;1.0603696248676209;-0.016927192813609847;-0.01596330295348472;-0.17844853535088798;-0.16828708540390297;1.0564530292935577;10.00001368623738;4.405841494622783e-09;0.16030858794459382;1.065598118742405;1.0000259423418825;0.16030830138142232;0.9999946111449012
70.287397;1.0603694967870585;-0.016927192825321513;-0.015963302935059157;-0.17844853539980754;-0.16828708550639165;1.0564528227876668;10.000012794681048;4.415789379519362e-09;0.160308615738111;1.065598155900918;1.0000260199703621;0.16030834806351216;0.9999945615104767
70.297397;1.0603693786924833;-0.016927192837005115;-0.01596330291556604;-0.17844853544918243;-0.16828708560878325;1.0564526207293958;10.000011861490234;4.425818489309494e-09;0.16030864328107786;1.0655981982354439;1.000026091809312;0.16030839450745102;0.999994515055716
70.307397;1.0603692708811432;-0.016927192848660223;-0.0159633028950844;-0.1784485354989223;-0.1682870857109157;1.0564524234554964;10.000010889734618;4.435992995763078e-09;0.16030867057145942;1.0655982461081641;1.0000261575666387;0.16030844062865296;0.9999944715108958
70.317397;1.0603691735531642;-0.01692719286029319;-0.01596330287370351;-0.17844853554892148;-0.16828708581264745;1.056452231328575;10.000009883075181;4.446402728253496e-09;0.16030869761038014;1.0655982998564795;1.0000262169309522;0.16030848636210226;0.9999944306522347
70.327397;1.0603690867921893;-0.016927192871894953;-0.015963302851524745;-0.17844853559904364;-0.16828708591387648;1.0564520446659234;10.000008844809626;4.45716447335328e-09;0.16030872439447527;1.0655983596941594;1.0000262695506;0.16030853165842196;0.9999943922544908
70.337397;1.0603690105833323;-0.016927192883446768;-0.01596330282866938;-0.17844853564911453;-0.1682870860145268;1.056451863710086;10.000007777607083;4.468396095464702e-09;0.1603087509127058;1.0655984256925402;1.000026315013379;0.16030857647130656;0.9999943560703209
70.347397;1.0603689448442493;-0.016927192894944574;-0.015963302805270273;-0.1784485356989465;-0.16828708611453458;1.0564516886436595;10.000006683366244;4.4801873521582445e-09;0.16030877714657224;1.0655984978209638;1.000026352881636;0.16030862075060417;0.9999943218308084
70.357397;1.0603688894904122;-0.016927192906412248;-0.01596330278142746;-0.17844853574836841;-0.16828708621384497;1.056451519724258;10.000005563103603;4.492592936824811e-09;0.1603088030872653;1.065598575996981;1.0000263827575746;0.16030866444953445;0.9999942892546844
70.367397;1.0603688444881862;-0.016927192917889203;-0.015963302757172965;-0.17844853579722872;-0.16828708631239372;1.0564513574370844;10.000004416975361;4.505630754384249e-09;0.16030882875304492;1.0655986601294323;1.0000264043343874;0.1603087075437257;0.9999942580977277
70.377397;1.0603688098271766;-0.016927192929402996;-0.015963302732485814;-0.17844853584540207;-0.16828708641009477;1.056451202451097;10.00000324401157;4.519266997731206e-09;0.16030885417038074;1.0655987501401447;1.0000264173778377;0.1603087500405493;0.9999942281431283
70.387397;1.060368785459386;-0.01692719294095934;-0.01596330270732903;-0.17844853589280135;-0.16828708650685756;1.0564510554408526;10.000002042065411;4.5334128130525536e-09;0.16030887934134586;1.0655988459524366;1.0000264216854318;0.16030879196453388;0.9999941991584614
70.397397;1.0603687712820213;-0.016927192952567553;-0.015963302681671277;-0.1784485359393608;-0.16828708660259956;1.0564509169351555;10.000000809000024;4.547948464052263e-09;0.16030890424351696;1.065598947449525;1.000026417151243;0.16030883334492518;0.9999941709467793
70.407397;1.0603687671701947;-0.01692719296427079;-0.01596330265548044;-0.17844853598501142;-0.16828708669723302;1.0564507872287654;9.999999544066302;4.562747994103269e-09;0.1603089288530518;1.065599054425956;1.0000264038545212;0.16030887422016676;0.9999941433862173
70.417397;1.0603687730039701;-0.016927192976152076;-0.015963302628704323;-0.17844853602967967;-0.16828708679064594;1.0564506663591615;9.999998248405879;4.577687075946968e-09;0.16030895315452254;1.0655991665988642;1.000026381991976;0.1603089146350817;0.9999941163483227
70.427397;1.0603687886359145;-0.016927192988316457;-0.015963302601260977;-0.17844853607329014;-0.1682870868826876;1.0564505541416453;9.999996925242161;4.592661869528725e-09;0.16030897713262363;1.0655992836847632;1.0000263517209604;0.16030895462703057;0.9999940895919249
70.437397;1.0603688138563994;-0.016927193000856915;-0.01596330257303263;-0.1784485361157523;-0.1682870869731736;1.0564504502563685;9.999995579216838;4.607621776374568e-09;0.16030900076467958;1.0655994054762852;1.000026313127558;0.16030899422592143;0.9999940627282264
70.447397;1.0603688484559533;-0.016927193013819796;-0.015963302543868296;-0.1784485361569437;-0.16828708706191223;1.0564503543435952;9.99999421464551;4.622574349125824e-09;0.16030902401927238;1.0655995318941953;1.0000262663296868;0.16030903346563166;0.999994035234396
70.457397;1.0603688923354995;-0.016927193027179852;-0.015963302513618532;-0.1784485361967189;-0.16828708714871868;1.0564502660571558;9.999992834585035;4.6375618892893396e-09;0.1603090468522963;1.065599663006102;1.0000262115406935;0.16030907238726605;0.9999940064951707
70.467397;1.0603689455429972;-0.016927193040837663;-0.01596330248218531;-0.17844853623494064;-0.16828708723340882;1.0564501851067718;9.999991441317102;4.652643605919144e-09;0.1603090692113266;1.0655997990075696;1.0000261490576743;0.1603091110327638;0.9999939758812028
70.477397;1.0603690082335322;-0.01692719305465658;-0.01596330244954928;-0.17844853627148832;-0.1682870873157962;1.0564501113025397;9.999990036782156;4.667894253397031e-09;0.16030909106028468;1.0655999401649787;1.00002607924198;0.16030914943299818;0.9999939428108248
70.487397;1.0603690806130828;-0.016927193068508838;-0.01596330241576197;-0.17844853630623633;-0.16828708739570097;1.0564500445461527;9.999988622541117;4.683411372036795e-09;0.1603091123941882;1.065600086735559;1.000026002476452;0.16030918759677257;0.9999939067665844
70.497397;1.060369162867085;-0.016927193082279884;-0.015963302380910604;-0.17844853633903907;-0.16828708747296484;1.0564499847465991;9.999987199722517;4.699307631000887e-09;0.16030913321963447;1.0656002389100987;1.000025919110163;0.16030922550886464;0.999993867311905
70.507397;1.0603692550802477;-0.016927193095841776;-0.015963302345087662;-0.1784485363697297;-0.16828708754746488;1.0564499317330358;9.999985768834147;4.715684458273613e-09;0.1603091535256982;1.065600396776803;1.0000258294412947;0.1603092631358301;0.9999938240876838
70.517397;1.0603693572072228;-0.01692719310904551;-0.015963302308387287;-0.17844853639813227;-0.16828708761910988;1.056449885257602;9.999984329798874;4.732630632448622e-09;0.16030917327252175;1.065600560287529;1.0000257337042227;0.16030930043181477;0.999993776754271
70.527397;1.0603694691084082;-0.01692719312174143;-0.015963302270906272;-0.17844853642409178;-0.16828708768782147;1.056449845057615;9.999982882438713;4.750252234881169e-09;0.16030919239958008;1.0656007292346217;1.0000256320329215;0.1603093373453759;0.9999937249532177
70.537397;1.0603695906305883;-0.01692719313379106;-0.015963302232739653;-0.17844853644750513;-0.1682870877535344;1.0564498109209366;9.999981426643487;4.768682836743201e-09;0.16030921084673314;1.0656009032449962;1.0000255244632876;0.16030937383304622;0.9999936683237107
70.547397;1.0603697216893095;-0.016927193145053546;-0.015963302193973128;-0.1784485364683341;-0.1682870878162222;1.0564497827716395;9.999979962163582;4.788066232168522e-09;0.16030922857217136;1.0656010817950363;1.0000254109843265;0.1603094098681034;0.9999936065278985
70.557397;1.0603698622362916;-0.016927193155377745;-0.01596330215467086;-0.17844853648658857;-0.16828708787590674;1.0564497607006462;9.9999784886591;4.808544926926265e-09;0.16030924554968584;1.0656012642299706;1.000025291559156;0.16030944543282555;0.9999935392836996
70.567397;1.0603700121079846;-0.016927193164621747;-0.015963302114880458;-0.178448536502289;-0.16828708793264416;1.056449744885232;9.9999770058243;4.83025811747402e-09;0.160309261755106;1.065601449804774;1.0000251660976491;0.1603094805072574;0.9999934663900669
70.577397;1.06037017092762;-0.01692719317267431;-0.015963302074647235;-0.1784485365154341;-0.16828708798651235;1.056449735517477;9.999975513292192;4.853333225672863e-09;0.16030927716192703;1.0656016377544906;1.0000250344555741;0.16030951507439684;0.9999933876940161
70.587397;1.060370338129797;-0.016927193179460717;-0.015963302034008645;-0.1784485365259792;-0.16828708803759548;1.0564497327983815;9.999974010442475;4.877864819405145e-09;0.16030929174293582;1.0656018273334995;1.0000248965149434;0.16030954913167164;0.9999933030348792
70.597397;1.0603705130546521;-0.016927193184945774;-0.015963301992979212;-0.17844853653384476;-0.16828708808596904;1.056449736938678;9.999972496077126;4.903893614519248e-09;0.16030930546864255;1.0656020178486185;1.0000247522945651;0.1603095826827582;0.9999932122739683
70.607397;1.0603706950755583;-0.0169271931891378;-0.015963301951532286;-0.1784485365389618;-0.16828708813170862;1.0564497481705735;9.999970968565018;4.931406700565842e-09;0.1603093183071451;1.0656022087143908;1.0000246019870016;0.16030961572271293;0.9999931154026143
70.617397;1.0603708836644792;-0.01692719319208629;-0.015963301909587467;-0.17844853654130108;-0.16828708817492444;1.0564497667672716;9.999969426864032;4.960355229030091e-09;0.1603093302307305;1.0656023994595858;1.0000244459132361;0.1603096482387197;0.9999930125888373
70.627397;1.0603710783462357;-0.016927193193867967;-0.015963301867029232;-0.17844853654086637;-0.16828708821577926;1.0564497929885572;9.999967871103545;4.990668133779056e-09;0.16030934121868928;1.0656025897030885;1.000024284491709;0.1603096802122206;0.9999929041191591
70.637397;1.0603712786337425;-0.016927193194571078;-0.015963301823743774;-0.17844853653768836;-0.16828708825445554;1.0564498270165312;9.999966301951307;5.022255912567975e-09;0.16030935124802778;1.0656027791592497;1.0000241182508989;0.16030971161162247;0.9999927903312079
70.647397;1.0603714840166643;-0.016927193194290355;-0.015963301779650954;-0.17844853653183748;-0.16828708829111233;1.0564498690427448;9.999964720065355;5.055016352693443e-09;0.1603093602870744;1.0656029676531313;1.0000239478089397;0.16030974238622775;0.9999926715855421
70.657397;1.0603716940248804;-0.016927193193130286;-0.01596330173473231;-0.17844853652343334;-0.1682870883258793;1.056449919383042;9.999963126487263;5.0888526145977115e-09;0.16030936830458012;1.065603155127298;1.0000237738141355;0.16030977246840333;0.9999925482427838
70.667397;1.0603719083136864;-0.016927193191200195;-0.015963301689039998;-0.17844853651263545;-0.16828708835887093;1.056449978414511;9.99996152311001;5.123690353519551e-09;0.16030937528594147;1.0656033416423956;1.0000235969671512;0.16030980177726017;0.9999924206484943
70.677397;1.0603721266883406;-0.016927193188576422;-0.01596330164267151;-0.1784485364996249;-0.16828708839019663;1.056450046462118;9.999959912746576;5.1594738398353786e-09;0.1603093812402205;1.065603527361505;1.0000234181185708;0.16030983021291761;0.9999922891538995
70.687397;1.060372349090892;-0.016927193185263287;-0.015963301595742992;-0.17844853648458395;-0.16828708841996057;1.0564501237804789;9.999958299350906;5.196141281668803e-09;0.16030938619286894;1.065603712480833;1.0000232382409875;0.1603098576491457;0.9999921541685112
70.697397;1.0603725755686566;-0.01692719318120884;-0.015963301548385107;-0.17844853646767359;-0.1682870884482574;1.0564502105100393;9.999956688104534;5.233594020828709e-09;0.16030939018290113;1.0656038970864898;1.000023058263194;0.16030988394018897;0.999992016212235
70.707397;1.0603728061758233;-0.01692719317634777;-0.01596330150073389;-0.1784485364490258;-0.1682870884751668;1.056450306607961;9.999955084743558;5.271682220426959e-09;0.16030939327190813;1.0656040810284007;1.0000228789617522;0.16030990894014754;0.9999918758862686
70.717397;1.0603730408408714;-0.01692719317062118;-0.015963301452916506;-0.17844853642876107;-0.16828708850074905;1.0564504119216924;9.999953494633644;5.310218253232346e-09;0.16030939554340864;1.06560426390367;1.0000227009428462;0.16030993252672224;0.9999917337584862
70.727397;1.060373279301161;-0.016927193163978036;-0.0159633014050567;-0.1784485364070127;-0.1682870885250452;1.0564505263264892;9.999951922358735;5.349005031111577e-09;0.16030939709083197;1.0656044451057962;1.0000225246142507;0.16030995462199413;0.9999915903216815
70.737397;1.0603735211223981;-0.016927193156377383;-0.015963301357280406;-0.17844853638393313;-0.16828708854808236;1.0564506497638242;9.999950372237512;5.387850974770119e-09;0.16030939801475155;1.0656046239020656;1.0000223501860768;0.16030997519378443;0.9999914460779463
70.747397;1.0603737657622136;-0.01692719314779376;-0.015963301309709608;-0.17844853635968233;-0.16828708856989438;1.0564507822281415;9.99994884909981;5.426546184445799e-09;0.160309398432581;1.0656047995410713;1.0000221778139105;0.16030999423237036;0.9999913015701429
70.757397;1.0603740126236707;-0.016927193138219537;-0.015963301262471957;-0.17844853633441252;-0.1682870885905373;1.0564509237385535;9.999947357902832;5.464819638113058e-09;0.16030939848188877;1.0656049713730589;1.000022007747022;0.1603100117313294;0.9999911572911725
70.767397;1.0603742610630562;-0.01692719312766348;-0.015963301215716798;-0.1784485363082584;-0.1682870886100632;1.0564510742435984;9.999945902756306;5.5023268250369855e-09;0.16030939830088536;1.0656051389637389;1.0000218402685543;0.16031002769436606;0.9999910136380946
70.777397;1.0603745104175804;-0.016927193116149937;-0.015963301169597172;-0.17844853628133092;-0.168287088628489;1.0564512335051242;9.999944486899643;5.538685106474182e-09;0.16030939799996774;1.0656053021080596;1.0000216755794857;0.16031004215271544;0.9999908709514777
70.787397;1.060374760103208;-0.016927193103713434;-0.01596330112423138;-0.17844853625371193;-0.16828708864582456;1.0564514010548844;9.999943113218915;5.57353542456859e-09;0.16030939764653468;1.065605460737721;1.0000215138233397;0.16031005516895472;0.9999907295077252
70.797397;1.0603750096991913;-0.01692719309038445;-0.015963301079695763;-0.1784485362254577;-0.16828708866213257;1.0564515762501934;9.999941784477913;5.606586199412931e-09;0.16030939726521398;1.0656056148642445;1.0000213551219856;0.1603100668184542;0.9999905894790752
70.807397;1.0603752589103952;-0.016927193076176208;-0.015963301036051626;-0.17844853619663306;-0.1682870886775393;1.0564517583863433;9.99994050372577;5.6376130582838975e-09;0.16030939685125128;1.0656057645448525;1.0000211995398371;0.1603100771703683;0.9999904509598816
70.817397;1.06037550743527;-0.016927193061088676;-0.015963300993368665;-0.17844853616735618;-0.1682870886921891;1.0564519467469298;9.99993927491587;5.6664336290620124e-09;0.16030939639105793;1.0656059097895485;1.0000210470936948;0.16031008628951995;0.9999903140131939
70.827397;1.0603757548689619;-0.01692719304512758;-0.01596330095173428;-0.17844853613780418;-0.16828708870619136;1.0564521405451566;9.999938102817168;5.69288143352488e-09;0.1603093958783313;1.065606050507968;1.0000208978349212;0.160310094237861;0.9999901786552481
70.837397;1.0603760006945973;-0.01692719302831035;-0.015963300911261864;-0.17844853610817935;-0.1682870887196028;1.0564523388921025;9.999936992325038;5.716793048403945e-09;0.16030939531858462;1.0656061865701034;1.0000207519306534;0.1603101010614608;0.999990044835222
70.847397;1.0603762443204476;-0.0169271930106587;-0.015963300872090393;-0.1784485360786679;-0.16828708873246806;1.0564525408742453;9.999935948350869;5.738015056536741e-09;0.16030939472321934;1.0656063178626967;1.0000206096810713;0.160310106784784;0.9999899125231116
70.857397;1.0603764851158113;-0.016927192992201155;-0.015963300834360122;-0.17844853604940852;-0.16828708874486725;1.0564527456222759;9.999934976497439;5.756417061500531e-09;0.1603093941006963;1.0656064442462363;1.000020471473189;0.16031011142184942;0.9999897818623751
70.867397;1.0603767224381144;-0.016927192972974795;-0.015963300798190333;-0.17844853602048327;-0.16828708875690557;1.056452952281136;9.999934083527288;5.771896780818776e-09;0.16030939345374115;1.0656065654878937;1.0000203377335148;0.16031011498820105;0.9999896532023649
70.877397;1.0603769556736609;-0.01692719295301274;-0.015963300763687717;-0.17844853599193836;-0.1682870887686722;1.0564531599662628;9.999933277200608;5.784374986753703e-09;0.16030939278933082;1.0656066812584193;1.000020208870559;0.16031011750401053;0.9999895269732241
70.887397;1.0603771843195395;-0.016927192932331792;-0.015963300730961562;-0.17844853596380522;-0.16828708878023016;1.0564533678171932;9.99993256582252;5.793784468181578e-09;0.16030939212606357;1.065606791140214;1.0000200851794332;0.1603101189990393;0.9999894035722492
70.897397;1.0603774080373916;-0.016927192910933198;-0.01596330070012451;-0.17844853593609156;-0.168287088791632;1.05645357512642;9.999931957242591;5.800070682211294e-09;0.16030939148901818;1.0656068946168125;1.0000199667777865;0.16031011951682786;0.9999892832990954
70.907397;1.0603776265604667;-0.01692719288881463;-0.015963300671291057;-0.17844853590876902;-0.16828708880292578;1.0564537813947212;9.999931457353263;5.80320569632893e-09;0.16030939092108373;1.065606991121091;1.0000198536514693;0.1603101191041158;0.9999891662581809
70.917397;1.0603778395768306;-0.016927192865970955;-0.01596330064457724;-0.17844853588178933;-0.16828708881415672;1.0564539862371913;9.999931069375744;5.803178667573115e-09;0.16030939050682783;1.065607080114875;1.0000197457719;0.16031011780000998;0.999989052317682
70.927397;1.0603780467669488;-0.016927192842369976;-0.015963300620092633;-0.1784485358551109;-0.16828708882537324;1.056454189252789;9.99993079461856;5.7999645535161075e-09;0.16030939036757763;1.065607161149859;1.0000196431689832;0.16031011564079764;0.9999889411905732
70.937397;1.0603782478612473;-0.016927192817930377;-0.01596330059792689;-0.178448535828706;-0.16828708883662347;1.0564543899985863;9.999930633831367;5.793524466152762e-09;0.16030939063218638;1.0656072339594347;1.0000195459314452;0.16031011267233403;0.9999888325405588
70.947397;1.0603784426051854;-0.01692719279253053;-0.015963300578145267;-0.17844853580255463;-0.16828708884795088;1.0564545880909837;9.999930587908302;5.783832688922322e-09;0.16030939141389802;1.065607298538682;1.0000194541929908;0.16031010896167533;0.9999887260345712
70.957397;1.0603786307855811;-0.016927192766037623;-0.01596330056080123;-0.1784485357766416;-0.1682870888593927;1.0564547833255018;9.999930657852168;5.770886076711799e-09;0.16030939280354484;1.0656073551216982;1.0000193681307892;0.1603101046008415;0.9999886213223692
70.967397;1.060378812324346;-0.016927192738324687;-0.015963300545955874;-0.17844853575094946;-0.16828708887096425;1.0564549756841657;9.999930844784485;5.7547018969427365e-09;0.1603093948760253;1.0656074040960715;1.0000192879673526;0.16031009969368648;0.9999885180234133
70.977397;1.0603789872365004;-0.01692719270927094;-0.015963300533679968;-0.1784485357254359;-0.1682870888826545;1.0564551652504623;9.999931150103357;5.7353182913178315e-09;0.1603093977033521;1.0656074459303155;1.0000192139764283;0.16031009433267415;0.9999884158207858
70.987397;1.0603791554676207;-0.0169271926787646;-0.015963300524027398;-0.17844853570001948;-0.16828708889445493;1.0564553521666176;9.99993157576158;5.712795881004621e-09;0.16030940136374458;1.0656074811115648;1.0000191464605837;0.16031008858551218;0.9999883145545183
70.997397;1.0603793168460802;-0.016927192646699188;-0.01596330051701004;-0.1784485356745943;-0.16828708890638122;1.05645553664845;9.999932124503067;5.687225860533756e-09;0.1603094059363013;1.0656075100972526;1.0000190856890505;0.1603100825002335;0.9999882141546148
71.007397;1.0603794711849965;-0.01692719261295791;-0.01596330051259622;-0.17844853564905838;-0.16828708891845376;1.056455718943035;9.999932799073882;5.658733715131404e-09;0.16030941148652225;1.065607533341348;1.000019031874476;0.16031007611507891;0.9999881145232065
71.017397;1.060379618306648;-0.0169271925774067;-0.015963300510710265;-0.1784485356233357;-0.16828708893066024;1.0564558992298723;9.999933600823619;5.627474291259987e-09;0.16030941805295254;1.065607551360073;1.0000189851813222;0.16031006945634743;0.9999880155539919
71.027397;1.0603797579473684;-0.016927192539898613;-0.015963300511238798;-0.1784485355973842;-0.16828708894294714;1.0564560775938758;9.999934529176544;5.593630662824133e-09;0.16030942563799092;1.0656075647058947;1.0000189457126327;0.1603100625309078;0.9999879172484838
71.037397;1.0603798897449195;-0.016927192500297138;-0.015963300514072326;-0.17844853557118717;-0.16828708895524405;1.0564562540899212;9.999935581844298;5.557400809980426e-09;0.16030943420686639;1.0656075738638613;1.0000189135288915;0.16031005533021125;0.9999878197915927
71.047397;1.0603800133106265;-0.01692719245852134;-0.01596330051914307;-0.17844853554474055;-0.16828708896748026;1.0564564288016516;9.999936754964986;5.518963005100691e-09;0.1603094436955276;1.0656075792057997;1.0000188887161532;0.16031004784561687;0.9999877235418585
71.057397;1.0603801282479979;-0.016927192414567176;-0.015963300526415976;-0.17844853551804238;-0.16828708897958264;1.0564566018501385;9.999938043221904;5.478445955938867e-09;0.16030945402413763;1.065607581015239;1.0000188714555407;0.1603100400846752;0.9999876289801681
71.067397;1.0603802341601767;-0.01692719236848631;-0.015963300535872745;-0.17844853549108106;-0.16828708899146866;1.056456773396585;9.999939440514224;5.435916630174492e-09;0.16030946510588032;1.065607579479536;1.0000188620423642;0.16031003207699893;0.9999875366573284
71.077397;1.060380330717103;-0.016927192320357658;-0.01596330054751566;-0.17844853546384468;-0.1682870890030426;1.0564569436762599;9.999940940894609;5.391394545728771e-09;0.1603094768461876;1.065607574616545;1.0000188608054035;0.1603100238615686;0.999987447152562
71.087397;1.0603804177317016;-0.0169271922702689;-0.01596330056135734;-0.1784485354363519;-0.1682870890142184;1.0564571130047336;9.999942538833857;5.344892677292337e-09;0.16030948914744086;1.065607566238817;1.0000188679727862;0.16031001546879797;0.9999873610475242
71.097397;1.0603804951555358;-0.016927192218309378;-0.01596330057739666;-0.17844853540866584;-0.16828708902495979;1.0564572817341318;9.999944229006303;5.296440023355243e-09;0.16030950192399046;1.0656075540323784;1.0000188836140764;0.16031000691701147;0.9999872788762939
71.107397;1.060380562969641;-0.0169271921645717;-0.015963300595613687;-0.1784485353808866;-0.16828708903527834;1.0564574502500255;9.99994600594047;5.246061867250372e-09;0.16030951511269995;1.065607537648843;1.000018907721423;0.1603099982188847;0.9999872010618267
71.117397;1.060380621100895;-0.016927192109146984;-0.01596330061597486;-0.17844853535314273;-0.16828708904518724;1.0564576189814807;9.999947863203944;5.193755383627122e-09;0.1603095286699787;1.065607516692618;1.000018940328415;0.16030998938891045;0.9999871279120606
71.127397;1.060380669449828;-0.016927192052108426;-0.01596330063842744;-0.1784485353255833;-0.16828708905467937;1.0564577883420012;9.999949792983946;5.139482856071322e-09;0.16030954256205415;1.0656074906516597;1.0000189815201095;0.16030998045254424;0.9999870596448521
71.137397;1.0603807079324936;-0.016927191993500647;-0.015963300662898475;-0.17844853529836138;-0.16828708906374623;1.0564579586896348;9.999951787299068;5.083161487785405e-09;0.16030955676190936;1.06560745889266;1.0000190313418593;0.16030997145031886;0.9999869963884931
71.147397;1.060380736494067;-0.016927191933361535;-0.01596330068931301;-0.17844853527161142;-0.16828708907239617;1.0564581303404068;9.999953839665904;5.024654477353228e-09;0.16030957125439954;1.0656074207732205;1.0000190897359993;0.16030996242560258;0.9999869381887946
71.157397;1.0603807551385194;-0.016927191871759353;-0.01596330071759689;-0.17844853524543278;-0.16828708908066017;1.056458303532757;9.99995594531163;4.96379237681402e-09;0.16030958603669437;1.065607375824253;1.0000191565991208;0.16030995340496776;0.9999868850364521
71.167397;1.0603807639607514;-0.016927191808806513;-0.01596330074764444;-0.1784485352198984;-0.16828708908858792;1.05645847835251;9.999958100538324;4.9004099059483145e-09;0.1603096011033661;1.0656073238904071;1.0000192318762169;0.16030994439838747;0.9999868368892869
71.177397;1.0603807631746807;-0.016927191744659644;-0.015963300779298674;-0.17844853519507117;-0.16828708909622356;1.0564586547052313;9.999960302262435;4.8343718409742575e-09;0.16030961642497585;1.0656072651173474;1.000019315512752;0.16030993541401523;0.999986793680032
71.187397;1.0603807531451261;-0.01692719167951274;-0.015963300812369706;-0.1784485351710006;-0.16828708910357892;1.0564588323800244;9.999962547324543;4.765586606650195e-09;0.16030963194383813;1.065607199816478;1.0000194073195239;0.16030992645996214;0.999986755345709
71.197397;1.0603807343482337;-0.01692719161356771;-0.015963300846659992;-0.17844853514772188;-0.16828708911063264;1.056459011171852;9.999964831983783;4.694004549649629e-09;0.16030964759555294;1.0656071283870372;1.0000195069526372;0.16030991754328877;0.9999867218914944
71.207397;1.0603807072513958;-0.01692719154699821;-0.0159633008819726;-0.1784485351252676;-0.16828708911734133;1.0564591909491443;9.999967152166633;4.6196128346839e-09;0.16030966333600002;1.0656070513502094;1.0000196139987536;0.1603099086808075;0.9999866934286791
71.217397;1.0603806722412947;-0.016927191479929996;-0.015963300918108214;-0.17844853510367117;-0.16828708912364296;1.0564593716135047;9.999969503766238;4.542438784114714e-09;0.160309679143843;1.0656069693766135;1.0000197280240164;0.1603098999058867;0.9999866701619093
71.227397;1.0603806296129785;-0.01692719141243154;-0.015963300954871987;-0.1784485350829751;-0.16828708912946436;1.0564595530045677;9.999971882768511;4.462549369848014e-09;0.16030969499694833;1.0656068832435566;1.0000198485382823;0.16030989125978454;0.99998665235092
71.237397;1.0603805795732513;-0.01692719134450862;-0.015963300992095752;-0.17844853506324695;-0.1682870891347389;1.0564597348434803;9.999974285421704;4.38004844817986e-09;0.16030971085438156;1.0656067937771176;1.0000199749344016;0.16030988277339325;0.9999866403043794
71.247397;1.0603805223009037;-0.016927191276117106;-0.015963301029655656;-0.17844853504458114;-0.16828708913941184;1.0564599167925464;9.99997670815811;4.295068650429124e-09;0.1603097266635363;1.0656067018460353;1.000020106499983;0.1603098744572004;0.9999866344475424
71.257397;1.0603804580177265;-0.016927191207197014;-0.01596330106745934;-0.17844853502708471;-0.16828708914342466;1.0564600985677715;9.999979147407226;4.207737531500668e-09;0.16030974237867635;1.0656066083705718;1.000020242534897;0.16030986630946595;0.9999866353504432
71.267397;1.0603803870004118;-0.016927191137700043;-0.015963301105399622;-0.17844853501086033;-0.16828708914669546;1.0564602799640763;9.999981599757938;4.1181429926881834e-09;0.1603097579633889;1.0656065142933882;1.0000203824658123;0.16030985832723846;0.9999866436330554
71.277397;1.0603803095641855;-0.016927191067580876;-0.015963301143322624;-0.17844853499598742;-0.16828708914910923;1.0564604608199133;9.999984062286952;4.0263349469419935e-09;0.1603097733716354;1.0656064205470346;1.0000205258227974;0.16030985050746555;0.9999866598506476
71.287397;1.0603802260335846;-0.01692719099677302;-0.015963301181047718;-0.17844853498250124;-0.1682870891505112;1.0564606410099484;9.999986532512171;3.932333537155282e-09;0.16030978853250324;1.0656063280550314;1.0000206721264682;0.16030984284355093;0.9999866844491023
71.297397;1.0603801367126862;-0.016927190925197812;-0.015963301218403874;-0.1784485349703848;-0.1682870891506984;1.056460820433855;9.999989008273475;3.836117832530026e-09;0.16030980335389167;1.065606237742593;1.0000208208469372;0.16030983532581708;0.9999867177861647
71.307397;1.0603800419017133;-0.01692719085280415;-0.015963301255237407;-0.17844853495958446;-0.16828708914942173;1.0564609989913958;9.999991488428527;3.737625229515782e-09;0.16030981774277234;1.0656061504739196;1.0000209714640689;0.160309827947291;0.9999867601665781
71.317397;1.0603799419354953;-0.01692719077960781;-0.015963301291391674;-0.17844853495002497;-0.16828708914640614;1.0564611765960943;9.999993973541052;3.6367746248443187e-09;0.16030983163436135;1.0656060669255323;1.00002112350646;0.1603098207056506;0.9999868118392051
71.327397;1.0603798371606472;-0.0169271907057104;-0.015963301326696596;-0.17844853494161853;-0.16828708914138432;1.0564613532203595;9.99999646491173;3.5334977698675424e-09;0.16030984501005305;1.0656059875446535;1.0000212764928547;0.16030981360050542;0.9999868729572746
71.337397;1.0603797278815432;-0.016927190631274527;-0.015963301360988665;-0.17844853493427718;-0.1682870891341293;1.056461528933015;9.999998962683685;3.427764351729769e-09;0.1603098578901257;1.0656059126326396;1.0000214298370034;0.16030980663324212;0.9999869435367743
71.347397;1.060379614352609;-0.016927190556475295;-0.0159633013941251;-0.1784485349279123;-0.16828708912447202;1.0564617039106312;10.00000146507878;3.3195863847456106e-09;0.16030987031324184;1.0656058424589157;1.0000215828219927;0.16030979979954427;0.9999870234498232
71.357397;1.060379496790387;-0.016927190481490027;-0.015963301425961807;-0.1784485349224271;-0.16828708911229665;1.0564618784213884;10.000003969024723;3.2090019583124014e-09;0.16030988232087653;1.0656057773032244;1.0000217346766713;0.16030979307254486;0.9999871124604005
71.367397;1.0603793753468522;-0.01692719040652894;-0.01596330145631579;-0.1784485349177174;-0.16828708909752377;1.0564620528305888;10.000006470877116;3.0960614142940563e-09;0.16030989394529527;1.065605717372073;1.0000218846578204;0.1603097863975551;0.9999872102809952
71.377397;1.0603792500383733;-0.016927190331858077;-0.015963301484957143;-0.17844853491366897;-0.16828708908009654;1.0564622276072144;10.000008966863712;2.9808441167909693e-09;0.16030990519477495;1.0656056627140074;1.0000220320513222;0.16030977970465268;0.99998731663245
71.387397;1.0603791207299582;-0.01692719025778997;-0.015963301511643962;-0.17844853491016097;-0.16828708905998152;1.056462403223453;10.000011453520594;2.8634884218050628e-09;0.1603099160451258;1.0656056132905445;1.0000221761390988;0.16030977292624368;0.9999874312799556
71.397397;1.060378987248742;-0.016927190184651532;-0.015963301536150446;-0.17844853490709536;-0.1682870890371791;1.0564625800265246;10.00001392747423;2.7441917060366056e-09;0.16030992644414382;1.0656055691071773;1.0000223161805077;0.16030976600867006;0.9999875540332345
71.407397;1.0603788495131012;-0.016927190112751338;-0.015963301558259375;-0.17844853490442045;-0.16828708901172107;1.0564627582383084;10.000016384509724;2.6231912759691723e-09;0.1603099363244352;1.0656055302190994;1.0000224513848879;0.16030975891388863;0.9999876847444418
71.417397;1.0603787075651507;-0.01692719004235073;-0.01596330157774293;-0.1784485349021131;-0.16828708898366454;1.0564629380140913;10.0000188190341;2.500748952754072e-09;0.16030994561504516;1.0656054966501567;1.0000225808984384;0.16030975161632327;0.999987823310846
71.427397;1.0603785615315047;-0.016927189973646145;-0.01596330159434183;-0.17844853490014165;-0.1682870889531166;1.056463119448638;10.000021224400333;2.377133485871394e-09;0.16030995424037112;1.0656054683711318;1.0000227038474898;0.1603097441009885;0.9999879696740948
71.437397;1.0603784115850343;-0.016927189906789472;-0.015963301607755172;-0.17844853489845344;-0.16828708892027508;1.0564633025591896;10.000023593888189;2.2526101674124263e-09;0.16030996211443563;1.065605445308615;1.0000228193887006;0.16030973636214485;0.9999881238270738
71.447397;1.0603782579726546;-0.016927189841925587;-0.01596330161766355;-0.17844853489699436;-0.16828708888543864;1.0564634873011531;10.000025921793673;2.127444997062854e-09;0.16030996915124984;1.0656054273146436;1.0000229267346807;0.16030972840006563;0.9999882857813067
71.457397;1.0603781010927744;-0.016927189779202195;-0.015963301623768262;-0.1784485348957182;-0.16828708884897653;1.0564636736079542;10.00002820350318;2.0019047249394377e-09;0.1603099752887852;1.0656054141609241;1.0000230251736988;0.1603097202157686;0.9999884554671584
71.467397;1.0603779415320496;-0.0169271897187551;-0.015963301625823635;-0.17844853489457513;-0.16828708881128396;1.0564638614031583;10.000030434958733;1.8762400562003678e-09;0.16030998050627554;1.0656054055619109;1.0000231140659506;0.16030971180882495;0.9999886326612234
71.477397;1.0603777800250394;-0.01692718966068384;-0.01596330162366663;-0.1784485348935187;-0.16828708877274912;1.0564640505683855;10.000032613268475;1.7506691286104776e-09;0.16030998482198844;1.0656054011502347;1.0000231928380912;0.16030970318256904;0.9999888169857575
71.487397;1.0603776173770136;-0.016927189605038424;-0.015963301617219212;-0.1784485348925337;-0.16828708873373252;1.056464240903888;10.00003473801349;1.625373134249075e-09;0.16030998827641038;1.0656054004522149;1.0000232609996984;0.1603096943515892;0.9999890079334673
71.497397;1.0603774543959954;-0.016927189551845218;-0.01596330160644833;-0.17844853489164736;-0.1682870886945624;1.0564644321163623;10.000036811614962;1.5004796475923122e-09;0.16030999091563924;1.0656054029621214;1.0000233181440787;0.1603096853478341;0.9999892049404625
71.507397;1.0603772918454843;-0.01692718950114249;-0.015963301591339164;-0.17844853489092244;-0.16828708865554817;1.0564646238366844;10.00003883856078;1.3760315769482965e-09;0.16030999277921856;1.065605408267643;1.0000233639485268;0.160309676222995;0.9999894074737499
71.517397;1.0603771304375347;-0.016927189452984777;-0.01596330157191571;-0.17844853489044785;-0.16828708861697833;1.0564648156573062;10.00004082410772;1.2519805174996188e-09;0.16030999389105302;1.0656054160831987;1.0000233981985542;0.16030966704025448;0.999989615018731
71.527397;1.0603769708713986;-0.016927189407430376;-0.01596330154826924;-0.17844853489031848;-0.16828708857909633;1.0564650071527786;10.000042773258008;1.1282233854629611e-09;0.16030999426436127;1.0656054261844707;1.0000234208137941;0.160309657866602;0.9999898270225525
71.537397;1.0603768138169654;-0.016927189364529308;-0.01596330152054227;-0.17844853489060208;-0.16828708854209765;1.0564651978459954;10.000044690286233;1.0046528897325281e-09;0.16030999392014772;1.0656054383309852;1.0000234318443404;0.16030964877806783;0.9999900429079122
71.547397;1.060376659774991;-0.016927189324312693;-0.015963301488879467;-0.17844853489131773;-0.1682870885061513;1.0564653871716922;10.000046578367485;8.811820797359543e-10;0.1603099928948767;1.0656054522106453;1.0000234314062584;0.16030963985984026;0.9999902621447979
71.557397;1.0603765089521116;-0.016927189286785934;-0.015963301453418736;-0.17844853489243648;-0.16828708847141358;1.0564655744969365;10.000048439461036;7.577540348939186e-10;0.1603099912340165;1.0656054674909379;1.0000234196341315;0.16030963119633995;0.9999904843066947
71.567397;1.0603763613130963;-0.016927189251929854;-0.01596330141432509;-0.17844853489388193;-0.16828708843803009;1.0564657592013709;10.000050274796363;6.343528008149719e-10;0.16030998898531693;1.0656054839444091;1.0000233967284393;0.16030962287010547;0.9999907090404793
71.577397;1.0603762167387556;-0.016927189219720407;-0.015963301371797373;-0.1784485348955291;-0.16828708840612489;1.056465940782439;10.000052085454179;5.109914970694291e-10;0.16030998619154063;1.0656055014547763;1.0000233629770905;0.16030961496632024;0.9999909359991435
71.587397;1.0603760751174127;-0.016927189190146578;-0.015963301326043466;-0.1784485348972116;-0.1682870883757737;1.0564661188750244;10.000053872671197;3.876844927076523e-10;0.16030998288711473;1.0656055199461922;1.000023318685999;0.16030960756909507;0.9999911648687736
71.597397;1.060375936314934;-0.016927189163193704;-0.01596330127726783;-0.17844853489873977;-0.1682870883469875;1.0564662931480673;10.000055638111315;2.644456116728547e-10;0.16030997910404488;1.0656055393616484;1.0000232641307591;0.1603096007496169;0.9999913954604139
71.607397;1.0603758000964902;-0.016927189138816964;-0.015963301225675137;-0.17844853489992626;-0.16828708831973255;1.0564664632418856;10.000057383888961;1.4132201310604122e-10;0.16030997487987336;1.0656055595786669;1.0000231995475377;0.16030959455859023;0.9999916277208424
71.617397;1.0603756661630648;-0.016927189116942982;-0.01596330117147592;-0.17844853490060011;-0.1682870882939682;1.056466628856473;10.000059111872774;1.8426941720673606e-11;0.16030997026078964;1.0656055802587094;1.0000231251338065;0.1603095890340463;0.9999918616596906
71.627397;1.0603755343160777;-0.016927189097489657;-0.015963301114904963;-0.17844853490060927;-0.168287088269662;1.05646678985901;10.000060822893007;-1.0406687388624425e-10;0.16030996529556;1.0656056008702672;1.0000230411078892;0.1603095842085079;0.9999920973084506
71.637397;1.0603754045512341;-0.016927189080388788;-0.01596330105624839;-0.17844853489983395;-0.1682870882467707;1.0564669462728906;10.000062516660416;-2.259630661836181e-10;0.16030996002447065;1.0656056208910905;1.0000229477582376;0.1603095801012315;0.9999923347358111
71.647397;1.060375276995809;-0.016927189065609277;-0.015963300995839046;-0.17844853489820034;-0.16828708822521812;1.0564670981697044;10.000064192162009;-3.4707549578567713e-10;0.16030995447600813;1.0656056399348421;1.0000228453900069;0.16030957671684135;0.9999925740616744
71.657397;1.0603751517874198;-0.016927189053153373;-0.01596330093402506;-0.1784485348956863;-0.16828708820489463;1.0564672455508861;10.000065848067916;-4.672492648358172e-10;0.16030994867571735;1.065605657737934;1.0000227342759145;0.16030957405517987;0.999992815470139
71.667397;1.0603750290188414;-0.016927189043011534;-0.015963300871160987;-0.17844853489233173;-0.16828708818567062;1.0564673883565128;10.00006748297797;-5.863556265206316e-10;0.16030994266192325;1.065605674115692;1.0000226146620057;0.16030957210561914;0.9999930592356358
71.677397;1.0603749087700347;-0.016927189035118098;-0.015963300807615446;-0.17844853488823795;-0.16828708816740987;1.0564675266009356;10.00006909553068;-7.042566691600667e-10;0.16030993649043396;1.0656056889459264;1.0000224867431569;0.16030957083542163;0.9999933057062633
71.687397;1.060374791136273;-0.016927189029352734;-0.015963300743752663;-0.1784485348835368;-0.16828708814996934;1.0564676603680456;10.000070684206902;-8.207723677627043e-10;0.16030993021330595;1.0656057021655108;1.0000223506238155;0.16030957019901204;0.9999935552464703
71.697397;1.0603746762080375;-0.016927189025577445;-0.015963300679886164;-0.17844853487835893;-0.16828708813318632;1.0564677896559336;10.00007224676648;-9.356774982877132e-10;0.16030992385798096;1.0656057136936103;1.0000222063283384;0.16030957014904978;0.9999938081998838
