time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.707397;1.0603745640229996;-0.016927189023669475;-0.01596330061624434;-0.17844853487283177;-0.16828708811686827;1.0564679143627391;10.000073779882927;-1.0487328044522531e-09;0.16030991743435977;1.0656057232982206;1.0000220538322826;0.160309570633623;0.9999940648586698
71.717397;1.0603744545354017;-0.01692718902352995;-0.01596330055298122;-0.17844853486707632;-0.1682870881007969;1.056468034383863;10.000075279273345;-1.159734085420784e-09;0.16030991094496486;1.0656057305536417;1.000021893033163;0.16030957159603684;0.999994325440012
71.727397;1.0603743476621659;-0.016927189025057125;-0.01596330049021859;-0.17844853486118517;-0.1682870880847471;1.0564681496497697;10.000076739939889;-1.268538877349549e-09;0.1603099043744584;1.06560573487667;1.0000217236876046;0.16030957297967405;0.999994590098209
71.737397;1.0603742433679002;-0.016927189028100247;-0.015963300428078694;-0.17844853485521459;-0.16828708806850523;1.0564682601479607;10.000078156482669;-1.3750582258421256e-09;0.16030989767925158;1.0656057355729478;1.000021545435912;0.16030957472905782;0.9999948589252354
71.747397;1.060374141706711;-0.016927189032454912;-0.015963300366683888;-0.17844853484919976;-0.16828708805187179;1.056468365946235;10.000079523914234;-1.4792382155580276e-09;0.16030989079979274;1.0656057319208652;1.0000213579257389;0.1603095767865059;0.9999951318927564
71.757397;1.060374042860091;-0.016927189037915236;-0.01596330030613601;-0.17844853484317347;-0.1682870880346607;1.056468467193411;10.00008083844376;-1.5810468226350681e-09;0.16030988368935867;1.0656057232509257;1.0000211609222298;0.16030957909011748;0.9999954088004243
71.767397;1.060373947201186;-0.016927189044314502;-0.015963300246498127;-0.1784485348371793;-0.16828708801671635;1.0564685641562104;10.000082097558026;-1.6804698785151642e-09;0.16030987633891206;1.0656057090285385;1.0000209543162604;0.16030958157772912;0.999995689330452
71.777397;1.060373855247388;-0.0169271890515116;-0.01596330018778108;-0.17844853483127793;-0.16828708799793615;1.0564686572353796;10.00008329984066;-1.7775069418805252e-09;0.1603098687771254;1.0656056889684211;1.0000207380787858;0.1603095841923361;0.9999959731576086
71.787397;1.0603737674563227;-0.01692718905936358;-0.015963300129948253;-0.17844853482554665;-0.16828708797827632;1.056468746801502;10.000084444494213;-1.872156195402625e-09;0.16030986104357398;1.0656056630517077;1.000020512275602;0.1603095868824536;0.9999962600076044
71.797397;1.0603736840707862;-0.016927189067719364;-0.015963300072959315;-0.1784485348200729;-0.16828708795774133;1.056468832959824;10.000085530260707;-1.964410446391906e-09;0.1603098531620904;1.0656056314328775;1.0000202771377715;0.16030958959580133;0.9999965496636034
71.807397;1.060373605179855;-0.016927189076428057;-0.01596330001682352;-0.17844853481492717;-0.16828708793635894;1.0564689155094258;10.000086554679338;-2.054277777054945e-09;0.16030984513091528;1.0656055943600629;1.0000200330821665;0.16030959227085811;0.9999968419355876
71.817397;1.0603735308916815;-0.016927189085362365;-0.015963299961617595;-0.1784485348101252;-0.168287087914153;1.056468994057709;10.000087514715414;-2.1417980378271787e-09;0.1603098369239312;1.0656055521272714;1.0000197806570015;0.160309594839619;0.9999971366266178
71.827397;1.0603734613479305;-0.016927189094449395;-0.015963299907473204;-0.17844853480561898;-0.16828708789115268;1.056469068106022;10.000088407951987;-2.2270421385803015e-09;0.16030982849962466;1.0656055050547633;1.000019520487135;0.16030959724141464;0.9999974335312816
71.837397;1.060373396569547;-0.01692718910367369;-0.015963299854553553;-0.17844853480131265;-0.1682870878674279;1.056469137121585;10.000089232835053;-2.3100986697100924e-09;0.1603098198121116;1.0656054534861468;1.000019253235919;0.1603095994238974;0.9999977324474669
71.847397;1.0603733364129522;-0.01692718911304697;-0.015963299803015214;-0.17844853479706238;-0.16828708784308524;1.0564692006018441;10.000089988170988;-2.3910369112422914e-09;0.1603098108196223;1.0656053977449702;1.0000189795152585;0.1603096013302811;0.9999980332045113
71.857397;1.0603732806540052;-0.016927189122584105;-0.01596329975297095;-0.17844853479266548;-0.16828708781822596;1.0564692580066715;10.000090672692803;-2.469871718855367e-09;0.16030980149333218;1.0656053380972148;1.000018699782649;0.16030960289889024;0.9999983356888904
71.867397;1.0603732290125163;-0.016927189132298754;-0.01596329970448017;-0.17844853478787834;-0.16828708779293178;1.0564693086217107;10.000091284773546;-2.5465696392783493e-09;0.1603097918271169;1.0656052747924507;1.0000184143751727;0.1603096040751095;0.9999986398703133
71.877397;1.0603731811695192;-0.016927189142195705;-0.01596329965755679;-0.17844853478245554;-0.16828708776727502;1.0564693515934713;10.00009182236812;-2.621070554143973e-09;0.16030978184578998;1.0656052081287104;1.0000181236548524;0.16030960481787895;0.9999989458586221
71.887397;1.0603731368740836;-0.01692718915225911;-0.01596329961218213;-0.178448534776169;-0.1682870877413085;1.0564693861404624;10.000092283232465;-2.6932956221800297e-09;0.16030977160366955;1.0656051384707452;1.0000178280843581;0.1603096050998104;0.9999992538855622
71.897397;1.0603730960304196;-0.01692718916244957;-0.015963299568328298;-0.17844853476880218;-0.168287087715048;1.0564694117033044;10.000092665250147;-2.763152114954216e-09;0.16030976116712617;1.065605066220802;1.0000175281949608;0.1603096049049289;0.9999995641640071
71.907397;1.0603730586726026;-0.016927189172701366;-0.015963299525980263;-0.17844853476014175;-0.16828708768848816;1.0564694279236446;10.000092966822711;-2.8305418202298597e-09;0.1603097505921263;1.0656049918173631;1.0000172245296663;0.16030960422363785;0.9999998767676559
71.917397;1.0603730248796142;-0.01692718918291092;-0.015963299485126824;-0.17844853474998137;-0.1682870876616213;1.0564694345613495;10.000093187328803;-2.8953728299400853e-09;0.16030973991202557;1.0656049157977765;1.0000169175966478;0.16030960305089953;1.0000001916109724
71.927397;1.0603729947086864;-0.01692718919294255;-0.01596329944572877;-0.1784485347381311;-0.1682870876344115;1.0564694314656409;10.00009332733347;-2.9575660491975986e-09;0.16030972914015507;1.06560483879845;1.000016607849084;0.16030960139446707;1.0000005084724959
71.937397;1.0603729681807108;-0.016927189202672853;-0.01596329940771551;-0.17844853472442732;-0.16828708760675756;1.0564694185995542;10.000093388099003;-3.0170441702269133e-09;0.16030971828477447;1.0656047614648618;1.000016295734422;0.16030959928390404;1.0000008270089713
71.947397;1.0603729452901525;-0.016927189212029504;-0.01596329937101708;-0.17844853470874766;-0.16828708757850042;1.0564693960668747;10.000093370757218;-3.073714660920907e-09;0.16030970736450212;1.0656046844129865;1.0000159817684953;0.16030959676319226;1.0000011467927579
71.957397;1.0603729260290815;-0.016927189220984764;-0.015963299335575734;-0.1784485346910244;-0.16828708754946659;1.0564693640836076;10.000093276065167;-3.1274623069959646e-09;0.16030969641181742;1.0656046082409498;1.000015666533832;0.16030959387550817;1.0000014673708288
71.967397;1.060372910480591;-0.016927189229531358;-0.015963299301309845;-0.17844853467124833;-0.1682870875194947;1.056469322905065;10.00009310474845;-3.1781533994745464e-09;0.16030968546735797;1.0656045335218902;1.0000153506324678;0.16030959066356829;1.0000017882910484
71.977397;1.060372898906184;-0.01692718923766472;-0.0159632992680783;-0.17844853464945493;-0.1682870874884257;1.0564692728083205;10.000092857509141;-3.2256606351037093e-09;0.16030967457430567;1.0656044608314592;1.0000150346566103;0.16030958718186278;1.0000021091281592
71.987397;1.0603728916720556;-0.016927189245370587;-0.015963299235691154;-0.17844853462569438;-0.16828708745609244;1.0564692141415573;10.00009253446675;-3.2699016332607332e-09;0.1603096637803943;1.0656043908165282;1.0000147191673652;0.16030958350560265;1.0000024295121093
71.997397;1.0603728891094395;-0.01692718925262359;-0.015963299203943536;-0.17844853460001617;-0.16828708742233128;1.0564691473595151;10.000092134799427;-3.3108519350746523e-09;0.1603096531423589;1.0656043241718014;1.0000144046608364;0.16030957973572216;1.0000027491152232
72.007397;1.060372891460677;-0.016927189259391018;-0.015963299172639524;-0.17844853457247298;-0.16828708738699855;1.0564690730174473;10.000091657124367;-3.3485163114353195e-09;0.16030964271874923;1.0656042614856993;1.0000140915091191;0.16030957599844417;1.000003067652143
72.017397;1.0603728988579733;-0.016927189265628924;-0.01596329914160067;-0.17844853454312062;-0.16828708734998138;1.0564689917294556;10.000091100868165;-3.3828979682662446e-09;0.1603096325609312;1.065604203123398;1.0000137799291515;0.16030957243851474;1.0000033849099674
72.027397;1.06037291131468;-0.01692718927127546;-0.015963299110664377;-0.1784485345120242;-0.16828708731120115;1.0564689040662518;10.000090467889422;-3.4140036289235537e-09;0.16030962271935742;1.0656041492356636;1.0000134700538845;0.16030956921139256;1.0000037007351572
72.037397;1.0603729287907375;-0.016927189276258862;-0.015963299079688218;-0.17844853447926917;-0.16828708727061792;1.0564688104265272;10.000089762551143;-3.4418624176163856e-09;0.1603096132501579;1.0656040998314162;1.0000131620706552;0.1603095664728071;1.000004014994785
72.047397;1.0603729513132247;-0.01692718928052557;-0.015963299048563903;-0.17844853444495812;-0.16828708722824412;1.0564687110278603;10.000088990348114;-3.4665247267510297e-09;0.16030960420370252;1.0656040548999046;1.0000128563080002;0.16030956436712512;1.0000043275563415
72.057397;1.0603729790509433;-0.016927189284068604;-0.01596329901722859;-0.1784485344092035;-0.16828708718415014;1.0564686060477384;10.000088156889932;-3.488051019948286e-09;0.16030959561133876;1.0656040144885637;1.0000125531814292;0.16030956301831495;1.0000046382555479
72.067397;1.0603730122594663;-0.016927189286941455;-0.01596329898567253;-0.17844853437212416;-0.16828708713845394;1.0564684957722166;10.000087267843917;-3.5065066675853407e-09;0.16030958748746138;1.0656039786199483;1.000012253038116;0.16030956251710007;1.0000049468747554
72.077397;1.0603730511603389;-0.01692718928925475;-0.01596329895394209;-0.1784485343338349;-0.1682870870913165;1.0564683806686235;10.000086329202109;-3.521949735106887e-09;0.16030957983607583;1.0656039472108974;1.000011956043403;0.1603095629131711;1.0000052531580161
72.087397;1.0603730958647435;-0.016927189291154644;-0.015963298922130106;-0.17844853429443033;-0.16828708704294737;1.0564682613348242;10.000085347541948;-3.5344170812919983e-09;0.1603095726555685;1.0656039201373477;1.000011662195037;0.1603095642296068;1.000005556821186
72.097397;1.0603731463715576;-0.016927189292805313;-0.015963298890344296;-0.17844853425398008;-0.168287086993587;1.0564681383047227;10.000084330437748;-3.5439456140761455e-09;0.16030956594788884;1.0656038973044077;1.0000113714357624;0.16030956648165048;1.0000058575592927
72.107397;1.0603732026398174;-0.016927189294386902;-0.01596329885866313;-0.17844853421254236;-0.16828708694345185;1.0564680118805923;10.000083286632972;-3.550614196303024e-09;0.16030955972321978;1.0656038786221165;1.0000110837670304;0.16030956968032178;1.0000061550732424
72.117397;1.0603732646309032;-0.016927189296091744;-0.01596329882712214;-0.1784485341701678;-0.16828708689269106;1.0564678821686906;10.0000822254222;-3.5545487422375575e-09;0.16030955398946056;1.0656038639385208;1.0000107992933909;0.1603095738356414;1.0000064490538976
72.127397;1.060373332284676;-0.016927189298113387;-0.015963298795735662;-0.17844853412688716;-0.1682870868413927;1.0564677492559686;10.000081155575163;-3.5558861055783363e-09;0.16030954873933634;1.0656038529809932;1.0000105182122139;0.1603095789616048;1.0000067390915888
72.137397;1.0603734055995677;-0.01692718930062986;-0.015963298764506396;-0.17844853408272512;-0.16828708678962107;1.0564676133623867;10.000080084826761;-3.5547461626256e-09;0.16030954394753436;1.0656038453344001;1.000010240790246;0.16030958506849965;1.000007024617359
72.147397;1.0603734847556805;-0.016927189303788476;-0.015963298733424742;-0.1784485340377362;-0.1682870867374459;1.0564674748724108;10.000079020270888;-3.551240786397668e-09;0.1603095395703055;1.0656038404417785;1.0000099673527023;0.16030959215372484;1.0000073049543459
72.157397;1.0603735700441306;-0.016927189307707965;-0.0159632987024958;-0.17844853399200694;-0.16828708668493805;1.0564673342383388;10.000077968940607;-3.5454911196820905e-09;0.1603095355400634;1.0656038376223995;1.0000096982696582;0.16030960020000726;1.000007579424684
72.167397;1.060373661690298;-0.01692718931248835;-0.015963298671770484;-0.17844853394560878;-0.16828708663215233;1.0564671918640145;10.000076938217129;-3.537624009658667e-09;0.16030953176017387;1.0656038361688178;1.0000094339310217;0.1603096091653891;1.0000078474201923
72.177397;1.0603737597858616;-0.016927189318205447;-0.015963298641343205;-0.1784485338985601;-0.16828708657914604;1.0564670481014438;10.000075935431969;-3.5277661449774e-09;0.16030952810992471;1.0656038354974806;1.0000091747285276;0.16030961896993887;1.0000081084106518
72.187397;1.0603738643339526;-0.01692718932490132;-0.01596329861132939;-0.17844853385084325;-0.16828708652601507;1.0564669033104288;10.000074965943877;-3.5160506693034254e-09;0.16030952446092156;1.0656038352318178;1.000008921007635;0.16030962950231695;1.0000083619319249
72.197397;1.0603739753344368;-0.01692718933259115;-0.015963298581839477;-0.17844853380244793;-0.16828708647288496;1.0564667578360962;10.000074031391222;-3.5026197586376073e-09;0.1603095206963653;1.0656038351796802;1.0000086729849522;0.1603096406393792;1.0000086075762442
72.207397;1.0603740928232759;-0.016927189341273813;-0.01596329855296256;-0.17844853375341022;-0.16828708641987267;1.0564666119350585;10.0000731300334;-3.4876118660763068e-09;0.1603095167287143;1.0656038352651969;1.0000084307091588;0.16030965225975238;1.0000088449833355
72.217397;1.0603742168045374;-0.016927189350936872;-0.01596329852476851;-0.1784485337038361;-0.1682870863670678;1.056466465788269;10.000072258298287;-3.4711492225110964e-09;0.16030951251271228;1.06560383549554;1.0000081941015972;0.1603096642527686;1.0000090738499303
72.227397;1.0603743471504905;-0.016927189361562192;-0.01596329849730738;-0.1784485336538886;-0.16828708631453662;1.056466319592489;10.000071411990636;-3.45334845531038e-09;0.16030950804368688;1.0656038359510682;1.0000079630605585;0.16030967652566078;1.000009293942659
72.237397;1.060374483577185;-0.016927189373127496;-0.01596329847060335;-0.1784485336037393;-0.1682870862623427;1.0564661736196828;10.000070586797502;-3.4343450669337246e-09;0.16030950333823552;1.0656038367138418;1.0000077375755598;0.16030968900249273;1.0000095050909577
72.247397;1.0603746257077267;-0.016927189385596505;-0.015963298444656975;-0.1784485335535232;-0.16828708621056634;1.056466028218693;10.000069778539677;-3.4143055071619694e-09;0.16030949841275846;1.0656038377949073;1.0000075177462724;0.16030970161310507;1.0000097072022325
72.257397;1.0603747730836879;-0.01692718939890008;-0.015963298419444102;-0.17844853350332726;-0.16828708615929935;1.056465883802914;10.000068983674293;-3.3934174102281355e-09;0.1603094932761281;1.065603839180324;1.0000073036585873;0.16030971428326765;1.00000990030552
72.267397;1.060374925067244;-0.01692718941293118;-0.015963298394911368;-0.1784485334531947;-0.16828708610862664;1.056465740841242;10.000068199664351;-3.371866540472679e-09;0.16030948793517066;1.0656038409255022;1.0000070952353082;0.16030972693537388;1.0000100845668023
72.277397;1.0603750808461898;-0.01692718942756088;-0.015963298370992057;-0.17844853340312877;-0.16828708605860915;1.0564655998356471;10.000067424873306;-3.3498235890881893e-09;0.16030948239958828;1.065603843165987;1.0000068922143759;0.1603097394905086;1.0000102602699812
72.287397;1.0603752395842423;-0.01692718944263838;-0.015963298347643175;-0.17844853335311409;-0.1682870860092802;1.0564654612649491;10.000066658464668;-3.32744667908656e-09;0.16030947667789322;1.0656038460495287;1.0000066942393988;0.16030975186669605;1.0000104277529864
72.297397;1.0603754005055994;-0.01692718945796824;-0.015963298324862887;-0.17844853330314378;-0.1682870859606607;1.05646532552789;10.00006590036419;-3.3048868708808866e-09;0.1603094707714219;1.0656038496745082;1.000006500926649;0.16030976398216334;1.000010587297561
72.307397;1.0603755628811815;-0.016927189473316517;-0.01596329830266504;-0.1784485332532221;-0.1682870859127602;1.056465192923216;10.000065151298292;-3.282299307900183e-09;0.1603094646752246;1.0656038540590118;1.000006311845958;0.16030977575709876;1.0000107390725668
72.317397;1.0603757260141398;-0.016927189488458592;-0.01596329828105501;-0.17844853320334614;-0.16828708586555507;1.0564650636285657;10.000064413132728;-3.259851689047352e-09;0.16030945838226335;1.0656038591189598;1.0000061264900233;0.16030978710674607;1.0000108831586818
72.327397;1.0603758892417436;-0.016927189503213667;-0.015963298260042037;-0.17844853315348808;-0.16828708581898288;1.0564649376957136;10.000063688979326;-3.2377122166105955e-09;0.16030945188656265;1.0656038647018546;1.0000059443115992;0.16030979794274958;1.0000110195743486
72.337397;1.0603760519453733;-0.016927189517437255;-0.015963298239660022;-0.17844853310359576;-0.1682870857729723;1.056464815129667;10.000062982884687;-3.2160315138805603e-09;0.16030944518898158;1.0656038706682278;1.000005764813675;0.16030980818583668;1.0000111483010965
72.347397;1.0603762135269639;-0.016927189530997044;-0.015963298219973603;-0.17844853305361372;-0.1682870857274818;1.0564646959823074;10.00006229978596;-3.1949417605030752e-09;0.16030943830780664;1.0656038769099028;1.000005587643695;0.16030981776867823;1.0000112693066756
72.357397;1.0603763733038472;-0.01692718954376711;-0.015963298201076746;-0.17844853300351127;-0.16828708568250483;1.0564645803526063;10.00006164587383;-3.1745710267683e-09;0.16030943128056555;1.0656038833481594;1.0000054126278657;0.1603098266281218;1.000011382529107
72.367397;1.060376530419266;-0.016927189555644682;-0.015963298183086564;-0.17844853295331714;-0.16828708563805408;1.056464468354916;10.000061028735562;-3.155046520680185e-09;0.16030942414303898;1.065603889993766;1.0000052397013601;0.16030983470880536;1.0000114878928887
72.377397;1.0603766838822795;-0.016927189566558563;-0.015963298166123234;-0.17844853290314452;-0.16828708559416827;1.0564643601682986;10.000060456972863;-3.1364764123158466e-09;0.16030941690673622;1.0656038969145716;1.0000050688133602;0.1603098419800657;1.0000115853889076
72.387397;1.060376832671368;-0.016927189576463882;-0.015963298150277996;-0.17844853285316822;-0.16828708555092084;1.0564642561338884;10.000059939263567;-3.118940647400694e-09;0.16030940957062764;1.0656039040090621;1.0000048999213331;0.1603098484421958;1.0000116751153827
72.397397;1.0603769757918253;-0.016927189585344497;-0.015963298135597433;-0.17844853280356657;-0.1682870855083938;1.0564641568001671;10.000059482953372;-3.1025009589814637e-09;0.16030940215193945;1.0656039108032744;1.0000047330285515;0.16030985411191914;1.000011757258981
72.407397;1.060377112300516;-0.016927189593223334;-0.015963298122095567;-0.17844853275449035;-0.1682870854666368;1.0564640628712094;10.000059093183518;-3.0872143532641307e-09;0.16030939468907038;1.0656039165210829;1.0000045681347196;0.16030985900223998;1.0000118320931057
72.417397;1.0603772413651316;-0.016927189600173732;-0.015963298109761083;-0.17844853270607086;-0.1682870854256509;1.056463975098521;10.000058773161857;-3.0731517739001294e-09;0.16030938721690532;1.0656039203837424;1.0000044051407864;0.160309863114174;1.0000119000100387
72.427397;1.060377362317598;-0.01692718960632043;-0.015963298098540513;-0.1784485326584339;-0.16828708538541007;1.0564638941689442;10.000058524587768;-3.060411431329535e-09;0.16030937974510165;1.0656039218824582;1.0000042438308183;0.16030986644752263;1.0000119615252818
72.437397;1.0603774746502617;-0.016927189611818924;-0.015963298088328203;-0.17844853261171034;-0.16828708534589115;1.0564638205993537;10.000058347726796;-3.0491078397040715e-09;0.1603093722504777;1.0656039208652277;1.0000040838884896;0.16030986901548644;1.0000120171901998
72.447397;1.0603775780182434;-0.01692718961683049;-0.01596329807897816;-0.17844853256603804;-0.16828708530708827;1.0564637546942222;10.000058241883316;-3.039340826184057e-09;0.16030936468347914;1.065603917455197;1.0000039249119501;0.16030987084265236;1.0000120674503952
72.457397;1.0603776722343825;-0.016927189621506668;-0.015963298070305842;-0.17844853252154516;-0.16828708526902528;1.0564636965845182;10.000058206382004;-3.0311650828836165e-09;0.16030935698308912;1.0656039118680884;1.0000037664954236;0.16030987195666152;1.0000121125938393
72.467397;1.0603777571956754;-0.016927189625977557;-0.015963298062080137;-0.17844853247831996;-0.16828708523177308;1.0564636462883805;10.000058241221462;-3.024591111521722e-09;0.16030934908621128;1.065603904272812;1.000003608322564;0.16030987238676958;1.0000121528303998
72.477397;1.0603778328424882;-0.016927189630344064;-0.01596329805403729;-0.17844853243639677;-0.16828708519545438;1.0564636037859454;10.000058346666904;-3.0196246512471652e-09;0.1603093409257919;1.065603894824294;1.000003450184904;0.1603098721643827;1.0000121883509647
72.487397;1.0603778992424624;-0.01692718963468573;-0.015963298045909936;-0.1784485323957767;-0.16828708516023194;1.0564635690807922;10.000058522056007;-3.0163081391772716e-09;0.16030933243063833;1.065603883754061;1.000003291930929;0.16030987132331878;1.0000122192716534
72.497397;1.0603779566808147;-0.016927189639089193;-0.015963298037445072;-0.1784485323564546;-0.16828708512628815;1.0564635422206088;10.00005876487868;-3.0147296997103022e-09;0.16030932353308255;1.0656038713526603;1.0000031333517325;0.16030986989695778;1.0000122455678406
72.507397;1.060378005576028;-0.016927189643666202;-0.015963298028409473;-0.1784485323184201;-0.16828708509380436;1.0564635233453454;10.00005907033107;-3.014994075973937e-09;0.16030931417593447;1.0656038578614022;1.000002974095296;0.16030986790960708;1.0000122670919607
72.517397;1.060378046253852;-0.016927189648538114;-0.015963298018602332;-0.17844853228164287;-0.16828708506295245;1.056463512739087;10.000059431318125;-3.0171757000855317e-09;0.16030930431168341;1.0656038433973474;1.0000028136882357;0.16030986536371772;1.0000122836296155
72.527397;1.0603780788187485;-0.01692718965381808;-0.015963298007881727;-0.17844853224607193;-0.16828708503389728;1.0564635107926135;10.000059839104065;-3.021299162893382e-09;0.16030929389048243;1.065603828011541;1.000002651556095;0.16030986223649277;1.0000122949443206
72.537397;1.0603781032531265;-0.01692718965960314;-0.01596329799618389;-0.17844853221165494;-0.16828708500679235;1.056463517900112;10.000060283928738;-3.027369871220008e-09;0.16030928285219873;1.0656038117975715;1.0000024870327728;0.16030985849955542;1.000012300808849
72.547397;1.06037811963653;-0.01692718966595801;-0.01596329798350973;-0.17844853217834433;-0.16828708498176764;1.0564635343288677;10.00006075565487;-3.0354112492701777e-09;0.16030927113621035;1.065603794883625;1.0000023195013577;0.16030985413905993;1.0000123010028543
72.557397;1.0603781282969684;-0.01692718967292089;-0.015963297969886353;-0.17844853214607762;-0.16828708495892547;1.056463560117176;10.00006124495848;-3.0454685354008385e-09;0.16030925869254178;1.0656037773061382;1.0000021485651547;0.1603098491560322;1.0000122952705612
72.567397;1.0603781297826396;-0.01692718968054074;-0.015963297955344832;-0.17844853211477438;-0.1682870849383466;1.0564635951089907;10.000061744145611;-3.057600495127146e-09;0.1603092454804576;1.0656037589073541;1.00000197403868;0.16030984355837744;1.000012283313987
72.577397;1.0603781247147925;-0.016927189688881586;-0.015963297939925337;-0.1784485320843705;-0.16828708492009212;1.0564636390907043;10.000062246967868;-3.0718751242197566e-09;0.16030923146374806;1.0656037393877948;1.0000017958396956;0.1603098373507325;1.000012264877416
72.587397;1.0603781136726635;-0.016927189697990997;-0.015963297923683714;-0.1784485320548448;-0.1682870849041906;1.0564636918331316;10.00006274782395;-3.0883576376229006e-09;0.16030921661786668;1.0656037184461749;1.0000016139524712;0.16030983052765835;1.0000122398227147
72.597397;1.0603780971223062;-0.01692718970789047;-0.015963297906693645;-0.1784485320261993;-0.16828708489062227;1.056463752970556;10.000063240916397;-3.1070905326809825e-09;0.16030920094668508;1.0656036958574757;1.0000014284379901;0.16030982308039027;1.0000122081039453
72.607397;1.060378075344602;-0.016927189718582772;-0.015963297889052173;-0.17844853199842478;-0.1682870848793234;1.0564638218979836;10.00006372015356;-3.1280664709115474e-09;0.1603091844921297;1.065603671515915;1.0000012394003335;0.1603098150136906;1.0000121697063677
72.617397;1.0603780484651182;-0.016927189730045707;-0.01596329787088535;-0.17844853197149593;-0.16828708487020042;1.0564638978423302;10.00006417998653;-3.151213460875536e-09;0.16030916733229844;1.06560364544815;1.000001046891569;0.1603098063540361;1.0000121246311549
72.627397;1.0603780166101153;-0.016927189742225922;-0.015963297852343968;-0.17844853194538213;-0.16828708486313948;1.0564639800196052;10.000064616507883;-3.1764257716044036e-09;0.1603091495726455;1.0656036177552997;1.0000008508274678;0.16030979713534887;1.0000120729253303
72.637397;1.0603779799897715;-0.016927189755048352;-0.015963297833582024;-0.17844853192004975;-0.16828708485801708;1.0564640676958004;10.000065028236373;-3.203607318801545e-09;0.16030913132932587;1.0656035885809956;1.0000006509986725;0.16030978738326832;1.0000120146891658
72.647397;1.0603779388388432;-0.016927189768421468;-0.01596329781473512;-0.17844853189546556;-0.16828708485469987;1.0564641601541025;10.000065416334074;-3.2326646181511684e-09;0.16030911271413942;1.0656035581143524;1.0000004471191328;0.16030977712479097;1.0000119500498315
72.657397;1.060377893340374;-0.01692718978223343;-0.015963297795920144;-0.1784485318716051;-0.16828708485303498;1.0564642566958633;10.000065783988763;-3.2634562686449524e-09;0.16030909383623643;1.0656035265347032;1.0000002388370406;0.16030976641176825;1.0000118792017603
72.667397;1.060377843565783;-0.016927189796363738;-0.015963297777243587;-0.17844853184846152;-0.16828708485285632;1.056464356663012;10.000066134976862;-3.2957546389610424e-09;0.16030907480859752;1.065603493907918;1.0000000258047326;0.1603097553283229;1.000011802483757
72.677397;1.0603777894286257;-0.01692718981071292;-0.015963297758794216;-0.17844853182605372;-0.16828708485401198;1.0564644594241954;10.000066472460992;-3.329259885150347e-09;0.1603090557421068;1.0656034600931732;0.9999998078250978;0.16030974396979583;1.0000117203405618
72.687397;1.0603777307098339;-0.016927189825219756;-0.015963297740626388;-0.17844853180442807;-0.16828708485639352;1.0564645643784594;10.000066798925058;-3.363654037769193e-09;0.16030903673907362;1.0656034247799995;0.9999995849028065;0.16030973241614274;1.0000116332229265
72.697397;1.0603776671352012;-0.0169271898398488;-0.015963297722761175;-0.17844853178365083;-0.1682870848599375;1.056464670986401;10.000067116620139;-3.3986428843822583e-09;0.16030901789302002;1.065603387659448;0.9999993571991165;0.16030972072692057;1.0000115415845494
72.707397;1.0603775984466508;-0.016927189854579514;-0.01596329770520089;-0.1784485317637935;-0.16828708486460614;1.0564647787297998;10.000067427611283;-3.433962380016864e-09;0.1603089992842;1.0656033484939276;0.999999125028101;0.1603097089473925;1.0000114459106741
72.717397;1.0603775244713498;-0.016927189869415223;-0.015963297687939335;-0.1784485317449233;-0.16828708487037314;1.0564648870226525;10.000067733161952;-3.4693671956714543e-09;0.1603089809759719;1.0656033070676352;0.9999988888287822;0.16030969710809675;1.0000113466344889
72.727397;1.0603774451698944;-0.016927189884389255;-0.015963297670977202;-0.17844853172711023;-0.1682870848772081;1.0564649952344272;10.000068032945174;-3.5046137310365456e-09;0.16030896301617661;1.0656032632003254;0.9999986490521657;0.1603096852307579;1.0000112440279483
72.737397;1.0603773606306979;-0.016927189899565258;-0.015963297654331656;-0.1784485317104253;-0.16828708488506336;1.0564651027791034;10.000068324888748;-3.5394470199048326e-09;0.16030894542972726;1.0656032167798215;0.9999984060777231;0.16030967335540797;1.0000111382515815
72.747397;1.0603772710580945;-0.016927189915029582;-0.015963297638017095;-0.17844853169491226;-0.1682870848938782;1.0564652090781184;10.000068605675407;-3.573599070444515e-09;0.16030892820622217;1.0656031677509845;0.9999981602049817;0.16030966156317622;1.0000110295166968
72.757397;1.0603771767906391;-0.016927189930870924;-0.015963297622015912;-0.1784485316805741;-0.1682870849035741;1.0564653134674657;10.000068871495255;-3.6067958486114677e-09;0.16030891130394606;1.065603116114479;0.9999979116937443;0.16030964996607824;1.0000109181531789
72.767397;1.0603770782763173;-0.016927189947165692;-0.015963297606276624;-0.17844853166738997;-0.16828708491404257;1.0564654152422337;10.000069118733968;-3.6387715176926467e-09;0.1603088946735546;1.0656030618856225;0.999997660800091;0.1603096386794329;1.0000108045497402
72.777397;1.060376975991037;-0.016927189963972484;-0.01596329759075435;-0.17844853165533403;-0.16828708492516528;1.0564655137951457;10.000069344337797;-3.6692789923057765e-09;0.16030887828992538;1.065603005001821;0.9999974077485082;0.16030962779938746;1.0000106890913216
72.787397;1.0603768704442649;-0.016927189981329447;-0.01596329757545452;-0.17844853164439206;-0.1682870849368399;1.056465608685357;10.000069545646832;-3.698094360542713e-09;0.16030886217596646;1.0656029452784381;0.9999971527302861;0.1603096173959989;1.0000105721332286
72.797397;1.0603767622830804;-0.016927189999250976;-0.015963297560429458;-0.1784485316345693;-0.168287084948967;1.0564656995903396;10.000069719648302;-3.7250276746625177e-09;0.16030884640057344;1.0656028824315913;0.9999968959992801;0.160309607522164;1.000010453963418
72.807397;1.0603766523253213;-0.016927190017719675;-0.01596329754573839;-0.17844853162588423;-0.16828708496142672;1.0564657862060112;10.00006986233293;-3.749933922718881e-09;0.1603088310535201;1.0656028161374986;0.9999966379370592;0.16030959822025725;1.0000103347348066
72.817397;1.0603765414852835;-0.01692719003668296;-0.01596329753140318;-0.1784485316183617;-0.16828708497407296;1.0564658681960661;10.000069968687967;-3.7727131636010194e-09;0.16030881622064605;1.0656027460869772;0.9999963790300497;0.1603095895282973;1.0000102144254868
72.827397;1.0603764306779426;-0.016927190056058798;-0.015963297517387457;-0.17844853161202154;-0.1682870849867511;1.0564659452463825;10.00007003342736;-3.793305607812975e-09;0.1603088019737594;1.0656026719885827;0.9999961198386524;0.16030958149812974;1.000010092873692
72.837397;1.0603763207472128;-0.01692719007575436;-0.015963297503622485;-0.17844853160685567;-0.16828708499933484;1.0564660171491405;10.00007005249118;-3.811699921185092e-09;0.16030878837039503;1.0656025935406088;0.9999958609516314;0.1603095742089389;1.0000099698433476
72.847397;1.0603762124399927;-0.016927190095702857;-0.015963297490048923;-0.1784485316028116;-0.16828708501173487;1.056466083789016;10.000070024065197;-3.827944398706598e-09;0.16030877545619326;1.0656025104199078;0.99999560292959;0.1603095677610455;1.0000098451066937
72.857397;1.06037610643649;-0.01692719011589809;-0.015963297476620807;-0.17844853159979487;-0.1682870850238578;1.0564661450343409;10.00006994805091;-3.842115508044207e-09;0.16030876327050284;1.0656024223337308;0.9999953463090389;0.16030956225396353;1.000009718524987
72.867397;1.0603760034018606;-0.016927190136403533;-0.015963297463278122;-0.17844853159767526;-0.16828708503557013;1.0564662006365255;10.000069825087058;-3.854259877212667e-09;0.16030875185449708;1.0656023291261056;0.9999950916243421;0.1603095577630655;1.0000095900129435
72.877397;1.0603759040004377;-0.016927190157327538;-0.015963297449932592;-0.17844853159629986;-0.16828708504671908;1.0564662501932645;10.00006965612201;-3.864377599107562e-09;0.1603087412574338;1.0656022308661857;0.9999948393894745;0.16030955433242897;1.0000094594272724
72.887397;1.060375808847867;-0.01692719017877358;-0.01596329743648466;-0.17844853159553378;-0.16828708505718643;1.0564662931917492;10.000069441932265;-3.8724390597741084e-09;0.16030873153796127;1.0656021278597212;0.9999945900776822;0.1603095519840539;1.0000093265495171
72.897397;1.0603757184004583;-0.016927190200803282;-0.015963297422843793;-0.17844853159529667;-0.1682870850669066;1.0564663290988414;10.00006918248309;-3.8783797227734555e-09;0.16030872275731153;1.0656020205482815;0.9999943441134502;0.16030955073059083;1.0000091911469033
72.907397;1.0603756328508933;-0.01692719022343355;-0.015963297408921776;-0.1784485315955608;-0.16828708507584603;1.0564663573928095;10.000068876667774;-3.882080259059955e-09;0.16030871496756288;1.0656019093742661;0.9999941018709386;0.16030955058283808;1.0000090530004164
72.917397;1.060375552193413;-0.01692719024664374;-0.01596329739462509;-0.17844853159631677;-0.16828708508399726;1.0564663775232386;10.000068522156825;-3.883371810034851e-09;0.16030870820646528;1.065601794735466;0.9999938636854843;0.16030955154812057;1.0000089118817401
72.927397;1.0603754764475453;-0.016927190270382857;-0.015963297379870973;-0.17844853159751775;-0.16828708509137752;1.0564663889076473;10.000068115417161;-3.882071396662132e-09;0.16030870250210325;1.0656016769687962;0.999993629842384;0.16030955361719124;1.0000087674995706
72.937397;1.060375405789662;-0.01692719029458849;-0.015963297364597756;-0.1784485315990628;-0.16828708509800303;1.056466391006508;10.000067652196897;-3.8780207032114584e-09;0.16030869787818602;1.0656015562791672;0.9999934004987602;0.1603095567518555;1.0000086194567122
72.947397;1.0603753405256153;-0.016927190319200376;-0.015963297348762534;-0.17844853160084642;-0.1682870851038775;1.056466383391258;10.000067128258868;-3.8711009631722e-09;0.16030869435760223;1.0656014327087702;0.9999931756127495;0.16030956089102832;1.0000084672901
72.957397;1.0603752810436904;-0.01692719034415394;-0.015963297332346568;-0.17844853160279234;-0.1682870851090087;1.0564663657395243;10.000066540455677;-3.861231205610821e-09;0.16030869196609077;1.0656013062217624;0.9999929550150828;0.1603095659599519;1.0000083106155382
72.967397;1.0603752277484684;-0.016927190369378932;-0.01596329731536544;-0.178448531604839;-0.16828708511340454;1.0564663378278847;10.00006588769564;-3.84835655141829e-09;0.16030869072928583;1.0656011767945566;0.9999927385653714;0.16030957186482833;1.0000081492706414
72.977397;1.0603751809775974;-0.016927190394816084;-0.015963297297868023;-0.17844853160691854;-0.16828708511705137;1.0564662995860483;10.000065170944959;-3.832420760109737e-09;0.1603086906643871;1.0656010444304151;0.9999925262388509;0.16030957849301336;1.0000079833084385
72.987397;1.0603751409591073;-0.0169271904204276;-0.01596329727991547;-0.17844853160894095;-0.16828708511992205;1.0564662511322245;10.000064392721615;-3.813356065810403e-09;0.16030869177305226;1.0656009091624246;0.9999923181353314;0.16030958573434015;1.0000078128489007
72.997397;1.0603751077590564;-0.016927190446195593;-0.015963297261564882;-0.17844853161079607;-0.16828708512200483;1.0564661927085868;10.000063556858406;-3.791107704318409e-09;0.16030869403591946;1.0656007710533693;0.9999921144390164;0.16030959350508844;1.0000076379245875
73.007397;1.060375081263484;-0.01692719047212884;-0.015963297242877095;-0.17844853161238494;-0.16828708512331472;1.0564661245854543;10.00006266827366;-3.765657603465433e-09;0.1603086974111753;1.0656006301745908;0.9999919153577382;0.16030960175031025;1.0000074584337115
73.017397;1.060375061268957;-0.01692719049827769;-0.015963297223920914;-0.17844853161364843;-0.1682870851238883;1.0564660470389122;10.000061732393178;-3.7370276866413064e-09;0.16030870184115142;1.0656004866296256;0.9999917211112058;0.16030961042901568;1.0000072742251804
73.027397;1.060375047559228;-0.016927190524738928;-0.015963297204767343;-0.17844853161457042;-0.1682870851237746;1.0564659603763447;10.000060754563718;-3.705272343370048e-09;0.16030870726438864;1.0656003406253736;0.9999915319449092;0.16030961950661138;1.0000070852035514
73.037397;1.0603750399108491;-0.016927190551640037;-0.015963297185498555;-0.17844853161516713;-0.16828708512302495;1.0564658649402732;10.000059739946465;-3.67047513790041e-09;0.1603087136180986;1.0656001925003584;0.9999913481151899;0.16030962895915044;1.0000068913294589
73.047397;1.0603750380933985;-0.016927190579104398;-0.015963297166227634;-0.17844853161548668;-0.1682870851216919;1.0564657611104964;10.000058693978838;-3.632757048581689e-09;0.1603087208281143;1.065600042703923;0.9999911698748797;0.16030963877731289;1.0000066925395699
73.057397;1.0603750418299713;-0.016927190607229137;-0.01596329714709293;-0.17844853161561955;-0.16828708511983445;1.0564656493383506;10.000057622671017;-3.59227231707046e-09;0.16030872880550268;1.0655998917792353;0.999990997497131;0.16030964896624608;1.0000064886869038
73.067397;1.0603750507268783;-0.01692719063609933;-0.015963297128217913;-0.17844853161569066;-0.1682870851175147;1.056465530184169;10.000056531861988;-3.549176086766784e-09;0.16030873745614477;1.065599740319351;0.9999908313305255;0.16030965954130347;1.0000062795770375
73.077397;1.0603750642754879;-0.016927190665798172;-0.01596329710968018;-0.17844853161583288;-0.1682870851147945;1.0564654043002062;10.000055426385767;-3.5035988563713118e-09;0.16030874669473594;1.0655995888778214;0.9999906717870661;0.1603096705217436;1.0000060650676008
73.087397;1.06037508190679;-0.016927190696387293;-0.015963297091519762;-0.1784485316161667;-0.16828708511174637;1.0564652723721635;10.000054310354797;-3.455650382775404e-09;0.16030875645371037;1.0655994378920097;0.9999905191977512;0.16030968192692963;1.00000584508261
73.097397;1.06037510305244;-0.016927190727890857;-0.015963297073768222;-0.17844853161677837;-0.16828708510846424;1.056465135134172;10.000053187478514;-3.4054343473663107e-09;0.16030876667620336;1.065599287685727;0.9999903736816299;0.16030969377175522;1.0000056195556948
73.107397;1.0603751272752233;-0.016927190760298527;-0.015963297056465556;-0.17844853161770263;-0.16828708510504853;1.056464993447045;10.000052060722425;-3.3530673152007993e-09;0.1603087772988778;1.0655991385874315;0.9999902351606352;0.1603097060613137;1.0000053884828446
73.117397;1.0603751544097229;-0.016927190793570933;-0.015963297039660745;-0.17844853161892532;-0.16828708510155885;1.05646484829248;10.000050932139118;-3.298693556131738e-09;0.1603087882480689;1.0655989910884338;0.9999901034273543;0.16030971878924244;1.0000051520121787
73.127397;1.0603751845466851;-0.016927190827639677;-0.015963297023413498;-0.17844853162039254;-0.16828708509797183;1.0564647006881773;10.000049802536912;-3.2424766880676073e-09;0.1603087994521346;1.0655988458713141;0.9999899781665724;0.1603097319377365;1.0000049103979136
73.137397;1.0603752179474135;-0.016927190862409288;-0.015963297007782064;-0.17844853162202717;-0.16828708509418305;1.0564645516177749;10.00004867094769;-3.1845925392732373e-09;0.16030881084634993;1.0655987036825632;0.9999898589873311;0.16030974548148744;1.0000046639015259
73.147397;1.0603752550294585;-0.016927190897767494;-0.015963296992792766;-0.17844853162375013;-0.16828708509004137;1.0564644019917295;10.000047535414195;-3.125243484076499e-09;0.16030882236196983;1.0655985652168942;0.999989745484272;0.16030975939279848;1.0000044127412835
73.157397;1.0603752963108015;-0.016927190933598586;-0.015963296978439342;-0.1784485316254835;-0.16828708508538245;1.056464252661268;10.000046394636165;-3.0646641756632894e-09;0.16030883391485926;1.065598431105744;0.9999896372489676;0.16030977363782742;1.000004157066946
73.167397;1.060375342273684;-0.016927190969791964;-0.015963296964726908;-0.17844853162715324;-0.1682870850800405;1.0564641044866598;10.00004524842178;-3.0031064772551145e-09;0.16030884540429535;1.0655983019751496;0.9999895338732281;0.16030978816678274;1.000003896939462
73.177397;1.06037539328924;-0.016927191006229542;-0.015963296951714626;-0.1784485316287114;-0.16828708507385226;1.0564639583645652;10.000044096614035;-2.940821841378373e-09;0.16030885672069112;1.0655981785112298;0.9999894350337684;0.16030980290964547;1.0000036323030908
73.187397;1.0603754496469655;-0.01692719104275046;-0.01596329693951813;-0.1784485316301538;-0.16828708506666956;1.0564638151706252;10.000042937663677;-2.878054337858292e-09;0.16030886775569697;1.0655980614633216;0.9999893405910305;0.16030981778582987;1.0000033629523073
73.197397;1.0603755115992106;-0.01692719107914932;-0.015963296928285343;-0.17844853163151136;-0.16828708505836185;1.0564636757067845;10.000041768243213;-2.8150338636267645e-09;0.16030887840917352;1.0655979515957839;0.9999892505999972;0.160309832719091;1.0000030885518476
73.207397;1.0603755793445502;-0.016927191115229324;-0.015963296918182976;-0.17844853163281832;-0.16828708504880496;1.056463540701954;10.000040584123644;-2.7519473313322117e-09;0.160308888590734;1.0655978496362575;0.9999891652301959;0.16030984763690573;1.0000028087294686
73.217397;1.0603756530119797;-0.016927191150840497;-0.015963296909390724;-0.17844853163408234;-0.16828708503787732;1.0564634108050637;10.000039381532908;-2.6889134002398433e-09;0.16030889821961633;1.0655977562252719;0.9999890846825422;0.1603098624593427;1.0000025231551417
73.227397;1.0603757327154213;-0.01692719118587664;-0.015963296902083084;-0.1784485316352764;-0.1682870850254657;1.0564632865618104;10.000038158637322;-2.6259927588350855e-09;0.16030890723260277;1.0655976719106497;0.9999890091473302;0.16030987710282557;1.000002231546409
73.237397;1.0603758186141612;-0.016927191220260658;-0.015963296896416315;-0.17844853163634558;-0.1682870850114746;1.0564631684446741;10.000036916342;-2.563204791162707e-09;0.1603089155885304;1.0655975972165521;0.99998893875367;0.16030989150115818;1.0000019336043504
73.247397;1.0603759109255584;-0.01692719125391696;-0.015963296892531523;-0.17844853163721663;-0.1682870849958428;1.056463056900322;10.00003565780741;-2.5005419794476215e-09;0.16030892325324334;1.0655975327094578;0.9999888735189977;0.16030990562322187;1.0000016289344573
73.257397;1.0603760098885073;-0.016927191286745354;-0.015963296890552047;-0.17844853163781443;-0.1682870849785627;1.0564629523128948;10.000034387416415;-2.437999854164102e-09;0.16030893018691833;1.0655974789605804;0.9999888133376715;0.1603099194701362;1.000001317084858
73.267397;1.060376115678411;-0.016927191318631764;-0.015963296890574862;-0.1784485316380703;-0.16828708495968628;1.0564628549489634;10.000033109572565;-2.3755902021480835e-09;0.16030893635117105;1.065597436421336;0.9999887579992912;0.16030993305216687;1.0000009977242446
73.277397;1.0603762283311347;-0.016927191349480043;-0.015963296892666755;-0.17844853163791374;-0.1682870849393193;1.0564627649618699;10.000031827499175;-2.3133159578151826e-09;0.1603089417126388;1.0655974053607953;0.9999887072159451;0.16030994636793042;1.000000670802791
73.287397;1.060376347749404;-0.016927191379217207;-0.015963296896871506;-0.1784485316372787;-0.1682870849176152;1.0564626823773389;10.000030542788744;-2.2511325592621513e-09;0.16030894622966557;1.0655973859120516;0.9999886606374493;0.16030995940284676;1.000000336588975
73.297397;1.0603764738033155;-0.016927191407775717;-0.015963296903233826;-0.17844853163611518;-0.16828708489476749;1.0564626070724574;10.000029255939689;-2.1889357805144397e-09;0.16030894984407376;1.0655973781377983;0.9999886178547476;0.16030997212858827;0.9999999956065736
73.307397;1.060376606443742;-0.01692719143509899;-0.015963296911812603;-0.178448531634378;-0.1682870848709943;1.0564625388382725;10.000027967344733;-2.126600067776351e-09;0.16030895249182195;1.0655973820852997;0.9999885784277927;0.16030998449404893;0.9999996485433887
73.317397;1.0603767456959758;-0.01692719146116704;-0.0159632969226709;-0.17844853163202934;-0.16828708484651958;1.0564624775025884;10.000026678220745;-2.064024596265017e-09;0.16030895412075688;1.065597397782659;0.9999885419765985;0.1603099964318448;0.9999992961757482
73.327397;1.060376891536531;-0.016927191486005543;-0.015963296935871903;-0.17844853162906507;-0.16828708482156424;1.0564624230046904;10.000025391404408;-2.0011438209581155e-09;0.16030895470043827;1.0655974251802927;0.9999885082701252;0.16031000787733574;0.999998939301844
73.337397;1.0603770438034859;-0.01692719150967268;-0.015963296951484348;-0.1784485316255192;-0.16828708479635432;1.0564623753422777;10.000024111839917;-1.9379160946745432e-09;0.1603089542219878;1.06559746415981;0.999988477188238;0.16031001877069956;0.9999985786868341
73.347397;1.060377202204526;-0.016927191532236183;-0.015963296969572487;-0.17844853162144222;-0.1682870847711311;1.0564623344835653;10.00002284626612;-1.874308352775808e-09;0.16030895270385917;1.0655975145551362;0.9999884485765324;0.1603100290454376;0.9999982150573389
73.357397;1.0603773663568044;-0.01692719155375732;-0.01596329699016728;-0.1784485316168866;-0.1682870847461524;1.056462300342839;10.000021601987065;-1.8102843732926872e-09;0.16030895020461366;1.0655975760663838;0.9999884221328992;0.16031003862792056;0.9999978491541467
73.367397;1.0603775358149992;-0.016927191574283414;-0.01596329701325084;-0.1784485316119014;-0.16828708472168813;1.0564622727499051;10.000020385379903;-1.745792344190337e-09;0.1603089468219212;1.0655976481969582;0.9999883974359561;0.16031004744865746;0.9999974817858047
73.377397;1.0603777101044178;-0.0169271915938404;-0.015963297038778038;-0.1784485316065177;-0.16828708469800438;1.0564622514156625;10.000019201286065;-1.6807548479115864e-09;0.16030894267881451;1.0655977303710924;0.9999883740884086;0.16031005545015004;0.9999971138073781
73.387397;1.0603778887452693;-0.016927191612442567;-0.01596329706670655;-0.1784485316007454;-0.1682870846753421;1.056462235961342;10.00001805378456;-1.6150781962258532e-09;0.16030893790907316;1.0655978221341091;0.9999883518111239;0.1603100625880557;0.999996746075484
73.397397;1.0603780712200437;-0.016927191630113154;-0.015963297096996645;-0.17844853159459456;-0.16828708465391304;1.056462225966664;10.000016947220312;-1.5486722728650682e-09;0.16030893263875617;1.0655979232111226;0.9999883304125777;0.1603100688295342;0.9999963794988899
73.407397;1.0603782569470535;-0.01692719164688496;-0.015963297129600585;-0.17844853158808954;-0.16828708463390368;1.056462221004285;10.000015886244446;-1.4814630984809357e-09;0.16030892696922422;1.0655980333834467;0.9999883097138682;0.1603100741547148;0.9999960150647277
73.417397;1.0603784453408214;-0.01692719166279462;-0.015963297164476187;-0.17844853158126206;-0.168287084615463;1.0564622206605767;10.000014875220018;-1.4133999807251345e-09;0.16030892097736482;1.065598152395639;0.9999882895113458;0.16031007856123333;0.9999956536859386
73.427397;1.0603786358354195;-0.01692719167787978;-0.015963297201604054;-0.17844853157413218;-0.16828708459869382;1.0564622245102537;10.000013917739505;-1.3444661937035438e-09;0.16030891472916123;1.0655982799851502;0.9999882695976408;0.160310082065373;0.999995296057223
73.437397;1.0603788278053363;-0.0169271916921732;-0.015963297240976906;-0.1784485315666901;-0.16828708458366745;1.0564622321025994;10.000013016314234;-1.274686770862251e-09;0.16030890828670064;1.0655984159055574;0.9999882498118092;0.16031008470030658;0.9999949426913606
73.447397;1.060379020553127;-0.01692719170572348;-0.015963297282567714;-0.1784485315588957;-0.16828708457044195;1.056462243028596;10.000012172072825;-1.2041186408415274e-09;0.16030890170662707;1.0655985599005098;0.9999882300935947;0.16031008650536147;0.9999945940146382
73.457397;1.060379213409919;-0.016927191718632113;-0.01596329732631082;-0.17844853155069576;-0.1682870845590654;1.0564622569818078;10.000011384475288;-1.1328355906031666e-09;0.16030889504404447;1.0655987116236678;0.9999882105155641;0.16031008750752995;0.9999942504194441
73.467397;1.060379405819971;-0.016927191731063853;-0.015963297372118632;-0.1784485315420459;-0.1682870845495673;1.0564622737789895;10.000010651510621;-1.0609246748829152e-09;0.1603088883553051;1.0655988705348711;0.9999881912560482;0.16031008771745256;0.9999939122964294
