time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.477397;1.0603795973491952;-0.016927191743236095;-0.015963297419912398;-0.17844853153292725;-0.168287084541957;1.056462293420694;10.000009970548474;-9.884935220177031e-10;0.16030888168811183;1.0655990359151177;0.9999881725488519;0.16031008714379025;0.9999935800689119
73.487397;1.0603797876219154;-0.01692719175539606;-0.015963297469632817;-0.17844853152334983;-0.16828708453624022;1.0564623161395639;10.000009338802382;-9.156889450533238e-10;0.16030887507738262;1.065599207018727;0.9999881546688434;0.16031008580945041;0.999993254226783
73.497397;1.0603799762506707;-0.016927191767789236;-0.015963297521224634;-0.1784485315133553;-0.1682870845324395;1.0564623423270465;10.000008752780994;-8.427070568696063e-10;0.1603088685567852;1.0655993832508799;0.9999881379411505;0.1603100837594119;0.9999929353314553
73.507397;1.060380162853024;-0.016927191780633448;-0.015963297574619447;-0.17844853150304102;-0.16828708453061114;1.0564623723883988;10.000008208222967;-7.697732704806274e-10;0.1603088621653976;1.0655995642648508;0.9999881227541897;0.16031008105992706;0.9999926239929797
73.517397;1.0603803471213193;-0.016927191794096758;-0.01596329762974194;-0.17844853149257298;-0.16828708453084434;1.0564624066380937;10.000007701568403;-6.971085002383958e-10;0.16030885594583658;1.0655997498916199;0.9999881095855901;0.16031007779383075;0.999992320850527
73.527397;1.060380528846783;-0.016927191808289596;-0.015963297686528;-0.17844853148215065;-0.1682870845332348;1.0564624452301992;10.000007231214513;-6.249041052178213e-10;0.1603088499473196;1.0655999399353613;0.9999880990024157;0.16031007404927214;0.9999920265851944
73.537397;1.060380707882586;-0.016927191823287748;-0.01596329774492883;-0.17844853147197576;-0.16828708453786817;1.0564624881077498;10.000006797119008;-5.533027287889637e-10;0.16030884422398411;1.0656001340022687;0.9999880915970493;0.1603100699048752;0.9999917419297936
73.547397;1.060380884108428;-0.016927191839161644;-0.015963297804904266;-0.17844853146225242;-0.16828708454482008;1.0564625350692043;10.000006399506287;-4.823803332522042e-10;0.16030883882302036;1.065600331480698;0.9999880879513694;0.16031006542880755;0.9999914675854354
73.557397;1.060381057442736;-0.016927191855983587;-0.015963297866418764;-0.1784485314531736;-0.16828708455413996;1.0564625859464725;10.000006037602269;-4.121457666710368e-10;0.16030883378112187;1.0656005316408075;0.9999880886899002;0.16031006069073866;0.9999912041138664
73.567397;1.0603812278375326;-0.016927191873823536;-0.015963297929438347;-0.17844853144490627;-0.1682870845658386;1.0564626407063384;10.000005709271617;-3.425684808952926e-10;0.160308829128797;1.0656007337687272;0.999988094492207;0.16031005576771654;0.9999909519117122
73.577397;1.0603813952097736;-0.01692719189274924;-0.015963297993921065;-0.17844853143759876;-0.1682870845798985;1.056462699410429;10.000005411676236;-2.7361724436713726e-10;0.16030882489502046;1.0656009372861837;0.9999881059794595;0.16031005073621155;0.9999907112327214
73.587397;1.0603815593757215;-0.01692719191282821;-0.01596329805980555;-0.1784485314313804;-0.16828708459628589;1.0564627621288099;10.000005141630226;-2.0527800344349692e-10;0.1603088211224942;1.0656011418015034;0.9999881235930883;0.16031004565797208;0.9999904822746205
73.597397;1.0603817200247476;-0.01692719193412449;-0.015963298127008228;-0.17844853142635417;-0.16828708461495664;1.0564628288781077;10.000004895561275;-1.3754497693350256e-10;0.16030881787994886;1.0656013470695023;0.999988147608016;0.1603100405705066;0.999990265309823
73.607397;1.0603818767526045;-0.016927191956684483;-0.015963298195427196;-0.17844853142260167;-0.1682870846358625;1.0564628996440757;10.000004670036061;-7.041563978747408e-11;0.16030881524290766;1.0656015529432297;0.9999881782194523;0.1603100354828748;0.9999900607193069
73.617397;1.0603820291696984;-0.01692719198051295;-0.015963298264951128;-0.1784485314201921;-0.16828708465895054;1.056462974461128;10.000004462402151;-3.8958414380621756e-12;0.1603088132656029;1.0656017593835299;0.9999882155272648;0.16031003037806815;0.9999898689466183
73.627397;1.0603821769813475;-0.016927192005553395;-0.015963298335474958;-0.178448531419192;-0.16828708468415318;1.056463053424851;10.000004270907608;6.200323409745601e-11;0.1603088119845899;1.065601966503811;0.999988259425166;0.16031002522687884;0.9999896904798823
73.637397;1.0603823199556004;-0.016927192031689953;-0.015963298406903803;-0.17844853141966663;-0.16828708471139403;1.056463136619492;10.000004094684101;1.2726968919721905e-10;0.16030881144091647;1.0656021745924358;0.9999883095473159;0.16031002000267092;0.9999895258272335
73.647397;1.0603824578564522;-0.01692719205877045;-0.01596329847913622;-0.1784485314216511;-0.168287084740614;1.0564632240651373;10.000003933513058;1.9188965653335926e-10;0.16030881168970584;1.0656023840658027;0.9999883653487517;0.16031001468975611;0.9999893754606828
73.657397;1.0603825904042983;-0.016927192086628132;-0.015963298552052727;-0.178448531425118;-0.16828708477177662;1.0564633157500007;10.000003786796787;2.558522721827896e-10;0.16030881278955744;1.0656025953804618;0.999988426266758;0.16031000929459088;0.9999892397940884
73.667397;1.0603827172400226;-0.0169271921150899;-0.015963298625520723;-0.17844853142999154;-0.1682870848048542;1.0564634116856788;10.000003652655822;3.191561580213616e-10;0.16030881478109424;1.0656028089768033;0.9999884918235884;0.16031000385219432;0.9999891191783237
73.677397;1.06038283793407;-0.016927192143985366;-0.015963298699399886;-0.1784485314361944;-0.16828708483981336;1.0564635119056185;10.000003528189918;3.818060720209838e-10;0.1603088176825722;1.065603025281967;0.9999885615907246;0.16030999841134386;0.9999890138378338
73.687397;1.0603829520951176;-0.0169271921731568;-0.015963298773553;-0.17844853144367484;-0.16828708487659388;1.0564636164167835;10.00000341002433;4.4381375153049723e-10;0.160308821510049;1.0656032447235668;0.9999886351036329;0.160309993012823;0.9999889237909025
73.697397;1.0603830595231254;-0.01692719220245979;-0.01596329884787249;-0.17844853145240655;-0.16828708491511005;1.0564637251560174;10.000003294389199;5.052028354741338e-10;0.16030882628687373;1.0656034677003958;0.9999887118304471;0.1603099876831432;0.9999888488356309
73.707397;1.060383160291526;-0.016927192231770513;-0.0159632989222992;-0.17844853146238485;-0.1682870849552854;1.0564638379968534;10.000003176915094;5.660039036166499e-10;0.160308832035273;1.0656036945609506;0.9999887911568954;0.16030998243804162;0.9999887885714834
73.717397;1.0603832546921779;-0.016927192261003376;-0.015963298996828884;-0.17844853147362272;-0.16828708499706643;1.056463954782121;10.000003052565768;6.262487431772137e-10;0.16030883877876312;1.0656039256691094;0.9999888723569401;0.1603099772834712;0.9999887424477998
73.727397;1.060383343092567;-0.016927192290113757;-0.01596329907152085;-0.1784485314861363;-0.16828708504039394;1.0564640753193408;10.000002916420614;6.859665348933112e-10;0.16030884655300173;1.0656041614781746;0.9999889545880155;0.16030997221971763;0.9999887098684983
73.737397;1.0603834258428737;-0.01692719231909771;-0.0159632991464876;-0.17844853149993026;-0.1682870850851812;1.0564641993692228;10.000002764971644;7.451776329101928e-10;0.16030885540393036;1.0656044024819291;0.9999890369161173;0.16030996724945096;0.9999886902761158
73.747397;1.0603835033148143;-0.016927192348018694;-0.01596329922185931;-0.17844853151500173;-0.16828708513133295;1.056464326636574;10.00000259652325;8.03905220719103e-10;0.16030886537701078;1.0656046491262496;0.9999891184080762;0.1603099623761965;0.9999886831579797
73.757397;1.0603835759298033;-0.016927192377021796;-0.015963299297746973;-0.17844853153134754;-0.16828708517877214;1.0564644567106436;10.000002410481821;8.62207848868522e-10;0.16030887651339387;1.0656049018051499;0.9999891982785101;0.1603099575989716;0.9999886880089438
73.767397;1.060383644023385;-0.01692719240629149;-0.015963299374220963;-0.17844853154896104;-0.16828708522743901;1.0564645890270317;10.000002206684746;9.20192301497774e-10;0.16030888884761912;1.0656051608809347;0.9999892759299301;0.16030995291689587;0.9999887042907565
73.777397;1.0603837077377114;-0.01692719243599173;-0.015963299451316318;-0.17844853156782745;-0.16828708527728364;1.056464722937822;10.000001985333244;9.779953985894266e-10;0.16030890239269452;1.0656054266582249;0.999989350821726;0.16030994833278037;0.9999887314367475
73.787397;1.0603837671407956;-0.01692719246624245;-0.01596329952905563;-0.17844853158791862;-0.1682870853282648;1.0564648578165987;10.000001747006811;1.035766552243254e-09;0.16030891712366083;1.0656056993165146;0.999989422314349;0.16030994384884698;0.9999887689100146
73.797397;1.0603838223615956;-0.016927192497144933;-0.015963299607462105;-0.1784485316091945;-0.16828708538035458;1.0564649930947;10.000001492494743;1.0936542268678592e-09;0.16030893297616217;1.0656059788469154;0.9999894896413628;0.16030993946537037;0.9999888162717501
73.807397;1.0603838735401498;-0.016927192528821276;-0.015963299686548065;-0.17844853163160834;-0.16828708543355408;1.0564651282287296;10.000001223008883;1.1517798489429052e-09;0.16030894985518251;1.0656062650190485;0.9999895520091227;0.1603099351810431;0.9999888732306279
73.817397;1.0603839207652455;-0.01692719256141346;-0.015963299766295277;-0.17844853165509858;-0.16828708548789242;1.056465262661716;10.000000940823632;1.2102135820028836e-09;0.1603089676466847;1.065606557362259;0.9999896087267266;0.16030993098943278;0.9999889396211752
73.827397;1.0603839641501067;-0.01692719259504919;-0.015963299846663837;-0.17844853167958175;-0.1682870855433968;1.0564653958273067;10.000000649459023;1.268977596802163e-09;0.16030898622500578;1.0656068551888949;0.9999896592803261;0.16030992687660006;0.9999890152829182
73.837397;1.0603840039367627;-0.016927192629821328;-0.015963299927625907;-0.1784485317049729;-0.1682870856000806;1.0564655272058465;10.000000353281703;1.3280744498130302e-09;0.16030900544892804;1.0656071576721078;0.9999897033216327;0.160309922819741;0.9999890999657487
73.847397;1.0603840405172733;-0.016927192665793036;-0.015963300009173266;-0.17844853173122488;-0.16828708565796596;1.0564656563888997;10.000000057376754;1.3875124526038825e-09;0.16030902516163908;1.0656074639592272;0.9999897406550925;0.1603099187848156;0.9999891933671666
73.857397;1.0603840743904125;-0.016927192703009068;-0.015963300091299294;-0.17844853175835007;-0.16828708571709347;1.056465783118535;9.999999767845269;1.4473183392617322e-09;0.1603090452041024;1.0656077732894749;0.9999897712943826;0.1603099147303584;0.999989295206914
73.867397;1.0603841060906773;-0.01692719274148762;-0.015963300173994287;-0.17844853178641212;-0.16828708577750187;1.0564659073102578;9.999999491682116;1.5075499140494642e-09;0.16030906542742923;1.0656080850582683;0.9999897954499228;0.16030991061995484;0.9999894052733407
73.877397;1.0603841360991644;-0.016927192781197663;-0.01596330025723323;-0.1784485318155018;-0.16828708583921176;1.056466029049348;9.999999235645811;1.5682900512425256e-09;0.16030908569602928;1.0656083988458167;0.9999898133984164;0.160309906431877;0.9999895234872145
73.887397;1.0603841648107017;-0.016927192822046168;-0.01596330034093589;-0.17844853184570603;-0.16828708590222824;1.056466148551117;9.999999005107444;1.6296066353668394e-09;0.16030910588494224;1.0656087144220778;0.9999898254455594;0.1603099021585303;0.9999896499252401
73.897397;1.0603841926011481;-0.016927192863883667;-0.0159633004249487;-0.17844853187708928;-0.16828708596654404;1.0564662660701698;9.999998804245045;1.691521003109861e-09;0.16030912588059198;1.0656090316999345;0.9999898320018414;0.1603098978044965;0.9999897847172472
73.907397;1.0603842199032367;-0.016927192906536895;-0.015963300509082103;-0.1784485319097033;-0.16828708603213538;1.0564663817597975;9.999998636558969;1.7540187807757114e-09;0.16030914558601678;1.0656093506891149;0.9999898335835875;0.16030989338810367;0.9999899279077114
73.917397;1.0603842471950162;-0.01692719294985656;-0.01596330059315659;-0.17844853194359866;-0.1682870860989545;1.0564664955955927;9.999998504296757;1.8170793176908175e-09;0.16030916492038247;1.0656096714427454;0.9999898307249114;0.1603098889424663;0.9999900793949773
73.927397;1.0603842749343793;-0.016927192993735043;-0.015963300677002898;-0.17844853197881597;-0.16828708616692148;1.056466607406179;9.999998407989942;1.880690820442214e-09;0.1603091838139731;1.065609993964221;0.9999898238944342;0.16030988451130898;0.9999902389501282
73.937397;1.0603843035482319;-0.016927193038083026;-0.015963300760434215;-0.17844853201537278;-0.16828708623592442;1.056466716922206;9.999998347329424;1.9448446600787717e-09;0.16030920220701958;1.0656103181473977;0.9999898134427476;0.16030988013595465;0.99999040631888
73.947397;1.0603843334346048;-0.016927193082798105;-0.015963300843240782;-0.17844853205326142;-0.1682870863058305;1.056466823826106;9.99999832268431;2.0095277886455613e-09;0.16030922005110404;1.065610643789401;0.9999897995726528;0.16030987584593617;0.9999905813308296
73.957397;1.0603843648985731;-0.016927193127751726;-0.015963300925217524;-0.1784485320924582;-0.16828708637650283;1.0564669277992358;9.99999833610543;2.0747308622230608e-09;0.160309237311001;1.0656109706889008;0.9999897823526611;0.16030987166535804;0.9999907638695252
73.967397;1.060384398101649;-0.016927193172796375;-0.015963301006193826;-0.1784485321329269;-0.16828708644781873;1.0564670285736335;9.999998391278702;2.140442564758001e-09;0.1603092539671875;1.0656112987451107;0.9999897617714233;0.1603098676169363;0.9999909537424584
73.977397;1.0603844330724508;-0.016927193217774326;-0.01596330108603965;-0.17844853217461285;-0.16828708651967797;1.0564671259990361;9.999998492973235;2.2066143629688444e-09;0.16030927001222542;1.0656116279061676;0.999989737795559;0.16030986370980496;0.9999911506178037
73.987397;1.0603844697590004;-0.0169271932625171;-0.01596330116465256;-0.1784485322174597;-0.16828708659200753;1.0564672200394813;9.999998646468002;2.273154648989424e-09;0.16030928544378972;1.065611958069625;0.9999897104544708;0.16030985993233104;0.9999913540734379
73.997397;1.0603845080780776;-0.016927193306851312;-0.015963301241939593;-0.17844853226144586;-0.16828708666477382;1.0564673107138114;9.999998856764023;2.3399770759435793e-09;0.16030930026247375;1.065612289110098;0.9999896799237333;0.16030985626444536;0.999991563645793
74.007397;1.060384547868512;-0.016927193350618392;-0.01596330131780034;-0.17844853230658983;-0.1682870867379763;1.0564673980988009;9.999999127960688;2.407049405683352e-09;0.16030931446992394;1.0656126209559094;0.9999896464996331;0.16030985268971776;0.9999917788208702
74.017397;1.0603845888344798;-0.016927193393691118;-0.015963301392118864;-0.17844853235292482;-0.1682870868116156;1.0564674823805045;9.999999463111134;2.4744044687112815e-09;0.16030932807144266;1.065612953556711;0.9999896105441367;0.16030984918886407;0.9999919990724195
74.027397;1.0603846306300397;-0.01692719343597623;-0.01596330146476761;-0.17844853240048136;-0.16828708688568028;1.056467563867607;9.9999998644011;2.5421192388559933e-09;0.16030934108429926;1.0656132867670443;0.9999895725102195;0.1603098457250403;0.9999922239382758
74.037397;1.0603846729537079;-0.01692719347741401;-0.01596330153561942;-0.17844853244928366;-0.16828708696016192;1.0564676429815198;10.000000333724204;2.6102809557565415e-09;0.16030935353973022;1.065613620319654;0.9999895329211783;0.16030984224293038;0.9999924530093162
74.047397;1.0603847155502988;-0.01692719351798544;-0.015963301604566323;-0.17844853249935505;-0.16828708703506215;1.0564677202735613;10.000000873391302;2.678956259274459e-09;0.160309365481213;1.0656139539128457;0.9999894922468646;0.16030983868480045;0.9999926858850708
74.057397;1.0603847582257493;-0.0169271935577181;-0.01596330167152229;-0.1784485325507302;-0.16828708711038814;1.0564677964203606;10.000001486400974;2.7481717198758198e-09;0.16030937696244954;1.0656142872699719;0.9999894508184768;0.16030983500514548;0.9999929221716084
74.067397;1.0603848008682681;-0.01692719359667478;-0.015963301736396283;-0.1784485326034441;-0.16828708718615867;1.0564678721442782;10.000002176054346;2.8179088370983783e-09;0.16030938803663777;1.0656146201525087;0.9999894088426138;0.16030983116857758;0.9999931614645502
74.077397;1.0603848434322283;-0.016927193634924835;-0.01596330179907597;-0.17844853265749205;-0.16828708726240907;1.056467948089197;10.000002945294716;2.8881184526227193e-09;0.1603093987422348;1.0656149523630578;0.9999893664498991;0.1603098271379412;0.9999934033346247
74.087397;1.0603848859284077;-0.016927193672516178;-0.01596330185943359;-0.17844853271281594;-0.16828708733917686;1.0564680247183829;10.00000379622251;2.958745067852642e-09;0.16030940910157002;1.0656152837241548;0.999989323720439;0.160309822872902;0.9999936473745548
74.097397;1.0603849284219728;-0.016927193709465153;-0.01596330191732629;-0.17844853276934128;-0.16828708741648218;1.0564681023015496;10.000004729697864;3.0297301664441083e-09;0.16030941912726593;1.0656156140774713;0.9999892806868992;0.16030981833756489;0.999993893224018
74.107397;1.0603849710223376;-0.016927193745770452;-0.015963301972599268;-0.17844853282701914;-0.16828708749431742;1.0564681809718761;10.00000574520347;3.1009921430590265e-09;0.1603094288225141;1.065615943294277;0.9999892373568682;0.16030981350015214;0.9999941405043901
74.117397;1.0603850138382578;-0.01692719378144276;-0.015963302025095456;-0.1784485328858317;-0.16828708757263902;1.056468260775162;10.000006841271476;3.172421550437158e-09;0.16030943817670718;1.0656162712123716;0.9999891937668397;0.16030980832784425;0.9999943887538644
74.127397;1.0603850568907716;-0.016927193816524445;-0.015963302074661224;-0.17844853294576482;-0.16828708765136757;1.056468341704607;10.00000801577945;3.243893852381941e-09;0.16030944715585682;1.0656165975406389;0.9999891500292485;0.160309802788988;0.9999946374106005
74.137397;1.0603851000617481;-0.01692719385108206;-0.015963302121150567;-0.17844853300676988;-0.16828708773040738;1.0564684237269677;10.000009265632212;3.3152684341510307e-09;0.16030945569640143;1.0656169218445393;0.9999891063499092;0.16030979686568017;0.99999488581521
74.147397;1.0603851431027134;-0.016927193885179083;-0.015963302164432654;-0.1784485330687422;-0.16828708780966234;1.0564685067974289;10.00001058627265;3.3863895824802875e-09;0.16030946371874022;1.065617243613418;0.9999890630304101;0.16030979056565126;0.9999951332786334
74.157397;1.0603851856579107;-0.016927193918845486;-0.015963302204422603;-0.17844853313153178;-0.1682870878890225;1.056468590891338;10.000011971421639;3.4571068137011327e-09;0.16030947115234678;1.0656175623546769;0.9999890204459222;0.1603097839173908;0.9999953791802669
74.167397;1.0603852273036993;-0.016927193952066908;-0.015963302241115876;-0.17844853319496817;-0.16828708796833633;1.0564686759990736;10.000013413485695;3.5272920214668866e-09;0.16030947795777184;1.065617877660661;0.9999889789465338;0.16030977695693455;0.9999956229663073
74.177397;1.060385267605227;-0.01692719398480245;-0.01596330227458145;-0.1784485332588708;-0.16828708804740636;1.0564687620890747;10.000014904354517;3.5968355449994632e-09;0.16030948413188828;1.0656181891684309;0.9999889387146434;0.16030976971872554;0.9999958640978006
74.187397;1.060385306154928;-0.016927194017007034;-0.01596330230494219;-0.17844853332304492;-0.16828708812601267;1.0564688491675465;10.000016435523387;3.6656236623881504e-09;0.16030948969043748;1.0656184964477142;0.9999888996837213;0.1603097622265326;0.9999961020634567
74.197397;1.0603853425905287;-0.01692719404863895;-0.015963302332368912;-0.17844853338728564;-0.16828708820394445;1.0564689373660492;10.000017997788987;3.733522355522561e-09;0.16030949465022226;1.0656187989590535;0.9999888615211471;0.1603097544935711;0.999996336435783
74.207397;1.0603853765884323;-0.016927194079657957;-0.01596330235706479;-0.1784485334513991;-0.16828708828102093;1.056469026934341;10.000019581460556;3.800382642898767e-09;0.1603094990241933;1.065619096133079;0.9999888236891344;0.16030974653722843;0.9999965669451887
74.217397;1.0603854078063408;-0.016927194110014258;-0.015963302379241796;-0.17844853351521786;-0.16828708835708647;1.0564691182068662;10.000021176857187;3.866066473744147e-09;0.1603095028215238;1.0656193874988626;0.9999887856175715;0.16030973838918358;0.9999967935718264
74.227397;1.060385435833112;-0.016927194139633246;-0.01596330239909952;-0.178448533578603;-0.16828708843200013;1.0564692115793646;10.00002277469417;3.93048186197254e-09;0.16030950605213556;1.065619672728699;0.9999887468434117;0.16030973008933933;0.9999970165793469
74.237397;1.0603854602210705;-0.016927194168418383;-0.015963302416812413;-0.17844853364143953;-0.16828708850564775;1.0564693074560583;10.000024366143155;3.993581832817882e-09;0.16030950873590308;1.0656199515633897;0.9999887070175977;0.1603097216741275;0.9999972364179489
74.247397;1.0603854805733322;-0.016927194196276845;-0.015963302432544055;-0.17844853370362046;-0.16828708857795022;1.0564694061848852;10.000025942189371;4.055317021382283e-09;0.16030951090865725;1.0656202237370136;0.9999886658746419;0.16030971317302467;0.9999974535727112
74.257397;1.060385496595509;-0.016927194223145845;-0.015963302446465853;-0.17844853376503444;-0.16828708864885136;1.0564695080623003;10.000027492973922;4.115603326378779e-09;0.1603095126175213;1.065620488988053;0.9999886231890864;0.16030970460926294;0.9999976684944845
74.267397;1.0603855080193862;-0.016927194248995487;-0.01596330245875507;-0.17844853382557124;-0.1682870887183038;1.0564696134208957;10.000029008062395;4.174336641406514e-09;0.1603095139121781;1.0656207471355421;0.9999885787055164;0.16030969599415973;0.9999978816074807
74.277397;1.060385514450955;-0.016927194273805703;-0.015963302469596465;-0.1784485338851322;-0.16828708878625265;1.0564697226437878;10.00003047753444;4.231413453532567e-09;0.16030951484168054;1.0656209981372609;0.9999885321542376;0.160309687324124;0.9999980932972521
74.287397;1.0603855153304398;-0.016927194297543007;-0.01596330247918654;-0.17844853394363344;-0.1682870888526226;1.0564698360276208;10.000031893123975;4.28673063653326e-09;0.1603095154513427;1.0656212420957092;0.9999884833372538;0.16030967859076437;0.9999983038572119
74.297397;1.0603855100313222;-0.016927194320154933;-0.015963302487715894;-0.17844853400100277;-0.16828708891733063;1.0564699536459567;10.000033248400134;4.340196416412947e-09;0.1603095157764907;1.0656214792607523;0.9999884321118548;0.16030966979059552;0.9999985134623675
74.307397;1.0603854979562246;-0.016927194341572242;-0.01596330249533664;-0.17844853405718147;-0.1682870889803114;1.056470075332395;10.000034538351454;4.391751925934293e-09;0.16030951583544822;1.065621710026345;0.9999883783099704;0.16030966092366433;0.9999987222203072
74.317397;1.0603854785964755;-0.016927194361713443;-0.01596330250214984;-0.1784485341121283;-0.16828708904152637;1.0564702007296076;10.000035759158461;4.441355315337631e-09;0.16030951562190138;1.0656219349041056;0.9999883217295417;0.1603096519904066;0.9999989302520234
74.327397;1.0603854515911508;-0.016927194380500044;-0.015963302508225145;-0.17844853416582038;-0.16828708910096313;1.0564703293244215;10.000036907538062;4.488941967492069e-09;0.16030951510591532;1.0656221544844782;0.9999882621356944;0.16030964299175923;0.9999991377332005
74.337397;1.0603854167385596;-0.01692719439787398;-0.015963302513626394;-0.17844853421826062;-0.1682870891586342;1.056470460456899;10.000037979954604;4.534417956960947e-09;0.1603095142530137;1.0656223693520674;0.9999881992355812;0.1603096339324504;0.9999993448682395
74.347397;1.0603853739851545;-0.01692719441379164;-0.01596330251843599;-0.17844853426948573;-0.16828708921456345;1.0564705933486436;10.000038972396931;4.577684975803357e-09;0.16030951304874766;1.0656225799460417;0.9999881327352481;0.1603096248254933;0.999999551844895
74.357397;1.0603853234726817;-0.016927194428199;-0.015963302522764698;-0.17844853431955382;-0.16828708926877559;1.056470727208001;10.000039880080122;4.6186577562117814e-09;0.16030951150336123;1.0656227864394683;0.9999880624443429;0.1603096156817092;0.9999997588493376
74.367397;1.0603852655567545;-0.016927194441027152;-0.01596330252672965;-0.17844853436851774;-0.16828708932131695;1.0564708613624663;10.000040697442797;4.657264949440826e-09;0.16030950963366722;1.0656229887445365;0.9999879882550721;0.16030960648745626;0.9999999660720202
74.377397;1.0603852006891625;-0.016927194452209745;-0.015963302530434438;-0.17844853441641362;-0.16828708937228598;1.056470995290959;10.000041419398224;4.693452521003214e-09;0.16030950744412928;1.0656231866463233;0.999987910016303;0.16030959720685475;1.0000001736258604
74.387397;1.060385129243956;-0.01692719446167829;-0.01596330253396009;-0.1784485344632691;-0.16828708942182605;1.0564711285348198;10.000042042698793;4.727194711875553e-09;0.16030950492372828;1.0656233798904824;0.999987827508404;0.16030958781014476;1.0000003814900489
74.397397;1.0603850514461337;-0.016927194469337103;-0.01596330253734605;-0.17844853450910217;-0.16828708947007986;1.0564712605939184;10.000042565915193;4.758492562512918e-09;0.16030950206444503;1.0656235681405137;0.9999877405424824;0.1603095782858823;1.0000005895654998
74.407397;1.0603849674472812;-0.01692719447506303;-0.015963302540588586;-0.1784485345538988;-0.16828708951715335;1.0564713909158951;10.000042988476977;4.7873577639942424e-09;0.16030949888882348;1.0656237509507889;0.9999876490370857;0.1603095686254798;1.0000007977877057
74.417397;1.0603848774100335;-0.016927194478728827;-0.01596330254368255;-0.17844853459760338;-0.16828708956311195;1.0564715189686098;10.000043309544395;4.813800551654545e-09;0.16030949545910905;1.065623927836528;0.9999875530447397;0.16030955880904343;1.0000010061883045
74.427397;1.0603847815150234;-0.01692719448021383;-0.01596330254666595;-0.17844853464013996;-0.16828708960798983;1.0564716443177693;10.000043527130845;4.837821441610259e-09;0.1603094918646554;1.0656240983700171;0.9999874527527914;0.16030954881068885;1.0000012148257795
74.437397;1.060384680000115;-0.01692719447939084;-0.01596330254962264;-0.17844853468143645;-0.1682870896517989;1.0564717666589336;10.00004363851499;4.859396170498885e-09;0.16030948820317337;1.0656242622274286;0.9999873484362217;0.1603095386117378;1.000001423641711
74.447397;1.0603845732436357;-0.016927194476101748;-0.01596330255266606;-0.17844853472142105;-0.16828708969453085;1.0564718857733648;10.00004364154654;4.878471544202683e-09;0.16030948456884583;1.0656244191636377;0.9999872404177008;0.1603095282046873;1.0000016323785943
74.457397;1.0603844617684828;-0.01692719447015024;-0.015963302555936483;-0.17844853475999659;-0.16828708973615908;1.0564720014759745;10.000043534951129;4.894991920797942e-09;0.16030948105628787;1.065624568973141;0.9999871290932195;0.1603095175905236;1.0000018406428763
74.467397;1.0603843461862748;-0.016927194461336417;-0.01596330255958837;-0.17844853479701894;-0.16828708977666582;1.0564721136427415;10.000043317812924;4.908921097741549e-09;0.16030947776741672;1.0656247114609725;0.999987014940605;0.160309506775452;1.000002048060596
74.477397;1.0603842271808976;-0.016927194449507986;-0.01596330256374555;-0.1784485348323002;-0.16828708981608162;1.0564722222391703;10.000042989870458;4.920225563530388e-09;0.16030947480469407;1.0656248464078846;0.9999868984623219;0.16030949576290301;1.000002254345099
74.487397;1.0603841055048575;-0.01692719443459233;-0.015963302568461683;-0.17844853486562562;-0.16828708985448743;1.0564723272788057;10.00004255272918;4.9288466266295766e-09;0.1603094722606988;1.0656249735711467;0.9999867801518754;0.16030948454293084;1.000002459230194
74.497397;1.060383981914489;-0.016927194416617147;-0.015963302573731675;-0.1784485348967612;-0.16828708989197316;1.0564724287483036;10.000042010594852;4.934696452437509e-09;0.1603094702132449;1.065625092709198;0.9999866605067976;0.1603094730859836;1.0000026624278116
74.507397;1.060383857092203;-0.01692719439571065;-0.015963302579527525;-0.17844853492545282;-0.1682870899285946;1.0564725265184223;10.00004136976357;4.937688095965049e-09;0.1603094687215421;1.0656252035919915;0.9999865400154447;0.16030946134080157;1.0000028636489138
74.517397;1.0603837316143423;-0.016927194372064323;-0.01596330258581177;-0.17844853495143334;-0.16828708996436592;1.0564726203256867;10.00004063756313;4.937781370716336e-09;0.16030946782584699;1.0656253060304226;0.9999864191130575;0.16030944923443816;1.0000030626149123
74.527397;1.0603836059136047;-0.016927194345890354;-0.01596330259253863;-0.17844853497443502;-0.16828708999929412;1.0564727098909465;10.00003982123439;4.935003388176653e-09;0.16030946754984662;1.065625399908601;0.9999862981611477;0.16030943667866643;1.0000032590850445
74.537397;1.0603834802107535;-0.016927194317389194;-0.015963302599659557;-0.17844853499419613;-0.16828709003340916;1.0564727950196406;10.00003892712804;4.92943413775815e-09;0.16030946789792874;1.0656254851681446;0.9999861774808072;0.1603094235828393;1.000003452913722
74.547397;1.0603833545155181;-0.01692719428671611;-0.015963302607128096;-0.1784485350104706;-0.16828709006675424;1.0564728755516928;10.000037961380709;4.9211800625627875e-09;0.16030946884946365;1.0656255617550894;0.9999860573901581;0.16030940986276135;1.0000036440531257
74.557397;1.060383228770872;-0.01692719425397038;-0.015963302614901743;-0.17844853502305122;-0.1682870900993735;1.0564729512752251;10.000036931528534;4.910349872841567e-09;0.16030947035503498;1.0656256295357376;0.9999859381548896;0.16030939544604395;1.0000038324636764
74.567397;1.0603831029981705;-0.016927194219209515;-0.015963302622938175;-0.1784485350317931;-0.16828709013131984;1.056473021939988;10.000035846904936;4.897051874750278e-09;0.16030947233682732;1.0656256882590838;0.9999858199332615;0.16030938028478134;1.0000040180450143
74.577397;1.060382977276489;-0.016927194182455956;-0.01596330263119279;-0.17844853503662164;-0.16828709016265336;1.0564730873573263;10.000034717644539;4.881420790523824e-09;0.1603094746932957;1.0656257376524223;0.9999857028548921;0.16030936436632254;1.000004200675823
74.587397;1.0603828516446798;-0.016927194143704596;-0.01596330263962231;-0.17844853503751906;-0.16828709019342047;1.0564731475483462;10.00003355336779;4.863633342258928e-09;0.1603094773039289;1.0656257774935807;0.9999855871341156;0.16030934770605984;1.0000043802803311
74.597397;1.0603827260967778;-0.016927194102941072;-0.015963302648194008;-0.17844853503449742;-0.16828709022362917;1.0564732028527346;10.000032362289705;4.843884368542485e-09;0.16030948003500792;1.0656258075598053;0.999985473064534;0.16030933033935466;1.0000045568131455
74.607397;1.0603826006296795;-0.016927194060153826;-0.0159633026569008;-0.17844853502758698;-0.1682870902532399;1.0564732538417034;10.00003115124567;4.822352925674418e-09;0.16030948274854226;1.065625827619585;0.9999853609235804;0.1603093123350001;1.0000047301894583
74.617397;1.060382475249785;-0.016927194015338123;-0.01596330266575245;-0.17844853501684807;-0.16828709028217312;1.0564733010947025;10.000029925690216;4.799189425061029e-09;0.1603094853096932;1.0656258374775587;0.9999852509060605;0.16030929380449396;1.0000049002640428
74.627397;1.0603823499979812;-0.01692719396849017;-0.01596330267473333;-0.1784485350023937;-0.1682870903103255;1.0564733450804726;10.000028688858485;4.774519275064002e-09;0.16030948758988756;1.0656258369734286;0.9999851431486405;0.16030927487774824;1.0000050668867322
74.637397;1.0603822249889518;-0.01692719391959965;-0.015963302683777512;-0.17844853498440655;-0.168287090337592;1.0564733862012474;10.000027441226964;4.7484505924904866e-09;0.16030948946856133;1.0656258259840592;0.9999850377810123;0.16030925566730284;1.000005229973508
74.647397;1.0603821003834826;-0.016927193868657788;-0.015963302692785366;-0.17844853496313534;-0.16828709036388903;1.0564734248622687;10.00002618103326;4.721085588585702e-09;0.16030949083436616;1.0656258044091114;0.9999849349152573;0.16030923625159582;1.0000053894987584
74.657397;1.0603819763269418;-0.016927193815668085;-0.015963302701652454;-0.17844853493886548;-0.16828709038917258;1.0564734614783706;10.000024905249173;4.692528644229241e-09;0.1603094915822405;1.0656257721211035;0.9999848346399203;0.16030921667897113;1.0000055454198484
74.667397;1.0603818529064326;-0.016927193760651625;-0.01596330271028214;-0.17844853491188375;-0.16828709041346168;1.0564734964584745;10.000023610639255;4.662881897416327e-09;0.16030949161276398;1.0656257289644981;0.9999847371110492;0.16030919698141524;1.0000056976921383
74.677397;1.060381730142192;-0.01692719370365579;-0.0159633027185839;-0.17844853488246074;-0.1682870904368511;1.056473530209649;10.000022295024209;4.6322349372682306e-09;0.16030949084528429;1.0656256748121158;0.9999846426155367;0.1603091771886681;1.000005846370808
74.687397;1.0603816080450257;-0.01692719364475562;-0.01596330272648188;-0.1784485348508481;-0.16828709045947565;1.0564735631182667;10.0000209581614;4.600668404146867e-09;0.16030948923213825;1.0656256096664816;0.9999845514921586;0.16030915733824602;1.000005991647842
74.697397;1.0603814866997985;-0.016927193584047533;-0.01596330273393385;-0.17844853481727438;-0.16828709048145354;1.056473595491094;10.000019601276222;4.568278179822442e-09;0.16030948675367618;1.0656255337417426;0.9999844640414622;0.1603091374809984;1.000006133819568
74.707397;1.0603813662623418;-0.016927193521653117;-0.01596330274093399;-0.17844853478194111;-0.16828709050286464;1.0564736275232756;10.000018225903;4.53518967415442e-09;0.16030948340342463;1.0656254473952684;0.9999843805396259;0.16030911767936057;1.0000062732099693
74.717397;1.0603812468900646;-0.016927193457713954;-0.015963302747487258;-0.1784485347450294;-0.1682870905237392;1.0564736593111805;10.00001683361912;4.501543734276428e-09;0.16030947918143032;1.0656253509735383;0.9999843012927345;0.1603090979967164;1.0000064100544954
74.727397;1.0603811287484022;-0.01692719339236599;-0.015963302753560036;-0.1784485347067089;-0.1682870905440378;1.0564736908835266;10.000015426564804;4.467477335249559e-09;0.1603094740915902;1.0656252447636436;0.9999842266346085;0.16030907848806666;1.0000065444379103
74.737397;1.0603810120800834;-0.016927193325731556;-0.015963302759033716;-0.1784485346671466;-0.16828709056367652;1.0564737222541563;10.00001400787128;4.433109506967041e-09;0.16030946813346597;1.0656251290805654;0.9999841568742377;0.1603090592009257;1.0000066763456097
74.747397;1.0603808972246331;-0.016927193257929157;-0.015963302763703648;-0.17844853462651375;-0.16828709058258928;1.0564737534494801;10.000012582089724;4.398520956293774e-09;0.16030946129773027;1.0656250043702107;0.999984092274066;0.16030904017772146;1.0000068057935159
74.757397;1.0603807846233018;-0.01692719318906823;-0.01596330276732961;-0.1784485345849698;-0.16828709060073999;1.056473784458934;10.0000111552159;4.363736573059041e-09;0.16030945357848977;1.065624871218058;0.9999840330607095;0.16030902144977183;1.0000069329316088
74.767397;1.060380674853029;-0.016927193119248625;-0.015963302769694272;-0.1784485345426302;-0.1682870906180686;1.056473815153109;10.000009733883507;4.328733136397949e-09;0.16030944498960928;1.0656247302557946;0.9999839794254121;0.16030900303103557;1.0000070580070397
74.777397;1.0603805686163803;-0.0169271930485894;-0.01596330277061631;-0.1784485344995586;-0.16828709063445305;1.0564738452147024;10.000008324713022;4.293470059368676e-09;0.16030943556436777;1.0656245820608965;0.9999839315077285;0.16030898491765957;1.0000071812314657
74.787397;1.060380466677923;-0.01692719297725606;-0.015963302769915266;-0.17844853445578504;-0.1682870906497388;1.0564738741076785;10.000006934136854;4.257912901306052e-09;0.1603094253475833;1.0656244271258268;0.9999838893636226;0.16030896708669995;1.0000073027259413
74.797397;1.0603803697875567;-0.01692719290545272;-0.01596330276738118;-0.17844853441133468;-0.1682870906637889;1.0564739011443438;10.000005568625559;4.222027766537578e-09;0.16030941439919105;1.0656242658647996;0.9999838529708368;0.16030894949859653;1.0000074225889795
74.807397;1.0603802786008796;-0.016927192833389594;-0.01596330276278176;-0.17844853436624727;-0.1682870906765011;1.0564739256251736;10.000004235338661;4.185767838175539e-09;0.16030940279929484;1.0656240986290155;0.9999838222950229;0.16030893210627567;1.0000075409439797
74.817397;1.060380193668709;-0.01692719276125174;-0.01596330275590126;-0.17844853432056634;-0.16828709068779502;1.0564739469441824;10.000002941714584;4.1490819518238225e-09;0.16030939063354432;1.0656239257481406;0.9999837973316187;0.16030891485972895;1.0000076578987696
74.827397;1.0603801154908266;-0.01692719268918165;-0.015963302746591544;-0.17844853427431534;-0.16828709069758638;1.0564739646178316;10.000001693669692;4.111936607003518e-09;0.1603093779726263;1.0656237475507964;0.9999837780659919;0.1603088977111953;1.0000077735224568
74.837397;1.0603800445228717;-0.016927192617267727;-0.015963302734790737;-0.17844853422749674;-0.16828709070577588;1.0564739782581083;10.000000494149099;4.074328975803528e-09;0.16030936487235734;1.0656235643493424;0.9999837644052871;0.16030888062727358;1.0000078879072414
74.847397;1.0603799811699508;-0.016927192545529123;-0.015963302720485083;-0.17844853418011716;-0.16828709071226577;1.0564739875460194;9.99999934325651;4.03628064241634e-09;0.1603093513811102;1.065623376457482;0.9999837561732191;0.16030886358860202;1.0000080012719044
74.857397;1.0603799258005568;-0.016927192473923776;-0.015963302703662308;-0.17844853413222192;-0.16828709071697012;1.0564739922381718;9.999998239989502;3.997813802403573e-09;0.16030933753902865;1.0656231842338826;0.9999837531798371;0.16030884657346348;1.0000081140244494
74.867397;1.060379878710103;-0.016927192402393064;-0.01596330268430683;-0.17844853408390238;-0.16828709071980585;1.0564739921631014;9.99999718362162;3.958929080610789e-09;0.16030932338632664;1.0656229881521067;0.9999837552755925;0.16030882954990136;1.0000082267052335
74.877397;1.0603798400682927;-0.016927192330899062;-0.015963302662410025;-0.1784485340352628;-0.16828709072069215;1.0564739872319386;9.999996173316388;3.919596904251615e-09;0.16030930897780754;1.0656227888678904;0.9999837623138434;0.16030881248410261;1.0000083398226682
74.887397;1.0603798098919492;-0.016927192259427;-0.01596330263795103;-0.17844853398638955;-0.16828709071956652;1.0564739775267122;9.999995207632084;3.879753916265716e-09;0.16030929438074262;1.0656225871255625;0.9999837740868338;0.16030879535451664;1.0000084537244978
74.897397;1.0603797880510517;-0.016927192187971927;-0.01596330261087269;-0.17844853393735757;-0.16828709071640566;1.0564739633624503;9.999994284777681;3.839307194305706e-09;0.16030927966033814;1.065622383562184;0.9999837903481398;0.16030877816164893;1.000008568586978
74.907397;1.0603797743299301;-0.01692719211653089;-0.015963302581087867;-0.17844853388826054;-0.1682870907112337;1.0564739452369538;9.999993402890725;3.798152524524195e-09;0.16030926486758462;1.0656221786286697;0.9999838109064391;0.16030876092095186;1.000008684449472
74.917397;1.0603797684690848;-0.016927192045111;-0.015963302548491296;-0.1784485338392416;-0.16828709070410303;1.0564739237501262;9.99999256045544;3.756197821420012e-09;0.1603092500363277;1.0656219726198275;0.9999838356818624;0.16030874364686595;1.000008801222196
74.927397;1.0603797701941842;-0.01692719197374574;-0.01596330251296453;-0.17844853379051367;-0.168287090695062;1.0564738995102476;9.999991756788988;3.713387757705792e-09;0.16030923518822382;1.0656217657479758;0.9999838646370954;0.16030872635392188;1.0000089186646652
74.937397;1.0603797793207475;-0.01692719190250587;-0.015963302474402398;-0.17844853374235378;-0.1682870906841405;1.0564738730082615;9.999990992259344;3.6697166811004585e-09;0.1603092203351611;1.065621558263205;0.9999838976391049;0.160308709067311;1.000009036415443
74.947397;1.060379795828174;-0.01692719183151209;-0.015963302432755185;-0.17844853369506677;-0.1682870906713602;1.0564738445512474;9.999990268230379;3.6252120427818296e-09;0.1603092054787001;1.0656213505287198;0.9999839344145659;0.1603086918204151;1.0000091541201583
74.957397;1.0603798197743115;-0.016927191760949412;-0.01596330238805335;-0.1784485336489482;-0.16828709065674702;1.0564738143107266;9.999989586689866;3.5799180969925425e-09;0.16030919061249088;1.0656211429876854;0.9999839746356776;0.16030867464317114;1.000009271524728
74.967397;1.060379851144581;-0.016927191691051918;-0.015963302340408176;-0.17844853360427307;-0.16828709064033948;1.0564737824051584;9.999988949817059;3.5339094341680663e-09;0.16030917572810058;1.065620936114104;0.9999840180224603;0.1603086575536002;1.0000093884373433
74.977397;1.0603798897616665;-0.016927191622061393;-0.015963302289989878;-0.17844853356128423;-0.1682870906222021;1.05647374892443;9.999988359671743;3.4872911696944754e-09;0.16030916083078037;1.0656207304095637;0.9999840643397057;0.16030864056415262;1.0000095046580946
74.987397;1.060379935237842;-0.016927191554196017;-0.015963302236985492;-0.1784485335201741;-0.1682870906024323;1.0564737138949054;9.999987817887062;3.440155297440341e-09;0.16030914595741058;1.0656205263944005;0.9999841133100219;0.16030862369961996;1.0000096199932325
74.997397;1.060379986957134;-0.016927191487634524;-0.015963302181562777;-0.17844853348109113;-0.1682870905811553;1.0564736772142067;9.999987325262913;3.392542665723634e-09;0.1603091311659145;1.0656203245374343;0.9999841646121527;0.1603086070043374;1.0000097343392615
75.007397;1.0603800441362565;-0.016927191422514185;-0.01596330212386499;-0.17844853344416334;-0.16828709055850927;1.056473638623076;9.999986881414916;3.3444434249051496e-09;0.1603091165060006;1.0656201251454704;0.9999842180158584;0.1603085905341395;1.0000098477223298
75.017397;1.060380105923355;-0.016927191358940597;-0.015963302064015687;-0.1784485334095113;-0.16828709053462498;1.0564735977965516;9.999986484874828;3.295810055824882e-09;0.16030910201992168;1.0656199283444785;0.9999842734977361;0.16030857434318332;1.0000099602382035
75.027397;1.0603801714536842;-0.016927191296995586;-0.01596330200210515;-0.17844853337723723;-0.1682870905096216;1.056473554476959;9.999986133461247;3.2465605840682352e-09;0.1603090877698614;1.0656197342271285;0.9999843312228314;0.16030855847696004;1.0000100719406353
75.037397;1.060380239934122;-0.016927191236738262;-0.01596330193819097;-0.17844853334739424;-0.16828709048361457;1.0564735085078736;9.999985824663886;3.196580838865478e-09;0.16030907384530146;1.0656195429885063;0.9999843914249996;0.1603085429785088;1.0000101827511245
75.047397;1.0603803107891634;-0.016927191178195668;-0.01596330187233647;-0.1784485333199703;-0.16828709045671233;1.0564734597933978;9.99998555626535;3.145745509099054e-09;0.1603090603430961;1.065619354875785;0.999984454253722;0.16030852789027708;1.0000102924161138
75.057397;1.0603803836602739;-0.016927191121354164;-0.015963301804643296;-0.17844853329489593;-0.16828709042901432;1.0564734082968479;9.999985326898335;3.0939385284683308e-09;0.16030904735097032;1.0656191700864126;0.9999845196949623;0.1603085132423461;1.0000104004901085
75.067397;1.060380458214457;-0.016927191066169286;-0.015963301735255907;-0.17844853327205906;-0.16828709040061954;1.0564733541206484;9.999985135993494;3.041038495119171e-09;0.16030903494859666;1.0656189887590004;0.9999845876496067;0.16030849905193686;1.00001050640923
75.077397;1.0603805340058947;-0.016927191012576687;-0.015963301664358925;-0.17844853325133164;-0.16828709037162423;1.0564732975916635;9.999984983482896;2.986894112773546e-09;0.16030902321051374;1.0656188109691402;0.9999846580653605;0.1603084853415633;1.0000106096706793
75.087397;1.0603806104844884;-0.016927190960494082;-0.0159633015921744;-0.17844853323260462;-0.16828709034210804;1.056473239239772;9.999984869898709;2.9313323670614653e-09;0.16030901220131255;1.0656186367156923;0.9999847309687349;0.16030847214826358;1.0000107099205682
75.097397;1.0603806870410353;-0.01692719090982639;-0.015963301518956845;-0.1784485332157882;-0.16828709031212022;1.0564731796823552;9.999984796388972;2.8741942756027894e-09;0.1603090019727248;1.0656184659708177;0.9999848063949077;0.16030845951812372;1.0000108068778315
75.107397;1.0603807630314337;-0.016927190860459414;-0.01596330144498364;-0.17844853320077425;-0.16828709028166683;1.056473119492499;9.999984764153053;2.815367234995441e-09;0.16030899256279457;1.0656182987061633;0.9999848843289499;0.1603084475027778;1.0000109002922255
75.117397;1.060380837817183;-0.016927190812245512;-0.015963301370533475;-0.17844853318741377;-0.16828709025071914;1.0564730590882578;9.999984774011223;2.7547956979120898e-09;0.1603089839928354;1.0656181348453109;0.999984964722657;0.160308436154282;1.0000109900087026
75.127397;1.060380910797702;-0.016927190765020177;-0.015963301295853383;-0.17844853317552567;-0.16828709021924365;1.0564729987146593;9.999984826431673;2.6924693078089122e-09;0.16030897627133692;1.0656179742292333;0.9999850475128638;0.1603084255180303;1.0000110759577803
75.137397;1.0603809813770673;-0.016927190718637578;-0.015963301221135096;-0.17844853316490925;-0.16828709018722182;1.056472938539596;9.999984921578374;2.628402480567363e-09;0.1603089694048406;1.0656178165748313;0.9999851326042473;0.16030841563330736;1.0000111580247517
75.147397;1.060381048944533;-0.016927190672982477;-0.015963301146522255;-0.17844853315536208;-0.16828709015465163;1.0564728787602433;9.999985059485933;2.5626264959426237e-09;0.16030896340475514;1.0656176614068826;0.9999852199050092;0.16030840653768183;1.0000112359788733
75.157397;1.0603811129271168;-0.01692719062796652;-0.015963301072125728;-0.17844853314669962;-0.1682870901215412;1.056472819632199;9.99998524049365;2.4951894856245193e-09;0.16030895829265523;1.0656175080759263;0.9999853094193214;0.1603083982748261;1.0000113095179268
75.167397;1.0603811728178496;-0.016927190583527204;-0.015963300998026137;-0.1784485331387522;-0.16828709008791054;1.0564727614303746;9.999985465509248;2.4261503728894396e-09;0.16030895410443952;1.065617355847953;0.9999854013037033;0.16030839089798848;1.0000113783271694
75.177397;1.0603812281373608;-0.01692719053962541;-0.015963300924297263;-0.17844853313135822;-0.16828709005379874;1.0564727044228523;9.99998573619394;2.3555767149369273e-09;0.16030895088062827;1.065617203973909;0.9999854958691855;0.16030838445378645;1.000011442094699
75.187397;1.0603812783915088;-0.016927190496243257;-0.015963300851050615;-0.17844853312438821;-0.16828709001925554;1.0564726488935388;9.999986055171144;2.2835451256678823e-09;0.16030894864773346;1.0656170517667884;0.9999855935498312;0.1603083789642172;1.0000115004731627
75.197397;1.0603813230758805;-0.01692719045337137;-0.015963300778446897;-0.1784485331177691;-0.16828708998432662;1.0564725951482092;9.999986425567165;2.2101329729963037e-09;0.160308947416155;1.0656168986365577;0.99998569484101;0.16030837442755314;1.0000115530477838
75.207397;1.0603813617518667;-0.016927190410994466;-0.0159633007066624;-0.17844853311147438;-0.1682870899490568;1.0564725434868267;9.999986850266462;2.135414368924616e-09;0.16030894719836591;1.0656167440513178;0.9999858002383739;0.16030837082611382;1.0000115993794347
75.217397;1.060381394124052;-0.016927190369109873;-0.015963300635849918;-0.17844853310549386;-0.168287089913496;1.0564724942293604;9.99998733192562;2.0594631730133504e-09;0.1603089480201632;1.0656165875510906;0.9999859102028217;0.16030836813146981;1.0000116390630323
75.227397;1.0603814200343158;-0.01692719032775541;-0.015963300566125098;-0.1784485330998024;-0.16828708987767863;1.0564724478078638;9.999987873397648;1.9823447283992254e-09;0.16030894991104908;1.0656164287721308;0.9999860251298877;0.1603083663076935;1.0000116717581142
75.237397;1.0603814394042357;-0.016927190287006687;-0.015963300497569468;-0.1784485330943424;-0.1682870898416003;1.0564724048005498;9.999988478033693;1.9041092217266847e-09;0.1603089528875565;1.0656162673564904;0.9999861453345207;0.16030836531155568;1.0000116972531239
75.247397;1.0603814521385306;-0.016927190246955586;-0.015963300430228453;-0.17844853308902064;-0.16828708980522042;1.056472365867138;9.999989149907245;1.8248042805389603e-09;0.1603089569439404;1.0656161028474687;0.9999862711009551;0.16030836509535065;1.0000117155107935
