time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.257397;1.060381458042189;-0.016927190207687858;-0.01596330036411261;-0.17844853308371622;-0.16828708976846318;1.056472331691152;9.999989893648541;1.7444905430397181e-09;0.16030896204800021;1.065615934712931;0.9999864027700793;0.16030836561412531;1.0000117265956734
75.267397;1.0603814568745156;-0.016927190169268344;-0.015963300299208946;-0.17844853307829872;-0.16828708973120732;1.0564723029384364;9.999990713842694;1.6632518872874791e-09;0.1603089681359716;1.0656157624550338;0.999986540786109;0.1603083668308814;1.0000117305608491
75.277397;1.0603814484725236;-0.01692719013174409;-0.015963300235487782;-0.1784485330726495;-0.16828708969329842;1.056472280175976;9.999991614268808;1.5811962505868569e-09;0.1603089751173198;1.0656155857099998;0.9999866856700033;0.16030836872245796;1.0000117273827656
75.287397;1.060381432810413;-0.016927190095165048;-0.015963300172913412;-0.17844853306666805;-0.16828708965458886;1.056472263836696;9.999992596957965;1.498442593395045e-09;0.16030898289391585;1.065615404343257;0.9999868379268669;0.16030837128948974;1.000011716975373
75.297397;1.0603814100226185;-0.01692719005961233;-0.01596330011146157;-0.17844853306027272;-0.16828708961498723;1.0564722542721872;9.999993661836438;1.4151098006672502e-09;0.16030899137566115;1.0656152185193495;0.9999869979074969;0.16030837455817815;1.0000116993244608
75.307397;1.0603813804060682;-0.016927190025205596;-0.015963300051122786;-0.17844853305342226;-0.16828708957449695;1.0564722517644252;9.999994807678132;1.331317240146696e-09;0.1603090004836826;1.065615028653054;0.9999871657071926;0.16030837856560487;1.0000116746134589
75.317397;1.0603813443418288;-0.016927189992067194;-0.015963299991908642;-0.17844853304614255;-0.16828708953321977;1.0564722564440483;9.999996033393185;1.2471933021773926e-09;0.1603090101455969;1.0656148352644161;0.9999873412216038;0.16030838333880923;1.000011643184431
75.327397;1.0603813021597799;-0.016927189960288417;-0.01596329993387733;-0.17844853303850097;-0.16828708949131485;1.0564722682164078;9.999997338674579;1.1628842236929514e-09;0.16030902028600305;1.0656146388622758;0.9999875243263517;0.1603083888850073;1.0000116054443082
75.337397;1.0603812540846194;-0.016927189929944467;-0.015963299877137946;-0.17844853303054006;-0.1682870894489373;1.0564722867874428;9.999998724003865;1.0785575944054207e-09;0.16030903081760778;1.065614439905676;0.9999877149877581;0.1603083951978339;1.0000115618008658
75.347397;1.0603812003205382;-0.01692718990110945;-0.015963299821819255;-0.1784485330222553;-0.16828708940620757;1.056472311767631;10.000000189996285;9.943968363280377e-10;0.16030904164088908;1.0656142388048133;0.9999879131897319;0.16030840226029625;1.0000115125841804
75.357397;1.0603811411455233;-0.016927189873846;-0.015963299768041082;-0.1784485330136269;-0.16828708936321765;1.0564723427383713;10.000001736099913;9.105869162562469e-10;0.1603090526544594;1.0656140359171926;0.9999881188035729;0.1603084100358184;1.0000114580229165
75.367397;1.060381076917277;-0.01692718984822211;-0.015963299715899396;-0.178448533004645;-0.16828708932002961;1.056472379236739;10.000003359566067;8.273118131640279e-10;0.16030906376868967;1.0656138315159984;0.9999883315849724;0.1603084184636302;1.0000113982586385
75.377397;1.060381008017278;-0.016927189824330814;-0.015963299665449186;-0.1784485329953061;-0.16828708927666053;1.056472420754553;10.000005055859853;7.447602697664202e-10;0.16030907491795682;1.065613625774428;0.9999885512905234;0.16030842746423987;1.0000113332951752
75.387397;1.0603809347778397;-0.016927189802263123;-0.01596329961668924;-0.17844853298560673;-0.16828708923310007;1.056472466798217;10.000006820073942;6.631055571055483e-10;0.160309086067455;1.065613418864271;0.9999887778010663;0.1603084369523893;1.000011262988983
75.397397;1.0603808574330174;-0.016927189782088323;-0.01596329956956545;-0.17844853297555158;-0.16828708918936053;1.056472516953393;10.000008647942122;5.82472323682482e-10;0.1603090972085721;1.0656132111260515;0.9999890111214862;0.16030844684822207;1.0000111871758857
75.407397;1.060380776118895;-0.016927189763873817;-0.0159632995239964;-0.17844853296515678;-0.16828708914549922;1.0564725709320957;10.000010535606874;5.029197991387409e-10;0.16030910835221343;1.0656130031328794;0.9999892512347741;0.16030845706698935;1.0000111058166306
75.417397;1.0603806909318574;-0.016927189747699342;-0.015963299479904124;-0.17844853295444074;-0.16828708910160062;1.0564726285650565;10.00001247861609;4.244476347267048e-10;0.16030911952787857;1.065612795613534;0.9999894979979063;0.16030846749683708;1.0000110190601303
75.427397;1.0603806019974786;-0.01692718973364186;-0.015963299437237587;-0.1784485329434139;-0.16828708905776155;1.0564726896781702;10.000014471782556;3.4702971800692794e-10;0.16030913077966807;1.065612589349498;0.999989751175738;0.16030847799878253;1.0000109272300484
75.437397;1.0603805094600371;-0.016927189721745353;-0.01596329939599634;-0.17844853293206847;-0.16828708901408457;1.0564727539379248;10.00001650991927;2.7064228560088085e-10;0.1603091421515868;1.0656123851128587;0.9999900105010587;0.16030848843252535;1.0000108307447086
75.447397;1.0603804134356216;-0.016927189712011237;-0.01596329935623863;-0.17844853292038168;-0.1682870889706678;1.056472820807352;10.000018588012146;1.952659231900807e-10;0.160309153664382;1.0656121836329895;0.9999902757000871;0.16030849867812946;1.000010729996318
75.457397;1.06038031405742;-0.01692718970441938;-0.015963299318048695;-0.17844853290834872;-0.16828708892759472;1.056472889600268;10.000020700954957;1.2088726942278626e-10;0.16030916529839886;1.065611985534779;0.9999905465311029;0.16030850864036025;1.0000106252655359
75.467397;1.060380211579352;-0.016927189698942722;-0.015963299281488482;-0.17844853289602344;-0.16828708888492416;1.0564729595500233;10.000022843782808;4.74932657276054e-11;0.1603091769970073;1.0656117912493157;0.9999908228259535;0.1603085182565374;1.0000105167034878
75.477397;1.0603801063785387;-0.016927189695541897;-0.015963299246577526;-0.1784485328835216;-0.16828708884270152;1.0564730298728238;10.000025012215032;-2.4945321986412075e-11;0.16030918868355842;1.0656116010284853;0.9999911044826666;0.16030852751051833;1.0000104043325007
75.487397;1.0603799988450902;-0.016927189694146628;-0.01596329921330792;-0.17844853287098783;-0.16828708880099313;1.056473099833019;10.00002720267471;-9.648230116071962e-11;0.16030920027594167;1.065611415066419;0.9999913914405565;0.160308536424885;1.0000102880550439
75.497397;1.0603798893385283;-0.016927189694632014;-0.01596329918167075;-0.17844853285857143;-0.1682870887598992;1.0564731687835316;10.000029411632076;-1.6719797199646318e-10;0.16030921169422588;1.0656112335412034;0.9999916836475686;0.1603085450335436;1.0000101677029045
75.507397;1.0603797782592046;-0.01692718969681416;-0.015963299151668185;-0.17844853284641532;-0.16828708871953357;1.056473236160429;10.000031634755151;-2.3719013959855895e-10;0.1603092228606848;1.0656110565800827;0.9999919810064535;0.16030855336534008;1.0000100431120353
75.517397;1.0603796660633962;-0.016927189700460518;-0.015963299123302698;-0.17844853283464568;-0.16828708867999795;1.0564733014900798;10.000033866341292;-3.065527869765974e-10;0.16030923369705521;1.0656108842809384;0.9999922833627849;0.16030856145014502;1.0000099142009553
75.527397;1.0603795531930311;-0.016927189705307547;-0.015963299096559677;-0.17844853282336706;-0.16828708864137268;1.0564733644189872;10.000036099477436;-3.753588039343337e-10;0.16030924412734618;1.0656107167374362;0.999992590544016;0.16030856933166862;1.0000097810321738
75.537397;1.0603794400985445;-0.016927189711101416;-0.015963299071412772;-0.1784485328126598;-0.16828708860372324;1.0564734246794996;10.000038326976204;-4.4365946025636206e-10;0.16030925408477154;1.0656105539915075;0.9999929023944054;0.1603085770648045;1.0000096437935533
75.547397;1.0603793273545052;-0.016927189717637604;-0.015963299047857392;-0.17844853280258033;-0.16828708856709443;1.0564734820125699;10.000040542525996;-5.114995683357145e-10;0.16030926351818378;1.0656103959723726;0.9999932187860437;0.16030858470739462;1.0000095026934974
75.557397;1.0603792156481184;-0.016927189724769115;-0.015963299025938488;-0.17844853279317247;-0.16828708853148167;1.0564735360995918;10.00004274128418;-5.789165425308608e-10;0.16030927239262602;1.0656102424885103;0.9999935396136285;0.1603085923273912;1.0000093578920488
75.567397;1.0603791056046488;-0.016927189732393256;-0.015963299005740478;-0.178448532784482;-0.1682870884968198;1.0564735864918744;10.000044919531668;-6.459040220687567e-10;0.1603092806878483;1.0656100932674404;0.9999938648184256;0.16030860000691133;1.0000092095269482
75.577397;1.0603789976406446;-0.016927189740438258;-0.01596329898735188;-0.17844853277655584;-0.16828708846300613;1.0564736326001987;10.000047073962882;-7.123797132256344e-10;0.16030928840542014;1.065609948006531;0.9999941944613392;0.16030860782684508;1.0000090577524956
75.587397;1.0603788919453365;-0.016927189748862804;-0.01596329897084088;-0.1784485327694302;-0.16828708842991963;1.0564736737775435;10.000049201375795;-7.781882458536477e-10;0.16030929557628618;1.065609806425407;0.9999945287578472;0.16030861584999423;1.0000089027812156
75.597397;1.060378788539899;-0.016927189757666834;-0.015963298956247436;-0.17844853276312292;-0.16828708839742573;1.0564737094041639;10.000051298685813;-8.431278418888253e-10;0.16030930225928205;1.0656096682982332;0.9999948680033427;0.16030862411402846;1.000008744910987
75.607397;1.0603786873527488;-0.016927189766900757;-0.015963298943580697;-0.17844853275763678;-0.16828708836539163;1.0564737389102812;10.00005336276731;-9.069863935573844e-10;0.16030930853572375;1.0656095334141502;0.9999952124341093;0.16030863263255377;1.0000085844257283
75.617397;1.060378588277538;-0.016927189776653945;-0.015963298932827746;-0.17844853275296857;-0.1682870883337089;1.0564737617739492;10.000055390273403;-9.695677623191575e-10;0.1603093145015407;1.0656094015462576;0.9999955621082918;0.160308641404054;1.0000084214602394
75.627397;1.0603784912089556;-0.016927189787018834;-0.015963298923968857;-0.1784485327491076;-0.16828708830231004;1.0564737775413346;10.000057377975011;-1.0306844630646694e-09;0.16030932025268124;1.0656092725485105;0.9999959168585539;0.16030865042035858;1.0000082560221975
75.637397;1.060378396063006;-0.016927189798057386;-0.015963298916981828;-0.17844853274602737;-0.16828708827117556;1.0564737858294377;10.000059323029529;-1.0901225371868705e-09;0.1603093258679616;1.0656091464473914;0.9999962763196962;0.1603086596674465;1.0000080881056104
75.647397;1.0603783027471512;-0.0169271898097937;-0.01596329891183156;-0.1784485327436814;-0.16828708824032043;1.056473786267476;10.000061222626243;-1.1476268648222197e-09;0.16030933140175765;1.0656090233729005;0.9999966399947825;0.1603086691202657;1.0000079177353278
75.657397;1.0603782111115172;-0.01692718982223511;-0.01596329890845933;-0.17844853274200578;-0.16828708820975963;1.0564737784352045;10.000063074040797;-1.202928499362019e-09;0.16030933688685448;1.0656089034400857;0.9999970073322537;0.16030867873405996;1.0000077449663258
75.667397;1.0603781209908794;-0.016927189835402378;-0.015963298906793613;-0.17844853274093853;-0.1682870881794868;1.056473761855992;10.000064875523442;-1.2557680021668928e-09;0.1603093423358699;1.065608786716278;0.999997377809832;0.1603086884415827;1.0000075699016562
75.677397;1.0603780323060439;-0.016927189849339146;-0.01596329890676079;-0.17844853274044253;-0.16828708814947757;1.0564737360302516;10.00006662707335;-1.3058948573879027e-09;0.16030934773837946;1.0656086732558991;0.9999977509535721;0.16030869816423327;1.0000073926742052
75.687397;1.0603779450908732;-0.016927189864105543;-0.01596329890826534;-0.17844853274051015;-0.16828708811969503;1.0564737005088418;10.000068330504403;-1.3530689099363762e-09;0.16030935306017383;1.0656085631321537;0.9999981262590363;0.16030870782671974;1.0000072133526143
75.697397;1.0603778594050328;-0.01692718987978084;-0.015963298911182817;-0.17844853274115624;-0.16828708809010862;1.0564736550295786;10.000069988874783;-1.3970679479450712e-09;0.1603093582472325;1.0656084564422186;0.9999985031392803;0.16030871735888186;1.0000070318701062
75.707397;1.0603777752199908;-0.016927189896462552;-0.015963298915395368;-0.17844853274241426;-0.1682870880607288;1.056473599651144;10.000071605800771;-1.4377024446067268e-09;0.1603093632318849;1.0656083533318395;0.9999988809404515;0.1603087266903544;1.000006848104375
75.717397;1.0603776923840613;-0.01692718991424942;-0.015963298920825656;-0.17844853274434325;-0.16828708803160614;1.056473534748083;10.000073185286409;-1.4748332177870105e-09;0.1603093679416095;1.0656082540214853;0.9999992589597407;0.1603087357581833;1.0000066620353205
75.727397;1.060377610631963;-0.016927189933231085;-0.015963298927448775;-0.17844853274703748;-0.16828708800278794;1.056473460893601;10.000074731835019;-1.5083727585798993e-09;0.16030937231151715;1.0656081587529957;0.9999996364630049;0.16030874451901478;1.0000064737787493
75.737397;1.0603775295702513;-0.01692718995349049;-0.015963298935295186;-0.1784485327506108;-0.16828708797429734;1.0564733788054101;10.000076249833363;-1.5382769692506959e-09;0.16030937629239636;1.0656080677133015;1.0000000127145843;0.16030875294249586;1.0000062834960457
75.747397;1.0603774486977644;-0.016927189975099056;-0.015963298944427207;-0.1784485327551655;-0.1682870879461432;1.0564732893515034;10.000077742116641;-1.5645323409128853e-09;0.16030937984837162;1.0656079810289802;1.0000003870359337;0.1603087609969775;1.0000060913305089
75.757397;1.060377367491844;-0.01692718999810931;-0.01596329895488668;-0.17844853276077943;-0.1682870879183148;1.0564731934796134;10.000079209170739;-1.5871354175442898e-09;0.1603093829523381;1.065607898788866;1.0000007588739472;0.16030876864826105;1.000005897414741
75.767397;1.0603772854899098;-0.016927190022562544;-0.015963298966661585;-0.17844853276751182;-0.16828708789076577;1.0564730921033811;10.00008064997147;-1.6060904090032428e-09;0.16030938558287716;1.06560782105831;1.0000011278068475;0.16030877586488845;1.0000057018979744
75.777397;1.0603772023137492;-0.016927190048500615;-0.01596329897968806;-0.17844853277541953;-0.16828708786341404;1.0564729860621815;10.000082063607275;-1.6214264085971337e-09;0.1603093877189821;1.0656077478855837;1.0000014934835681;0.16030878262058945;1.0000055049554466
75.787397;1.0603771176461056;-0.016927190075975103;-0.01596329899386257;-0.17844853278457903;-0.1682870878361531;1.0564728761650428;10.000083450036096;-1.6331929483343746e-09;0.16030938933462943;1.0656076792787905;1.0000018555583192;0.1603087888923502;1.000005306787367
75.797397;1.0603770312089624;-0.016927190105056222;-0.01596329900905734;-0.1784485327950939;-0.1682870878088546;1.056472763252029;10.000084809162217;-1.6414313724198884e-09;0.1603093904016601;1.0656076152252107;1.0000022136783868;0.16030879465466014;1.000005107615552
75.807397;1.0603769427858505;-0.01692719013582626;-0.015963299025130006;-0.17844853280705608;-0.16828708778136722;1.0564726481841549;10.000086139382871;-1.6461589572114726e-09;0.16030939090464627;1.0656075557788265;1.0000025675372097;0.16030879988324706;1.0000049076708888
75.817397;1.0603768522932857;-0.016927190168364487;-0.01596329904191036;-0.17844853282048612;-0.16828708775353723;1.0564725317841144;10.000087437283577;-1.6473754922532122e-09;0.16030939084815762;1.0656075010494956;1.0000029169331388;0.16030880457158386;1.0000047071789233
75.827397;1.060376759835115;-0.016927190202739847;-0.01596329905918618;-0.1784485328353299;-0.16828708772523387;1.0564724148570888;10.000088698289664;-1.6450863326039143e-09;0.1603093902432439;1.0656074510390088;1.0000032617807157;0.1603088087346311;1.0000045063360414
75.837397;1.0603766656825788;-0.01692719023900375;-0.015963299076725886;-0.17844853285150603;-0.16828708769634773;1.0564722982663532;10.000089917486209;-1.6393306915647777e-09;0.16030938909355266;1.0656074054991376;1.0000036020770589;0.16030881239068456;1.00000430528992
75.847397;1.0603765702506756;-0.01692719027718991;-0.01596329909432557;-0.1784485328689316;-0.1682870876667857;1.0564721829566022;10.000091090527581;-1.6301825568742068e-09;0.16030938739201311;1.065607363942533;1.00000393785678;0.16030881554686874;1.0000041041874979
75.857397;1.060376474136353;-0.016927190317332603;-0.015963299111841005;-0.17844853288752122;-0.16828708763648526;1.0564720699146015;10.000092214203251;-1.6177259024518418e-09;0.16030938511972648;1.0656073257243115;1.0000042691873177;0.16030881819899828;1.0000039032550199
75.867397;1.0603763781511883;-0.016927190359482567;-0.0159632991291931;-0.17844853290718882;-0.1682870876054292;1.0564719600599763;10.000093286509786;-1.602046263891042e-09;0.16030938225189456;1.0656072900751026;1.0000045961991804;0.16030882033369565;1.0000037027788111
75.877397;1.0603762832418127;-0.016927190403703097;-0.01596329914635118;-0.17844853292785415;-0.1682870875736394;1.0564718541213562;10.000094306865236;-1.5832399969191176e-09;0.16030937877451631;1.0656072561606187;1.0000049190852367;0.16030882193034238;1.00000350297533
75.887397;1.0603761903241566;-0.016927190450055415;-0.01596329916329874;-0.17844853294944674;-0.1682870875411582;1.0564717526057041;10.000095276534616;-1.5614187958367563e-09;0.16030937469786063;1.0656072232128917;1.0000052380523938;0.1603088229648055;1.0000033039041862
75.897397;1.0603761001970446;-0.01692719049857512;-0.015963299179995952;-0.17844853297190935;-0.16828708750804383;1.0564716558499474;10.000096198690303;-1.5367183383125e-09;0.16030937005607881;1.0656071905778104;1.0000055532729066;0.1603088234131661;1.0000031055255
75.907397;1.0603760135577205;-0.016927190549241397;-0.01596329919636781;-0.17844853299520197;-0.168287087474378;1.0564715640740745;10.000097077681263;-1.5093084221769642e-09;0.16030936489390152;1.0656071576682564;1.0000058648752612;0.1603088232562858;1.0000029078089465
75.917397;1.060375930985506;-0.016927190601972505;-0.015963299212326424;-0.17844853301930122;-0.16828708744027254;1.0564714773852029;10.000097917720442;-1.479389745606017e-09;0.16030935924890674;1.065607123973426;1.0000061728994025;0.1603088224828019;1.0000027108032394
75.927397;1.060375852907154;-0.016927190656657973;-0.015963299227800615;-0.17844853304419764;-0.16828708740587445;1.0564713957513578;10.00009872195331;-1.4471835164818236e-09;0.1603093531430391;1.0656070890942977;1.0000064771866026;0.1603088210885635;1.000002514667777
75.937397;1.0603757796264208;-0.016927190713188302;-0.015963299242755462;-0.17844853306988792;-0.1682870873713655;1.0564713189864936;10.000099492181256;-1.4129097600915557e-09;0.1603093465851859;1.0656070527101469;1.0000067773807138;0.16030881907777939;1.000002319627564
75.947397;1.0603757113320165;-0.016927190771460206;-0.01596329925719719;-0.17844853309634295;-0.1682870873369597;1.0564712467614505;10.000100228417626;-1.376758388623067e-09;0.16030933957978222;1.0656070145149352;1.0000070730423622;0.16030881646753506;1.0000021258688343
75.957397;1.0603756480226298;-0.01692719083136847;-0.015963299271156858;-0.17844853312347797;-0.16828708730289696;1.0564711786618468;10.00010092837631;-1.3388884842350264e-09;0.16030933214144202;1.0656069741706478;1.0000073636984261;0.160308813290493;1.0000019335033248
75.967397;1.06037558949501;-0.01692719089280174;-0.015963299284661895;-0.17844853315117537;-0.16828708726941274;1.0564711142824998;10.000101587717374;-1.2994631586986393e-09;0.16030932430663453;1.0656069313132575;1.0000076488564185;0.16030880958992888;1.000001742638139
75.977397;1.060375535426935;-0.016927190955647414;-0.015963299297716144;-0.1784485331793274;-0.16828708723670857;1.0564710533229253;10.000102200949545;-1.2586725227831966e-09;0.16030931613367413;1.065606885638085;1.0000079280193543;0.16030880541077044;1.0000015534538989
75.987397;1.06037548539976;-0.016927191019797186;-0.015963299310308807;-0.17844853320785606;-0.16828708720496582;1.056470995641257;10.000102762320735;-1.2167134992088225e-09;0.160309307696462;1.0656068369940166;1.0000082006303364;0.16030880080095272;1.0000013661849474
75.997397;1.0603754388570148;-0.016927191085159554;-0.015963299322444228;-0.17844853323671928;-0.16828708717438173;1.0564709412307594;10.000103266466747;-1.1737654933452567e-09;0.16030929908405003;1.0656067854239724;1.0000084660089676;0.16030879581808888;1.0000011810237863
76.007397;1.0603753951249368;-0.016927191151679895;-0.01596329933415531;-0.1784485332659069;-0.16828708714517673;1.0564708901640425;10.000103709334715;-1.1299960134743609e-09;0.16030929040292677;1.0656067311608417;1.0000087233725015;0.16030879052623231;1.0000009980699123
76.017397;1.0603753535243852;-0.016927191219334385;-0.015963299345490792;-0.17844853329542376;-0.16828708711757426;1.0564708425539184;10.000104089154165;-1.0855723371184937e-09;0.16030928176398876;1.0656066745674995;1.0000089719032104;0.16030878499428788;1.000000817328096
76.027397;1.0603753134902945;-0.016927191288087663;-0.015963299356499705;-0.1784485333252788;-0.16828708709178566;1.0564707985376405;10.000104406019798;-1.0406564528097465e-09;0.1603092732641874;1.0656066160253415;1.0000092108117138;0.16030877929809803;1.0000006387045732
76.037397;1.0603752746186748;-0.016927191357863743;-0.015963299367225483;-0.17844853335549318;-0.16828708706799983;1.056470758318416;10.00010466038044;-9.953864890885887e-10;0.16030926497747355;1.065606555858241;1.0000094394087566;0.16030877350570014;1.0000004620124503
76.047397;1.060375236619555;-0.01692719142854765;-0.01596329937769979;-0.17844853338610087;-0.1682870870463665;1.056470722251312;10.000104852228771;-9.498645613682057e-10;0.16030925694399453;1.0656064943574068;1.0000096571789383;0.160308767662969;1.0000002869920332
76.057397;1.0603751992233015;-0.016927191499981422;-0.01596329938793583;-0.17844853341711905;-0.1682870870269917;1.0564706908741615;10.00010498093676;-9.041660098758819e-10;0.16030924916848344;1.0656064318724903;1.0000098638038004;0.16030876180862585;1.0000001133800434
76.067397;1.0603751621323392;-0.016927191571963252;-0.015963299397935175;-0.17844853344852954;-0.16828708700995063;1.0564706648415063;10.000105045202599;-8.58354463592513e-10;0.16030924163692503;1.0656063688734254;1.0000100591181587;0.16030875599125569;0.9999999410226407
76.077397;1.0603751250602602;-0.01692719164427919;-0.01596329940769707;-0.17844853348030223;-0.16828708699529651;1.0564706447916288;10.00010504370602;-8.124841773760836e-10;0.16030923432734204;1.0656063059009795;1.0000102430543971;0.16030875025638652;0.9999997699016077
76.087397;1.0603750878179652;-0.016927191716741112;-0.01596329941721243;-0.17844853351242596;-0.16828708698306544;1.0564706311651615;10.00010497585167;-7.66594190491844e-10;0.16030922721866275;1.0656062434489704;1.0000104156227614;0.16030874463244982;0.9999996000364767
76.097397;1.0603750503489748;-0.016927191789190128;-0.01596329942645586;-0.1784485335449125;-0.16828708697328695;1.056470624079726;10.000104841621985;-7.207147599084523e-10;0.16030922031191067;1.0656061818940703;1.0000105769402294;0.1603087391449548;0.9999994314222186
76.107397;1.060375012689597;-0.016927191861472218;-0.015963299435396858;-0.17844853357778157;-0.16828708696598754;1.0564706233585506;10.000104641408694;-6.74876429987745e-10;0.16030921363644157;1.0656061215202342;1.0000107272685839;0.16030873383557448;0.9999992640869788
76.117397;1.060374974947798;-0.0169271919334261;-0.015963299444017406;-0.17844853361105062;-0.1682870869611875;1.0564706286442775;10.000104376055999;-6.290890922939739e-10;0.16030920722841077;1.0656060625639847;1.0000108669815582;0.16030872876724014;0.9999990981613651
76.127397;1.060374937305189;-0.0169271920048954;-0.015963299452296305;-0.17844853364473542;-0.1682870869589031;1.0564706395362407;10.00010404598753;-5.833226096952697e-10;0.16030920111338787;1.0656060051550982;1.0000109964893351;0.16030872402406537;0.9999989338838768
76.137397;1.0603748999819174;-0.01692719207574086;-0.01596329946016819;-0.17844853367885125;-0.16828708695913772;1.056470655696775;10.000103650264636;-5.375334138504396e-10;0.16030919531298032;1.0656059491998577;1.0000111162142669;0.1603087197043267;0.999998771545348
76.147397;1.060374863234959;-0.016927192145836448;-0.015963299467520096;-0.17844853371341213;-0.168287086961855;1.0564706768219243;10.000103187200581;-4.917101037369751e-10;0.16030918985374268;1.0656058943485;1.000011226594496;0.1603087159005766;0.9999986113828901
76.157397;1.0603748274276625;-0.016927192215050273;-0.015963299474233517;-0.178448533748436;-0.168287086966961;1.0564707025167923;10.000102655885417;-4.4590399151402085e-10;0.16030918476250888;1.0656058400205612;1.00001132803173;0.16030871267750535;0.9999984535314974
76.167397;1.0603747930544987;-0.01692719228322486;-0.015963299480221266;-0.178448533783948;-0.16828708697431394;1.0564707322369309;10.000102057396775;-4.0022107042687265e-10;0.16030918006496442;1.0656057854238719;1.000011420777079;0.16030871006392838;0.999998298086572
76.177397;1.0603747606933622;-0.01692719235018611;-0.015963299485439366;-0.17844853381996448;-0.16828708698375275;1.0564707653308483;10.000101395177653;-3.5477141709836485e-10;0.16030917578915146;1.0656057296264179;1.0000115048720188;0.16030870806157033;0.9999981451089124
76.187397;1.0603747309740683;-0.016927192415781712;-0.015963299489888186;-0.17844853385647122;-0.168287086995109;1.0564708010961061;10.00010067448801;-3.0963397388574726e-10;0.16030917195940975;1.0656056716981652;1.0000115802570528;0.16030870665997873;0.9999979945293885
76.197397;1.060374704562879;-0.016927192479909807;-0.015963299493620128;-0.17844853389341922;-0.1682870870081831;1.0564708387934678;10.000099901429065;-2.648651173401817e-10;0.16030916859467623;1.0656056107938017;1.0000116469465525;0.160308705849609;0.9999978461597716
76.207397;1.0603746821253206;-0.01692719254252037;-0.015963299496742692;-0.17844853393074425;-0.16828708702272535;1.056470877632674;10.000099081708012;-2.205115160281006e-10;0.1603091657222641;1.0656055461279499;1.0000117050708197;0.16030870562736477;0.9999976998155398
76.217397;1.0603746643103285;-0.016927192603607644;-0.015963299499391872;-0.17844853396839946;-0.1682870870384533;1.0564709168187647;10.000098219331267;-1.7660596865040216e-10;0.16030916338807163;1.065605476962185;1.0000117547864456;0.1603087059900039;0.9999975553308944
76.227397;1.0603746517684922;-0.016927192663198466;-0.015963299501705042;-0.17844853400637023;-0.16828708705508125;1.0564709556627627;10.000097316415642;-1.331550729254532e-10;0.16030916165489614;1.0656054026503068;1.0000117962188775;0.16030870692493024;0.9999974124650068
76.237397;1.0603746451497618;-0.01692719272132085;-0.015963299503831775;-0.17844853404465694;-0.16828708707233428;1.056470993631906;10.000096374383126;-9.01302787755475e-11;0.1603091605939584;1.065605322679365;1.0000118294948388;0.16030870841317918;0.9999972708897581
76.247397;1.0603746450861027;-0.016927192777967743;-0.01596329950594669;-0.17844853408323252;-0.16828708708995554;1.056471030311206;10.000095395253252;-4.7478075821300005e-11;0.1603091602735891;1.065605236691585;1.000011854801871;0.16030871044202508;0.9999971302781457
76.257397;1.060374652218085;-0.016927192833105766;-0.01596329950822825;-0.17844853412200526;-0.16828708710771478;1.0564710653263738;10.000094382357835;-5.154863013463691e-12;0.1603091607511358;1.0656051444770154;1.0000118724140559;0.16030871301589358;0.9999969903647625
76.267397;1.0603746672697993;-0.016927192886724216;-0.01596329951083747;-0.17844853416081752;-0.16828708712540247;1.0564710982895396;10.000093340507497;3.6847154163565886e-11;0.16030916207082907;1.0656050459415325;1.0000118826376974;0.1603087161633763;0.9999968509514842
76.277397;1.0603746910782075;-0.01692719293886617;-0.01596329951390959;-0.17844853419946163;-0.16828708714280438;1.0564711288420787;10.000092275831689;7.851336899991005e-11;0.16030916426719505;1.0656049411301194;1.000011885746452;0.16030871993242113;0.9999967119101811
76.287397;1.0603747245326907;-0.016927192989625472;-0.01596329951753996;-0.17844853423769433;-0.16828708715968432;1.0564711567379022;10.000091195950539;1.1983393291031581e-10;0.1603091673631917;1.0656048302452201;1.000011881994587;0.16030872436741656;0.9999965731838248
76.297397;1.0603747685099882;-0.01692719303911575;-0.01596329952178369;-0.17844853427527668;-0.1682870871757985;1.0564711818404104;10.000090110257704;1.6082335653012707e-10;0.16030917136344353;1.0656047135478188;1.000011871650605;0.16030872949083716;0.9999964347786714
76.307397;1.0603748238452486;-0.016927193087416758;-0.01596329952666813;-0.17844853431203278;-0.16828708719092936;1.056471204081323;10.00008902911816;2.0153586917730267e-10;0.16030917626043015;1.0656045912369063;1.0000118550037025;0.1603087353020598;0.9999962967781173
76.317397;1.0603748913115654;-0.01692719313452734;-0.01596329953218986;-0.17844853434787303;-0.1682870872049159;1.0564712234614604;10.000087962361462;2.420578638083392e-10;0.1603091820447378;1.065604463402826;1.0000118323283311;0.16030874178179064;0.9999961593996869
76.327397;1.0603749715664963;-0.01692719318035631;-0.01596329953831319;-0.17844853438276176;-0.16828708721765742;1.0564712400061764;10.000086918574013;2.8248206921361295e-10;0.16030918870187177;1.0656043300756766;1.000011803817099;0.1603087489106985;0.9999960230313019
76.337397;1.0603750650404422;-0.016927193224758996;-0.015963299544986514;-0.17844853441667605;-0.16828708722909436;1.05647125369744;10.000085904970511;3.2289212604245996e-10;0.16030919620991896;1.0656041913598975;1.0000117695704738;0.1603087566988626;0.9999958881671401
76.347397;1.0603751718550534;-0.016927193267581686;-0.015963299552146586;-0.17844853444960296;-0.1682870872392032;1.0564712645194756;10.00008492727966;3.6334008039265644e-10;0.16030920455246672;1.0656040475152444;1.0000117296673814;0.16030876519183523;0.9999957553078591
76.357397;1.0603752918695584;-0.016927193308675096;-0.015963299559707638;-0.17844853448155826;-0.168287087248008;1.0564712725473608;10.000083990143345;4.0381170982608217e-10;0.16030921373114232;1.065603898932047;1.0000116842664946;0.16030877445268882;0.9999956249115374
76.367397;1.060375424786168;-0.016927193347896836;-0.01596329956757151;-0.1784485345125914;-0.16828708725557473;1.056471277941015;10.000083097792931;4.442234674498785e-10;0.16030922376368534;1.0656037461121748;1.0000116336668565;0.1603087845454148;0.999995497377935
76.377397;1.0603755702075712;-0.01692719338512261;-0.015963299575643818;-0.17844853454277337;-0.16828708726198688;1.0564712808648533;10.000082254221638;4.844531851047695e-10;0.16030923467427666;1.06560358965467;1.000011578244042;0.16030879552663135;0.9999953730667923
76.387397;1.060375727685898;-0.01692719342025633;-0.015963299583819365;-0.17844853457217832;-0.1682870872673255;1.0564712814095898;10.000081462730202;5.243694434522363e-10;0.16030924648350986;1.0656034301830408;1.0000115183156528;0.16030880744649498;0.9999952523203943
76.397397;1.0603758968001786;-0.01692719345323851;-0.015963299591964495;-0.17844853460086793;-0.16828708727167532;1.0564712795426245;10.000080725601329;5.638465501741171e-10;0.16030925920249267;1.0656032682634713;1.0000114540964797;0.1603088203539335;0.9999951354196912
76.407397;1.0603760771821769;-0.016927193484041356;-0.01596329959993592;-0.17844853462888396;-0.16828708727514813;1.0564712750887055;10.000080044518047;6.027593535343937e-10;0.16030927283150284;1.0656031043921068;1.0000113857503532;0.16030883429591009;0.9999950225597801
76.417397;1.0603762684562796;-0.016927193512638772;-0.015963299607610996;-0.1784485346562489;-0.16828708727788705;1.0564712677346113;10.000079420710323;6.409715927884747e-10;0.16030928735512653;1.065602939067937;1.0000113134191062;0.1603088493178288;0.9999949139140387
76.427397;1.0603764701647345;-0.016927193538980246;-0.01596329961488259;-0.17844853468297625;-0.1682870872800563;1.0564712570618326;10.000078854262386;6.783437046841306e-10;0.16030930273699404;1.0656027729083546;1.0000112372395467;0.16030886547245937;0.9999948096328144
76.437397;1.0603766817771567;-0.01692719356299692;-0.015963299621640937;-0.17844853470908736;-0.16828708728183164;1.056471242641134;10.000078343786244;7.147474483764572e-10;0.16030931892841013;1.0656026067192026;1.0000111574043042;0.16030888282045655;0.9999947097313935
76.447397;1.0603769027880698;-0.016927193584624224;-0.015963299627786632;-0.17844853473461936;-0.16828708728337163;1.056471224149239;10.000077886832665;7.5007314641866e-10;0.16030933588173588;1.0656024414541854;1.0000110741744388;0.16030890141870704;0.9999946140690376
76.457397;1.0603771327657678;-0.016927193603808798;-0.015963299633250643;-0.17844853475962302;-0.16828708728479122;1.0564712013960882;10.00007748054858;7.842373093849598e-10;0.1603093535494878;1.0656022780906258;1.0000109877955252;0.16030892131980828;0.9999945224985487
76.467397;1.0603773713521691;-0.016927193620502972;-0.015963299637987653;-0.17844853478416214;-0.16828708728616426;1.0564711742695814;10.000077122428024;8.171847779553055e-10;0.16030937187943473;1.0656021175222299;1.0000108984197862;0.16030894258136166;0.999994435000431
76.477397;1.0603776183435771;-0.01692719363467418;-0.015963299641954747;-0.1784485348083014;-0.16828708728753497;1.0564711427120566;10.000076810489867;8.488827285357501e-10;0.16030939081729154;1.0656019605479803;1.0000108061057082;0.1603089652625979;0.9999943516325436
76.487397;1.0603778737398109;-0.01692719364631692;-0.015963299645104373;-0.17844853483207876;-0.16828708728892813;1.0564711067308217;10.000076542387342;8.793118919795512e-10;0.16030941030789206;1.065601807883032;1.000010710887676;0.16030898940969898;0.9999942724012567
76.497397;1.0603781376270993;-0.016927193655441104;-0.015963299647402958;-0.1784485348554966;-0.16828708729036973;1.0564710663392625;10.000076314440665;9.084498903204664e-10;0.1603094302936718;1.0656016601137417;1.0000106128551738;0.16030901504683975;0.9999941972643448
76.507397;1.060378410038954;-0.016927193662045526;-0.015963299648853815;-0.17844853487854598;-0.16828708729190645;1.056471021460511;10.000076121694487;9.362568267352674e-10;0.16030945071415598;1.0656015176911835;1.0000105121643323;0.16030904217444197;0.9999941262418901
76.517397;1.060378690939872;-0.016927193666101317;-0.01596329964949827;-0.17844853490122373;-0.16828708729359798;1.056470971941602;10.00007595876684;9.626836289065661e-10;0.16030947149757263;1.065601381004165;1.000010409006278;0.160309070768153;0.9999940594523772
76.527397;1.0603789802845918;-0.016927193667571252;-0.015963299649398938;-0.1784485349235187;-0.1682870872954911;1.056470917673561;10.000075820816265;9.876941562593286e-10;0.1603094925471207;1.0656012504558021;1.0000103036133126;0.16030910078201588;0.9999939970464576
76.537397;1.0603792780282955;-0.01692719366645542;-0.015963299648634313;-0.17844853494540405;-0.16828708729760014;1.0564708586657723;10.000075704015858;1.011286251861002e-09;0.16030951374038807;1.0656011264938825;1.0000101962955126;0.16030913215399303;0.9999939391798645
76.547397;1.060379584077018;-0.01692719366281388;-0.015963299647314622;-0.17844853496686083;-0.16828708729989655;1.05647079499745;10.00007560536442;1.0335179205597488e-09;0.16030953494038847;1.0656010095946535;1.000010087440538;0.16030916480722804;0.9999938860423527
76.557397;1.060379898264775;-0.016927193656756958;-0.01596329964559143;-0.17844853498789315;-0.16828708730230918;1.0564707267022706;10.000075522668396;1.0545266646253995e-09;0.16030955600701968;1.065600900262158;1.000009977463321;0.1603091986541761;0.999993837823944
76.567397;1.0603802203322306;-0.016927193648432582;-0.015963299643637716;-0.17844853500850102;-0.16828708730473324;1.0564706536895172;10.000075454516072;1.0745115623968778e-09;0.1603095768088684;1.065600799081125;1.0000098667474917;0.16030923360786148;0.999993794647393
76.577397;1.060380549856779;-0.016927193638011897;-0.01596329964161115;-0.17844853502863556;-0.16828708730705708;1.0564705757509611;10.000075399454103;1.0936836884843865e-09;0.1603095972257623;1.0656007067393143;1.0000097556102303;0.16030926958864808;0.9999937565702591
76.587397;1.0603808862351118;-0.016927193625670314;-0.015963299639636018;-0.1784485350481793;-0.16828708730921607;1.056470492603559;10.000075355693134;1.1122256376458285e-09;0.1603096171367258;1.065600623945696;1.0000096442924504;0.16030930652156916;0.9999937236295713
76.597397;1.0603812287623162;-0.016927193611585466;-0.015963299637822358;-0.1784485350669623;-0.16828708731121977;1.0564704038957;10.000075321931323;1.1302825502047478e-09;0.16030963640539908;1.0656005513256657;1.0000095329254497;0.160309344332234;0.9999936958535646
76.607397;1.060381576674855;-0.01692719359596394;-0.01596329963630895;-0.17844853508479844;-0.16828708731312364;1.0564703091840348;10.00007529761115;1.147973365283866e-09;0.16030965487139345;1.0656004893688173;1.0000094214528412;0.16030938294682545;0.9999936732051752
76.617397;1.0603819291243786;-0.01692719357907498;-0.015963299635286216;-0.17844853510152567;-0.16828708731498507;1.0564702079425994;10.000075282288817;1.1654082265570503e-09;0.16030967236006174;1.0656004384156696;1.0000093096163543;0.16030942229623008;0.9999936555067492
76.627397;1.0603822851961409;-0.016927193561242882;-0.015963299634956383;-0.178448535117031;-0.16828708731683586;1.056470099664945;10.000075275231383;1.1826955777590112e-09;0.16030968871085904;1.0656003987020721;1.000009197079446;0.16030946231663412;0.999993642440463
76.637397;1.0603826439962072;-0.016927193542786986;-0.015963299635462124;-0.17844853513125777;-0.16828708731868458;1.0564699840391358;10.000075275687283;1.199922385843562e-09;0.1603097037914797;1.0656003704269426;1.0000090836040063;0.16030950294006022;0.9999936335846517
76.647397;1.0603830046746094;-0.016927193523964615;-0.01596329963684564;-0.17844853514419978;-0.16828708732053227;1.0564698610111172;10.000075283409465;1.217131297976222e-09;0.16030971748550768;1.0656003537655139;1.0000089691620742;0.16030954408497763;0.9999936284159437
76.657397;1.0603833663094122;-0.016927193504970742;-0.015963299639051257;-0.17844853515588036;-0.16828708732237163;1.056469730642105;10.00007529877256;1.2343320167875642e-09;0.16030972968363258;1.0656003488599544;1.0000088539147671;0.160309585650608;0.9999936263111743
76.667397;1.06038372784763;-0.016927193485982497;-0.01596329964196466;-0.17844853516632522;-0.16828708732418413;1.0564695929406933;10.000075322345442;1.2515199320839371e-09;0.1603097402968088;1.0656003557979663;1.0000087380965628;0.16030962751042313;0.9999936265422366
76.677397;1.060384088268277;-0.01692719346718279;-0.015963299645465057;-0.1784485351755564;-0.1682870873259552;1.0564694478288064;10.00007535449919;1.2686530358733984e-09;0.1603097492694988;1.0656003745199425;1.0000086219035447;0.16030966951959183;0.9999936282611561
76.687397;1.060384446770311;-0.016927193448733564;-0.01596329964944981;-0.17844853518361944;-0.16828708732768258;1.0564692952292898;10.000075395348212;1.2856221800791779e-09;0.16030975657225902;1.0656004047346916;1.0000085054220333;0.160309711540167;0.9999936305432808
76.697397;1.0603848027382707;-0.016927193430754727;-0.015963299653824908;-0.17844853519060747;-0.1682870873293564;1.0564691352014546;10.000075444265699;1.3022666835820372e-09;0.16030976219413104;1.065600445974993;1.0000083886371949;0.1603097534624777;0.9999936325027468
76.707397;1.060385155576953;-0.016927193413351915;-0.015963299658483927;-0.178448535196647;-0.1682870873309439;1.0564689680494401;10.000075498904838;1.3184071484806428e-09;0.1603097661537111;1.0656004977541644;1.0000082715272767;0.16030979521335179;0.9999936334178491
76.717397;1.0603855046163213;-0.016927193396650022;-0.015963299663299554;-0.1784485352018756;-0.16828708733239423;1.0564687943777604;10.00007555506004;1.3338646505771386e-09;0.1603097685051145;1.0656005597087534;1.000008154142861;0.16030983675001292;0.9999936327763367
76.727397;1.0603858490948257;-0.01692719338078793;-0.015963299668146122;-0.17844853520643864;-0.16828708733363468;1.0564686150752929;10.000075608006973;1.3484775176503097e-09;0.16030976931990748;1.0656006316433466;1.0000080366074386;0.16030987803626434;0.9999936302296141
76.737397;1.060386188223645;-0.01692719336588855;-0.01596329967293892;-0.17844853521049492;-0.16828708733456108;1.056468431217343;10.000075654304247;1.3621174643790608e-09;0.16030976866229743;1.0656007134891403;1.0000079190371287;0.16030991901933211;0.9999936255485427
76.747397;1.0603865213287733;-0.016927193352036848;-0.01596329967765307;-0.1784485352142212;-0.16828708733505085;1.0564682439758026;10.000075692274079;1.3746982384714275e-09;0.16030976657390947;1.065600805246563;1.000007801432611;0.16030995963056197;0.9999936186096867
76.757397;1.060386847911977;-0.016927193339275105;-0.015963299682314833;-0.17844853521780982;-0.1682870873349818;1.0564680545724119;10.000075720907072;1.3861772262370275e-09;0.16030976307119027;1.0656009068503491;1.000007683665321;0.16030999980458724;0.999993609363676
76.767397;1.0603871675642196;-0.016927193327594507;-0.01596329968698648;-0.17844853522146292;-0.16828708733423697;1.0564678641802092;10.000075738988867;1.3965451310156923e-09;0.16030975815729273;1.0656010179743494;1.000007565568171;0.16031003949582603;0.9999935977734317
76.777397;1.0603874798817976;-0.016927193316934853;-0.0159632996917486;-0.17844853522538337;-0.16828708733270387;1.0564676737770922;10.000075745241471;1.4058064641422546e-09;0.16030975183932913;1.0656011380096468;1.00000744702306;0.16031007867832545;0.9999935837664761
76.787397;1.060387784482227;-0.016927193307223455;-0.015963299696668966;-0.17844853522974852;-0.1682870873302701;1.0564674840554205;10.000075738726176;1.4139651728962143e-09;0.16030974413369395;1.0656012662264551;1.0000073280187334;0.16031011733416506;0.9999935672298306
76.797397;1.0603880810424648;-0.016927193298420004;-0.015963299701772442;-0.17844853523468812;-0.16828708732681746;1.0564672954274312;10.0000757189018;1.4210177650174374e-09;0.16030973505938112;1.0656014018853486;1.0000072087035705;0.16031015544323476;0.9999935480228125
76.807397;1.0603883693019551;-0.016927193290529018;-0.015963299707035524;-0.1784485352402886;-0.16828708732223283;1.0564671081129626;10.00007568506557;1.4269536630175426e-09;0.16030972463955087;1.065601544238355;1.0000070894233244;0.16031019297601737;0.999993525995321
76.817397;1.0603886490665315;-0.01692719328358857;-0.015963299712399986;-0.17844853524660892;-0.16828708731642492;1.056466922259658;10.000075635869049;1.4317722187796826e-09;0.1603097129152276;1.0656016925170322;1.0000069706901291;0.16031022988935714;0.999993500993527
76.827397;1.0603889202040966;-0.01692719327764821;-0.015963299717782965;-0.1784485352536982;-0.1682870873093139;1.0564667380025672;10.000075569770969;1.4355122467594979e-09;0.16030969995102304;1.0656018459625634;1.000006853035163;0.1603102661251938;0.9999934728505137
76.837397;1.060389182594932;-0.016927193272753563;-0.0159632997230814;-0.17844853526160173;-0.16828708730080963;1.0564665554486024;10.000075485825137;1.438269939364088e-09;0.16030968582589347;1.0656020038687466;1.000006736858258;0.1603103016060941;0.9999934414075786
76.847397;1.0603894361137358;-0.016927193268948107;-0.015963299728193624;-0.17844853527035562;-0.16828708729082567;1.0564663746667977;10.000075384096963;1.4401895486469935e-09;0.16030967062440923;1.0656021655711736;1.0000066224179556;0.1603103362346298;0.9999934065589559
76.857397;1.0603896806713775;-0.01692719326627582;-0.015963299733055176;-0.17844853528000265;-0.16828708727931305;1.0564661956987726;10.000075265768599;1.4414317480754442e-09;0.16030965444162948;1.0656023303868982;1.00000650991545;0.16031036991238223;0.9999933682614134
76.867397;1.060389916210268;-0.016927193264782807;-0.015963299737643457;-0.17844853529061014;-0.16828708726625827;1.0564660185688526;10.000075132517658;1.4421394295738625e-09;0.16030963739028434;1.0656024975686458;1.0000063995400374;0.16031040256793866;0.9999933264895433
76.877397;1.0603901426865343;-0.016927193264526283;-0.015963299741936117;-0.17844853530225194;-0.1682870872516438;1.056465843345507;10.000074984938797;1.4424259331309903e-09;0.16030961959219994;1.0656026663294453;1.0000062914092946;0.16031043417070362;0.9999932812070866
76.887397;1.06039036008538;-0.016927193265580703;-0.015963299745878432;-0.1784485353149836;-0.16828708723542235;1.0564656702536626;10.000074821590495;1.4423889484786022e-09;0.16030960116089754;1.0656028359514624;1.0000061854691986;0.16031046472977936;0.9999932324011129
76.897397;1.0603905683750552;-0.016927193268032593;-0.015963299749401954;-0.17844853532883612;-0.1682870872175304;1.0564654997139666;10.00007463989774;1.4421280513079866e-09;0.16030958218955274;1.0656030059279107;1.0000060814765173;0.16031049428778515;0.999993180107745
76.907397;1.0603907674355575;-0.01692719327195523;-0.01596329975246609;-0.17844853534380656;-0.1682870871979143;1.05646533223038;10.000074437498437;1.4417449279755146e-09;0.1603095627482996;1.0656031760416167;1.0000059790957199;0.1603105229159376;0.99999312437506
76.917397;1.0603909570589611;-0.016927193277376008;-0.015963299755078566;-0.17844853535983138;-0.16828708717654525;1.0564651682228245;10.000074212509164;1.4413298891617093e-09;0.16030954289418237;1.0656033463214725;1.0000058780256846;0.16031055071442143;0.999993065176559
76.927397;1.0603911369757753;-0.01692719328426737;-0.015963299757288527;-0.17844853537676816;-0.16828708715342786;1.056465007956279;10.000073962767367;1.440958363931022e-09;0.16030952268647802;1.0656035169427973;1.0000057780409424;0.16031057781123842;0.9999930023740318
76.937397;1.060391306870914;-0.01692719329255439;-0.015963299759174314;-0.1784485353944204;-0.16828708712859738;1.0564648515580994;10.00007368463779;1.4406989428735186e-09;0.16030950219078335;1.0656036881202504;1.000005678975063;0.16031060435162997;0.9999929358124302
76.947397;1.0603914664441902;-0.01692719330212787;-0.015963299760840374;-0.17844853541258673;-0.16828708710209928;1.0564646990308157;10.000073372334114;1.440616390938789e-09;0.16030948146831495;1.0656038599814892;1.0000055807553707;0.16031063048147606;0.9999928654318802
76.957397;1.0603916155000945;-0.016927193312865848;-0.015963299762409233;-0.1784485354310893;-0.1682870870739825;1.0564645502999057;10.00007301846603;1.4407679154449716e-09;0.160309460564134;1.0656040325207825;1.000005483447658;0.16031065632653915;0.9999927913218324
76.967397;1.0603917539800287;-0.01692719332464616;-0.015963299763986902;-0.17844853544978265;-0.16828708704432327;1.0564644053349794;10.000072615446113;1.4411927087316448e-09;0.16030943950163992;1.0656042056556059;1.00000538722632;0.16031068197699935;0.9999927137723662
76.977397;1.0603918819356748;-0.01692719333733951;-0.015963299765624363;-0.1784485354685605;-0.16828708701324682;1.0564642642247564;10.000072156780252;1.4419111899124073e-09;0.1603094182760865;1.0656043792432917;1.0000052923141074;0.160310707493736;0.9999926332863469
76.987397;1.0603919994929976;-0.01692719335080985;-0.01596329976731885;-0.17844853548734924;-0.16828708698092568;1.05646412713671;10.000071637319794;1.4429538241259208e-09;0.1603093968517346;1.0656045530240192;1.0000051989456582;0.16031073292637227;0.9999925505390931
76.997397;1.0603921068446989;-0.016927193364940016;-0.015963299769048877;-0.17844853550608955;-0.16828708694756492;1.0564639942354594;10.000071052688678;1.444376274579929e-09;0.1603093751815132;1.0656047265584958;1.0000051073452467;0.16031075832432018;0.9999924663674756
77.007397;1.0603922042464347;-0.01692719337965246;-0.015963299770801388;-0.1784485355247359;-0.16828708691338654;1.0564638656369698;10.00007039949244;1.4462253331076338e-09;0.16030935324602485;1.0656048992277634;1.000005017735989;0.16031078373982638;0.9999923817527749
77.017397;1.0603922919754067;-0.016927193394899002;-0.015963299772568437;-0.17844853554326165;-0.16828708687862284;1.056463741421951;10.000069676780175;1.4485057991879633e-09;0.16030933106997639;1.0656050703112008;1.0000049303775478;0.16031080922595323;0.999992297702338
77.027397;1.0603923703409408;-0.016927193410636455;-0.015963299774335866;-0.17844853556164164;-0.1682870868435129;1.0564636216558994;10.000068886865458;1.4511843753865534e-09;0.16030930869903387;1.0656052390744517;1.0000048455684387;0.1603108348338098;0.9999922151260083
