time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.037397;1.0603924397640498;-0.016927193426815486;-0.015963299776083694;-0.17844853557983853;-0.16828708680829044;1.0564635063843018;10.000068034210427;1.454203700063718e-09;0.16030928617947307;1.0656054048539303;1.0000047636080274;0.1603108606107382;0.9999921348400417
77.047397;1.060392500784346;-0.016927193443375437;-0.015963299777785003;-0.17844853559780427;-0.16828708677318344;1.0564633956654543;10.000067123583076;1.4574832758998081e-09;0.16030926356049927;1.0656055671212203;1.0000046847663324;0.16031088659484233;0.9999920576105952
77.057397;1.0603925539808898;-0.016927193460229504;-0.015963299779412604;-0.1784485356154776;-0.16828708673843612;1.0564632896272754;10.0000661591288;1.4609091633630534e-09;0.1603092408937983;1.0656057254431988;1.0000046092786927;0.16031091280432452;0.9999919841377737
77.067397;1.0603925999114987;-0.016927193477268537;-0.015963299780958878;-0.17844853563278937;-0.16828708670431675;1.0564631884392695;10.000065144652195;1.4643312284614126e-09;0.16030921822238575;1.0656058793985588;1.0000045373319595;0.1603109392212343;0.9999919150319235
77.077397;1.0603926391055476;-0.016927193494384388;-0.015963299782439933;-0.1784485356496799;-0.16828708667109163;1.0564630922127538;10.000064084200003;1.4675929443089676e-09;0.16030919557513063;1.0656060285944111;1.0000044690084098;0.16031096577878362;0.9999918507947676
77.087397;1.0603926720692505;-0.016927193511465825;-0.0159632997838854;-0.1784485356661042;-0.16828708663899736;1.0564630009435145;10.000062981904929;1.4705803353464156e-09;0.1603091729720601;1.0656061727282176;1.000004404242701;0.1603109923740717;0.9999917917875638
77.097397;1.060392699267366;-0.016927193528387993;-0.015963299785332875;-0.17844853568201585;-0.16828708660824077;1.0564629145135567;10.00006184158337;1.4732355178654779e-09;0.16030915042731536;1.0656063115471788;1.0000043428708016;0.16031101890329114;0.9999917382590248
77.107397;1.060392721103097;-0.016927193545043937;-0.015963299786824914;-0.17844853569735222;-0.16828708657900981;1.0564628327130443;10.000060666901152;1.4755192301159157e-09;0.1603091279422932;1.06560644476379;1.0000042847361261;0.16031104528569343;0.9999916904488889
77.117397;1.060392737910599;-0.01692719356138224;-0.0159632997884076;-0.17844853571203736;-0.16828708655146668;1.0564627552756367;10.00005946129917;1.477370963882359e-09;0.16030910550141755;1.0656065721127226;1.0000042297728466;0.16031107145847048;0.9999916486591149
77.127397;1.0603927499439825;-0.016927193577400565;-0.015963299790118016;-0.1784485357259849;-0.16828708652572694;1.0564626819271419;10.000058227620276;1.4787148175911325e-09;0.1603090830812314;1.0656066935078057;1.0000041780619557;0.1603110973592083;0.9999916132136373
77.137397;1.0603927573816296;-0.01692719359311226;-0.01596329979195859;-0.1784485357390948;-0.1682870865018367;1.056462612434966;10.000056968505259;1.47949953578032e-09;0.16030906065912384;1.0656068090093684;1.0000041298569862;0.1603111229183116;0.9999915843553417
77.147397;1.0603927603581165;-0.016927193608528936;-0.015963299793895352;-0.17844853575127584;-0.16828708647975854;1.0564625466286555;10.000055686911464;1.4797111960149336e-09;0.16030903820982165;1.0656069185682382;1.0000040855044023;0.1603111480600011;0.9999915622143722
77.157397;1.0603927589744289;-0.016927193623665574;-0.015963299795878724;-0.17844853576248446;-0.16828708645939275;1.0564624844017523;10.000054385977325;1.4793394960880892e-09;0.1603090157001043;1.0656070219135918;1.0000040452511045;0.16031117270158413;0.9999915468842074
77.167397;1.0603927532714463;-0.016927193638529722;-0.015963299797852014;-0.1784485357727259;-0.16828708644062074;1.0564624257300275;10.000053068644306;1.478350807717039e-09;0.1603089930892377;1.065607118702511;1.0000040091274625;0.16031119675307512;0.9999915385020869
77.177397;1.060392743238708;-0.016927193653084437;-0.01596329979975887;-0.1784485357820224;-0.16828708642332957;1.0564623706936818;10.000051737027224;1.4766944971764006e-09;0.16030897033337807;1.0656072086623534;1.0000039770479718;0.1603112201237017;0.9999915372733003
77.187397;1.0603927288655053;-0.016927193667240048;-0.015963299801549986;-0.17844853579040254;-0.1682870864074208;1.0564623194922225;10.000050391946811;1.4743148047934582e-09;0.16030894739073878;1.0656072916348331;1.000003948980279;0.16031124273778374;0.9999915434626103
77.197397;1.0603927101608397;-0.016927193680892537;-0.015963299803173233;-0.17844853579790465;-0.1682870863928094;1.056462272461021;10.000049033397271;1.471158039328304e-09;0.16030892422447457;1.0656073676042503;1.0000039249893475;0.16031126454460007;0.9999915573348087
77.207397;1.0603926871551104;-0.016927193693952788;-0.015963299804582953;-0.1784485358045634;-0.16828708637940695;1.056462230104995;10.000047661640982;1.4671792967453163e-09;0.16030890080683743;1.0656074366825374;1.0000039051502991;0.16031128551031976;0.999991579053078
77.217397;1.0603926599164055;-0.01692719370634337;-0.01596329980578038;-0.17844853581039802;-0.16828708636710746;1.0564621931604048;10.000046278011698;1.4623417751182245e-09;0.16030887712743586;1.0656074990431756;1.0000038894420253;0.16031130561335846;0.9999916086558168
77.227397;1.0603926285271708;-0.016927193717990775;-0.01596329980683679;-0.1784485358154291;-0.16828708635579015;1.0564621626122261;10.000044884753736;1.4566065587972661e-09;0.16030885320100002;1.0656075548870463;1.0000038777427933;0.1603113248527249;0.9999916461286298
77.237397;1.060392593026101;-0.016927193728816275;-0.015963299807874132;-0.1784485358197051;-0.16828708634532202;1.0564621396111702;10.000043484294213;1.4499183679259076e-09;0.16030882906178934;1.065607604460506;1.0000038698960159;0.1603113432508434;0.9999916914897676
77.247397;1.0603925533954006;-0.01692719373871738;-0.015963299809030697;-0.17844853582330855;-0.16828708633556544;1.0564621253569502;10.00004207926657;1.4422027575976276e-09;0.1603088047418315;1.065607648078347;1.000003865719733;0.16031136084553604;0.9999917448581258
77.257397;1.0603925096154603;-0.016927193747563317;-0.015963299810448302;-0.17844853582634299;-0.1682870863263994;1.0564621209977465;10.000040673548652;1.4333783939927654e-09;0.1603087802592913;1.0656076861212043;1.000003864967303;0.1603113776756345;0.9999918064192599
77.267397;1.060392461765345;-0.016927193755211963;-0.015963299812276562;-0.17844853582890227;-0.16828708631772335;1.0564621275471056;10.000039272806044;1.4233671428009753e-09;0.16030875563319316;1.065607719015742;1.0000038673047271;0.16031139376304898;0.999991876288079
77.277397;1.0603924100660398;-0.01692719376152646;-0.01596329981466868;-0.1784485358310372;-0.16828708630942626;1.056462145841647;10.000037883890805;1.4121003436622205e-09;0.1603087309024607;1.0656077472400922;1.000003872324936;0.16031140910100608;0.9999919544229928
77.287397;1.0603923547873588;-0.016927193766394375;-0.015963299817772805;-0.17844853583275366;-0.16828708630136796;1.0564621765450488;10.000036514369766;1.3995309019694247e-09;0.16030870612511106;1.0656077713503085;1.000003879595223;0.16031142365402068;0.9999920406208732
77.297397;1.060392296188337;-0.016927193769753986;-0.01596329982173366;-0.17844853583403789;-0.16828708629341066;1.0564622201446878;10.000035172680986;1.3856447429041176e-09;0.16030868136201065;1.0656077919622737;1.0000038887089007;0.16031143736297737;0.999992134518636
77.307397;1.060392234592496;-0.016927193771592488;-0.01596329982668337;-0.17844853583488074;-0.1682870862854622;1.056462276965275;10.00003386771543;1.3704564575080642e-09;0.16030865666887265;1.0656078096809334;1.0000038993288494;0.16031145014739448;0.9999922356204728
77.317397;1.060392170425764;-0.016927193771903257;-0.01596329983270445;-0.1784485358352816;-0.16828708627747896;1.0564623473129187;10.000032607176285;1.3539856699522727e-09;0.1603086321038;1.0656078250912324;1.0000039111944001;0.16031146190979917;0.9999923434036284
77.327397;1.0603921041651185;-0.016927193770657826;-0.015963299839814652;-0.1784485358352277;-0.1682870862694334;1.0564624316173084;10.000031396223385;1.3362333877026438e-09;0.1603086077297391;1.0656078388561259;1.0000039240787724;0.16031147255460526;0.9999924574347158
77.337397;1.0603920362817485;-0.016927193767816397;-0.015963299848009996;-0.1784485358346816;-0.1682870862612858;1.0564625303649908;10.000030237825827;1.3171815601400596e-09;0.16030858360769348;1.065607851738434;1.0000039377582737;0.16031148201211404;0.9999925773980549
77.347397;1.0603919671869935;-0.01692719376333321;-0.015963299857309696;-0.1784485358335896;-0.16828708625298494;1.0564626439665397;10.000029133648722;1.2968044799143748e-09;0.16030855979957234;1.0656078644602156;1.0000039520238584;0.16031149024208588;0.9999927030771525
77.357397;1.0603918972014224;-0.016927193757151772;-0.015963299867746732;-0.1784485358318867;-0.16828708624448574;1.0564627727315874;10.000028084144144;1.2750622720427545e-09;0.1603085363760151;1.0656078775759052;1.0000039667114085;0.16031149721670504;0.9999928343241038
77.367397;1.0603918265560952;-0.016927193749205934;-0.015963299879322674;-0.178448535829502;-0.16828708623575742;1.0564629169086623;10.000027088559913;1.2518866144713338e-09;0.16030851341302935;1.0656078914541944;1.0000039817156878;0.16031150290742127;0.9999929709710549
77.377397;1.0603917554263393;-0.016927193739417007;-0.01596329989197097;-0.17844853582637216;-0.16828708622676977;1.0564630767223835;10.000026145365812;1.2271846408186328e-09;0.16030849098525207;1.06560790626369;1.0000039969486436;0.16031150728747548;0.9999931127379407
77.387397;1.0603916840518843;-0.016927193727699404;-0.015963299905558597;-0.1784485358224454;-0.1682870862174713;1.056463252367568;10.000025252452401;1.200849169495796e-09;0.16030846916494815;1.065607921905673;1.0000040122488476;0.16031151034359925;0.9999932592218624
77.397397;1.0603916128928814;-0.016927193713967274;-0.015963299919931465;-0.17844853581767023;-0.16828708620777708;1.0564634439574738;10.000024407120517;1.1727693958556976e-09;0.16030844802291278;1.0656079380071475;1.0000040273337159;0.16031151208610445;0.9999934099317558
77.407397;1.0603915426514434;-0.016927193698115146;-0.01596329993496832;-0.1784485358119811;-0.16828708619756572;1.0564636514494607;10.000023606299543;1.142856050865284e-09;0.16030842763133177;1.065607954055422;1.0000040418683243;0.16031151254593506;0.9999935643159326
77.417397;1.0603914741159133;-0.016927193680008855;-0.01596329995059389;-0.17844853580528772;-0.16828708618668548;1.0564638745881993;10.000022847023065;1.111067122060206e-09;0.16030840806336127;1.0656079695740066;1.000004055560116;0.16031151176212796;0.9999937217673696
77.427397;1.0603914079781958;-0.016927193659512476;-0.015963299966744227;-0.17844853579747036;-0.16828708617497876;1.0564641129256465;10.00002212691549;1.0774135525606182e-09;0.16030838938752245;1.0656079842108892;1.000004068140499;0.1603115097755342;0.9999938815965824
77.437397;1.0603913447566464;-0.016927193636514012;-0.0159632999833322;-0.17844853578838474;-0.16828708616230773;1.0564643658804407;10.00002144393674;1.0419446877077647e-09;0.1603083716698286;1.0656079977367305;1.0000040792974403;0.16031150662955052;0.9999940430010045
77.447397;1.060391284808635;-0.01692719361093875;-0.0159633000002604;-0.1784485357778672;-0.16828708614855298;1.0564646327852978;10.000020795518948;1.0047259673670805e-09;0.1603083549782361;1.065608010039051;1.0000040887263129;0.1603115023647629;0.9999942050826747
77.457397;1.0603912283396761;-0.0169271935827598;-0.015963300017459273;-0.17844853576575612;-0.1682870861336016;1.0564649129581383;10.000020178570708;9.65825795537967e-10;0.16030833937326694;1.06560802117458;1.0000040962586783;0.16031149700839703;0.9999943669110307
77.467397;1.0603911753937076;-0.016927193551993625;-0.015963300034898504;-0.17844853575193162;-0.16828708611735702;1.056465205752325;10.000019590312426;9.253135237567968e-10;0.16030832489447402;1.065608031432188;1.0000041018953996;0.16031149057435895;0.9999945275674241
77.477397;1.0603911259047736;-0.01692719351869139;-0.01596330005257371;-0.17844853573631783;-0.16828708609975682;1.056465510536018;10.00001902823356;8.832519190859622e-10;0.160308311563254;1.0656080412887152;1.0000041057137665;0.16031148306842202;0.9999946861662276
77.487397;1.0603910797828449;-0.016927193482938425;-0.015963300070488573;-0.17844853571884833;-0.16828708608076617;1.0564658266516829;10.00001848909634;8.396815322686826e-10;0.16030829939853602;1.065608051257554;1.000004107765508;0.16031147448641359;0.999994841869604
77.497397;1.0603910369355345;-0.01692719344483152;-0.01596330008862841;-0.17844853569945576;-0.16828708606034046;1.05646615336189;10.000017968236225;7.946220775029841e-10;0.16030828842586684;1.0656080617731294;1.0000041080687254;0.16031146482089895;0.9999949938712646
77.507397;1.0603909972488104;-0.01692719340443667;-0.01596330010693898;-0.17844853567808527;-0.16828708603839532;1.0564664898131153;10.000017459489472;7.481010306952254e-10;0.16030827867954275;1.065608073214145;1.0000041066442475;0.16031145408434613;0.9999951413988494
77.517397;1.060390960553074;-0.016927193361770603;-0.015963300125330194;-0.1784485356546922;-0.1682870860148163;1.0564668350848858;10.000016955796697;7.001886510609286e-10;0.16030827020093347;1.0656080860109092;1.0000041035028886;0.16031144232859484;0.9999952837356321
77.527397;1.0603909265599516;-0.016927193316810557;-0.01596330014368497;-0.17844853562922305;-0.16828708598948386;1.0564671882706838;10.000016450351632;6.510114393514296e-10;0.16030826302015846;1.0656081007042106;1.0000040986265308;0.16031142964409864;0.9999954201945233
77.537397;1.0603908948464384;-0.0169271932695218;-0.015963300161853395;-0.17844853560159393;-0.1682870859622925;1.0564675484960369;10.000015937470556;6.007312156666488e-10;0.1603082571331283;1.0656081179230503;1.0000040919848583;0.16031141614254912;0.9999955501010414
77.547397;1.0603908649459761;-0.016927193219888358;-0.01596330017964795;-0.17844853557168203;-0.1682870859331562;1.0564679148491845;10.00001541275838;5.495106276346171e-10;0.16030825250374034;1.0656081383257052;1.0000040835890232;0.16031140193286503;0.9999956728169811
77.557397;1.0603908364492936;-0.016927193167914478;-0.015963300196855518;-0.1784485355393545;-0.1682870859019926;1.0564682862970942;10.000014872849512;4.97487001312965e-10;0.16030824908674415;1.0656081625526792;1.0000040736065403;0.16031138710093587;0.9999957877815852
77.567397;1.0603908090462546;-0.01692719311360286;-0.015963300213268056;-0.17844853550452408;-0.168287085868713;1.0564686616838352;10.0000143147024;4.4476244600879417e-10;0.16030824684466494;1.0656081912001616;1.0000040624127455;0.16031137170575965;0.9999958945430056
77.577397;1.0603907825544798;-0.01692719305695045;-0.015963300228709697;-0.17844853546717876;-0.16828708583323837;1.0564690398010699;10.000013734670524;3.9142144409039896e-10;0.16030824574501126;1.0656082247593928;1.000004050461403;0.1603113557961847;0.9999959926765934
77.587397;1.060390756904864;-0.016927192997963594;-0.015963300243033603;-0.17844853542736794;-0.1682870857955186;1.0564694194698412;10.00001312865484;3.375525179713511e-10;0.16030824574478375;1.065608263601632;1.0000040381524358;0.16031133943687234;0.9999960816475013
77.597397;1.060390732052693;-0.016927192936664833;-0.01596330025611187;-0.1784485353851662;-0.16828708575554271;1.0564697996034944;10.000012493328768;2.832425260966819e-10;0.16030824678413622;1.0656083080927046;1.0000040258443792;0.1603113227178746;0.9999961608301414
77.607397;1.0603907078673416;-0.016927192873093234;-0.015963300267837523;-0.17844853534064634;-0.16828708571334966;1.0564701792725066;10.000011826552678;2.285676017985517e-10;0.16030824880205574;1.065608358661565;1.0000040139016706;0.16031130573819888;0.9999962296741928
77.617397;1.0603906840372266;-0.01692719280730644;-0.015963300278119857;-0.1784485352938857;-0.1682870856690263;1.0564705577805993;10.00001112693392;1.7360099713404612e-10;0.1603082517552025;1.0656084157154417;1.0000040026931052;0.16031128859134508;0.9999962878093127
77.627397;1.0603906600511295;-0.016927192739375877;-0.01596330028687336;-0.17844853524498766;-0.168287085622676;1.0564709346553713;10.000010394133456;1.1840763072003112e-10;0.1603082556203617;1.065608479538463;1.000003992569571;0.16031127137155507;0.9999963349933993
77.637397;1.0603906352837043;-0.016927192669370275;-0.015963300294008345;-0.17844853519409465;-0.16828708557438982;1.0564713095543157;10.000009629464373;6.301533988852761e-11;0.16030826039248305;1.065608550263887;1.0000039838795673;0.1603112541820767;0.9999963710242288
77.647397;1.0603906090783892;-0.016927192597323476;-0.015963300299423062;-0.17844853514137948;-0.1682870855242548;1.0564716822330147;10.000008835228645;7.409256701504932e-12;0.1603082660849889;1.065608627897578;1.0000039770330982;0.1603112371295897;0.9999963957493483
77.657397;1.0603905807525242;-0.01692719252321019;-0.01596330030300139;-0.17844853508700975;-0.16828708547237362;1.0564720525475313;10.000008013266894;-4.843083709735298e-11;0.16030827272414808;1.0656087123524305;1.0000039725149743;0.16031122031251235;0.9999964091317032
77.667397;1.0603905496128223;-0.016927192446973383;-0.01596330030461646;-0.17844853503111868;-0.16828708541886717;1.0564724203556615;10.000007164325856;-1.044998744970152e-10;0.16030828034289005;1.0656088034588336;1.0000039708375714;0.16031120381223382;0.9999964112898073
77.677397;1.0603905150340136;-0.016927192368583463;-0.015963300304147766;-0.17844853497380087;-0.16828708536387754;1.0564727853985478;10.000006288606501;-1.607795656997686e-10;0.16030828897645313;1.0656089009973784;1.0000039725168577;0.16031118768888236;0.9999964025152097
77.687397;1.0603904764933234;-0.016927192288070367;-0.015963300301517592;-0.17844853491512427;-0.1682870853075788;1.0564731473344038;10.000005386455832;-2.1726525386460664e-10;0.16030829865509755;1.0656090047890594;1.0000039780369219;0.16031117198192438;0.9999963832501546
77.697397;1.0603904335167804;-0.016927192205517933;-0.0159633002967127;-0.178448534855156;-0.16828708525017833;1.056473505861663;10.000004458347656;-2.739727348273598e-10;0.16030830940691204;1.065609114742877;1.0000039877877855;0.16031115671289498;0.9999963540077046
77.707397;1.0603903856373198;-0.0169271921210465;-0.015963300289757884;-0.1784485347939874;-0.16828708519190114;1.05647386075417;10.000003504652483;-3.3092284624268536e-10;0.16030832127155828;1.0656092308326877;1.0000040020648215;0.16031114188773382;0.9999963153269386
77.717397;1.0603903324004729;-0.016927192034799404;-0.015963300280663742;-0.17844853473174094;-0.16828708513296894;1.056474211810697;10.000002525799578;-3.8811831015249785e-10;0.16030833429440242;1.065609353110396;1.0000040211213745;0.16031112750369828;0.9999962678337235
77.727397;1.0603902733650867;-0.01692719194692973;-0.01596330026938973;-0.17844853466855096;-0.16828708507359336;1.0564745587981483;10.000001522196975;-4.4552843437164323e-10;0.16030834850120879;1.0656094817764798;1.0000040451889116;0.16031111356162187;0.9999962122649598
77.737397;1.0603902080766765;-0.01692719185757904;-0.01596330025584559;-0.17844853460453733;-0.16828708501398779;1.0564749014092074;10.000000493875891;-5.030828336246714e-10;0.16030836388573924;1.065609617203276;1.000004074467604;0.16031110006868485;0.9999961493507434
77.747397;1.060390136041725;-0.016927191766858595;-0.01596330023992129;-0.17844853453980125;-0.16828708495437494;1.056475239268886;9.999999440975309;-5.606695902660405e-10;0.16030838041044482;1.0656097598287488;1.0000041091420868;0.160311087025405;0.9999960797136829
77.757397;1.0603900567985187;-0.01692719167485731;-0.015963300221516572;-0.17844853447443468;-0.16828708489497626;1.05647557197715;9.999998364463227;-6.181408049332089e-10;0.16030839800272678;1.0656099099674146;1.0000041494157457;0.16031107441223386;0.9999960038583255
77.767397;1.060389970056079;-0.016927191581675403;-0.015963300200563572;-0.17844853440851996;-0.16828708483598986;1.056475899113825;9.999997265803492;-6.753228858187778e-10;0.16030841655070593;1.065610067666488;1.0000041954808159;0.16031106219251365;0.9999959221746159
77.777397;1.060389875718165;-0.01692719148744756;-0.015963300177035816;-0.17844853434212435;-0.16828708477757348;1.056476220215406;9.999996146547472;-7.320275939059193e-10;0.16030843591297061;1.0656102327030985;1.0000042473826867;0.16031105033223905;0.9999958350139553
77.787397;1.0603897738576509;-0.01692719139234086;-0.015963300150934025;-0.17844853427530588;-0.16828708471985057;1.0564765347728993;9.999995008443777;-7.880642176840602e-10;0.16030845594356802;1.065610404700686;1.0000043049052505;0.16031103881493505;0.9999957428266674
77.797397;1.060389664773195;-0.01692719129654392;-0.015963300122277452;-0.17844853420813853;-0.16828708466293513;1.0564768422168311;9.999993853045293;-8.43248384532715e-10;0.16030847651260638;1.0656105832506744;1.0000043676249881;0.16031102764079938;0.9999956462328031
77.807397;1.0603895489878237;-0.016927191200250904;-0.015963300091122526;-0.1784485341407312;-0.1682870846069493;1.0564771418728043;9.999992681193334;-8.973967344907026e-10;0.16030849750773846;1.065610767938313;1.000004435041119;0.16031101682779947;0.9999955460201129
77.817397;1.0603894271427057;-0.01692719110364801;-0.015963300057573623;-0.17844853407321046;-0.16828708455201782;1.056477432962073;9.99999149310606;-9.503110495188986e-10;0.16030851882519187;1.065610958262282;1.000004506592177;0.1603110064171392;0.9999954430583569
77.827397;1.060389299904603;-0.016927191006918713;-0.015963300021756978;-0.17844853400569474;-0.16828708449825067;1.0564777146499853;9.999990288670606;-1.0017829289214072e-09;0.1603085403619983;1.065611153580172;1.000004581626891;0.1603109964695547;0.9999953381124845
77.837397;1.0603891679274096;-0.01692719091025314;-0.015963299983788534;-0.178448533938303;-0.1682870844457362;1.0564779860343274;9.999989067743996;-1.0516289279265934e-09;0.16030856201182678;1.065611353176797;1.0000046594839789;0.1603109870544043;0.9999952316824621
77.847397;1.0603890318600833;-0.016927190813842512;-0.01596329994376868;-0.1784485338711654;-0.16828708439454193;1.0564782460988091;9.999987830543828;-1.099723990744338e-09;0.160308583665903;1.065611556353824;1.0000047395876992;0.16031097823893597;0.9999951239812813
77.857397;1.060388892338495;-0.016927190717872083;-0.015963299901797585;-0.17844853380440073;-0.16828708434471698;1.056478493794196;9.999986578206723;-1.146007014748256e-09;0.16030860522045307;1.0656117624306654;1.0000048214365458;0.160310970080453;0.9999950150276812
77.867397;1.0603887498983415;-0.016927190622525422;-0.015963299857998117;-0.17844853373809605;-0.16828708429630795;1.0564787281933197;9.999985313070772;-1.1904525612245547e-09;0.16030862658185133;1.0656119706731937;1.0000049045578359;0.16031096261545727;0.99999490477967
77.877397;1.0603886048808093;-0.01692719052798586;-0.015963299812531622;-0.17844853367231858;-0.16828708424937833;1.0564789485433146;9.99998403808966;-1.2330384417916006e-09;0.1603086476631167;1.0656121802259195;1.0000049885238502;0.16031095584724764;0.9999947932256928
77.887397;1.060388457474168;-0.01692719043442419;-0.015963299765589443;-0.17844853360715207;-0.16828708420400876;1.0564791542777294;9.999982755821955;-1.2737538988087088e-09;0.1603086683862856;1.0656123901207508;1.000005073008792;0.16031094975070714;0.9999946803988554
77.897397;1.0603883079011098;-0.01692719034198202;-0.01596329971736849;-0.17844853354272888;-0.1682870841602895;1.05647934508345;9.999981467780811;-1.31262164930564e-09;0.16030868869586812;1.0656125993753967;1.0000051578205342;0.16031094428662204;0.9999945663827969
77.907397;1.0603881565693425;-0.016927190250762808;-0.01596329966805196;-0.17844853347923098;-0.1682870841183084;1.0564795209596258;9.99998017460152;-1.349680882861599e-09;0.1603087085596578;1.0656128070874922;1.0000052428555501;0.1603109394080566;0.9999944513523645
77.917397;1.0603880040623639;-0.016927190160834625;-0.01596329961780865;-0.17844853341687397;-0.16828708407812937;1.0564796822276048;9.99997887691133;-1.384952258982019e-09;0.16030872794744655;1.0656130124315555;1.0000053279699503;0.16031093506465183;0.9999943355731428
77.927397;1.0603878510640534;-0.016927190072245083;-0.015963299566810057;-0.1784485333559011;-0.16828708403979312;1.056479829467828;9.999977576113656;-1.4184393153810443e-09;0.16030874681293575;1.065613214647936;1.000005412877318;0.16031093120006845;0.9999942193056799
77.937397;1.0603876982847205;-0.016927189985049405;-0.015963299515233738;-0.1784485332965796;-0.16828708400333472;1.0564799633745174;9.99997627467701;-1.4501610103755378e-09;0.16030876509521996;1.065613413119319;1.000005497207145;0.16031092774870154;0.9999941026826021
77.947397;1.060387546366369;-0.016927189899333898;-0.01596329946323905;-0.17844853323918383;-0.16828708396878306;1.0564800846295839;9.999974976107556;-1.4801566969765e-09;0.1603087827269289;1.0656136074008262;1.00000558064833;0.16031092465163732;0.9999939856767124
77.957397;1.0603873958676808;-0.0169271898152049;-0.01596329941095904;-0.17844853318396717;-0.16828708393615752;1.0564801938655264;9.999973684738327;-1.5084582884675766e-09;0.16030879963878433;1.065613797122891;1.0000056629901557;0.1603109218719514;0.9999938681887998
77.967397;1.060387247370943;-0.016927189732757017;-0.01596329935852411;-0.17844853313113898;-0.16828708390547983;1.0564802916368892;9.999972405351604;-1.535086391527235e-09;0.1603088157632872;1.0656139818925632;1.00000574410524;0.16031091938962705;0.9999937501630388
77.977397;1.0603871015522293;-0.01692718965205697;-0.015963299306080193;-0.17844853308086128;-0.16828708387677963;1.0564803783544332;9.999971142840426;-1.560073071144901e-09;0.16030883103517235;1.0656141612486674;1.0000058239921563;0.1603109171975126;0.9999936316513443
77.987397;1.060386959139789;-0.016927189573144423;-0.01596329925379304;-0.17844853303326363;-0.16828708385007426;1.0564804543075337;9.999969902222494;-1.5834584206450373e-09;0.16030884538550677;1.0656143346714144;1.0000059027849053;0.16031091530574715;0.9999935128111894
77.997397;1.060386820834452;-0.01692718949603882;-0.015963299201849957;-0.17844853298845678;-0.16828708382533694;1.0564805198092855;9.999968688943206;-1.6052655335763988e-09;0.16030885873615197;1.0656145016576752;1.0000059806623662;0.16031091373358042;0.999993393878835
78.007397;1.0603866872706382;-0.01692718942074729;-0.0159632991504461;-0.17844853294652546;-0.16828708380249086;1.056480575265768;9.999967509187798;-1.6255144413507667e-09;0.16030887100460842;1.065614661743931;1.0000060577409073;0.16031091248881707;0.9999932751539647
78.017397;1.0603865590229649;-0.016927189347273844;-0.015963299099753244;-0.1784485329075215;-0.16828708378142027;1.056480621106563;9.999966369778711;-1.6442646367383624e-09;0.16030888211646646;1.0656148144550168;1.0000061340295086;0.1603109115541761;0.9999931569400405
78.027397;1.0603864365893614;-0.016927189275636287;-0.015963299049899665;-0.17844853287147974;-0.16828708376196375;1.056480657736049;9.999965277393578;-1.6616105569534587e-09;0.16030889201154191;1.0656149593479212;1.0000062094488633;0.16031091089353103;0.9999930394405291
78.037397;1.0603863203209813;-0.016927189205877085;-0.01596329900097758;-0.17844853283841883;-0.16828708374391155;1.0564806855651965;9.999964237365404;-1.6776390889756318e-09;0.16030890064194936;1.0656150961422814;1.0000062838852013;0.16031091047505217;0.9999929226941753
78.047397;1.060386210358579;-0.016927189138050486;-0.015963298953056666;-0.1784485328083111;-0.16828708372703227;1.0564807050695904;9.999963252628367;-1.6924196898079195e-09;0.1603089079693513;1.065615224781561;1.0000063572617421;0.16031091028834404;0.9999928066139494
78.057397;1.0603861066706608;-0.016927189072203783;-0.015963298906174844;-0.17844853278107384;-0.1682870837110978;1.0564807168251857;9.999962323726887;-1.7060188363578355e-09;0.16030891397160732;1.065615345405974;1.0000064295784563;0.16031091034599212;0.9999926910965847
78.067397;1.0603860091702002;-0.016927189008372513;-0.015963298860325357;-0.17844853275660336;-0.1682870836958942;1.056480721461742;9.999961449981447;-1.7184957065534318e-09;0.1603089186541066;1.065615458296908;1.0000065008909833;0.1603109106751194;0.9999925760150326
78.077397;1.0603859177710941;-0.016927188946572923;-0.015963298815478418;-0.1784485327348014;-0.1682870836812371;1.0564807195520178;9.999960630236261;-1.729897503423264e-09;0.16030892203626926;1.0656155637993054;1.0000065712348511;0.16031091130109587;0.9999924611199152
78.087397;1.0603858323807471;-0.016927188886783972;-0.01596329877162214;-0.17844853271557268;-0.1682870836669856;1.0564807115866839;9.999959862295373;-1.7402705260355156e-09;0.16030892412589928;1.0656156622252164;1.0000066405486931;0.1603109122369922;0.9999923460781033
78.097397;1.0603857528861478;-0.016927188828951938;-0.015963298728788232;-0.1784485326988295;-0.1682870836530536;1.056480698092007;9.999959142426148;-1.7496583477013528e-09;0.16030892491911333;1.0656157537759132;1.0000067087029296;0.16031091348677268;0.9999922305529476
78.107397;1.0603856791014685;-0.01692718877303408;-0.015963298687051784;-0.17844853268450225;-0.16828708363942335;1.0564806797355875;9.999958465849877;-1.7580843540212158e-09;0.16030892441522104;1.0656158384917578;1.0000067755689408;0.16031091505423886;0.9999921141785251
78.117397;1.0603856107170715;-0.016927188719039418;-0.015963298646508597;-0.1784485326725322;-0.1682870836261434;1.0564806573180878;9.999957827091624;-1.7655393445751962e-09;0.1603089226308611;1.0656159162459848;1.0000068410035705;0.16031091694977992;0.9999919965733625
78.127397;1.0603855473264818;-0.016927188667019807;-0.015963298607250643;-0.17844853266285937;-0.16828708361330535;1.0564806317005357;9.999957220139255;-1.7719831688785116e-09;0.1603089196100488;1.0656159868134245;1.0000069048312898;0.16031091918609286;0.9999918774333395
78.137397;1.060385488466437;-0.016927188617033073;-0.0159632985693558;-0.17844853265541058;-0.16828708360101607;1.0564806037008632;9.999956639363898;-1.7773672002724638e-09;0.16030891542077985;1.0656160499665484;1.0000069668850828;0.16031092176559675;0.9999917565852119
78.147397;1.060385433605771;-0.016927188569125402;-0.015963298532872414;-0.1784485326500828;-0.16828708358937816;1.0564805740106498;9.999956080303681;-1.7816486885259138e-09;0.16030891014702392;1.0656161055444249;1.0000070270500416;0.16031092467356078;0.999991634021122
78.157397;1.0603853821452585;-0.016927188523325278;-0.015963298497785668;-0.17844853264674662;-0.16828708357848973;1.0564805431778297;9.999955539494211;-1.7847629115530009e-09;0.1603089038849942;1.0656161534902715;1.0000070852952594;0.1603109278837347;0.9999915099002546
78.167397;1.0603853334287978;-0.016927188479634713;-0.01596329846401016;-0.17844853264528127;-0.16828708356844332;1.0564805116003235;9.999955013960184;-1.7865938777171788e-09;0.1603088967359421;1.065616193837383;1.000007141655611;0.16031093137646582;0.9999913844447901
78.177397;1.0603852867262114;-0.016927188438028467;-0.015963298431433914;-0.17844853264560975;-0.16828708355930716;1.0564804795128047;9.999954500825732;-1.7869896289199323e-09;0.16030888879407584;1.0656162266865987;1.000007196141866;0.16031093515602798;0.9999912578433926
78.187397;1.0603852412403996;-0.016927188398460538;-0.015963298399955583;-0.1784485326477036;-0.16828708355111424;1.0564804470180862;9.999953997244603;-1.7857958847901149e-09;0.1603088801354353;1.0656162522159045;1.000007248664015;0.16031093924723985;0.9999911302420438
78.197397;1.0603851961282882;-0.01692718836087599;-0.015963298369482796;-0.17844853265155428;-0.16828708354387953;1.056480414139375;9.99995350067221;-1.7828686355285087e-09;0.16030887081434556;1.065616270635771;1.0000072990079356;0.1603109436718407;0.9999910017551411
78.207397;1.06038515048765;-0.016927188325223087;-0.01596329833992941;-0.17844853265713723;-0.16828708353762428;1.0564803808308727;9.999953009150019;-1.778068913153814e-09;0.16030886087356871;1.065616282108516;1.0000073468468889;0.1603109484280723;0.9999908725061929
78.217397;1.0603851033691694;-0.01692718829145577;-0.015963298311223905;-0.17844853266438782;-0.16828708353238542;1.0564803469614996;9.999952521179413;-1.771265103818821e-09;0.16030885035831674;1.0656162867466625;1.0000073917950054;0.16031095349682;0.9999907427001253
78.227397;1.0603850538308774;-0.016927188259532516;-0.015963298283311715;-0.17844853267319327;-0.16828708352821004;1.0564803123235353;9.99995203532093;-1.7623447350489046e-09;0.1603088393167201;1.0656162846618709;1.000007433464448;0.16031095886402008;0.999990612639674
78.237397;1.060385000957624;-0.016927188229419427;-0.015963298256149096;-0.17844853268340513;-0.1682870835251377;1.0564802767105241;9.99995155034882;-1.7512241243374556e-09;0.16030882779342548;1.0656162759898113;1.0000074714956615;0.16031096452604784;0.9999904826703491
78.247397;1.0603849438396065;-0.016927188201099046;-0.01596329822969504;-0.17844853269485147;-0.16828708352318508;1.0564802400306805;9.999951065799102;-1.7378652598338005e-09;0.16030881583334336;1.0656162608810735;1.0000075055927156;0.16031097047603104;0.9999903531292545
78.257397;1.0603848815647479;-0.016927188174573518;-0.015963298203908818;-0.17844853270734565;-0.1682870835223529;1.056480202323742;9.999950581741285;-1.722285650336213e-09;0.1603088034867831;1.065616239476857;1.000007535535189;0.16031097669293487;0.9999902243455451
78.267397;1.0603848132272278;-0.016927188149847377;-0.015963298178750408;-0.17844853272071812;-0.1682870835226446;1.056480163677869;9.999950098009812;-1.7045347490399148e-09;0.16030879080364632;1.0656162118911403;1.0000075611611436;0.16031098314266634;0.9999900966513428
78.277397;1.0603847378986666;-0.016927188126907886;-0.015963298154178754;-0.17844853273483918;-0.16828708352407587;1.0564801241584574;9.999949614222404;-1.6846688617819195e-09;0.1603087778245798;1.065616178203534;1.0000075823985495;0.16031098979375014;0.9999899703791756
78.287397;1.060384654573916;-0.01692718810572078;-0.015963298130152372;-0.1784485327495995;-0.16828708352667476;1.0564800837627903;9.999949130558056;-1.662756227191209e-09;0.16030876457425497;1.0656161384881686;1.0000075993072357;0.1603109966354832;0.999989845934422
78.297397;1.060384562212541;-0.016927188086231712;-0.015963298106628426;-0.1784485327648915;-0.16828708353047542;1.0564800423852772;9.999948648238911;-1.6388988221628582e-09;0.16030875106353737;1.0656160928881624;1.000007612060802;0.16031100367910078;0.9999897239199256
78.307397;1.060384459886674;-0.016927188068363207;-0.015963298083562956;-0.17844853278061423;-0.16828708353550123;1.056479999823602;9.999948169563277;-1.6132498405006036e-09;0.16030873730330356;1.0656160416408236;1.0000076209235782;0.1603110109472657;0.9999896051243664
78.317397;1.060384346885089;-0.016927188052007647;-0.01596329806093086;-0.17844853279666584;-0.16828708354174865;1.0564799558153581;9.999947697904753;-1.5860118707566796e-09;0.16030872330971274;1.0656159850178728;1.0000076262199549;0.1603110184632609;0.9999894903945287
78.327397;1.0603842227015894;-0.016927188037047427;-0.015963298038747818;-0.1784485328129271;-0.16828708354919036;1.0564799100413098;9.99994723738669;-1.5574173152965433e-09;0.16030870909527575;1.0656159233006617;1.000007628271273;0.160311026240761;0.9999893805652335
78.337397;1.0603840869654642;-0.01692718802341225;-0.015963298017062404;-0.17844853282926457;-0.16828708355779728;1.0564798621010085;9.999946791926753;-1.5276980611561636e-09;0.16030869466254785;1.0656158568423064;1.0000076273955638;0.16031103427709253;0.9999892764201379
78.347397;1.060383939402409;-0.01692718801110071;-0.01596329799593593;-0.17844853284553974;-0.16828708356757355;1.0564798114962992;9.999946364341218;-1.4970543342925634e-09;0.16030868000896517;1.0656157861366522;1.0000076239528297;0.16031104255069262;0.9999891786530337
78.357397;1.0603837798828268;-0.0169271880001354;-0.015963297975438228;-0.17844853286161347;-0.16828708357858213;1.0564797576189104;9.999945956387586;-1.4656462772995043e-09;0.16030866514216655;1.0656157118197023;1.000007618300812;0.1603110510227843;0.9999890879050873
78.367397;1.0603836084854907;-0.016927187990520117;-0.015963297955652288;-0.178448532877354;-0.1682870835909313;1.0564796998031252;9.999945569615525;-1.4336121400585307e-09;0.16030865009489104;1.0656156345838832;1.000007610714501;0.16031105964659384;0.9999890048151512
78.377397;1.0603834254680016;-0.01692718798224259;-0.01596329793666416;-0.17844853289264734;-0.16828708360473715;1.0564796374328698;9.999945206220254;-1.401085472219427e-09;0.16030863492879482;1.0656155550723467;1.0000076014064445;0.16031106837983367;0.9999889300228777
78.387397;1.0603832311807087;-0.016927187975304764;-0.01596329791853419;-0.1784485329074142;-0.1682870836200953;1.056479570001794;9.999944869438519;-1.3681857877900409e-09;0.16030861972917887;1.0656154738556474;1.0000075905457775;0.16031107719235127;0.9999888641755736
78.397397;1.0603830260207945;-0.01692718796974201;-0.015963297901280312;-0.1784485329216219;-0.1682870836370702;1.0564794971115397;9.999944563208084;-1.3349900957818708e-09;0.1603086045903561;1.0656153914730833;1.000007578142631;0.16031108606228386;0.9999888079249266
78.407397;1.0603828104488953;-0.01692718796561277;-0.015963297884893785;-0.17844853293526966;-0.16828708365570275;1.0564794183830242;9.999944291154717;-1.3015276251122648e-09;0.16030858959861596;1.0656153084438829;1.0000075639356745;0.16031109495831097;0.9999887619054193
78.417397;1.0603825850121376;-0.01692718796297485;-0.01596329786937115;-0.17844853294836555;-0.16828708367602552;1.0564793333238718;9.999944055858299;-1.2678181647391764e-09;0.1603085748290817;1.0656152252232667;1.0000075474362105;0.16031110382402852;0.9999887267440741
78.427397;1.0603823503129752;-0.016927187961865698;-0.015963297854732477;-0.17844853296091048;-0.16828708369807036;1.0564792413097808;9.999943858875376;-1.23390778517804e-09;0.16030856034754157;1.0656151421443156;1.0000075280793281;0.16031111258109346;0.999988703062223
78.437397;1.060382106920725;-0.016927187962302193;-0.015963297841009496;-0.17844853297288307;-0.1682870837218689;1.0564791417098556;9.999943701170352;-1.1998548914374005e-09;0.16030854619982085;1.065615059407267;1.000007505354697;0.16031112114667376;0.9999886914066342
78.447397;1.0603818552856203;-0.016927187964294394;-0.015963297828223217;-0.1784485329842416;-0.16828708374745607;1.0564790340344419;9.999943583875643;-1.1656888040582219e-09;0.16030853240251003;1.065614977155687;1.0000074788544815;0.16031112945271941;0.9999886921972106
78.457397;1.0603815957415454;-0.016927187967837966;-0.01596329781637182;-0.17844853299493754;-0.16828708377486903;1.0564789179512142;9.999943508986311;-1.1313889855597607e-09;0.16030851895018206;1.065614895582724;1.0000074482873944;0.16031113745625009;0.9999887057682995
78.467397;1.0603813286137744;-0.016927187972886875;-0.0159632978054304;-0.1784485330049092;-0.16828708380411692;1.0564787931619866;9.999943479561532;-1.0968899353642942e-09;0.16030850582988082;1.0656148149698188;1.0000074135060852;0.1603111451355439;0.9999887324163587
78.477397;1.0603810543093333;-0.016927187979349455;-0.015963297795372117;-0.1784485330140754;-0.1682870838351412;1.056478659310449;9.999943499761017;-1.0620877831812999e-09;0.16030849303741604;1.06561473563984;1.0000073745021634;0.16031115247549818;0.999988772411095
78.487397;1.0603807732889163;-0.01692718798711509;-0.015963297786199163;-0.17844853302236435;-0.16828708386781524;1.0564785159980947;9.999943574749702;-1.026845668996021e-09;0.16030848058786976;1.0656146578662027;1.0000073313582682;0.16031115945383026;0.9999888259881283
78.497397;1.0603804859998824;-0.016927187996080097;-0.01596329777795022;-0.17844853302974992;-0.16828708390198194;1.05647836284475;9.999943710163285;-9.91003308195385e-10;0.1603084685041282;1.0656145817955116;1.0000072842111136;0.1603111660391432;0.9999888933242868
78.507397;1.0603801928179692;-0.016927188006154666;-0.015963297770683466;-0.17844853303625516;-0.16828708393749747;1.0564781995635395;9.99994391115712;-9.543841977077527e-10;0.16030845679843655;1.0656145074200336;1.000007233187258;0.16031117219440824;0.9999889745440508
78.517397;1.0603798939517466;-0.01692718801725054;-0.01596329776446289;-0.17844853304194316;-0.16828708397425846;1.0564780260239444;9.999944181584286;-9.168090739030072e-10;0.1603084454720579;1.0656144345933618;1.0000071783320752;0.16031117787645355;0.9999890697231328
78.527397;1.0603795893861117;-0.016927188029262324;-0.015963297759359372;-0.17844853304691397;-0.16828708401220754;1.0564778422369516;9.999944524081654;-8.781249609972715e-10;0.16030843452205062;1.0656143630590507;1.0000071196767768;0.1603111830368767;0.9999891788309728
78.537397;1.0603792789891162;-0.01692718804206969;-0.01596329775544654;-0.1784485330512853;-0.1682870840513271;1.0564776482929799;9.999944940725491;-8.38227676382627e-10;0.16030842394488415;1.0656142924272185;1.0000070573550905;0.16031118762760505;0.9999893016990232
78.547397;1.060378962733561;-0.016927188055561346;-0.01596329775277943;-0.17844853305515956;-0.16828708409163823;1.0564774443430711;9.999945433434716;-7.970588128053384e-10;0.16030841374604507;1.0656142220869866;1.0000069916096375;0.16031119160497517;0.9999894380348547
78.557397;1.0603786408535263;-0.016927188069647756;-0.015963297751376733;-0.1784485330585994;-0.16828708413320342;1.0564772306079804;9.999946004197431;-7.545914209603123e-10;0.16030840394626092;1.0656141511889232;1.0000069227663977;0.1603111949305385;0.9999895874164186
78.567397;1.0603783138308638;-0.016927188084251307;-0.015963297751225132;-0.17844853306162967;-0.16828708417611385;1.0564770073396468;9.999946655063047;-7.108204754099767e-10;0.1603083945719479;1.065614078789098;1.0000068512213154;0.160311197569682;0.9999897493403321
78.577397;1.0603779822345212;-0.016927188099293652;-0.01596329775229989;-0.17844853306427058;-0.1682870842204669;1.0564767747436876;9.999947387690723;-6.657565005104331e-10;0.1603083856418574;1.065614004016003;1.0000067773999346;0.16031119948605121;0.9999899233201183
78.587397;1.0603776465528105;-0.016927188114689396;-0.01596329775457927;-0.17844853306657663;-0.16828708426635192;1.0564765329757064;9.99994820307756;-6.194136440165424e-10;0.16030837716072474;1.0656139261068915;1.000006701717764;0.1603112006412441;0.9999901088968987
78.597397;1.0603773071784675;-0.016927188130342927;-0.015963297758047047;-0.17844853306865457;-0.16828708431383907;1.0564762822184577;9.999949101790627;-5.717863558615749e-10;0.16030836912007693;1.0656138443644372;1.000006624530944;0.16031120100789847;0.9999903056142835
78.607397;1.0603769645425083;-0.016927188146154896;-0.015963297762692362;-0.1784485330706469;-0.16828708436297493;1.056476022689578;9.99995008397403;-5.228395802768105e-10;0.16030836150382605;1.065613758165162;1.0000065460770877;0.16031120058072246;0.9999905130472716
78.617397;1.06037661929295;-0.01692718816203193;-0.015963297768494384;-0.17844853307269157;-0.16828708441379361;1.0564757545418348;9.999951149194688;-4.725403345301154e-10;0.16030835429204118;1.0656136670403402;1.0000064664929886;0.16031119937239097;0.9999907308720686
78.627397;1.0603762723734187;-0.01692718817788602;-0.015963297775394923;-0.1784485330748948;-0.168287084466321;1.0564754777808854;9.999952296919144;-4.2089658578141126e-10;0.1603083474621095;1.065613570693401;1.00000638589864;0.16031119739097913;0.9999909589546511
78.637397;1.0603759248943845;-0.01692718819364617;-0.0159632977832938;-0.17844853307732647;-0.168287084520549;1.056475192303473;9.999953526749064;-3.6796281945102994e-10;0.16030834098919683;1.0656134688567214;1.0000063044383207;0.1603111946098106;0.9999911973409041
78.647397;1.0603755779160244;-0.016927188209290477;-0.015963297792070976;-0.17844853308002395;-0.16828708457641706;1.0564748979808292;9.99995483748102;-3.138331777185656e-10;0.16030833484588553;1.0656133611575906;1.0000062222749404;0.1603111909593286;0.9999914461277307
78.657397;1.0603752323375504;-0.016927188224848715;-0.015963297801604843;-0.17844853308301045;-0.16828708463383207;1.0564745946743683;9.999956226251632;-2.586413397970625e-10;0.16030832900497483;1.0656132471849449;1.0000061396195181;0.16031118634224217;0.999991705376637
78.667397;1.060374888922794;-0.016927188240358392;-0.015963297811769996;-0.17844853308632394;-0.16828708469268466;1.0564742822640723;9.99995768894805;-2.0255259076875408e-10;0.16030832343897636;1.0656131266137896;1.0000060567842426;0.16031118064781;0.9999919750972264
78.677397;1.0603745483411415;-0.016927188255835376;-0.01596329782243117;-0.1784485330900385;-0.16828708475283985;1.0564739607254854;9.999959221079557;-1.4575516954378672e-10;0.16030831811110927;1.065612999195603;1.0000059741281933;0.16031117376133508;0.9999922552450565
78.687397;1.060374211156333;-0.01692718827128827;-0.015963297833463824;-0.17844853309428219;-0.16828708481412943;1.0564736301423205;9.999960817682883;-8.845812605809954e-11;0.16030831297458512;1.0656128646918073;1.0000058918955654;0.16031116557630737;0.999992545756029
78.697397;1.060373877832041;-0.016927188286728966;-0.01596329784478868;-0.1784485330992354;-0.16828708487635974;1.0564732906483485;9.999962472404082;-3.08829195245059e-11;0.16030830798788098;1.0656127228626981;1.0000058101391245;0.160311156001997;0.9999928465909604
78.707397;1.0603735487905988;-0.016927188302162575;-0.01596329785636693;-0.178448533105076;-0.16828708493932804;1.056472942410562;9.999964177275267;2.6738670747016094e-11;0.1603083031294607;1.065612573513914;1.0000057287796202;0.16031114495645898;0.9999931577523169
78.717397;1.060373224485656;-0.016927188317585246;-0.01596329786816169;-0.17844853311191403;-0.16828708500282885;1.0564725856963864;9.999965923434086;8.416831014524613e-11;0.16030829839652477;1.0656124165731833;1.00000564768184;0.16031113235709168;0.9999934792920797
78.727397;1.0603729054255135;-0.016927188332980875;-0.015963297880110517;-0.17844853311977693;-0.1682870850666461;1.0564722209109083;9.999967701471197;1.4120194391402372e-10;0.1603082937903479;1.0656122521416795;1.000005566709827;0.1603111181215737;0.9999938112598199
78.737397;1.060372592109126;-0.016927188348304516;-0.01596329789210678;-0.1784485331286215;-0.16828708513056323;1.0564718485447422;9.999969501184362;1.977134739845782e-10;0.1603082893057927;1.0656120804832;1.000005485791602;0.16031110217335146;0.9999941535680209
78.747397;1.0603722849650292;-0.016927188363488093;-0.015963297903995713;-0.17844853313833992;-0.16828708519440014;1.0564714691302537;9.99997131181095;2.5364352154579887e-10;0.16030828493269172;1.0656119019803199;1.0000054050079197;0.16031108445141748;0.9999945058913702
78.757397;1.0603719843798636;-0.01692718837847948;-0.015963297915595222;-0.17844853314876868;-0.16828708525803665;1.0564710832570312;9.999973123061435;3.089564092551226e-10;0.16030828065837052;1.065611717080154;1.000005324650247;0.16031106492761293;0.9999948676536881
78.767397;1.0603716907309253;-0.016927188393274447;-0.015963297926710994;-0.1784485331597091;-0.16828708532138925;1.05647069162599;9.999974926245143;3.6361761633622043e-10;0.16030827646722615;1.0656115262161345;1.0000052451416666;0.16031104361903545;0.999995238056924
78.777397;1.0603714043666743;-0.016927188407916797;-0.015963297937137737;-0.17844853317095327;-0.16828708538436174;1.0564702950672358;9.99997671451383;4.1759594455314795e-10;0.1603082723363787;1.0656113297233514;1.0000051668812742;0.16031102058105356;0.9999956161215808
78.787397;1.0603711255618549;-0.016927188422477406;-0.015963297946666375;-0.1784485331822953;-0.16828708544682303;1.0564698944307416;9.999978482364435;4.708696665497635e-10;0.16030826822837532;1.0656111278187959;1.0000050901780204;0.16031099588815084;0.9999960007339387
78.797397;1.0603708544350683;-0.01692718843702956;-0.015963297955101683;-0.17844853319354245;-0.16828708550862806;1.0564694904470442;9.999980225552125;5.234329363607392e-10;0.16030826409947746;1.0656109206583813;1.0000050152791413;0.16031096962284383;0.9999963907046442
78.807397;1.0603705909213597;-0.016927188451635482;-0.015963297962277377;-0.17844853320454596;-0.16828708556965005;1.0564690837319253;9.999981940789233;5.7529976458034e-10;0.1603082599195954;1.0656107083982305;1.000004942420088;0.16031094187439668;0.9999967848121407
