time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.817397;1.0603703348835323;-0.016927188466348244;-0.015963297968056345;-0.17844853321521817;-0.16828708562980668;1.0564686748909047;9.999983624467514;6.264793328580922e-10;0.16030825567714038;1.0656104912321858;1.0000048718716448;0.16031091273580686;0.9999971818098818
78.827397;1.06037008623676;-0.016927188481210147;-0.01596329797232552;-0.17844853322551935;-0.16828708568907313;1.0564682645696806;9.99998527230488;6.769366444756516e-10;0.1603082513734507;1.0656102693939882;1.0000048039696998;0.1603108823006413;0.999997580422678
78.837397;1.0603698449803902;-0.01692718849624141;-0.01596329797499501;-0.17844853323543325;-0.1682870857474648;1.0564678534440621;9.99998688033062;7.265986019846377e-10;0.1603082470172953;1.0656100431326083;1.0000047391124163;0.16031085066249384;0.9999979793708967
78.847397;1.06036961115921;-0.016927188511440427;-0.015963297975988573;-0.17844853324494925;-0.1682870858050071;1.0564674422231102;9.999988445434076;7.753962791734308e-10;0.16030824261338383;1.065609812744124;1.0000046777279752;0.16031081791085197;0.9999983774139659
78.857397;1.0603693847928555;-0.016927188526803385;-0.015963297975236417;-0.1784485332540587;-0.16828708586172927;1.0564670316474303;9.999989965544346;8.232840839671691e-10;0.16030823815557205;1.0656095786205833;1.0000046202207553;0.1603107841261792;0.9999987733485719
78.867397;1.0603691658197258;-0.016927188542339194;-0.015963297972701067;-0.1784485332627536;-0.1682870859176809;1.0564666224496768;9.999991439639288;8.702274151711599e-10;0.16030823363731456;1.065609341212468;1.0000045668878643;0.16031074938529893;0.9999991659711259
78.877397;1.0603689540616155;-0.016927188558045717;-0.01596329796840391;-0.17844853327101548;-0.16828708597293995;1.0564662152990831;9.999992867025817;9.161928589606383e-10;0.16030822906521247;1.0656091009607798;1.0000045178402577;0.1603107137762671;0.999999554086735
78.887397;1.060368749217892;-0.01692718857386266;-0.01596329796240295;-0.17844853327880975;-0.16828708602761344;1.0564658107516722;9.999994246532648;9.611597813419546e-10;0.16030822445770582;1.0656088582277936;1.000004472998095;0.16031067740301722;0.9999999365498888
78.897397;1.060368550975255;-0.016927188589665534;-0.015963297954745728;-0.1784485332860926;-0.16828708608183823;1.0564654092595602;9.999995576369876;1.0051306274257611e-09;0.16030821983616353;1.0656086132437788;1.000004432157906;0.16031064037084636;1.0000003122662693
78.907397;1.0603683591600968;-0.01692718860530855;-0.015963297945438947;-0.1784485332928145;-0.16828708613575055;1.0564650112589966;9.999996854460214;1.048128745844802e-09;0.16030821522654243;1.0656083661865912;1.0000043950796158;0.16031060277681278;1.000000680189492
78.917397;1.0603681737275938;-0.016927188620670504;-0.015963297934441883;-0.17844853329892427;-0.16828708618944094;1.0564646172413161;9.999998078532748;1.090206489379276e-09;0.16030821066639772;1.0656081173109415;1.0000043615514551;0.16031056471853464;1.000001039383294
78.927397;1.0603679946062028;-0.016927188635686985;-0.015963297921685462;-0.17844853330437851;-0.16828708624295538;1.0564642277269494;9.99999924593935;1.1314472833189594e-09;0.1603082061975671;1.0656078669302254;1.000004331412765;0.1603105263013721;1.0000013891124928
78.937397;1.0603678215820276;-0.01692718865036137;-0.01596329790710431;-0.17844853330914381;-0.168287086296326;1.056463843197473;10.00000035384775;1.1719439636107789e-09;0.16030820184541297;1.0656076153120906;1.0000043045626221;0.16031048763511674;1.0000017288712213
78.947397;1.0603676543120635;-0.016927188664742007;-0.01596329789064535;-0.17844853331319332;-0.168287086349581;1.0564634640759;10.000001399630174;1.2117888618629436e-09;0.160308197607576;1.0656073626534175;1.0000042809402077;0.16031044882668416;1.000002058306676
78.957397;1.0603674924351658;-0.016927188678872745;-0.01596329787226031;-0.17844853331649746;-0.16828708640275053;1.0564630906957695;10.000002381168422;1.2510694383190694e-09;0.16030819347276967;1.0656071090952397;1.0000042604278165;0.16031040996817056;1.0000023770803024
78.967397;1.0603673356728942;-0.01692718869275226;-0.01596329785192543;-0.17844853331900223;-0.16828708645588572;1.0564627232053987;10.000003297588442;1.2898469759098314e-09;0.16030818945474654;1.0656068547047848;1.0000042427732991;0.1603103711308457;1.0000026847825785
78.977397;1.0603671838273077;-0.01692718870634099;-0.015963297829654596;-0.17844853332061458;-0.1682870865090663;1.0564623615792368;10.0000041501915;1.3281549545793556e-09;0.16030818559668428;1.065606599529126;1.0000042276363386;0.16031033237387232;1.000002980966593
78.987397;1.0603670367701101;-0.016927188719590234;-0.015963297805458503;-0.178448533321208;-0.16828708656238905;1.0564620058016758;10.000004942373174;1.366022295836232e-09;0.16030818194380758;1.0656063437171528;1.0000042146859724;0.16031029374971084;1.0000032652090713
78.997397;1.0603668945191393;-0.016927188732437013;-0.015963297779312675;-0.17844853332063165;-0.16828708661595135;1.056461656010469;10.000005678310247;1.4034867960858302e-09;0.16030817852653192;1.0656060875726643;1.0000042037025783;0.16031025529907297;1.0000035370894609
79.007397;1.0603667572533864;-0.016927188744772444;-0.015963297751184356;-0.17844853331871668;-0.168287086669837;1.0564613125259295;10.000006361819173;1.440594013656647e-09;0.1603081753621667;1.0656058315308565;1.000004194663565;0.16031021705434947;1.0000037961517612
79.017397;1.0603666251796233;-0.016927188756427465;-0.01596329772106241;-0.17844853331529703;-0.16828708672411183;1.0564609758249708;10.000006996476356;1.4773887643178853e-09;0.16030817246113188;1.0656055761135697;1.0000041877049113;0.16031017905321382;1.0000040419371876
79.027397;1.060366498396683;-0.01692718876719057;-0.015963297688960584;-0.17844853331024416;-0.16828708677881826;1.0564606464277182;10.000007586419517;1.5139143993491352e-09;0.16030816983718263;1.0656053219249173;1.0000041830030668;0.16031014134299088;1.0000042740101764
79.037397;1.0603663768486158;-0.0169271887768468;-0.015963297654929938;-0.17844853330349603;-0.16828708683396415;1.056460324801004;10.000008136596666;1.5502410561848178e-09;0.16030816751175975;1.065605069665961;1.000004180707031;0.16031010397216072;1.000004491960079
79.047397;1.0603662603341657;-0.01692718878521789;-0.01596329761907448;-0.17844853329506305;-0.16828708688952584;1.0564600114088851;10.000008652339986;1.5864982932793942e-09;0.16030816550854515;1.0656048200675259;1.0000041808686793;0.16031006698262823;1.000004695454624
79.057397;1.06036614856083;-0.016927188792190663;-0.015963297581542142;-0.17844853328500065;-0.16828708694545902;1.0564597067866393;10.000009139235626;1.6228637046346358e-09;0.1603081638477314;1.0656045738315103;1.0000041833376152;0.1603100304118346;1.0000048842925766
79.067397;1.060366041224551;-0.01692718879773086;-0.015963297542505268;-0.17844853327337587;-0.16828708700169548;1.0564594115233001;10.000009603255808;1.6595146764818523e-09;0.16030816253965527;1.0656043316806176;1.0000041877301036;0.16030999430069937;1.0000050584094138
79.077397;1.060365938075473;-0.016927188801870916;-0.015963297502143474;-0.17844853326026855;-0.1682870870581432;1.056459126217218;10.000010050609305;1.6965818610432248e-09;0.1603081615836609;1.0656040943940395;1.0000041935397788;0.16030995869970174;1.0000052178647736
79.087397;1.0603658389531168;-0.01692718880467982;-0.01596329746063442;-0.17844853324577706;-0.16828708711470028;1.0564588514408009;10.000010487840989;1.7341285422768541e-09;0.16030816097849035;1.0656038627619813;1.0000042002985754;0.16030992367562652;1.0000053627791723
79.097397;1.0603657437644478;-0.016927188806241368;-0.015963297418166014;-0.1784485332299973;-0.16828708717126015;1.056458587642627;10.000010922051189;1.7721761503035567e-09;0.16030816072999748;1.0656036375122948;1.0000042076234155;0.1603098893198067;1.0000054932264688
79.107397;1.0603656524154554;-0.01692718880664921;-0.015963297374947127;-0.17844853321300996;-0.16828708722771105;1.05645833500487;10.000011360347587;1.8107497106437092e-09;0.16030816084473012;1.0656034192344461;1.0000042151568918;0.16030985574599055;1.0000056092016665
79.117397;1.0603655647351702;-0.016927188806013325;-0.015963297331190313;-0.17844853319489315;-0.1682870872839512;1.0564580934068402;10.000011808905521;1.8498853946801327e-09;0.16030816131765738;1.065603208322738;1.0000042225420134;0.16030982307343686;1.0000057107021811
79.127397;1.0603654804112088;-0.016927188804452913;-0.015963297287086366;-0.17844853317574227;-0.16828708733989578;1.0564578625405328;10.000012272462339;1.8896062820630675e-09;0.1603081621274965;1.0656030049863507;1.0000042294493674;0.16030979140900015;1.0000057977903754
79.137397;1.060365398994996;-0.01692718880206873;-0.015963297242786736;-0.17844853315568243;-0.16828708739546117;1.0564576420781038;10.000012754239945;1.9299067536758622e-09;0.16030816323906505;1.0656028093371983;1.0000042355828909;0.1603097608352318;1.0000058705658266
79.147397;1.0603653199903198;-0.016927188798937547;-0.015963297198393626;-0.17844853313486855;-0.16828708745055626;1.0564574317599638;10.000013256151508;1.9707541798162746e-09;0.1603081646104589;1.065602621480431;1.0000042406638696;0.1603097314026938;1.0000059291489145
79.157397;1.060365242933551;-0.016927188795128736;-0.015963297153971007;-0.17844853311347644;-0.16828708750508223;1.0564572313705454;10.000013779218873;2.0120974809141583e-09;0.16030816621473856;1.0656024415599503;1.0000042444410178;0.1603097031326288;1.0000059737284106
79.167397;1.060365167415433;-0.01692718879069152;-0.015963297109578993;-0.1784485330916966;-0.16828708755892413;1.0564570407298255;10.000014323835211;2.0538680953473385e-09;0.16030816806058454;1.0656022697863596;1.000004246697879;0.16030967602174517;1.0000060045753243
79.177397;1.0603650930787345;-0.016927188785626844;-0.015963297065308225;-0.1784485330697413;-0.16828708761193806;1.0564568597558186;10.000014889500015;2.095976764963243e-09;0.16030817017890128;1.0656021064381522;1.000004247223661;0.16030965004019537;1.0000060219690468
79.187397;1.060365019653552;-0.016927188779891564;-0.015963297021289805;-0.17844853304784303;-0.16828708766394784;1.056456688490755;10.000015474321117;2.1383241006012157e-09;0.16030817259074814;1.0656019518475697;1.000004245783841;0.16030962513528427;1.0000060261285304
79.197397;1.0603649470424985;-0.01692718877342252;-0.015963296977668632;-0.17844853302622576;-0.1682870877147618;1.0564565270314665;10.000016075060975;2.1808181041775054e-09;0.16030817529526958;1.0656018063961983;1.0000042421045998;0.1603096012395959;1.0000060172340262
79.207397;1.060364875331591;-0.01692718876615511;-0.015963296934556438;-0.17844853300508423;-0.16828708776418863;1.0564563754562486;10.000016687440604;2.2233804163721964e-09;0.16030817827806218;1.0656016704550504;1.000004235857808;0.1603095782799038;1.0000059955290792
79.217397;1.060364804670768;-0.01692718875804664;-0.01596329689200938;-0.17844853298459554;-0.16828708781203658;1.0564562338329209;10.000017306238885;2.265937957488e-09;0.1603081815235384;1.065601544301575;1.0000042266439566;0.16030955619744694;1.0000059614113466
79.227397;1.0603647352088554;-0.016927188749105062;-0.01596329685004564;-0.1784485329649383;-0.16828708785811233;1.0564561022338015;10.000017925807796;2.3084072841283813e-09;0.16030818502222918;1.0656014281244501;1.0000042139794654;0.1603095349653529;1.000005915393729
79.237397;1.0603646671713352;-0.0169271887394006;-0.01596329680867843;-0.1784485329462954;-0.1682870879022286;1.056455980690214;10.000018540541433;2.3506864687855045e-09;0.1603081887704797;1.0656013220615517;1.000004197302103;0.16030951458261217;1.0000058579894504
79.247397;1.0603646009129775;-0.01692718872905911;-0.01596329676794684;-0.17844853292883778;-0.16828708794421396;1.056455869125702;10.000019144511603;2.3926641917798103e-09;0.1603081927693912;1.065601226189997;1.0000041760188985;0.16030949505844624;1.000005789678791
79.257397;1.0603645368456112;-0.01692718871824829;-0.01596329672793653;-0.1784485329126902;-0.1682870879839138;1.0564557673256583;10.000019731448093;2.434234932445097e-09;0.16030819702560442;1.0656011405077455;1.0000041496130332;0.16030947640045373;1.000005710942767
79.267397;1.0603644753469947;-0.016927188707146035;-0.015963296688774407;-0.17844853289789872;-0.16828708802119116;1.056455674978413;10.000020295708095;2.4753061929595546e-09;0.16030820155400594;1.0656010649591698;1.0000041177195818;0.16030945860506726;1.0000056222601243
79.277397;1.060364416745352;-0.016927188695902918;-0.015963296650590476;-0.17844853288442528;-0.16828708805594536;1.0564555917478282;10.000020832618885;2.5158032892676336e-09;0.16030820638547558;1.065600999477192;1.0000040800848753;0.16030944165605232;1.0000055240953263
79.287397;1.0603643612947264;-0.01692718868464373;-0.01596329661347889;-0.17844853287216877;-0.16828708808812665;1.0564555173048928;10.000021337531898;2.5556643944934032e-09;0.16030821156752212;1.0656009439931187;1.0000040365066496;0.16030942552829724;1.0000054169453105
79.297397;1.0603643091025459;-0.016927188673499058;-0.015963296577495234;-0.1784485328609876;-0.16828708811771823;1.0564554513155442;10.000021805299854;2.5948126747587628e-09;0.16030821714414023;1.0656008984178298;1.0000039868334696;0.16030941019363698;1.0000053013625576
79.307397;1.0603642601242762;-0.01692718866262528;-0.015963296542684823;-0.17844853285071272;-0.16828708814471163;1.056455393448705;10.000022230820424;2.6331352608924136e-09;0.16030822313385615;1.06560086258529;1.0000039309491895;0.1603093956376063;1.000005177950832
79.317397;1.0603642142084426;-0.01692718865221276;-0.01596329650911501;-0.17844853284116494;-0.1682870881691006;1.0564553434265604;10.00002260945391;2.6704910395103405e-09;0.16030822953512439;1.065600836181814;1.0000038687158923;0.1603093818783222;1.0000050474349882
79.327397;1.06036417112347;-0.016927188642476786;-0.015963296476882032;-0.17844853283217849;-0.1682870881908716;1.056455301067595;10.000022936717956;2.7067298162915903e-09;0.1603082363471973;1.0656008187583208;1.0000037999709743;0.16030936896597706;1.0000049106596451
79.337397;1.0603641306271405;-0.016927188633628038;-0.015963296446085667;-0.17844853282361858;-0.16828708820999796;1.0564552662694167;10.000023207638453;2.741706837891648e-09;0.16030824357018844;1.0656008098390188;1.0000037245978364;0.1603093569617317;1.0000047684440845
79.347397;1.0603640925454354;-0.01692718862585142;-0.015963296416807667;-0.17844853281538453;-0.168287088226468;1.0564552389014805;10.000023416402;2.7752849854953473e-09;0.1603082511860973;1.0656008090120492;1.000003642561651;0.16030934591197965;1.0000046214828953
79.357397;1.0603640567432764;-0.016927188619298726;-0.015963296389113365;-0.1784485328074029;-0.16828708824031144;1.0564552187138805;10.000023556301771;2.8073286097911347e-09;0.1603082591488882;1.065600815898115;1.0000035538659615;0.16030933583238974;1.0000044703479307
79.367397;1.0603640230377378;-0.016927188614086583;-0.01596329636305782;-0.17844853279962625;-0.16828708825159572;1.0564552054180958;10.000023619394575;2.837691818840255e-09;0.16030826738772164;1.0656008300547046;1.0000034585087876;0.16030932670475873;1.0000043155357201
79.377397;1.0603639911681635;-0.016927188610303137;-0.015963296338684138;-0.1784485327920235;-0.16828708826041774;1.0564551988241009;10.000023596369738;2.8662062099717295e-09;0.1603082758164104;1.0656008509541919;1.0000033565169886;0.1603093184800084;1.0000041575197254
79.387397;1.060363960834372;-0.01692718860801879;-0.015963296316022717;-0.17844853278455072;-0.16828708826688324;1.0564551988297868;10.000023477682394;2.8926889466512246e-09;0.16030828434568603;1.0656008780479465;1.0000032480111354;0.16030931108353103;1.0000039967886285
79.397397;1.0603639317612266;-0.016927188607290686;-0.015963296295102673;-0.17844853277713993;-0.1682870882710659;1.056455205335766;10.000023255329115;2.9169619695087615e-09;0.16030829288826998;1.06560091083394;1.0000031332085757;0.1603093044225442;1.000003833878678
79.407397;1.0603639037220243;-0.016927188608168966;-0.015963296275968673;-0.17844853276971268;-0.1682870882729954;1.0564552182160465;10.00002292384192;2.938858874399597e-09;0.16030830135545326;1.065600948846438;1.0000030123854817;0.16030929839587651;1.0000036693659926
79.417397;1.0603638764973833;-0.016927188610723197;-0.01596329625868885;-0.1784485327621893;-0.16828708827269656;1.0564552373268001;10.000022480332285;2.9582164664637263e-09;0.1603083096582169;1.0656009915429452;1.0000028858604133;0.16030929290305065;1.00000350382397
79.427397;1.0603638498312569;-0.01692718861505772;-0.01596329624334207;-0.17844853275448952;-0.16828708827022798;1.056455262537756;10.000021924215455;2.9748515371555816e-09;0.1603083177129667;1.0656010381981618;1.000002754028;0.1603092878438605;1.0000033378094337
79.437397;1.0603638234428154;-0.016927188621284058;-0.015963296229984776;-0.17844853274654263;-0.16828708826567912;1.0564552937504703;10.000021257064004;2.9885489372966507e-09;0.16030832543755147;1.065601087946725;1.0000026174385035;0.16030928311362236;1.0000031718886842
79.447397;1.060363797099904;-0.016927188629493512;-0.01596329621862096;-0.17844853273831282;-0.16828708825915273;1.056455330846978;10.000020482408388;2.999079004336095e-09;0.16030833274224623;1.065601139940118;1.000002476846736;0.16030927860744346;1.0000030066309755
79.457397;1.060363770660241;-0.016927188639757368;-0.015963296209202258;-0.17844853272981068;-0.16828708825075742;1.0564553736393645;10.000019604985553;3.006215968858816e-09;0.16030833952917248;1.0656011934728538;1.0000023331610144;0.16030927422927824;1.0000028425375311
79.467397;1.060363743987215;-0.01692718865213503;-0.015963296201660086;-0.1784485327210674;-0.16828708824060157;1.0564554218798714;10.000018629977776;3.009749022503624e-09;0.16030834569572563;1.0656012480198007;1.0000021873299816;0.16030926989819727;1.0000026800135084
79.477397;1.0603637168490414;-0.016927188666680384;-0.01596329619593101;-0.1784485327121034;-0.16828708822878763;1.0564554752670183;10.00001756326275;3.0095019201433755e-09;0.160308351134663;1.0656013031845994;1.0000020402622238;0.16030926555451355;1.0000025194336366
79.487397;1.0603636889471333;-0.0169271886834408;-0.015963296191950572;-0.17844853270291652;-0.16828708821539765;1.0564555334597607;10.000016412118043;3.005349353511024e-09;0.16030835573160562;1.0656013586142394;1.000001892843089;0.16030926116195177;1.0000023612104951
79.497397;1.0603636600415662;-0.016927188702451315;-0.015963296189647178;-0.1784485326934828;-0.1682870882004704;1.0564555961648625;10.000015184909351;2.9972106467410164e-09;0.16030835936703813;1.06560141395675;1.000001745994;0.1603092566981048;1.00000220581034
79.507397;1.0603636301094226;-0.01692718872373505;-0.01596329618894686;-0.17844853268376246;-0.16828708818400656;1.0564556632339952;10.000013889912658;2.985028509484096e-09;0.16030836192612563;1.0656014688400866;1.0000016006572168;0.16030925213917302;1.0000020537388725
79.517397;1.0603635994875338;-0.01692718874730572;-0.015963296189764123;-0.17844853267370636;-0.16828708816600244;1.0564557347009635;10.000012534536413;2.9687627785801635e-09;0.16030836330617257;1.0656015228732216;1.000001457705953;0.16030924745231703;1.0000019055259108
79.527397;1.0603635688855235;-0.016927188773163;-0.01596329619199398;-0.1784485326632656;-0.16828708814647808;1.056455810781308;10.000011125008943;2.948407599956727e-09;0.16030836341163962;1.065601575679371;1.0000013178764153;0.16030924259332352;1.0000017617149357
79.537397;1.0603635392403747;-0.016927188801285152;-0.015963296195530843;-0.17844853265241123;-0.168287088125479;1.056455891843334;10.000009666153348;2.924001539260983e-09;0.16030836214555977;1.0656016268964166;1.0000011817665635;0.16030923750211112;1.0000016228502648
79.547397;1.0603635115395098;-0.01692718883162594;-0.015963296200297492;-0.17844853264115967;-0.16828708810305162;1.0564559783388967;10.000008161610127;2.8956103600349253e-09;0.16030835941586977;1.0656016761664884;1.000001049865003;0.16030923210460074;1.0000014894418048
79.557397;1.0603634866981344;-0.01692718886411694;-0.0159632962062625;-0.17844853262958096;-0.16828708807921636;1.0564560707335204;10.000006614619897;2.8632944919445584e-09;0.16030835515113345;1.0656017231801223;1.0000009225780842;0.16030922632163108;1.0000013619314345
79.567397;1.0603634654731828;-0.016927188898676;-0.0159632962134401;-0.17844853261778498;-0.16828708805394751;1.0564561694871673;10.000005028828552;2.8270963777544295e-09;0.1603083493033094;1.0656017677346568;1.0000008002642633;0.1603092200765123;1.0000012407394863
79.577397;1.0603634484344633;-0.01692718893521137;-0.01596329622187059;-0.1784485326059127;-0.16828708802715683;1.0564562750386066;10.000003408545052;2.7870748178364524e-09;0.16030834183592146;1.0656018097481397;1.000000683254791;0.16030921330310613;1.0000011263274955
79.587397;1.0603634360314271;-0.01692718897360836;-0.01596329623159604;-0.17844853259413052;-0.16828708799870923;1.0564563877064326;10.000001758405178;2.743346393284853e-09;0.16030833271644063;1.065601849259078;1.0000005718260823;0.16030920595162526;1.0000010191420259
79.597397;1.060363428642456;-0.01692718901371244;-0.01596329624265823;-0.1784485325826081;-0.16828708796846878;1.0564565075664585;10.000000082858534;2.6960792826352582e-09;0.16030832192334796;1.0656018864380263;1.0000004661782769;0.16030919798520712;1.00000091948307
79.607397;1.0603634265049435;-0.016927189055327294;-0.015963296255114254;-0.17844853257149798;-0.16828708793633024;1.056456634468515;9.99999838597832;2.645459106419276e-09;0.16030830945683383;1.065601921534665;1.0000003664925947;0.16030918937206765;1.0000008274223675
79.617397;1.0603634296843392;-0.01692718909822529;-0.015963296269042745;-0.17844853256093393;-0.1682870879022294;1.0564567681945949;9.999996671868006;2.591670605413219e-09;0.16030829533652483;1.0656019547466296;1.0000002729781958;0.1603091800849796;1.0000007428399884
79.627397;1.060363438192322;-0.01692718914216124;-0.015963296284539893;-0.17844853255103316;-0.16828708786614538;1.0564569085740991;9.999994945100923;2.534898993166235e-09;0.16030827958918697;1.065601986143841;1.0000001857606602;0.16030917010741444;1.0000006655453892
79.637397;1.0603634520484806;-0.016927189186884208;-0.015963296301719696;-0.17844853254189383;-0.16828708782809312;1.056457055469835;9.999993210940222;2.475331877650007e-09;0.16030826224419834;1.0656020156675496;1.0000001047258624;0.16030915943208868;1.0000005953436821
79.647397;1.0603634711765824;-0.01692718923215278;-0.01596329632071782;-0.17844853253359294;-0.16828708778811463;1.056457208764434;9.999991475991552;2.4131561144886454e-09;0.1603082433377888;1.065602043087292;1.0000000295373248;0.16030914804806695;1.000000531984338
79.657397;1.0603634953696497;-0.016927189277751286;-0.015963296341689307;-0.17844853252618476;-0.16828708774628715;1.0564573684295684;9.999989748474816;2.348564888284252e-09;0.16030822291926802;1.0656020679904685;0.9999999597572695;0.1603091359291962;1.0000004751093547
79.667397;1.0603635244168679;-0.01692718932348956;-0.01596329636480863;-0.1784485325197044;-0.1682870877027371;1.056457534545029;9.999988037142694;2.281769659643171e-09;0.16030820105947588;1.0656020899260876;0.9999998949216259;0.1603091230315346;1.0000004242896814
79.677397;1.060363558180359;-0.016927189369189032;-0.015963296390278138;-0.17844853251418014;-0.16828708765762956;1.0564577071934707;9.999986350240146;2.2129920736190952e-09;0.1603081778505591;1.0656021085411103;0.9999998345935377;0.16030910929601547;1.0000003790953182
79.687397;1.0603635965650215;-0.016927189414676486;-0.015963296418312786;-0.17844853250964932;-0.16828708761113775;1.056457886364504;9.999984695521373;2.142452267425661e-09;0.1603081533922596;1.0656021235617543;0.9999997784082622;0.1603090946631759;1.0000003391485084
79.697397;1.0603636394847784;-0.01692718945979189;-0.015963296449093518;-0.1784485325061758;-0.1682870875634278;1.0564580719823062;9.999983080043725;2.0703874781993877e-09;0.16030812778040018;1.0656021347541933;0.9999997260732283;0.16030907910026126;1.0000003041377796
79.707397;1.0603636868184496;-0.01692718950440299;-0.015963296482739888;-0.1784485325038572;-0.16828708751466984;1.0564582639843323;9.999981509030535;1.9970659210616297e-09;0.1603081011099396;1.0656021420024961;0.9999996773737665;0.1603090626168648;1.0000002738062597
79.717397;1.060363738359937;-0.016927189548418625;-0.015963296519330226;-0.17844853250281967;-0.16828708746505552;1.0564584623097797;9.999979985249865;1.922748887714928e-09;0.1603080734874305;1.0656021453905344;0.9999996321929472;0.16030904526259487;1.0000002479563277
79.727397;1.0603637938270851;-0.01692718959178635;-0.015963296558934376;-0.17844853250321244;-0.16828708741480128;1.0564586668282832;9.999978509784292;1.8476520847935878e-09;0.16030804503409424;1.0656021451385325;0.9999995904557551;0.16030902711853964;1.000000226420991
79.737397;1.0603638529022206;-0.016927189634468195;-0.015963296601618555;-0.17844853250519788;-0.16828708736413614;1.0564588773231518;9.999977083289654;1.7719573726925858e-09;0.16030801587426305;1.0656021414900687;0.9999995520585041;0.16030900828821817;1.0000002089899689
79.747397;1.060363915223395;-0.01692718967641815;-0.015963296647422485;-0.17844853250894183;-0.16828708731328243;1.0564590935113303;9.999975706815603;1.6958329739609832e-09;0.16030798612425162;1.0656021346750846;0.9999995169118375;0.1603089888893424;1.0000001953782767
79.757397;1.0603639803385967;-0.016927189717579217;-0.015963296696325756;-0.17844853251460432;-0.16828708726243963;1.0564593150458041;9.999974381815592;1.6194297890592905e-09;0.1603079558883568;1.0656021249127379;0.9999994850331051;0.1603089690400207;1.0000001852583935
79.767397;1.0603640477272767;-0.016927189757892095;-0.015963296748238043;-0.17844853252231935;-0.1682870872117697;1.0564595414919733;9.999973109445735;1.5428780703678094e-09;0.16030792526398385;1.0656021124274528;0.9999994565678619;0.16030894884128297;1.0000001783222803
79.777397;1.0603641169051725;-0.016927189797316448;-0.01596329680304602;-0.1784485325321893;-0.16828708716138285;1.0564597722933289;9.999971890061031;1.4662925889142517e-09;0.1603078943591063;1.0656020975139489;0.9999994317463037;0.16030892836607452;1.0000001743165898
79.787397;1.0603641875173537;-0.016927189835856803;-0.015963296860674228;-0.17844853254431367;-0.16828708711134488;1.0564600067412768;9.999970723701187;1.389769577153172e-09;0.1603078633075189;1.0656020806026993;0.9999994108675584;0.16030890765694783;1.0000001730307742
79.797397;1.06036425941634;-0.01692718987356347;-0.015963296921092898;-0.17844853255880883;-0.16828708706170206;1.0564602439405206;9.99996961091729;1.3133842800048557e-09;0.16030783226288875;1.0656020622170597;0.9999993943304452;0.16030888673775595;1.0000001743068596
79.807397;1.060364332751711;-0.016927189910505062;-0.015963296984292004;-0.17844853257577992;-0.16828708701249645;1.0564604828559525;9.99996855274054;1.2372036692251851e-09;0.1603078013737203;1.06560204287475;0.999999382610133;0.16030886563680094;1.0000001780325825
79.817397;1.0603644079692172;-0.016927189946737864;-0.015963297050271424;-0.1784485325952745;-0.16828708696376032;1.0564607224724782;9.999967549759472;1.1613003566834219e-09;0.1603077707593692;1.0656020230798848;0.9999993761686803;0.16030884440050225;1.0000001840354298
79.827397;1.0603644856686631;-0.016927189982299466;-0.015963297119039706;-0.17844853261726873;-0.16828708691549735;1.056460961874442;9.999966601398008;1.0857527842362737e-09;0.16030774050405203;1.0656020033822338;0.9999993754036071;0.16030882308917538;1.0000001920184922
79.837397;1.0603645664445842;-0.016927190017224054;-0.015963297190597345;-0.17844853264167962;-0.16828708686768037;1.0564612002227307;9.999965706108577;1.0106304923094357e-09;0.16030771066914684;1.0656019843791524;0.9999993806607983;0.16030880176981135;1.0000002016881586
79.847397;1.0603646508364843;-0.016927190051544198;-0.015963297264909186;-0.17844853266837343;-0.16828708682027443;1.0564614368026175;9.999964861937569;9.359746283276877e-10;0.16030768131337503;1.065601966668745;0.9999993922679188;0.16030878051356737;1.0000002129228485
79.857397;1.060364739358623;-0.016927190085279917;-0.01596329734189672;-0.1784485326971768;-0.16828708677325233;1.0564616711016463;9.999964067085488;8.617984241324422e-10;0.16030765250149898;1.0656019508343715;0.9999994105433915;0.16030875939044156;1.0000002257601928
79.867397;1.06036483248347;-0.01692719011844274;-0.015963297421458817;-0.1784485327279041;-0.1682870867265878;1.0564619028019235;9.999963320729455;7.881147688127178e-10;0.16030762428884182;1.065601937419822;0.9999994357426599;0.16030873846751278;1.0000002402553327
79.877397;1.060364930564664;-0.016927190151045737;-0.015963297503484537;-0.1784485327603915;-0.16828708668024792;1.0564621316966507;9.999962623150989;7.149636520739205e-10;0.16030759670306652;1.0656019268877206;0.9999994679857227;0.1603087178187137;1.0000002563604555
79.887397;1.06036503379738;-0.016927190183093258;-0.015963297587850003;-0.17844853279452388;-0.16828708663420006;1.0564623575743493;9.99996197465714;6.424188042608317e-10;0.16030756974908364;1.0656019196779019;0.9999995072746071;0.16030869752831292;1.0000002738751754
79.897397;1.06036514221235;-0.016927190214549394;-0.015963297674422488;-0.1784485328302372;-0.16828708658842034;1.0564625801405791;9.999961375046087;5.70577641385276e-10;0.16030754342993342;1.0656019162885473;0.9999995536266052;0.16030867768172072;1.0000002925139715
79.907397;1.0603652556447352;-0.016927190245315908;-0.015963297763070747;-0.17844853286749024;-0.1682870865428945;1.0564627990158977;9.999960824152966;4.995395844728858e-10;0.1603075177628101;1.0656019172197284;0.9999996071706867;0.16030865836146105;1.0000003120274026
79.917397;1.0603653737232845;-0.016927190275247753;-0.015963297853663832;-0.17844853290623222;-0.16828708649761578;1.0564630138003752;9.999960322097964;4.293754358838839e-10;0.16030749277661546;1.0656019228761002;0.9999996680570671;0.16030863965079678;1.0000003322659774
79.927397;1.0603654959206805;-0.016927190304196114;-0.015963297946051315;-0.17844853294638302;-0.16828708645257284;1.056463224194497;9.999959868903181;3.601068330482197e-10;0.16030746849766972;1.0656019335607292;0.9999997363170696;0.16030862163424253;1.000000353220046
79.937397;1.0603656216377049;-0.016927190332046326;-0.015963298040047622;-0.17844853298782165;-0.16828708640773093;1.0564634300719704;9.999959464214827;2.917122611322199e-10;0.16030744494233642;1.0656019495219202;0.9999998118685013;0.16030860439791;1.000000375027359
79.947397;1.0603657502729984;-0.016927190358722706;-0.01596329813543737;-0.17844853303039723;-0.16828708636303263;1.056463631415953;9.999959107319809;2.2414593099403229e-10;0.16030742211666943;1.0656019709658717;0.9999998945979205;0.1603085880365464;1.000000397912349
79.957397;1.0603658812521233;-0.01692719038416447;-0.015963298231980706;-0.17844853307395722;-0.16828708631840808;1.0564638282069154;9.999958797142952;1.5736505386580987e-10;0.16030740001490562;1.0656019980359057;0.9999999844117663;0.16030857265720586;1.0000004221375711
79.967397;1.0603660140718;-0.01692719040830948;-0.015963298329416887;-0.17844853311836636;-0.16828708627377015;1.0564640203392934;9.999958532321148;9.136713455619759e-11;0.16030737861393418;1.0656020308107563;1.0000000812551577;0.16030855837142663;1.0000004479853224
79.977397;1.0603661483603897;-0.016927190431096507;-0.015963298427495637;-0.17844853316351678;-0.16828708622902758;1.0564642075535335;9.999958311581599;2.6194424278472214e-11;0.16030735786524708;1.065602069307823;1.0000001850752709;0.1603085452873439;1.000000475713722
79.987397;1.0603662838663335;-0.0169271904524705;-0.015963298526023018;-0.17844853320932272;-0.16828708618411847;1.0564643894526442;9.99995813412401;-3.810812385599196e-11;0.16030733769855698;1.0656021134725229;1.0000002957659961;0.1603085335079658;1.0000005055158705
79.997397;1.060366420385799;-0.01692719047238008;-0.01596329862487827;-0.17844853325569415;-0.16828708613901908;1.0564645656804255;9.999957999082696;-1.0152169658353659e-10;0.1603073180446725;1.065602163202305;1.0000004132087141;0.16030852312574487;1.000000537518847
80.007397;1.060366557712763;-0.016927190490765773;-0.015963298723997432;-0.17844853330250937;-0.1682870860937238;1.056464736142196;9.999957904240315;-1.6404310193013638e-10;0.16030729886088513;1.0656022184274123;1.0000005373348064;0.16030851421445425;1.0000005717896303
80.017397;1.0603666956564937;-0.016927190507567438;-0.01596329882334357;-0.17844853334960573;-0.16828708604822873;1.0564649010734726;9.999957846021514;-2.2566256256539012e-10;0.16030728013196366;1.065602279165003;1.0000006680712081;0.16030850683220138;1.0000006083577528
80.027397;1.0603668340965844;-0.016927190522750716;-0.015963298922875974;-0.17844853339680472;-0.16828708600254141;1.0564650609597261;9.99995782116753;-2.863402118641354e-10;0.16030726184686617;1.0656023454907855;1.0000008052733067;0.16030850103063363;1.0000006472899057
80.037397;1.0603669729966623;-0.016927190536310237;-0.015963299022535016;-0.17844853344395847;-0.1682870859567216;1.0564652164564885;9.999957828125577;-3.4598418652155775e-10;0.1603072439875929;1.0656024174632501;1.0000009487118922;0.160308496850882;1.000000688741958
80.047397;1.0603671123851126;-0.016927190548239997;-0.015963299122255588;-0.1784485334909719;-0.16828708591090805;1.0564653683263316;9.999957867274796;-4.0445310694851504e-10;0.1603072265402421;1.0656024950254543;1.0000010980284584;0.1603084943105714;1.0000007329231808
80.057397;1.0603672523412795;-0.016927190558502524;-0.015963299221990666;-0.1784485335377892;-0.16828708586530094;1.056465517327635;9.999957940282323;-4.6159118340718857e-10;0.16030720949999586;1.0656025779623355;1.0000012527063518;0.1603084934060767;1.0000007800477841
80.067397;1.0603673929663209;-0.01692719056703976;-0.015963299321726847;-0.1784485335843794;-0.16828708582012583;1.0564656640992458;9.9999580489275;-5.172542067007319e-10;0.1603071928615157;1.0656026659641535;1.0000014121409593;0.16030849412651008;1.0000008303370758
80.077397;1.0603675343741783;-0.016927190573811635;-0.015963299421499016;-0.1784485336307409;-0.16828708577560753;1.0564658090996373;9.9999581942399;-5.712984753540316e-10;0.16030717660817417;1.0656027586870966;1.0000015757372593;0.1603084964583273;1.0000008840380477
80.087397;1.060367676708641;-0.016927190578804926;-0.015963299521386774;-0.17844853367691324;-0.1682870857319633;1.056465952577106;9.99995837608235;-6.235868640071647e-10;0.16030716070852313;1.0656028557653154;1.0000017429359875;0.16030850038728306;1.0000009414159043
80.097397;1.0603678201008395;-0.016927190582018033;-0.015963299621471503;-0.17844853372297675;-0.16828708568940934;1.056466094559894;9.999958592904623;-6.740336254757285e-10;0.1603071451254753;1.06560295684005;1.000001913202268;0.16030850590563056;1.0000010027229715
80.107397;1.0603679645778055;-0.016927190583449568;-0.015963299721788716;-0.17844853376903924;-0.168287085648155;1.0564662348990528;9.999958842252928;-7.226146537694309e-10;0.16030712983851178;1.0656030615814485;1.0000020860903054;0.16030851300587362;1.0000010681895803
80.117397;1.0603681100463318;-0.016927190583080686;-0.015963299822311212;-0.17844853381522738;-0.16828708560838568;1.0564663733254267;9.999959121722679;-7.693348791279406e-10;0.1603071148542398;1.065603169657094;1.0000022613656026;0.16030852165594606;1.0000011380540894
80.127397;1.060368256382006;-0.016927190580860986;-0.015963299922961235;-0.1784485338616879;-0.16828708557026326;1.05646650946265;9.999959429217194;-8.142218537615782e-10;0.16030710018725858;1.0656032807304465;1.0000024389867384;0.1603085317874363;1.00000121257733
80.137397;1.060368403497854;-0.016927190576717602;-0.01596330002363608;-0.17844853390857002;-0.16828708553394225;1.0564666428574117;9.999959762572118;-8.57337184186034e-10;0.1603070858402342;1.065603394539461;1.0000026188910072;0.16030854331541147;1.0000012919948413
80.147397;1.0603685513804282;-0.01692719057056709;-0.01596330012422196;-0.1784485339559862;-0.16828708549957835;1.0564667730698087;9.999960119247886;-8.987526304196281e-10;0.16030707180674397;1.0656035109095567;1.0000028008238608;0.16030855616429052;1.0000013764600901
80.157397;1.0603687001620954;-0.016927190562319262;-0.015963300224584788;-0.17844853400399527;-0.16828708546730956;1.056466899752799;9.999960496253163;-9.385148391935656e-10;0.16030705808435744;1.0656036296166038;1.0000029843636409;0.1603085702783374;1.0000014660452583
80.167397;1.0603688501255306;-0.01692719055189723;-0.01596330032455608;-0.17844853405260963;-0.16828708543721785;1.056467022673016;9.999960890135918;-9.766506717425763e-10;0.16030704468634785;1.0656037502719375;1.000003169030059;0.16030858561756509;1.000001560769528
80.177397;1.0603690016048233;-0.016927190539270665;-0.015963300423939786;-0.17844853410179107;-0.1682870854093224;1.0564671416707283;9.999961297061624;-1.0132004665699457e-09;0.16030703164717694;1.0656038723325225;1.0000033543489604;0.16030860214209863;1.0000016606360602
80.187397;1.0603691549072949;-0.01692719052446347;-0.015963300522534554;-0.17844853415144563;-0.16828708538361847;1.056467256590996;9.999961713017997;-1.0482461623227327e-09;0.16030701901706831;1.0656039951316336;1.0000035398301903;0.16030861979969674;1.0000017656649836
80.197397;1.0603693102894356;-0.01692719050752252;-0.015963300620138073;-0.17844853420144446;-0.1682870853601126;1.0564673672627882;9.999962133887573;-1.0819166561624733e-09;0.16030700684655846;1.0656041179033853;1.0000037249418752;0.16030863852940835;1.0000018758511
80.207397;1.0603694679546556;-0.01692719048847607;-0.015963300716532656;-0.17844853425165114;-0.1682870853388225;1.056467473553396;9.999962555409919;-1.1143579674152261e-09;0.16030699516993438;1.065604239872607;1.0000039091899924;0.1603086582694073;1.000001991042186
80.217397;1.060369628045639;-0.016927190467317797;-0.015963300811480965;-0.17844853430192953;-0.16828708531975947;1.0564675754300081;9.999962973307577;-1.1457077180388883e-09;0.160306984001323;1.0656043603940675;1.0000040922055586;0.16030867895355924;1.0000021108504586
80.227397;1.0603697906058254;-0.016927190444029763;-0.01596330090473469;-0.17844853435213073;-0.1682870853029211;1.05646767296665;9.999963383480816;-1.1761139778221215e-09;0.16030697334582422;1.065604479026588;1.0000042737502568;0.1603087005050404;1.000002234700299
80.237397;1.0603699555528459;-0.016927190418632762;-0.015963300996036312;-0.17844853440207967;-0.16828708528828684;1.0564677663269173;9.99996378234042;-1.2057500714491166e-09;0.16030696320880705;1.0656045955051558;1.0000044537378825;0.16030872284171682;1.0000023619583993
80.247397;1.0603701227220788;-0.01692719039122849;-0.01596330108511969;-0.17844853445158226;-0.1682870852758023;1.056467855762452;9.999964167352532;-1.2347875095808718e-09;0.1603069535904251;1.0656047096990828;1.0000046322655614;0.1603087458794123;1.0000024920049928
80.257397;1.0603702919502795;-0.016927190361990647;-0.015963301171731656;-0.17844853450043713;-0.16828708526537567;1.0564679416136074;9.999964537265015;-1.2633657054446761e-09;0.16030694448224167;1.0656048215586769;1.0000048095455414;0.16030876951425066;1.0000026242225895
80.267397;1.0603704631502642;-0.016927190331118957;-0.015963301255652585;-0.1784485345484318;-0.16828708525691452;1.0564680242788216;9.999964891625137;-1.2915849615427842e-09;0.16030693588418268;1.0656049309756392;1.000004985763624;0.1603087936073651;1.0000027579900517
80.277397;1.0603706363757734;-0.016927190298808813;-0.01596330133668134;-0.1784485345953294;-0.16828708525037045;1.056468104159232;9.999965229974901;-1.3195123067668286e-09;0.1603069278206907;1.0656050376200294;1.0000051609377973;0.16030881800480773;1.0000028927322848
80.287397;1.0603708118235486;-0.016927190265245702;-0.015963301414612774;-0.17844853464086458;-0.16828708524573202;1.0564681816320707;9.999965551425273;-1.3471855813578554e-09;0.16030692032955948;1.0656051409209948;1.0000053348415905;0.16030884257355552;1.0000030280045968
80.297397;1.060370989701102;-0.016927190230609023;-0.015963301489246656;-0.1784485346847715;-0.16828708524299027;1.05646825706334;9.999965854518182;-1.3746113205789358e-09;0.1603069134437251;1.065605240213487;1.0000055070734524;0.1603088672129123;1.0000031635458404
80.307397;1.0603711700589338;-0.01692719019508199;-0.015963301560411158;-0.1784485347268251;-0.168287085242141;1.056468330794273;9.99996613703584;-1.401772232473821e-09;0.16030690719781604;1.0656053349198353;1.0000056772145738;0.16030889184336566;1.0000032992491708
80.317397;1.0603713527541263;-0.016927190158861048;-0.01596330162796644;-0.17844853476684716;-0.16828708524320726;1.0564684030795817;9.999966396306313;-1.4286432021652781e-09;0.16030690164403008;1.0656054246650057;1.0000058448938018;0.1603089163981149;1.0000034351017117
80.327397;1.0603715375404252;-0.016927190122153903;-0.015963301691782766;-0.1784485348046849;-0.16828708524622912;1.0564684740845958;9.99996663019264;-1.4551959649031854e-09;0.16030689684712807;1.0656055092668086;1.0000060097117145;0.16030894082160504;1.0000035711776676
80.337397;1.0603717241220236;-0.016927190085169654;-0.01596330175172647;-0.17844853484019071;-0.16828708525121663;1.0564685439737054;9.99996683811357;-1.4813981278475193e-09;0.16030689286365035;1.0656055886553462;1.0000061711653248;0.16030896507076156;1.0000037076856407
80.347397;1.0603719121220512;-0.016927190048116002;-0.015963301807683416;-0.17844853487321147;-0.16828708525811278;1.0564686129472896;9.999967021217838;-1.5072057126928885e-09;0.16030688973405222;1.065605662891386;1.0000063286793275;0.1603089891183842;1.0000038449878716
80.357397;1.0603721011390033;-0.016927190011192476;-0.015963301859596747;-0.17844853490360232;-0.16828708526680483;1.0564686811674509;9.999967181379121;-1.5325424528561638e-09;0.16030688749765526;1.0656057322640864;1.0000064817025398;0.1603090129484758;1.0000039835357823
80.367397;1.0603722908937099;-0.016927189974568015;-0.015963301907488275;-0.17844853493125873;-0.168287085277163;1.0564687486833466;9.999967320187462;-1.5572896821841281e-09;0.16030688620586464;1.0656057972371835;1.0000066298155892;0.1603090365404507;1.0000041237934292
80.377397;1.060372481248277;-0.016927189938372927;-0.01596330195146475;-0.17844853495613572;-0.1682870852890697;1.0564688154422994;9.99996743867415;-1.5812966179075397e-09;0.16030688591485653;1.0656058582319405;1.0000067728441584;0.16030905986202212;1.0000042662331705
80.387397;1.060372672101724;-0.0169271899027079;-0.015963301991700124;-0.1784485349782494;-0.16828708530243855;1.0564688813576217;9.999967537308178;-1.6044033692781293e-09;0.16030688667001136;1.0656059155040114;1.000006910924311;0.16030908287593965;1.0000044113378626
80.397397;1.0603728633379843;-0.01692718986763189;-0.015963302028382937;-0.17844853499767455;-0.16828708531722875;1.0564689463424606;9.999967616590421;-1.6264804373351887e-09;0.16030688850327232;1.0656059692160886;1.0000070444405476;0.16030910554108088;1.0000045595331506
80.407397;1.060373054878622;-0.016927189833141402;-0.01596330206167049;-0.1784485350145433;-0.16828708533344572;1.0564690102873096;9.999967678219246;-1.6474681661812498e-09;0.1603068914416649;1.065606019560735;1.000007173856057;0.1603091278066719;1.0000047111190726
80.417397;1.060373246750892;-0.01692718979918806;-0.01596330209168864;-0.17844853502902847;-0.16828708535112233;1.056469073103837;9.99996772541539;-1.6673882698135203e-09;0.16030689550985044;1.065606066772326;1.0000072995559606;0.16030914960695453;1.0000048662503873
80.427397;1.060373439089407;-0.01692718976572189;-0.015963302118547157;-0.17844853504131583;-0.16828708537028364;1.0564691348597293;9.999967762198587;-1.6863217506614899e-09;0.16030690072922477;1.0656061110408528;1.0000074218055561;0.16030917085215676;1.0000050249635264
80.437397;1.060373632087117;-0.016927189732713167;-0.01596330214234561;-0.17844853505159503;-0.1682870853909182;1.0564691958102326;9.999967792844183;-1.7043580792876974e-09;0.16030690712124243;1.0656061524863971;1.0000075407814235;0.16030919143265834;1.0000051872640026
80.447397;1.0603738259267788;-0.016927189700147286;-0.015963302163178584;-0.17844853506006483;-0.16828708541298149;1.0564692562544262;9.999967821863198;-1.721541103325341e-09;0.1603069147081389;1.0656061912379375;1.000007656556151;0.1603092112444827;1.0000053531734827
80.457397;1.0603740207792822;-0.016927189668007617;-0.015963302181140414;-0.1784485350669406;-0.16828708543641854;1.0564693163803658;9.999967854234745;-1.737848193125422e-09;0.16030692350945783;1.0656062274786204;1.0000077690473794;0.16030923020610727;1.0000055226584195
80.467397;1.060374216916369;-0.016927189636250145;-0.015963302196333875;-0.17844853507246322;-0.16828708546116927;1.056469376205205;9.99996789537543;-1.753206219213185e-09;0.16030693354167222;1.0656062613949513;1.0000078780225279;0.16030924825797632;1.0000056955669183
80.477397;1.0603744147546705;-0.016927189604793554;-0.01596330220888026;-0.17844853507689243;-0.16828708548715413;1.0564694356015183;9.999967950142642;-1.767526115734169e-09;0.1603069448183184;1.0656062931395058;1.0000079831804507;0.16030926536042409;1.0000058716586808
80.487397;1.0603746147123758;-0.01692718957354236;-0.015963302218918275;-0.1784485350804887;-0.16828708551426677;1.0564694943953419;9.999968021565996;-1.7807357920130845e-09;0.16030695734676026;1.0656063228582595;1.000008084303531;0.16030928149136225;1.0000060506274722
80.497397;1.0603748170524583;-0.016927189542408502;-0.015963302226595776;-0.17844853508350503;-0.16828708554237795;1.056469552451909;9.999968110451471;-1.7927891967383488e-09;0.16030697112845246;1.0656063507175002;1.0000081813813015;0.16030929664404828;1.0000062320687984
80.507397;1.060375021889633;-0.016927189511312727;-0.015963302232058836;-0.17844853508618416;-0.16828708557133712;1.05646960967573;9.999968215587904;-1.8036482736483661e-09;0.16030698616491648;1.065606376888501;1.000008274549849;0.16030931082863736;1.0000064154770836
80.517397;1.0603752292941901;-0.01692718948018933;-0.015963302235439392;-0.17844853508875508;-0.16828708560096992;1.0564696659991786;9.999968334414929;-1.8132678309205773e-09;0.16030700246668908;1.065606401477111;1.000008363946386;0.1603093240723474;1.0000066002703454
80.527397;1.0603754393660563;-0.01692718944899771;-0.015963302236855624;-0.17844853509142616;-0.16828708563108064;1.056469721395483;9.999968464635558;-1.8216080569793611e-09;0.16030702005818034;1.0656064244657901;1.000008449677827;0.16030933641011208;1.0000067858051316
80.537397;1.0603756522782897;-0.01692718941773095;-0.015963302236436643;-0.17844853509435982;-0.16828708566146;1.0564697758144408;9.999968605730572;-1.828663620757736e-09;0.16030703897133966;1.0656064457722532;1.0000085318653096;0.160309347868332;1.0000069714233928
80.547397;1.060375868283332;-0.016927189386413903;-0.015963302234352182;-0.17844853509764677;-0.16828708569189352;1.0564698290540555;9.999968759014386;-1.8344799076691424e-09;0.16030705923266314;1.0656064653457098;1.0000086107141004;0.16030935845748526;1.0000071564931226
80.557397;1.0603760876583985;-0.01692718935508097;-0.015963302230808073;-0.17844853510132047;-0.16828708572217246;1.0564698807159774;9.999968926595212;-1.839127337011105e-09;0.16030708084842807;1.0656064831569818;1.0000086866082396;0.1603093681823177;1.0000073404048357
80.567397;1.0603763106137056;-0.016927189323754015;-0.01596330222601026;-0.17844853510539496;-0.168287085752101;1.0564699302890157;9.999969110217322;-1.8426600800579641e-09;0.16030710379194038;1.0656064991173848;1.000008760124961;0.16030937706115878;1.0000075225892717
80.577397;1.0603765372098737;-0.016927189292446607;-0.01596330222013846;-0.17844853510988645;-0.16828708578149595;1.056469977308302;9.999969310854375;-1.845128959101511e-09;0.16030712800166746;1.0656065130406729;1.0000088319569154;0.16030938513889845;1.0000077025552172
80.587397;1.060376767337244;-0.016927189261172045;-0.015963302213338013;-0.17844853511481656;-0.16828708581019486;1.056470021492688;9.999969529128036;-1.8466351107859067e-09;0.16030715339364834;1.0656065246502768;1.000008902833601;0.16030939247991496;1.000007879888992
