time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.597397;1.0603770007239086;-0.01692718922994178;-0.01596330220572437;-0.1784485351201992;-0.1682870858380727;1.056470062761634;9.999969765982607;-1.8473372940470207e-09;0.1603071798761973;1.0656065335806217;1.0000089734571291;0.16030939914767273;1.000008054226449
80.607397;1.060377236933229;-0.01692718919878357;-0.01596330219740142;-0.17844853512602282;-0.16828708586505686;1.0564701011848883;9.999970023360747;-1.8474045229793591e-09;0.1603072073571231;1.06560653940969;1.0000090444396075;0.16030940519489661;1.0000082252383082
80.617397;1.0603774754334807;-0.01692718916777096;-0.0159633021884629;-0.17844853513225206;-0.1682870858911307;1.0564701369651035;9.999970304206855;-1.8469922965135309e-09;0.16030723575218628;1.0656065416895966;1.0000091162700921;0.16030941067023383;1.0000083926840744
80.627397;1.0603777157535215;-0.016927189137020918;-0.015963302178968197;-0.17844853513882947;-0.16828708591631872;1.0564701704097026;9.999970611484569;-1.8462562582836229e-09;0.16030726499436407;1.065606539883594;1.0000091893315464;0.1603094156221863;1.0000085565446124
80.637397;1.0603779575598102;-0.016927189106658646;-0.015963302168933075;-0.17844853514564654;-0.168287085940657;1.0564702018564465;9.999970947206341;-1.8453527628987857e-09;0.16030729503115793;1.065606533321746;1.0000092639358678;0.16030942008905857;1.0000087170770335
80.647397;1.0603782005599613;-0.01692718907678787;-0.015963302158341106;-0.1784485351525175;-0.16828708596416853;1.0564702316221646;9.999971312354111;-1.8444334515796807e-09;0.1603073258143439;1.0656065212886114;1.000009340337897;0.16030942408994883;1.000008874708936
80.657397;1.060378444364143;-0.016927189047482055;-0.015963302147145718;-0.1784485351592031;-0.16828708598685738;1.0564702599882931;9.99997170763308;-1.8436565942819415e-09;0.16030735729163123;1.065606503162466;1.0000094187309976;0.16030942762529338;1.000009029888567
80.667397;1.060378688458626;-0.016927189018784233;-0.015963302135269992;-0.17844853516545903;-0.16828708600870668;1.0564702871655114;9.99997213412034;-1.8431896999974358e-09;0.16030738940765832;1.0656064784683141;1.0000094992607769;0.16030943068152134;1.0000091829907949
80.677397;1.0603789322544606;-0.016927188990712536;-0.01596330212262972;-0.17844853517105258;-0.16828708602966644;1.056470313218422;9.999972593025081;-1.8431861143562708e-09;0.16030742211966603;1.065606446763052;1.0000095820661847;0.16030943324751037;1.0000093343414287
80.687397;1.0603791751080434;-0.0169271889632642;-0.015963302109158903;-0.17844853517574102;-0.16828708604964993;1.0564703380326808;9.999973085188792;-1.8437487119872737e-09;0.16030745541061361;1.065606407474492;1.0000096673021566;0.16030943533380546;1.0000094843249858
80.697397;1.0603794163376221;-0.016927188936419604;-0.015963302094816067;-0.17844853517925957;-0.16828708606855022;1.0564703614165158;9.999973611351487;-1.8449076387671597e-09;0.16030748928222535;1.0656063599031829;1.00000975511775;0.1603094369654827;1.000009633434226
80.707397;1.0603796552703957;-0.016927188910155183;-0.01596330207958969;-0.1784485351813384;-0.16828708608626242;1.056470383267954;9.999974172984716;-1.8466316787913364e-09;0.1603075237381804;1.0656063033859806;1.000009845595128;0.16030943816188703;1.0000097822412528
80.717397;1.0603798912626718;-0.01692718888444272;-0.015963302063491586;-0.17844853518170753;-0.1682870861026901;1.0564704036642418;9.999974772211477;-1.8488581496098557e-09;0.16030755877604805;1.065606237452705;1.0000099386711923;0.1603094389365392;1.0000099313527373
80.727397;1.0603801236599162;-0.016927188859241975;-0.015963302046521112;-0.17844853518007917;-0.1682870861177416;1.056470422808375;9.999975410523705;-1.8515193748689128e-09;0.1603075943896749;1.0656061619001713;1.000010034113939;0.1603094393111314;1.000010081329519
80.737397;1.0603803517587265;-0.016927188834525115;-0.015963302028642042;-0.178448535176149;-0.16828708613133414;1.0564704408774883;9.999976088376195;-1.854564855147478e-09;0.16030763056787617;1.0656060768384759;1.0000101316011833;0.16030943932184288;1.000010232570165
80.747397;1.0603805748748851;-0.01692718881031453;-0.015963302009801308;-0.17844853516963663;-0.16828708614339596;1.0564704579406745;9.999976806116534;-1.857976596409047e-09;0.16030766728334606;1.0656059826827022;1.000010230863683;0.16030943901228464;1.0000103852313014
80.757397;1.0603807925051076;-0.01692718878669316;-0.0159633019899572;-0.17844853516033016;-0.16828708615385962;1.056470474041342;9.999977564290003;-1.8617705617593136e-09;0.16030770448163983;1.0656058800574415;1.0000103317831797;0.16030943842337003;1.0000105392398733
80.767397;1.0603810044350865;-0.016927188763791592;-0.01596330196908263;-0.17844853514810155;-0.16828708616266772;1.05647048932044;9.999978363085937;-1.8659851375678524e-09;0.16030774207869414;1.0656057697141121;1.0000104343629832;0.16030943759391497;1.0000106944128555
80.777397;1.0603812107011699;-0.016927188741768986;-0.015963301947159267;-0.1784485351328997;-0.16828708616978635;1.056470504076063;9.999979202004775;-1.8706585212781937e-09;0.16030777996683174;1.065605652493759;1.0000105386537523;0.16030943656721597;1.0000108506054344
80.787397;1.0603814114565688;-0.016927188720785837;-0.015963301924191726;-0.17844853511472214;-0.16828708617520924;1.0564705187524546;9.999980079758013;-1.8758171654055364e-09;0.16030781802412516;1.0656055292844433;1.000010644735799;0.16030943538823225;1.0000110077757567
80.797397;1.0603816068589071;-0.016927188700984794;-0.01596330190022437;-0.1784485350935767;-0.16828708617896654;1.0564705338466898;9.999980994298538;-1.8814980370815886e-09;0.1603078561240554;1.06560540098535;1.0000107527201982;0.1603094340934031;1.000011165961189
80.807397;1.0603817970062195;-0.016927188682503036;-0.01596330187533573;-0.1784485350694717;-0.16828708618113516;1.0564705497932887;9.999981943334628;-1.8877641655494662e-09;0.16030789414637814;1.06560526849175;1.000010862692398;0.16030943270372847;1.0000113251965972
80.817397;1.060381981919036;-0.01692718866548848;-0.01596330184962864;-0.17844853504243463;-0.16828708618181823;1.0564705668963466;9.999982924967199;-1.8946768880827657e-09;0.16030793198435098;1.0656051326766702;1.0000109746380033;0.16030943122179944;1.0000114854436273
80.827397;1.060382161589553;-0.01692718865009091;-0.015963301823236003;-0.17844853501252544;-0.16828708618110624;1.0564705852922938;9.999983937420927;-1.9022610464618387e-09;0.16030796954595616;1.0656049943789678;1.0000110884402449;0.16030942963420536;1.0000116466294062
80.837397;1.0603823360159794;-0.016927188636447103;-0.015963301796329304;-0.17844853497981578;-0.16828708617906185;1.0564706049292303;9.999984977980208;-1.910492746177642e-09;0.16030800674881074;1.0656048544351842;1.0000112038858404;0.16030942792475114;1.0000118087182752
80.847397;1.060382505212973;-0.01692718862466598;-0.01596330176910516;-0.17844853494434543;-0.16828708617573535;1.056470625559082;9.99998604268037;-1.9193045902882805e-09;0.16030804350280095;1.0656047137264384;1.000011320636474;0.16030942609622736;1.0000119716797857
80.857397;1.0603826692583713;-0.016927188614808502;-0.015963301741748533;-0.17844853490611445;-0.16828708617118388;1.0564706467384504;9.999987127587577;-1.928605066706224e-09;0.16030807969422775;1.0656045731463313;1.00001143827016;0.16030942418677951;1.0000121354067841
80.867397;1.0603828282931502;-0.016927188606888348;-0.015963301714408545;-0.17844853486511764;-0.16828708616547322;1.056470667868921;9.99998823032374;-1.9383065029125544e-09;0.16030811519167762;1.0656044334999213;1.0000115564085046;0.1603094222657508;1.0000122997176066
80.877397;1.0603829824279676;-0.016927188600898938;-0.015963301687203807;-0.17844853482137513;-0.1682870861586631;1.0564706882752206;9.999989350199623;-1.9483456250605087e-09;0.16030814986326258;1.0656042954867877;1.0000116748388732;0.16030942041415913;1.0000124644418424
80.887397;1.0603831316645163;-0.01692718859683397;-0.015963301660224784;-0.17844853477494887;-0.16828708615079505;1.0564707072478627;9.999990487462137;-1.9586748457746486e-09;0.16030818358610516;1.0656041598303991;1.0000117935810584;0.16030941871000223;1.0000126294649911
80.897397;1.0603832759140976;-0.016927188594686976;-0.015963301633525134;-0.17844853472595468;-0.16828708614189644;1.05647072402252;9.999991642642573;-1.969226955899826e-09;0.16030821624360359;1.0656040274015985;1.0000119128810179;0.16030941722242562;1.0000127946851411
80.907397;1.0603834150422526;-0.01692718859443686;-0.01596330160713002;-0.17844853467456223;-0.16828708613199667;1.0564707377793465;9.999992815953147;-1.9798896577764604e-09;0.16030824772272717;1.0656038991770724;1.0000120331120335;0.16030941601228008;1.0000129599286183
80.917397;1.060383548872755;-0.016927188596035172;-0.01596330158105721;-0.1784485346209811;-0.16828708612113066;1.0564707476922817;9.99999400715254;-1.9905127069565464e-09;0.1603082779230624;1.0656037760811123;1.0000121546390797;0.1603094151444874;1.000013124906743
80.927397;1.0603836772323436;-0.016927188599420318;-0.015963301555324907;-0.1784485345654339;-0.16828708610932105;1.0564707529635253;9.99999521626734;-2.000934275398942e-09;0.16030830675986205;1.0656036588748228;1.0000122777520801;0.16030941469353577;1.0000132893023446
80.937397;1.0603838000517178;-0.01692718860456098;-0.015963301529951762;-0.17844853450812964;-0.16828708609656645;1.0564707528468422;9.999996444460441;-2.01100555228246e-09;0.1603083341568501;1.0656035481484358;1.0000124026612245;0.16030941472725524;1.0000134528763345
80.947397;1.060383917384968;-0.01692718861149304;-0.01596330150496461;-0.17844853444926012;-0.1682870860828673;1.0564707466998025;9.999997694278921;-2.0206063292594394e-09;0.16030836005412538;1.0656034443631535;1.0000125295074218;0.16030941529750486;1.000013615417433
80.957397;1.0603840293063402;-0.01692718862032368;-0.015963301480407654;-0.17844853438900996;-0.16828708606826823;1.056470734037427;9.9999989689688;-2.0296525505688086e-09;0.1603083844225805;1.0656033479044473;1.0000126584182871;0.1603094164480779;1.0000137765960728
80.967397;1.0603841357802966;-0.016927188631210722;-0.0159633014563473;-0.17844853432754793;-0.16828708605285994;1.0564707145271952;10.000000271388242;-2.03809987632186e-09;0.16030840725967058;1.0656032591255498;1.0000127895582474;0.16030941821678502;1.000013935899999
80.977397;1.0603842366166742;-0.016927188644328683;-0.01596330143287575;-0.1784485342650106;-0.16828708603673978;1.0564706879495547;10.000001603325362;-2.045948450189782e-09;0.16030842857442484;1.0656031783555144;1.0000129230794221;0.16030942063151615;1.0000140927114038
80.987397;1.060384331562083;-0.01692718865984488;-0.01596330141011997;-0.17844853420151705;-0.16828708601997944;1.056470654212301;10.000002964959167;-2.0532490050881714e-09;0.16030844837929775;1.0656031058430357;1.0000130590529959;0.1603094237106398;1.0000142464337218
80.997397;1.0603844204096418;-0.016927188677921416;-0.015963301388246306;-0.1784485341371884;-0.16828708600260991;1.0564706133656085;10.000004354551134;-2.060104705316281e-09;0.16030846668739432;1.0656030416652467;1.0000131974593705;0.16030942745949003;1.0000143965704895
81.007397;1.060384503023853;-0.01692718869870842;-0.01596330136743224;-0.1784485340721442;-0.1682870859846126;1.0564705654998894;10.000005768993516;-2.066654055088569e-09;0.16030848351125995;1.0656029857131195;1.0000133381807923;0.16030943186192925;1.000014542732442
81.017397;1.0603845793307893;-0.016927188722315134;-0.015963301347819658;-0.1784485340065094;-0.16828708596592248;1.056470510590556;10.000007204587545;-2.0730354483781175e-09;0.16030849886752668;1.0656029377489653;1.0000134809848515;0.16030943688052132;1.000014684606263
81.027397;1.060384649282708;-0.016927188748800105;-0.015963301329499503;-0.17844853394043206;-0.16828708594643882;1.0564704484717173;10.000008657314691;-2.0793691643827325e-09;0.16030851278127284;1.0656028974335625;1.0000136255267449;0.16030944246603948;1.0000148219785208
81.037397;1.060384712793016;-0.01692718877818525;-0.015963301312530636;-0.17844853387408088;-0.16828708592603894;1.0564703789840462;10.00001012258302;-2.0857691787289427e-09;0.16030852528341222;1.065602864373804;1.000013771355464;0.16030944856795723;1.0000149547978416
81.047397;1.0603847696920754;-0.016927188810463345;-0.015963301296958422;-0.17844853380761982;-0.1682870859046095;1.0564703021003243;10.000011594890722;-2.092354640760197e-09;0.16030853640521633;1.0656028382197074;1.0000139179312046;0.16030945514209932;1.0000150831259111
81.057397;1.0603848197167332;-0.01692718884560506;-0.015963301282819725;-0.17844853374117317;-0.1682870858820735;1.0564702178758807;10.000013068170697;-2.0992451703717746e-09;0.16030854617310047;1.065602818701536;1.0000140646497475;0.16030946215143443;1.0000152070009591
81.067397;1.060384862541321;-0.016927188883572034;-0.015963301270134653;-0.17844853367480754;-0.16828708585839178;1.0564701263495024;10.00001453627856;-2.1065479207867556e-09;0.16030855460481466;1.0656028056362088;1.0000142108351215;0.16030946955839034;1.0000153263675546
81.077397;1.0603848978523043;-0.016927188924313177;-0.015963301258888674;-0.17844853360853505;-0.16828708583356602;1.056470027541329;10.000015992906599;-2.114342202831046e-09;0.16030856170679839;1.0656027989707058;1.000014355763078;0.16030947731519582;1.0000154410852036
81.087397;1.0603849253787812;-0.016927188967746937;-0.015963301249023638;-0.17844853354232354;-0.16828708580765167;1.0564699215062991;10.000017431698854;-2.122665833569696e-09;0.16030856747626698;1.0656027987878434;1.000014498771061;0.16030948536011766;1.0000155509336035
81.097397;1.0603849448241154;-0.01692718901375399;-0.015963301240455273;-0.17844853347611964;-0.16828708578075882;1.0564698083797341;10.000018846609212;-2.1315255265998593e-09;0.16030857191137907;1.0656028052229083;1.0000146393524292;0.16030949362026292;1.0000156555916793
81.107397;1.0603849557930065;-0.016927189062183687;-0.01596330123310686;-0.17844853340988037;-0.16828708575303794;1.0564696884233338;10.000020231954839;-2.1409456572897227e-09;0.1603085750213164;1.0656028183502586;1.0000147771488488;0.16030950201778038;1.0000157546643886
81.117397;1.0603849577858235;-0.01692718911286295;-0.01596330122692793;-0.178448533343594;-0.1682870857246593;1.0564695620332372;10.000021582522164;-2.151010013914627e-09;0.16030857683071495;1.0656028381283782;1.000014911856608;0.1603095104748301;1.0000158477787728
81.127397;1.060384950265046;-0.016927189165600424;-0.01596330122188884;-0.1784485332772804;-0.16828708569579953;1.0564694296706458;10.000022893580724;-2.1618434299611815e-09;0.16030857737941126;1.0656028643948838;1.000015043132845;0.16030951890910056;1.000015934646789
81.137397;1.0603849327575978;-0.016927189220187596;-0.015963301217975248;-0.17844853321097182;-0.1682870856666345;1.056469291779444;10.000024160279246;-2.1735579356974354e-09;0.16030857671517054;1.0656028968513522;1.0000151705851161;0.1603095272209814;1.0000160150474198
81.147397;1.0603849048726153;-0.016927189276409217;-0.015963301215191315;-0.1784485331446964;-0.1682870856373289;1.056469148766072;10.000025376737096;-2.186212554172234e-09;0.16030857488592626;1.0656029350530358;1.000015293801185;0.1603095352892779;1.0000160887954734
81.157397;1.060384866243483;-0.016927189334061177;-0.015963301213557518;-0.1784485330784772;-0.16828708560803243;1.0564690010329183;10.000026535943908;-2.199793579106924e-09;0.1603085719431074;1.065602978403014;1.0000154123773681;0.1603095429824037;1.0000161557770437
81.167397;1.0603848165305323;-0.016927189392957395;-0.015963301213113443;-0.17844853301233454;-0.16828708557888583;1.0564688489872605;10.000027631558277;-2.2142176128837693e-09;0.16030856794953707;1.0656030261445084;1.0000155259931114;0.16030955017108628;1.0000162160248773
81.177397;1.0603847554781574;-0.016927189452932426;-0.015963301213936607;-0.17844853294629137;-0.16828708555002644;1.0564686929951965;10.000028660753438;-2.229350442677605e-09;0.1603085629787928;1.0656030774183876;1.0000156344907336;0.1603095567340401;1.000016269742214
81.187397;1.0603846829793069;-0.01692718951384902;-0.015963301216141503;-0.1784485328803814;-0.16828708552160007;1.0564685333670656;10.000029625675262;-2.245020320680584e-09;0.16030855710441858;1.0656031313722463;1.0000157378777774;0.16030956256750678;1.000016317263297
81.197397;1.0603845991537302;-0.016927189575589918;-0.01596330121984269;-0.17844853281464207;-0.16828708549377294;1.0564683704199669;10.000030532443592;-2.261041663058345e-09;0.16030855038478958;1.0656031872359246;1.0000158363021163;0.16030956759984388;1.0000163589500584
81.207397;1.060384504355813;-0.016927189638035002;-0.01596330122512816;-0.17844853274910044;-0.16828708546673102;1.0564682045431275;10.000031388751845;-2.277270764325648e-09;0.160308542854721;1.0656032443261207;1.0000159300418705;0.16030957179076932;1.000016395055188
81.217397;1.0603843990718207;-0.016927189701055487;-0.015963301232065914;-0.17844853268377456;-0.16828708544067472;1.0564680362045455;10.000032201666217;-2.293653834277862e-09;0.1603085345313059;1.065603301996333;1.0000160194586096;0.1603095751191779;1.0000164256689577
81.227397;1.0603842838382243;-0.016927189764523818;-0.01596330124072332;-0.17844853261868346;-0.16828708541581533;1.0564678659065365;10.000032976403507;-2.3102082346548036e-09;0.16030852543122243;1.0656033596399266;1.0000161049290528;0.16030957758624692;1.0000164507559761
81.237397;1.0603841592511436;-0.01692718982831782;-0.01596330125118553;-0.17844853255385035;-0.16828708539235843;1.0564676941523428;10.000033716111423;-2.3269659826821354e-09;0.160308515584631;1.0656034167687853;1.000016186811315;0.1603095792271726;1.0000164702205459
81.247397;1.0603840259648725;-0.016927189892317198;-0.015963301263554133;-0.17844853248930984;-0.16828708537049064;1.0564675214418338;10.000034422427959;-2.3439537814996138e-09;0.1603085050309814;1.0656034730659176;1.0000162654528972;0.160309580103532;1.000016484001846
81.257397;1.0603838846109463;-0.01692718995639589;-0.01596330127791972;-0.17844853242511913;-0.16828708535038098;1.0564673482218259;10.00003509635011;-2.361196297105693e-09;0.1603084938086678;1.0656035284388974;1.0000163412325451;0.16030958028147685;1.0000164921331558
81.267397;1.0603837357251316;-0.016927190020426613;-0.01596330129434278;-0.17844853236135766;-0.16828708533217715;1.0564671748208432;10.000035738936027;-2.3786994915192306e-09;0.1603084819540068;1.065603583063898;1.0000164145489248;0.1603095798192556;1.0000164947309444
81.277397;1.060383579745526;-0.016927190084302213;-0.015963301312860976;-0.17844853229812602;-0.16828708531600672;1.0564670014846678;10.000036351385168;-2.3964346063505017e-09;0.16030846950680447;1.0656036372885689;1.0000164856738258;0.16030957876314395;1.0000164920030843
81.287397;1.0603834170241415;-0.016927190147942865;-0.015963301333492504;-0.17844853223554039;-0.16828708530198802;1.0564668284630603;10.000036934426566;-2.4143548544508425e-09;0.16030845651883582;1.0656036914645335;1.0000165546164896;0.16030957714572586;1.0000164842388257
81.297397;1.0603832478315185;-0.016927190211277688;-0.015963301356227737;-0.17844853217370304;-0.16828708529022504;1.0564666560333333;10.000037487859853;-2.432438276770294e-09;0.16030844305833145;1.0656037458758527;1.0000166211741142;0.16030957498539017;1.0000164717158977
81.307397;1.0603830723688625;-0.016927190274229238;-0.015963301381036608;-0.17844853211268125;-0.16828708528078;1.056466484496027;10.0000380108263;-2.450719265718193e-09;0.16030842920183866;1.0656038007642477;1.0000166850652887;0.16030957228200848;1.0000164546569439
81.317397;1.0603828907872608;-0.0169271903367268;-0.015963301407875663;-0.17844853205253244;-0.1682870852736453;1.056466314203235;10.000038502089689;-2.4692772719685468e-09;0.16030841501825893;1.0656038564070904;1.0000167459856344;0.16030956901955545;1.0000164332907313
81.327397;1.0603827032459978;-0.01692719039873244;-0.015963301436672753;-0.1784485319933576;-0.1682870852687504;1.056466145570698;10.00003896013283;-2.488198532030374e-09;0.1603084005538207;1.065603913172603;1.000016803633003;0.16030956518296688;1.000016407902445
81.337397;1.060382509956616;-0.01692719046024748;-0.015963301467321552;-0.17844853193532084;-0.16828708526600095;1.0564659789963482;10.000039383997274;-2.5075527403444697e-09;0.16030838581861404;1.0656039714735526;1.0000168577505686;0.16030956076895145;1.0000163788051433
81.347397;1.0603823111386186;-0.01692719052130351;-0.015963301499707733;-0.17844853187860166;-0.16828708526530423;1.0564658147225419;10.000039774167918;-2.5273915559442836e-09;0.16030837078490384;1.0656040317616635;1.0000169081018224;0.16030955577895412;1.000016346260436
81.357397;1.0603821069919128;-0.016927190581960887;-0.015963301533731433;-0.17844853182334688;-0.16828708526656722;1.0564656528039373;10.000040132091138;-2.5477405307776435e-09;0.16030835540941737;1.0656040946448169;1.0000169543635664;0.16030955021731447;1.0000163104166522
81.367397;1.0603818977469825;-0.01692719064231847;-0.015963301569290392;-0.1784485317696796;-0.16828708526968508;1.0564654932134605;10.000040459120614;-2.568573077919218e-09;0.16030833966162614;1.0656041609299707;1.0000169960491416;0.16030954410744408;1.0000162713119622
81.377397;1.060381683675312;-0.016927190702515468;-0.01596330160625785;-0.17844853171772537;-0.1682870852745349;1.0564653359306477;10.000040755908758;-2.5897955698725834e-09;0.16030832353432253;1.065604231531091;1.0000170325606637;0.16030953749752425;1.0000162289289525
81.387397;1.0603814650422614;-0.016927190762709557;-0.01596330164450237;-0.17844853166762276;-0.1682870852809795;1.056465180968379;10.000041021934312;-2.6112723810922226e-09;0.16030830703778792;1.0656043073654697;1.0000170633404089;0.16030953044298613;1.0000161832084815
81.397397;1.0603812421051688;-0.016927190823044825;-0.015963301683920236;-0.1784485316195244;-0.16828708528887876;1.0564650283971244;10.000041255495093;-2.632860216172658e-09;0.16030829018377876;1.0656043892960896;1.0000170879791768;0.1603095229873469;1.000016134008542
81.407397;1.060381015135782;-0.016927190883636204;-0.015963301724434185;-0.178448531573588;-0.168287085298113;1.056464878330356;10.000041454415326;-2.654411679396666e-09;0.16030827296873593;1.0656044781218066;1.0000171062350842;0.16030951515209366;1.0000160811340484
81.417397;1.0603807844169901;-0.01692719094457724;-0.015963301765972413;-0.17844853152996704;-0.1682870853086022;1.0564647308687418;10.000041616231071;-2.675773623083525e-09;0.160308255371238;1.0656045745806346;1.0000171180209052;0.16030950693303728;1.0000160244116216
81.427397;1.0603805503139516;-0.0169271910059487;-0.015963301808466165;-0.17844853148880951;-0.16828708532029285;1.0564645861116821;10.000041737760844;-2.6968080970031794e-09;0.16030823735744087;1.0656046793360814;1.0000171233546522;0.16030949829953672;1.0000159636742336
81.437397;1.0603803133861984;-0.01692719106781763;-0.015963301851872246;-0.17844853145024303;-0.1682870853331434;1.0564644442393643;10.000041815238477;-2.717403652266817e-09;0.1603082188869728;1.065604792971688;1.000017122301287;0.16030948919823784;1.0000158987057168
81.447397;1.0603800743275544;-0.01692719113024394;-0.015963301896180074;-0.17844853141435135;-0.1682870853471335;1.0564643055401277;10.000041844659334;-2.737448511277547e-09;0.16030819992608322;1.065604916011038;1.0000171150085642;0.16030947957350666;1.000015829275245
81.457397;1.0603798338021297;-0.016927191193293233;-0.015963301941383016;-0.1784485313811749;-0.16828708536225434;1.0564641703399562;10.00004182166679;-2.7567986313372038e-09;0.1603081804531295;1.0656050489218276;1.0000171017953243;0.16030946939564164;1.0000157552491913
81.467397;1.0603795924101855;-0.01692719125704976;-0.015963301987460158;-0.17844853135072616;-0.16828708537846848;1.0564640388787534;10.000041741275016;-2.7752794749710923e-09;0.16030816044166318;1.065605192062043;1.0000170831448287;0.16030945866181004;1.000015676637738
81.477397;1.0603793507736796;-0.016927191321623035;-0.015963302034395062;-0.17844853132300476;-0.16828708539569334;1.056463911218906;10.000041597780173;-2.7927136903498205e-09;0.16030813984047235;1.0656053455920045;1.0000170596145879;0.1603094473695001;1.0000155934857273
81.487397;1.0603791096372874;-0.016927191387124042;-0.015963302082196706;-0.17844853129801366;-0.16828708541382678;1.056463787267106;10.000041385248675;-2.808942503213598e-09;0.16030811856740593;1.065605509457789;1.0000170317705965;0.16030943549722754;1.0000155057138376
81.497397;1.06037886992628;-0.016927191453617586;-0.015963302130895064;-0.1784485312757645;-0.1682870854327728;1.0564636668455696;10.000041098255513;-2.823817443035189e-09;0.160308096517437;1.065605683507365;1.000017000154582;0.1603094229997259;1.000015413087616
81.507397;1.0603786326821714;-0.016927191521095803;-0.01596330218051941;-0.17844853125625187;-0.16828708545244406;1.0564635497587642;10.000040732168276;-2.8371751913774602e-09;0.16030807358621316;1.06560586757744;1.000016965243221;0.16030940980997113;1.0000153152922175
81.517397;1.0603783988842583;-0.016927191589506077;-0.015963302231078672;-0.17844853123941645;-0.16828708547275692;1.0564634358969944;10.000040283253826;-2.8488316960980953e-09;0.16030804969407159;1.0656060614268485;1.0000169274156447;0.16030939585423812;1.0000152119974204
81.527397;1.0603781692801129;-0.016927191658805765;-0.01596330228255376;-0.1784485312251394;-0.16828708549362995;1.0564633252979039;10.000039748530382;-2.858612887907496e-09;0.1603080247887899;1.0656062646659348;1.0000168869934076;0.16030938107330864;1.00001510296217
81.537397;1.0603779443160608;-0.01692719172897392;-0.015963302334895055;-0.1784485312132674;-0.1682870855149853;1.0564632181017335;10.000039125059994;-2.8663997089082226e-09;0.16030799883245986;1.0656064767637659;1.0000168443272703;0.16030936543461063;1.0000149881650235
81.547397;1.0603777241706527;-0.016927191799976433;-0.01596330238801818;-0.17844853120362578;-0.16828708553675825;1.0564631145001662;10.000038409513683;-2.8721393069729603e-09;0.16030797178479148;1.065606697073089;1.0000167998078457;0.1603093489330039;1.0000148677708494
81.557397;1.0603775088483487;-0.016927191871746964;-0.015963302441810417;-0.17844853119602472;-0.16828708555890864;1.0564630147077654;10.00003759843955;-2.875822329536226e-09;0.1603079435922172;1.0656069249041895;1.0000167538155162;0.16030933158132998;1.000014741955512
81.567397;1.060377298290788;-0.01692719194420259;-0.01596330249616249;-0.178448531190282;-0.16828708558142394;1.0564629188934875;10.000036688663153;-2.8774773907558235e-09;0.16030791419590762;1.065607159640853;1.0000167067111903;0.1603093133982611;1.0000146108177257
81.577397;1.0603770924646252;-0.016927192017264517;-0.015963302551004255;-0.17844853118624354;-0.16828708560431196;1.0564628271210312;10.000035677645432;-2.8771793252513636e-09;0.16030788354559722;1.0656074007774337;1.0000166588169477;0.16030929440342617;1.0000144744203505
81.587397;1.0603768913980507;-0.01692719209086279;-0.01596330260630412;-0.17844853118377557;-0.16828708562758501;1.0564627393717894;10.000034564051298;-2.8750393113097574e-09;0.16030785160061026;1.0656076478599639;1.0000166103345483;0.16030927461722036;1.00001433284251
81.597397;1.060376695185457;-0.016927192164929755;-0.01596330266203957;-0.17844853118273907;-0.1682870856512435;1.056462655600705;10.000033348349708;-2.8711898797480856e-09;0.16030781833079424;1.0656079004432446;1.0000165613035645;0.160309254064952;1.0000141862104066
81.607397;1.0603765039532027;-0.016927192239397308;-0.015963302718172315;-0.17844853118298226;-0.16828708567526812;1.056462575752846;10.000032033000972;-2.865765271881988e-09;0.1603077837261586;1.065608158102384;1.0000165116541708;0.16030923278862652;1.0000140347249031
81.617397;1.0603763177630148;-0.01692719231419342;-0.015963302774636253;-0.17844853118435955;-0.16828708569962533;1.056462499734202;10.000030622257336;-2.858866932304185e-09;0.16030774780448623;1.0656084204197491;1.0000164612664293;0.16030921085485153;1.0000138786575237
81.627397;1.06037613656556;-0.016927192389229892;-0.01596330283134702;-0.17844853118675133;-0.16828708572427906;1.0564624273741368;10.00002912179167;-2.8505441781209877e-09;0.16030771061263602;1.065608686914917;1.0000164099590454;0.16030918834591626;1.0000137182952067
81.637397;1.0603759602887775;-0.016927192464404398;-0.015963302888230172;-0.17844853119007864;-0.16828708574919318;1.056462358466471;10.000027538118921;-2.840813829762228e-09;0.1603076722240919;1.0656089570201435;1.0000163574466283;0.1603091653440218;1.00001355387937
81.647397;1.0603757889213994;-0.016927192539624755;-0.01596330294522986;-0.1784485311943092;-0.1682870857743213;1.0564622929195555;10.00002587806021;-2.8297020919760678e-09;0.16030763273000023;1.065609230156574;1.000016303387682;0.16030914192710355;1.0000133856242568
81.657397;1.0603756224903833;-0.016927192614811466;-0.01596330300229001;-0.17844853119944812;-0.1682870857996001;1.056462230818958;10.000024148730898;-2.8172608302391255e-09;0.16030759222564225;1.0656095057755506;1.0000162475497474;0.16030911817470828;1.0000132137840538
81.667397;1.0603754609928928;-0.01692719268986782;-0.015963303059340062;-0.17844853120552115;-0.16828708582495516;1.0564621723053547;10.000022357880002;-2.8035261211159752e-09;0.1603075508027728;1.0656097833087974;1.0000161899038609;0.16030909417426475;1.0000130386477863
81.677397;1.0603753043471673;-0.01692719276467116;-0.015963303116293463;-0.1784485312125501;-0.16828708585030056;1.0564621175033886;10.000020513692515;-2.7884693657157366e-09;0.16030750854866577;1.065610062180493;1.0000161305188966;0.16030907002356512;1.000012860484965
81.687397;1.0603751524199665;-0.016927192839107954;-0.01596330317305117;-0.17844853122053267;-0.16828708587552915;1.0564620665464226;10.000018623878086;-2.7719967557949963e-09;0.1603074655509596;1.0656103418594016;1.0000160694331774;0.16030904582840225;1.0000126795182318
81.697397;1.0603750051075458;-0.016927192913111816;-0.01596330322949978;-0.178448531229442;-0.16828708590052469;1.0564620195516656;10.000016695043625;-2.7539750913662516e-09;0.16030742190948508;1.0656106217638157;1.0000160066658512;0.1603090217019084;1.000012495934328
81.707397;1.060374862348379;-0.016927192986662724;-0.015963303285503314;-0.17844853123923787;-0.16828708592518624;1.0564619766308572;10.000014732677858;-2.73426060379044e-09;0.16030737774113407;1.065610901108335;1.0000159422526962;0.1603089977659143;1.0000123099585903
81.717397;1.0603747240361114;-0.016927193059760585;-0.015963303340913327;-0.17844853124987317;-0.16828708594943448;1.0564619379606204;10.000012741182688;-2.7127265560133166e-09;0.1603073331683351;1.065611178930273;1.0000158762251445;0.1603089741433522;1.000012121958202
81.727397;1.0603745899296748;-0.016927193132404664;-0.015963303395589528;-0.17844853126128313;-0.16828708597320557;1.0564619038186773;10.000010724120022;-2.6892716255291556e-09;0.1603072883063452;1.065611454273769;1.0000158086128461;0.16030895094234646;1.000011932493385
81.737397;1.0603744596738414;-0.016927193204575256;-0.015963303449394357;-0.17844853127337235;-0.1682870859964441;1.056461874632119;10.000008685084543;-2.663817753561826e-09;0.16030724326186557;1.0656117263136542;1.0000157394198899;0.1603089282469716;1.0000117422862476
81.747397;1.060374332919704;-0.016927193276221084;-0.015963303502165384;-0.17844853128601756;-0.16828708601910902;1.0564618509865475;10.000006628498367;-2.636315379813188e-09;0.16030719813742564;1.0656119943277742;1.0000156684840555;0.1603089061194966;1.0000115521265982
81.757397;1.0603742094171442;-0.016927193347280555;-0.015963303553709517;-0.17844853129906776;-0.16828708604118398;1.0564618335282543;10.000004559558514;-2.6067448928330416e-09;0.16030715303588305;1.0656122576331415;1.0000155953792011;0.16030888460582407;1.0000113627788771
81.767397;1.060374089003139;-0.01692719341772367;-0.01596330360384028;-0.17844853131235155;-0.1682870860626674;1.0564618229104263;10.000002483682021;-2.575109513692347e-09;0.16030710805708726;1.0656125155833904;1.0000155195081257;0.16030886373944636;1.0000111749183058
81.777397;1.0603739714826876;-0.016927193487569374;-0.01596330365241833;-0.1784485313257036;-0.16828708608355342;1.0564618198013773;10.000000405968096;-2.541429861530935e-09;0.16030706328657432;1.0656127676011564;1.000015440245817;0.16030884354632485;1.000010989097566
81.787397;1.060373856463013;-0.016927193556874155;-0.01596330369935946;-0.17844853133897468;-0.16828708610382329;1.0564618248375168;9.999998330970191;-2.5057463682274604e-09;0.16030701879435916;1.0656130132095816;1.0000153569861394;0.16030882405283942;1.0000108057473216
81.797397;1.060373743315087;-0.0169271936257083;-0.015963303744626664;-0.17844853135201671;-0.16828708612344917;1.0564618385706441;9.999996262899462;-2.468123250203063e-09;0.16030697464555985;1.0656132520363166;1.000015269138224;0.16030880529033295;1.000010625175547
81.807397;1.0603736313396812;-0.016927193694121587;-0.015963303788230094;-0.178448531364665;-0.16828708614241164;1.0564618614382515;9.99999420579601;-2.4286481633215458e-09;0.16030693090868053;1.0656134837957736;1.0000151761254674;0.16030878729234158;1.0000104475591844
81.817397;1.0603735199367046;-0.016927193762121876;-0.015963303830224006;-0.17844853137672734;-0.1682870861607252;1.0564618936881631;9.999992163495925;-2.387440111631899e-09;0.1603068876585389;1.0656137082833645;1.0000150774023542;0.1603087700906751;1.000010272952168
81.827397;1.0603734086505028;-0.016927193829689553;-0.015963303870680397;-0.17844853138798583;-0.1682870861784435;1.0564619353045475;9.999990139827139;-2.3446626058020144e-09;0.1603068449751101;1.0656139253530448;1.0000149725108596;0.1603087537170802;1.0000101013361204
81.837397;1.0603732972130135;-0.016927193896799878;-0.01596330390965239;-0.1784485313982119;-0.16828708619564148;1.0564619860468378;9.999988138771684;-2.300522035796781e-09;0.1603068029386887;1.0656141348989938;1.0000148611179898;0.16030873820629193;1.0000099327247935
81.847397;1.0603731856006722;-0.016927193963423657;-0.01596330394714628;-0.17844853140718536;-0.168287086212396;1.0564620455630815;9.999986164017447;-2.255252061582509e-09;0.1603067616238028;1.0656143369120514;1.0000147429996251;0.16030872358447384;1.0000097672321209
81.857397;1.0603730740053017;-0.01692719402951002;-0.01596330398311035;-0.17844853141470773;-0.16828708622876487;1.0564621134306216;9.999984218497184;-2.209092406680648e-09;0.1603067210947347;1.0656145315200736;1.0000146180279676;0.16030870985155685;1.0000096050096128
81.867397;1.0603729626988285;-0.016927194094967957;-0.015963304017449987;-0.17844853142060815;-0.16828708624477148;1.0564621891397534;9.999982304724236;-2.162267381171888e-09;0.16030668140758828;1.0656147188903888;1.0000144861840259;0.16030869698408984;1.0000094461587683
81.877397;1.0603728518662185;-0.016927194159666904;-0.015963304050058115;-0.17844853142474731;-0.16828708626041314;1.05646227212319;9.999980425685905;-2.1149680517654317e-09;0.16030664261866395;1.0656148990965901;1.000014347567185;0.16030868495738926;1.0000092907715745
81.887397;1.0603727415811668;-0.01692719422346115;-0.015963304080842275;-0.17844853142702;-0.16828708627567168;1.0564623617773141;9.99997858567768;-2.0673370583193127e-09;0.16030660479128186;1.0656150721208806;1.0000142023867833;0.1603086737717972;1.0000091390034227
81.897397;1.0603726319620796;-0.016927194286225505;-0.015963304109751195;-0.17844853142734496;-0.16828708629050557;1.056462457462607;9.999976790274616;-2.0194666953775522e-09;0.1603065679955811;1.0656152379575077;1.0000140509262192;0.1603086634680756;1.000008991052474
81.907397;1.0603725232810743;-0.01692719434787609;-0.015963304136794334;-0.17844853142565195;-0.16828708630485179;1.056462558552217;9.999975044915594;-1.9714188222451906e-09;0.16030653230179023;1.065615396655339;1.0000138934633795;0.16030865411702222;1.000008847140634
81.917397;1.0603724158895156;-0.016927194408354055;-0.01596330416202815;-0.17844853142190117;-0.16828708631865097;1.0564626644750776;9.99997335329997;-1.923245210467777e-09;0.16030649777642525;1.0656155482905003;1.0000137302243806;0.16030864578797407;1.0000087075528121
81.927397;1.0603723100804365;-0.01692719446760038;-0.015963304185516367;-0.17844853141611156;-0.1682870863318618;1.056462774727582;9.999971717220573;-1.874995270926877e-09;0.16030646449065483;1.0656156929891762;1.000013561448373;0.1603086385171907;1.0000085726834613
81.937397;1.0603722060232987;-0.016927194525565407;-0.01596330420730252;-0.17844853140835598;-0.1682870863444525;1.056462888899151;9.999970137287292;-1.8267351482196674e-09;0.16030643252389967;1.0656158309818815;1.0000133874527473;0.1603086322965383;1.0000084430600742
81.947397;1.0603721038037779;-0.01692719458223631;-0.01596330422740049;-0.17844853139875144;-0.1682870863563913;1.0564630066764873;9.999968613550815;-1.7785770140203056e-09;0.16030640194103232;1.0656159625839206;1.0000132086123543;0.16030862708588653;1.0000083193019604
81.957397;1.0603720034981252;-0.01692719463762896;-0.015963304245789445;-0.17844853138745628;-0.16828708636763798;1.0564631278056;9.999967146434399;-1.7306737183029364e-09;0.16030637277179918;1.0656160881162542;1.0000130253173263;0.1603086228316247;1.0000082020383512
81.967397;1.060371905165655;-0.016927194691749883;-0.0159633042624297;-0.1784485313746375;-0.16828708637813627;1.0564632520651858;9.99996573757283;-1.6831756780904266e-09;0.16030634502812424;1.065616207830004;1.000012837923524;0.1603086194769326;1.0000080918488512
81.977397;1.0603718088052099;-0.01692719474459138;-0.015963304277299757;-0.17844853136041497;-0.1682870863878244;1.056463379266107;9.999964389508847;-1.6361974155358478e-09;0.16030631873039436;1.0656163218407109;1.0000126467013468;0.16030861696245152;1.0000079892275693
81.987397;1.060371714387301;-0.01692719479616228;-0.015963304290411942;-0.17844853134484945;-0.1682870863966576;1.0564635092538623;9.999963104901138;-1.5898151540397407e-09;0.1603062939113598;1.0656164300949773;1.0000124518974454;0.16030861522399698;1.0000078945774935
81.997397;1.0603716218744574;-0.01692719484649415;-0.015963304301794403;-0.1784485313279879;-0.16828708640460793;1.0564636418978486;9.999961886213152;-1.5440830750060927e-09;0.1603062706146054;1.0656165324494602;1.000012253872347;0.16030861419576112;1.0000078082517427
82.007397;1.0603715311424038;-0.01692719489560983;-0.015963304311474795;-0.17844853130989216;-0.1682870864116492;1.056463777062636;9.999960735466484;-1.499043319863242e-09;0.16030624889716816;1.0656166288119873;1.0000120531076058;0.1603086138141804;1.0000077305920227
82.017397;1.0603714419298131;-0.016927194943496236;-0.015963304319480173;-0.17844853129062596;-0.16828708641775603;1.056463914593917;9.999959653680953;-1.4547137713827878e-09;0.16030622883401016;1.0656167191552903;1.0000118501083617;0.1603086140176487;1.0000076618935125
82.027397;1.0603713539177122;-0.016927194990100987;-0.015963304325828893;-0.17844853127024943;-0.16828708642290605;1.0564640543223798;9.999958640265916;-1.411083504258025e-09;0.16030621052199284;1.065616803404195;1.0000116453564427;0.16030861474871555;1.0000076023674143
82.037397;1.0603712668284972;-0.016927195035338558;-0.01596330433051549;-0.17844853124881954;-0.16828708642706938;1.0564641960468952;9.999957692624209;-1.3681418155449738e-09;0.16030619406020186;1.0656168813909501;1.0000114393168862;0.16030861595868812;1.0000075521736227
82.047397;1.0603711804396239;-0.01692719507910517;-0.01596330433352174;-0.17844853122636362;-0.16828708643020235;1.0564643395388413;9.999956806224494;-1.3259015668116697e-09;0.16030617951497583;1.06561695294068;1.0000112324380865;0.16030861761594273;1.000007511425865
82.057397;1.0603710945825024;-0.01692719512130614;-0.015963304334839643;-0.17844853120285556;-0.1682870864322598;1.0564644846176707;9.999955975199168;-1.2843911994402087e-09;0.16030616691577707;1.0656170179630662;1.000011025080691;0.16030861971822308;1.0000074801579695
82.067397;1.0603710091865608;-0.016927195161872837;-0.01596330433446378;-0.17844853117822668;-0.1682870864332138;1.0564646312031132;9.999955193444658;-1.2436510064059338e-09;0.16030615627588554;1.0656170764651791;1.000010817416439;0.16030862228989962;1.0000074583076843
82.077397;1.060370924308019;-0.0169271952007487;-0.015963304332375257;-0.17844853115238607;-0.16828708643306348;1.0564647792515365;9.999954456168185;-1.2037376808606062e-09;0.1603061476007879;1.0656171284833398;1.0000106094381358;0.16030862536134138;1.0000074456742127
82.087397;1.0603708400916834;-0.01692719523786466;-0.015963304328553175;-0.17844853112523326;-0.16828708643183726;1.056464928672685;9.999953761135007;-1.1647117225891998e-09;0.16030614088626177;1.0656171739805742;1.0000104010633057;0.1603086289571748;1.0000074419092297
82.097397;1.0603707567093021;-0.01692719527314385;-0.01596330432298608;-0.17844853109667702;-0.16828708642958976;1.0564650793390447;9.999953108416406;-1.1266261801385199e-09;0.1603061361202381;1.0656172128742574;1.0000101922348774;0.16030863310326549;1.000007446631208
82.107397;1.0603706743648604;-0.016927195306529873;-0.01596330431566396;-0.1784485310666543;-0.16828708642638635;1.0564652311164604;9.999952498426875;-1.0895334747142942e-09;0.16030613329198462;1.0656172451915424;1.0000099830071052;0.16030863783414778;1.000007459547072
82.117397;1.0603705933032639;-0.016927195337999284;-0.015963304306572168;-0.17844853103512076;-0.16828708642227974;1.0564653838022042;9.999951929816426;-1.0534916122035409e-09;0.16030613240083713;1.0656172710911724;1.0000097735800015;0.16030864318609062;1.000007480459119
82.127397;1.0603705136703756;-0.01692719536755363;-0.015963304295693276;-0.17844853100203673;-0.1682870864172956;1.0564655370300795;9.999951398897496;-1.0185567225306004e-09;0.1603061334528952;1.0656172907318382;1.0000095642782825;0.16030864918256946;1.000007509182893
82.137397;1.0603704353744208;-0.016927195395211925;-0.015963304283009145;-0.17844853096738353;-0.1682870864114336;1.0564656902927831;9.999950900681808;-9.847702583803597e-10;0.16030613645426828;1.0656173042081445;1.0000093555512157;0.16030865582636794;1.0000075454471578
82.147397;1.0603703581920592;-0.016927195421008106;-0.01596330426850793;-0.1784485309311795;-0.16828708640468842;1.0564658430415217;9.999950430244178;-9.521502348395108e-10;0.16030614140701668;1.0656173115793284;1.0000091479668032;0.16030866310099967;1.0000075888718039
82.157397;1.060370281973303;-0.016927195444981127;-0.01596330425220125;-0.17844853089346138;-0.1682870863970849;1.0564659947063761;9.999949982933067;-9.206886353349594e-10;0.1603061483039464;1.0656173128579145;1.000008942133116;0.1603086709793447;1.0000076390634898
82.167397;1.0603702067113618;-0.016927195467153114;-0.015963304234134418;-0.1784485308542663;-0.16828708638869158;1.0564661446600832;9.9999495536873;-8.903614162711912e-10;0.16030615712309346;1.065617307957438;1.0000087386006058;0.16030867943605895;1.0000076957066275
82.177397;1.0603701325310748;-0.01692719548751286;-0.015963304214372052;-0.1784485308136328;-0.16828708637960205;1.0564662922224286;9.99994913688709;-8.611454989022336e-10;0.1603061678197301;1.0656172967127093;1.0000085378193533;0.16030868845089638;1.0000077585184926
82.187397;1.0603700596895114;-0.01692719550602373;-0.015963304192978922;-0.17844853077160608;-0.16828708636990997;1.056466436692865;9.999948726892638;-8.33020634447422e-10;0.16030618032513824;1.0656172789590186;1.0000083401686939;0.16030869799811692;1.0000078271602348
82.197397;1.060369988555421;-0.01692719552264624;-0.0159633041700192;-0.1784485307282484;-0.168287086359697;1.0564665773857982;9.999948318571995;-8.059584536680279e-10;0.16030619456128573;1.065617254539389;1.000008145991991;0.1603087080383407;1.000007901264316
82.207397;1.0603699195656566;-0.016927195537355857;-0.015963304145562893;-0.17844853068364527;-0.16828708634903378;1.0564667136540564;9.999947907481582;-7.799246516513212e-10;0.16030621045289487;1.0656172232419798;1.0000079555329329;0.16030871852135367;1.0000079805071642
82.217397;1.0603698531896781;-0.016927195550148502;-0.015963304119685256;-0.17844853063789282;-0.16828708633798675;1.056466844870555;9.999947489646978;-7.54896789285508e-10;0.16030622792404214;1.065617184788895;1.00000776886058;0.16030872938852883;1.00000806461252
82.227397;1.0603697898684608;-0.016927195561029017;-0.015963304092461657;-0.1784485305910932;-0.16828708632662934;1.0564669703997247;9.999947061139887;-7.308749715961695e-10;0.1603062468933149;1.065617138864811;1.0000075859251976;0.16030874057097072;1.0000081533133527
82.237397;1.0603697299248134;-0.016927195569996847;-0.015963304063954284;-0.1784485305433726;-0.16828708631504463;1.0564670896202184;9.999946617970483;-7.078810804071647e-10;0.1603062672744079;1.0656170851099087;1.000007406654645;0.1603087519938099;1.000008246281308
82.247397;1.0603696735232409;-0.016927195577051697;-0.01596330403419415;-0.17844853049490705;-0.1682870863033111;1.0564672019928436;9.999946156558286;-6.859580894273557e-10;0.16030628897727978;1.065617023165303;1.000007230973823;0.16030876359035195;1.00000834306708
82.257397;1.0603696207325175;-0.016927195582204253;-0.015963304003177792;-0.17844853044592363;-0.16828708629148725;1.056467307110314;9.999945674330897;-6.651672896190398e-10;0.16030631191292838;1.0656169528120814;1.000007058787328;0.16030877531221915;1.0000084431708736
82.267397;1.0603695716669366;-0.016927195585463208;-0.015963303970876207;-0.17844853039666037;-0.1682870862796054;1.0564674047126212;9.999945169671253;-6.455843391858982e-10;0.16030633599931088;1.0656168740575496;1.0000068899716168;0.16030878712767033;1.0000085461623203
82.277397;1.0603695265740067;-0.016927195586817826;-0.01596330393723692;-0.17844853034731858;-0.1682870862676777;1.0564674947116597;9.99994464095577;-6.272871969137471e-10;0.1603063611615319;1.0656167871215403;1.000006724361207;0.1603087990221139;1.0000086516592703
82.287397;1.0603694857789432;-0.016927195586246616;-0.015963303902180585;-0.1784485302980451;-0.16828708625570712;1.0564675772134722;9.999944085737043;-6.103244565792849e-10;0.16030638732867422;1.0656166923800119;1.0000065617197054;0.16030881101115774;1.0000087592471771
82.297397;1.0603694495966471;-0.016927195583736343;-0.015963303865603483;-0.17844853024894025;-0.16828708624367966;1.0564676524891803;9.999943501003548;-5.946964466715799e-10;0.16030641443190166;1.0656165903054886;1.0000064017112453;0.16030882315376066;1.0000088684823862
82.307397;1.06036941828688;-0.01692719557929197;-0.015963303827387698;-0.17844853020008009;-0.1682870862315513;1.056467720901395;9.999942883760827;-5.803728318894134e-10;0.16030644240888975;1.0656164814711884;1.0000062439289565;0.16030883554017764;1.000008978901925
82.317397;1.0603693920384931;-0.01692719557294167;-0.01596330378741829;-0.17844853015154502;-0.16828708621925245;1.0564677828276712;9.999942231486736;-5.673159717637289e-10;0.1603064712089488;1.0656163665807792;1.0000060880125605;0.16030884824963249;1.0000090899904848
82.327397;1.0603693710083575;-0.016927195564737013;-0.01596330374559453;-0.17844853010343512;-0.16828708620668897;1.0564678386340396;9.999941542886763;-5.554860545005005e-10;0.16030650078555306;1.0656162463962429;1.0000059337618334;0.16030886131046987;1.0000092011766637
82.337397;1.060369355361974;-0.016927195554740555;-0.015963303701830776;-0.17844853005586953;-0.16828708619374197;1.0564678887310546;9.99994081843378;-5.448317087268796e-10;0.16030653108363976;1.0656161215807056;1.000005781176579;0.16030887469864452;1.000009311894799
82.347397;1.0603693452197973;-0.01692719554299979;-0.015963303656068788;-0.1784485300089818;-0.1682870861802869;1.0564679336444445;9.999940059998144;-5.352751580483542e-10;0.16030656203879173;1.065615992602605;1.000005630460716;0.16030888836714596;1.0000094216518356
82.357397;1.0603693405474106;-0.016927195529528056;-0.015963303608283252;-0.1784485299629066;-0.16828708616621968;1.0564679740063199;9.999939269734625;-5.267108561084624e-10;0.16030659358541105;1.0656158597891596;1.000005481996065;0.16030890226613875;1.0000095300188587
82.367397;1.0603693411583657;-0.016927195514310905;-0.015963303558455304;-0.17844852991776042;-0.16828708615147722;1.0564680104722541;9.999938449354191;-5.19022073891731e-10;0.16030662566375034;1.065615723457855;1.0000053362395773;0.16030891634003283;1.0000096365696443
