time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.377397;1.0603693468656525;-0.016927195497327456;-0.015963303506546428;-0.17844852987364562;-0.16828708613603421;1.0564680435988392;9.999937601021193;-5.120875876902131e-10;0.16030665821972637;1.0656155839669181;1.0000051935426326;0.16030893052273176;1.0000097408248265
82.387397;1.060369357553792;-0.01692719547857147;-0.01596330345249925;-0.1784485298306815;-0.1682870861198683;1.0564680737258716;9.9999367290081;-5.05778967398064e-10;0.16030669119243118;1.0656154416410302;1.0000050540093373;0.1603089447417808;1.0000098422401729
82.397397;1.0603693730979429;-0.016927195458057636;-0.015963303396262504;-0.178448529789014;-0.16828708610294302;1.0564681009917802;9.999935840163348;-4.999738035798602e-10;0.16030672450092134;1.065615296696951;1.0000049175036658;0.16030895891864053;1.0000099402708462
82.407397;1.0603693933106317;-0.016927195435803566;-0.015963303337812318;-0.17844852974878195;-0.16828708608521933;1.056468125505255;9.999934942826254;-4.94569715650672e-10;0.16030675804287325;1.0656151492406485;1.0000047837729638;0.16030897296108734;1.0000100344467457
82.417397;1.060369417944908;-0.016927195411811733;-0.01596330327714148;-0.17844852971009434;-0.16828708606666254;1.0564681474755633;9.999934044781671;-4.894764022879869e-10;0.16030679170666354;1.0656149992619826;1.0000046526043633;0.1603089867630103;1.000010124380636
82.427397;1.06036944671166;-0.016927195386080566;-0.015963303214248062;-0.17844852967304003;-0.16828708604724943;1.0564681671904563;9.999933151376977;-4.845927806214639e-10;0.16030682539203484;1.0656148465969077;1.0000045239305937;0.16030900021647904;1.0000102097737116
82.437397;1.0603694793356828;-0.01692719535862721;-0.01596330314915329;-0.17844852963769395;-0.168287086026969;1.0564681849321746;9.999932265416192;-4.797971028724479e-10;0.16030685901644287;1.0656146909149182;1.0000043978619912;0.16030901322612479;1.0000102904277248
82.447397;1.0603695155739232;-0.016927195329484727;-0.015963303081919945;-0.17844852960412264;-0.1682870860058062;1.056468200928404;9.999931388498746;-4.749698868153633e-10;0.16030689250292895;1.0656145317483088;1.000004274689823;0.16030902571306865;1.0000103661565207
82.457397;1.0603695551259062;-0.016927195298686727;-0.015963303012646788;-0.17844852957239168;-0.1682870859837344;1.0564682153869671;9.99993052196489;-4.700179845775295e-10;0.16030692577239375;1.0656143685576378;1.0000041548262502;0.1603090376033635;1.0000104366817841
82.467397;1.0603695975260246;-0.016927195266274182;-0.015963302941445573;-0.17844852954256163;-0.16828708596072217;1.0564682285789437;9.999929666985114;-4.64871744177097e-10;0.1603069587431076;1.0656142008371932;1.0000040386649718;0.16030904881705288;1.00001050164349
82.477397;1.0603696421741882;-0.01692719523231292;-0.015963302868414055;-0.17844852951469387;-0.16828708593673994;1.0564682408428978;9.999928824400607;-4.5948216114929085e-10;0.16030699132847878;1.0656140282052176;1.0000039264836929;0.160309059273226;1.0000105606372134
82.487397;1.0603696884869798;-0.016927195196900086;-0.015963302793616164;-0.1784485294888593;-0.16828708591177388;1.0564682524986495;9.999927994830866;-4.538295292519986e-10;0.16030702343162073;1.0656138504388244;1.000003818448634;0.1603090689068752;1.0000106132303275
82.497397;1.0603697359494682;-0.016927195160153147;-0.015963302717079998;-0.17844852946513512;-0.16828708588585145;1.0564682638091076;9.999927179230102;-4.479252081214146e-10;0.16030705494215894;1.065613667478357;1.0000037146565413;0.16030907768619013;1.0000106590210698
82.507397;1.0603697840174626;-0.016927195122171286;-0.015963302638824024;-0.17844852944362585;-0.1682870858590492;1.056468275027083;9.999926379380254;-4.418049197087792e-10;0.16030708574628952;1.065613479375348;1.0000036151623903;0.16030908561949966;1.000010697699384
82.517397;1.0603698320727162;-0.016927195082994843;-0.015963302558897146;-0.17844852942450484;-0.16828708583147003;1.0564682864573836;9.999925597589042;-4.3551654489705476e-10;0.16030711574481699;1.065613286196821;1.0000035199695059;0.16030909274873908;1.0000107290337303
82.527397;1.0603698795265772;-0.01692719504260305;-0.015963302477396107;-0.17844852940800568;-0.16828708580323115;1.0564682985112366;9.999924835902503;-4.2910131104875535e-10;0.1603071448588995;1.0656130880025678;1.0000034289784878;0.16030909913801875;1.0000107528520348
82.537397;1.0603699259300419;-0.01692719500093636;-0.015963302394454048;-0.17844852939435157;-0.16828708577447718;1.0564683117118532;9.999924095848707;-4.225717806653524e-10;0.16030717302369388;1.0656128849183617;1.0000033419262202;0.16030910486088443;1.0000107691196074
82.547397;1.060369970981406;-0.016927194957916763;-0.015963302310221517;-0.17844852938369804;-0.16828708574538243;1.0564683266408437;9.999923378732138;-4.1589947709187754e-10;0.16030720018589703;1.0656126771963783;1.0000032583584288;0.16030910998314393;1.0000107780504182
82.557397;1.0603700144964685;-0.016927194913460397;-0.01596330222485442;-0.178448529376131;-0.1682870857161408;1.0564683439204876;9.999922685555987;-4.0903048663172747e-10;0.16030722630458263;1.0656124651686532;1.0000031776596707;0.1603091145487436;1.0000107800802298
82.567397;1.0603700563875553;-0.016927194867482842;-0.015963302138513102;-0.17844852937169686;-0.16828708568696818;1.0564683642160542;9.999922016572292;-4.0192504421235586e-10;0.1603072513512526;1.0656122491204258;1.0000030991017286;0.1603091185740043;1.0000107756829568
82.577397;1.0603700966085166;-0.016927194819902472;-0.015963302051365726;-0.17844852937042943;-0.16828708565810396;1.0564683881523023;9.999921371553496;-3.9459250886160937e-10;0.16030727530999628;1.0656120292201552;1.0000030218727411;0.160309122048177;1.0000107652470454
82.587397;1.0603701350611763;-0.01692719477064578;-0.015963301963591883;-0.17844852937234956;-0.1682870856297872;1.056468416196982;9.999920750639003;-3.8709547005322186e-10;0.1603072981706651;1.0656118055654298;1.0000029451273669;0.16030912494011745;1.000010749121061
82.597397;1.060370171530534;-0.01692719471965918;-0.015963301875393972;-0.17844852937744282;-0.16828708560221758;1.0564684486398828;9.999920154568064;-3.7952217572089914e-10;0.16030731992305786;1.065611578229245;1.0000028680621487;0.16030912720287016;1.0000107276631942
82.607397;1.0603702056928126;-0.016927194666917864;-0.01596330178699993;-0.17844852938565064;-0.16828708557552605;1.0564684856246183;9.999919584340219;-3.719581661071152e-10;0.1603073405650969;1.065611347257596;1.0000027899533042;0.16030912876880762;1.000010701192272
82.617397;1.0603702371877015;-0.01692719461241136;-0.015963301698636398;-0.1784485293968878;-0.16828708554976887;1.0564685270896106;9.999919040835284;-3.644894228149101e-10;0.16030736011545274;1.0656111126825438;1.0000027101556743;0.1603091295423299;1.0000106699111708
82.627397;1.0603702657335086;-0.016927194556119483;-0.015963301610504493;-0.17844852941106387;-0.16828708552494553;1.0564685726966567;9.999918524314902;-3.572263675750694e-10;0.16030737862071745;1.0656108745027084;1.0000026281001764;0.1603091294007831;1.0000106338740098
82.637397;1.0603702912365858;-0.016927194498002524;-0.015963301522786515;-0.17844852942808995;-0.1682870855010296;1.056468621940514;9.999918033750099;-3.503127360018201e-10;0.16030739614931686;1.0656106326188135;1.000002543305877;0.16030912820362803;1.0000105930230234
82.647397;1.060370313842474;-0.016927194438005;-0.01596330143565732;-0.1784485294478727;-0.16828708547799084;1.0564686743589504;9.999917566688797;-3.439179547015369e-10;0.1603074127711069;1.0656103868424858;1.000002455411288;0.1603091258053559;1.000010547252044
82.657397;1.0603703339195059;-0.016927194376073484;-0.015963301349283168;-0.17844852947030326;-0.16828708545580137;1.0564687296429813;9.999917120323458;-3.382281345776055e-10;0.16030742854061597;1.065610136947936;1.0000023641632676;0.1603091220727071;1.0000104964427547
82.667397;1.0603703520147862;-0.016927194312185905;-0.015963301263814053;-0.17844852949524728;-0.16828708543445262;1.0564687876421726;9.999916692355086;-3.3342509778595384e-10;0.16030744349382325;1.0656098826765363;1.000002269327028;0.16030911689752697;1.0000104405096424
82.677397;1.060370368799015;-0.016927194246373647;-0.01596330117937704;-0.17844852952254037;-0.16828708541398643;1.056468848337543;9.999916280638294;-3.2965540516561234e-10;0.16030745765665885;1.0656096237982149;1.0000021706370665;0.16030911019167945;1.0000103794689768
82.687397;1.0603703849552553;-0.016927194178721267;-0.015963301096087037;-0.1784485295519928;-0.16828708539449977;1.05646891179611;9.999915883452124;-3.2701304395927853e-10;0.1603074710606524;1.0656093602587993;1.0000020678675465;0.16030910187563227;1.0000103134422038
82.697397;1.0603704010453583;-0.016927194109344814;-0.015963301014068374;-0.17844852958339227;-0.16828708537611772;1.0564689781202088;9.999915500707683;-3.255401970613042e-10;0.1603074837511795;1.0656090922389236;1.0000019608910902;0.16030909188045286;1.0000102425687352
82.707397;1.0603704174465363;-0.016927194038360373;-0.015963300933456295;-0.17844852961650032;-0.16828708535897186;1.0564690473818608;9.99991513375514;-3.252376894072269e-10;0.16030749578049985;1.0656088200780418;1.0000018496277405;0.16030908015248413;1.0000101669313697
82.717397;1.0603704343752556;-0.016927193965857706;-0.01596330085437426;-0.1784485296510728;-0.16828708534319273;1.056469119521133;9.999914783990592;-3.2607763264555233e-10;0.1603075071986864;1.0656085441527416;1.000001734016023;0.16030906664629596;1.0000100865286101
82.727397;1.0603704519776134;-0.01692719389189301;-0.015963300776910976;-0.1784485296869044;-0.1682870853289059;1.0564691943238649;9.999914452857816;-3.280169811445261e-10;0.16030751805339574;1.0656082647715073;1.0000016141019203;0.16030905131687162;1.0000100012511577
82.737397;1.0603704704212322;-0.01692719381649496;-0.01596330070110946;-0.17844852972385156;-0.16828708531622627;1.05646927156627;9.999914143049981;-3.31012887544087e-10;0.1603075283933096;1.065607982148881;1.0000014901275807;0.1603090341196808;1.0000099109007825
82.747397;1.0603704898995654;-0.016927193739673763;-0.01596330062696202;-0.17844852976182335;-0.16828708530524472;1.056469351156544;9.999913858517122;-3.3502386812033915e-10;0.16030753827063307;1.0656076964439913;1.000001362525821;0.16030901501510764;1.0000098152767045
82.757397;1.060370510565117;-0.01692719366143111;-0.015963300554409712;-0.17844852980077952;-0.16828708529601427;1.056469433122114;9.99991360304655;-3.3999516194868875e-10;0.16030754774001982;1.065607407801413;1.0000012318715812;0.16030899397460768;1.0000097142706557
82.767397;1.0603705325083033;-0.016927193581754083;-0.015963300483349728;-0.17844852984074103;-0.16828708528855826;1.0564695175348118;9.999913378928984;-3.4584735456738217e-10;0.16030755685383322;1.0656071164026575;1.0000010988448471;0.160308970987913;1.0000096079428809
82.777397;1.0603705558232117;-0.01692719350060205;-0.015963300413653396;-0.17844852988177556;-0.16828708528289996;1.0564696045340294;9.999913186597466;-3.5246816212681417e-10;0.16030756566266582;1.0656068225076065;1.0000009641766758;0.1603089460726915;1.0000094965463344
82.787397;1.0603705806285817;-0.016927193417926038;-0.0159633003451933;-0.1784485299239647;-0.16828708527907957;1.0564696944480871;9.99991302512664;-3.597175597189169e-10;0.16030757421884986;1.065606526439832;1.0000008285354813;0.16030891927885266;1.0000093804636905
82.797397;1.0603706069839502;-0.01692719333371018;-0.01596330027786443;-0.17844852996738633;-0.16828708527713926;1.0564697878309317;9.999912892911192;-3.674635924564666e-10;0.16030758257091296;1.0656062285243186;1.0000006923724143;0.1603088906776182;1.0000092601429507
82.807397;1.0603706348589528;-0.016927193247982086;-0.015963300211577814;-0.17844853001211639;-0.16828708527709185;1.0564698853194932;9.999912787714617;-3.7562161606842055e-10;0.16030759075407086;1.0656059290431954;1.0000005558308365;0.1603088603521364;1.000009136108807
82.817397;1.060370664186909;-0.01692719316078221;-0.015963300146228505;-0.178448530058234;-0.16828708527890326;1.0564699874479853;9.999912706035786;-3.841631717507451e-10;0.16030759879122755;1.0656056283077184;1.0000004188349514;0.16030882840373809;1.0000090089689535
82.827397;1.0603706948331955;-0.016927193072139732;-0.01596330008167396;-0.17844853010581282;-0.16828708528250863;1.0564700945703551;9.999912642951651;-3.930969608329475e-10;0.16030760670214353;1.0656053268072518;1.0000002812981597;0.16030879495371778;1.0000088793332915
82.837397;1.0603707265034197;-0.01692719298207721;-0.01596330001774926;-0.17844853015490625;-0.1682870852878495;1.0564702069148253;9.999912592927593;-4.0244228700089526e-10;0.1603076145080493;1.0656050252273697;1.0000001432860288;0.160308760130915;1.0000087477223571
82.847397;1.0603707587655977;-0.01692719289060786;-0.015963299954301343;-0.17844853020554202;-0.16828708529489825;1.0564703246696026;9.999912550639257;-4.1220396870375337e-10;0.16030762223125167;1.065604724266031;1.000000005081954;0.16030872405861796;1.0000086145526115
82.857397;1.0603707911748428;-0.016927192797712317;-0.01596329989121363;-0.17844853025772478;-0.16828708530366593;1.0564704479653966;9.999912511451152;-4.223459474891595e-10;0.16030762989352348;1.0656044244597382;0.9999998671856994;0.16030868684482408;1.00000848014274
82.867397;1.0603708233796683;-0.01692719270333017;-0.01596329982841826;-0.17844853031145222;-0.168287085314207;1.0564705767919604;9.999912471922654;-4.327835452336679e-10;0.1603076375105294;1.0656041261729843;0.999999730271062;0.1603086485776989;1.0000083447057702
82.877397;1.0603708551182784;-0.016927192607380025;-0.015963299765898883;-0.17844853036673358;-0.16828708532661796;1.056470710998809;9.999912430219345;-4.4340375839305394e-10;0.16030764508528372;1.0656038296381936;0.9999995950774643;0.1603086093286143;1.0000082083539712
82.887397;1.0603708861102994;-0.016927192509791023;-0.01596329970368105;-0.17844853042357947;-0.16828708534102776;1.056470850388242;9.999912385836105;-4.540769534998968e-10;0.16030765261115174;1.0656035349735853;0.9999994622149189;0.1603085691587482;1.0000080710900905
82.897397;1.0603709160091843;-0.016927192410519726;-0.01596329964181542;-0.17844853048197112;-0.1682870853575823;1.0564709947719244;9.999912338386473;-4.646589129168357e-10;0.16030766008068215;1.0656032422212638;0.9999993320261514;0.1603085281279292;1.0000079328013936
82.907397;1.0603709444914524;-0.016927192309534603;-0.0159632995803583;-0.17844853054183882;-0.16828708537641845;1.0564711439282788;9.999912286842285;-4.750144489469541e-10;0.16030766748747702;1.0656029513733505;0.9999992046474381;0.1603084863012655;1.0000077933112754
82.917397;1.0603709713583784;-0.016927192206802884;-0.015963299519360076;-0.17844853060306384;-0.16828708539764145;1.0564712975405601;9.999912230085712;-4.850322716030696e-10;0.16030767482702418;1.0656026623831147;0.99999908016043;0.1603084437444658;1.0000076524615722
82.927397;1.060370996537601;-0.016927192102308777;-0.0159632994588773;-0.17844853066550967;-0.16828708542132004;1.056471455217167;9.999912167250192;-4.945992574444553e-10;0.16030768210046537;1.0656023751934796;0.9999989586832588;0.16030840051386383;1.0000075101508297
82.937397;1.0603710200022323;-0.016927191996055958;-0.015963299399006037;-0.1784485307290551;-0.16828708544748341;1.0564716165768648;9.999912097580959;-5.035781312125235e-10;0.16030768931596023;1.0656020897675313;0.9999988404110925;0.16030835665820586;1.0000073662888467
82.947397;1.0603710417321683;-0.0169271918880431;-0.015963299339904653;-0.1784485307936006;-0.16828708547611562;1.0564717812836955;9.99991202101533;-5.118267400025993e-10;0.160307696496599;1.0656018061618595;0.9999987256038105;0.1603083122252858;1.0000072207396171
82.957397;1.0603710617533042;-0.016927191778275855;-0.015963299281769948;-0.17844853085907372;-0.16828708550716584;1.0564719490012953;9.99991193889629;-5.192201285124229e-10;0.16030770369137606;1.0656015246546937;0.9999986144936566;0.16030826726205347;1.000007073359492
82.967397;1.060371080168384;-0.01692719166681032;-0.015963299224790402;-0.17844853092544113;-0.1682870855405741;1.0564721193762607;9.999911853733401;-5.256297290746655e-10;0.16030771097120827;1.065601245829648;0.9999985072135081;0.16030822181937443;1.0000069240692018
82.977397;1.0603710971593499;-0.01692719155376622;-0.015963299169128697;-0.1784485309926976;-0.16828708557627864;1.056472292082272;9.999911768446182;-5.308930258822905e-10;0.16030771841566827;1.0656009705284077;0.9999984038031913;0.1603081759594339;1.0000067728710706
82.987397;1.0603711129851938;-0.01692719143931398;-0.01596329911493497;-0.17844853106083694;-0.16828708561420772;1.0564724668239052;9.999911686150288;-5.348241062687929e-10;0.16030772610345867;1.0656006996896918;0.9999983042399324;0.16030812975945452;1.000006619875909
82.997397;1.0603711279875985;-0.016927191323675074;-0.015963299062366994;-0.1784485311298373;-0.1682870856542942;1.0564726432988845;9.999911610567764;-5.372430469964429e-10;0.16030773410581198;1.0656004341994072;0.9999982084754605;0.16030808331932062;1.0000064653302818
83.007397;1.060371142588124;-0.01692719120712634;-0.015963299011600676;-0.17844853119966356;-0.1682870856964907;1.0564728211927217;9.99991154608376;-5.379806298692463e-10;0.160307742485811;1.0656001748463764;0.9999981164745135;0.16030803676209912;1.0000063095862208
83.017397;1.0603711572393681;-0.016927191089974248;-0.015963298962815894;-0.178448531270262;-0.1682870857407559;1.056473000184722;9.999911496809974;-5.368610243636946e-10;0.1603077513072551;1.065599922362661;0.9999980282468602;0.1603079902152911;1.0000061531021078
83.027397;1.0603711723854834;-0.016927190972510272;-0.01596329891616684;-0.17844853134154362;-0.16828708578703597;1.0564731799342189;9.999911465242302;-5.336923688021093e-10;0.16030776063707528;1.0655996774370282;0.9999979438525395;0.1603079437923529;1.0000059964880041
83.037397;1.0603711885238574;-0.01692719085499155;-0.015963298871775524;-0.17844853141337916;-0.1682870858352584;1.0564733600787977;9.999911451728385;-5.282786217398063e-10;0.16030777052906184;1.0655994406115665;0.9999978633707068;0.16030789759147504;1.0000058405029377
83.047397;1.0603712063208481;-0.016927190737665156;-0.015963298829746016;-0.1784485314856139;-0.16828708588534735;1.0564735403043828;9.999911455194619;-5.204481833325431e-10;0.16030778101207635;1.0655992121711924;0.9999977868822174;0.16030785169991368;1.0000056860112383
83.057397;1.0603712266156093;-0.01692719062080646;-0.01596329879015886;-0.17844853155809118;-0.16828708593724032;1.0564737205021764;9.999911474585966;-5.100894682499934e-10;0.16030779210247087;1.0655989921493425;0.9999977144798662;0.160307806190085;1.0000055338924048
83.067397;1.0603712502689846;-0.016927190504728525;-0.015963298753061357;-0.17844853163066302;-0.16828708599087358;1.0564739008890474;9.999911509757696;-4.971671673390822e-10;0.1603078038164615;1.0655987803835094;0.9999976462759559;0.16030776111535253;1.0000053849064268
83.077397;1.0603712780149952;-0.016927190389757676;-0.015963298718491586;-0.17844853170316735;-0.16828708604615436;1.0564740819656884;9.999911561013132;-4.817072282820395e-10;0.1603078161591986;1.0655985765492695;0.9999975823924674;0.16030771651808853;1.0000052396519015
83.087397;1.0603713103874493;-0.01692719027619887;-0.015963298686510644;-0.17844853177540326;-0.16828708610295842;1.0564742643347322;9.999911628355015;-4.6377785640759545e-10;0.16030782910878846;1.0655983801925417;0.9999975229487994;0.1603076724410742;1.0000050986498117
83.097397;1.0603713476618648;-0.01692719016431649;-0.015963298657195396;-0.17844853184714143;-0.16828708616114943;1.0564744484671018;9.999911711288744;-4.434870502314228e-10;0.1603078426154292;1.0655981908128906;0.999997468074996;0.16030762893262623;1.0000049624310867
83.107397;1.060371389835505;-0.01692719005434133;-0.015963298630604122;-0.17844853191813967;-0.16828708622058652;1.0564746345609874;9.999911808830486;-4.209893284390877e-10;0.16030785661028538;1.065598007982715;0.9999974179461388;0.16030758605234524;1.000004831560885
83.117397;1.0603714366818149;-0.016927189946480858;-0.015963298606763703;-0.17844853198814345;-0.16828708628110908;1.0564748225843654;9.999911920034306;-3.9648725189601557e-10;0.16030787101697824;1.0655978314149392;0.9999973728046329;0.1603075438781513;1.000004706589473
83.127397;1.0603714878575896;-0.016927189840925;-0.01596329858567665;-0.17844853205689762;-0.16828708634252462;1.0564750123943278;9.999912044669646;-3.7021665359441405e-10;0.16030788576048527;1.065597660964581;0.9999973329492114;0.16030750250679046;1.0000045879860155
83.137397;1.0603715430344904;-0.016927189737870267;-0.01596329856732058;-0.17844853212416795;-0.16828708640461273;1.0564752038144558;9.999912182622317;-3.4242273970249586e-10;0.16030790076638077;1.0655974965514603;0.9999972987089105;0.16030746204872762;1.0000044761118831
83.147397;1.0603716019553406;-0.016927189637539555;-0.015963298551649657;-0.17844853218975215;-0.16828708646713797;1.0564753966359386;9.999912332738798;-3.1334598775635467e-10;0.16030791595647417;1.0655973380140884;0.9999972703953287;0.1603074226246474;1.0000043712127151
83.157397;1.0603716643602354;-0.016927189540170213;-0.015963298538615514;-0.17844853225347831;-0.16828708652987215;1.0564755905868655;9.999912493058149;-2.832146685020188e-10;0.16030793125056128;1.06559718506378;0.9999972482371706;0.16030738435948433;1.000004273476125
83.167397;1.0603717299332287;-0.0169271894460088;-0.015963298528200366;-0.17844853231519003;-0.16828708659261046;1.056475785381387;9.999912662067118;-2.5222796537916744e-10;0.160307946572269;1.0655970374028407;0.9999972323607768;0.16030734736374105;1.0000041831903512
83.177397;1.0603717983776553;-0.016927189355331572;-0.01596329852043334;-0.1784485323747166;-0.16828708665515357;1.0564759808128312;9.999912839219615;-2.2053145898155052e-10;0.1603079618572642;1.0655968948408834;0.9999972227760965;0.16030731171325766;1.0000041008575498
83.187397;1.0603718694988151;-0.01692718926845056;-0.015963298515367444;-0.17844853243185274;-0.16828708671727646;1.0564761767562012;9.999913024700485;-1.8820309618156533e-10;0.16030797705578942;1.065596757242777;0.9999972192997992;0.16030727745234227;1.0000040271316282
83.197397;1.0603719431693965;-0.01692718918568056;-0.015963298513036725;-0.17844853248637077;-0.16828708677873044;1.0564763730896312;9.999913219650335;-1.552628706627533e-10;0.16030799211801952;1.0655966243711672;0.9999972215188383;0.16030724461539983;1.0000039626714419
83.207397;1.0603720192399064;-0.016927189107290685;-0.015963298513428804;-0.17844853253804735;-0.1682870868392744;1.0564765696152107;9.999913426352629;-1.2168994371562426e-10;0.1603080069786893;1.0655964958906943;0.9999972288869061;0.16030721323328084;1.0000039080521903
83.217397;1.060372097524831;-0.01692718903347605;-0.015963298516490265;-0.17844853258666943;-0.16828708689869581;1.056476766041271;9.999913647262655;-8.742870364221804e-11;0.16030802155886115;1.0655963715382448;0.9999972408687335;0.160307183315208;1.0000038637192974
83.227397;1.060372177852642;-0.01692718896435503;-0.015963298522166266;-0.17844853263201188;-0.16828708695681263;1.056476962094806;9.999913883891432;-5.240282506549198e-11;0.16030803577871836;1.065596251197395;0.9999972569928093;0.1603071548341051;1.0000038299282825
83.237397;1.0603722600977092;-0.01692718889997926;-0.015963298530435564;-0.17844853267382568;-0.16828708701346007;1.05647715769627;9.999914136860406;-1.6548653183823257e-11;0.1603080495760775;1.0655961348184164;0.9999972767890267;0.16030712773382094;1.0000038067371328
83.247397;1.0603723442173363;-0.01692718884035371;-0.015963298541288227;-0.17844853271186326;-0.16828708706847526;1.0564773529649754;9.999914406555547;2.0154781983299243e-11;0.16030806292135305;1.0655960222777172;0.9999972997396102;0.16030710194498624;1.0000037940877398
83.257397;1.0603724303099091;-0.016927188785459894;-0.015963298554678682;-0.17844853274591524;-0.1682870871216962;1.0564775480306037;9.99991469341961;5.767389863543723e-11;0.16030807581408946;1.065595913253701;0.9999973253171114;0.16030707739580216;1.0000037918363178
83.267397;1.0603725185992192;-0.01692718873526643;-0.015963298570531623;-0.17844853277583583;-0.16828708717296137;1.0564777428967405;9.999914997608645;9.592621665701006e-11;0.1603080882650465;1.065595807217966;0.9999973530281047;0.1603070540259039;1.0000037996755784
83.277397;1.0603726093056631;-0.0169271886897263;-0.015963298588782454;-0.17844853280154896;-0.16828708722210012;1.0564779374492383;9.99991531818375;1.3479987982425064e-10;0.1603081002839311;1.0655957035373167;0.99999738239893;0.16030703180289216;1.0000038171043988
83.287397;1.0603727024954166;-0.016927188648772587;-0.015963298609387895;-0.17844853282303377;-0.1682870872689417;1.056478131528001;9.999915652657094;1.74173445918777e-10;0.16030811188670538;1.0655956015307935;0.9999974129244943;0.1603070107207349;1.0000038435267993
83.297397;1.060372797985604;-0.016927188612324243;-0.01596329863230903;-0.17844853284030815;-0.1682870873133411;1.056478325034468;9.999915997288307;2.1392888451414017e-10;0.1603081231112689;1.0655955004459192;0.9999974440301894;0.16030699078305247;1.0000038783803094
83.307397;1.060372895313405;-0.016927188580300994;-0.015963298657503577;-0.17844853285342407;-0.16828708735518136;1.0564785180095402;9.999916347534404;2.539701742880798e-10;0.1603081340173664;1.0655953994773224;0.9999974750972662;0.16030697199417768;1.00000392116524
83.317397;1.0603729937590787;-0.01692718855262279;-0.0159632986849375;-0.1784485328624612;-0.16828708739435885;1.0564787105916695;9.999916698386256;2.9423543056489546e-10;0.1603081446729622;1.0655952978349155;0.9999975055642538;0.160306954358012;1.000003971395152
83.327397;1.0603730924328252;-0.016927188529185976;-0.01596329871459449;-0.17844853286750612;-0.1682870874307849;1.0564789029396735;9.999917044857156;3.3467113474047755e-10;0.1603081551460075;1.0655951947803974;0.9999975350387994;0.1603069378738195;1.000004028584016
83.337397;1.0603731904178149;-0.016927188509850345;-0.01596329874646576;-0.17844853286862924;-0.16828708746439433;1.0564790952474288;9.999917382466917;3.7518676136164327e-10;0.16030816550089258;1.0655950896640343;0.999997563328844;0.1603069225286335;1.0000040922710962
83.347397;1.0603732868945146;-0.016927188494451358;-0.01596329878053122;-0.17844853286587692;-0.16828708749514712;1.0564792877938483;9.999917707002119;4.1563718969080916e-10;0.16030817579085035;1.0655949820078257;0.9999975903820194;0.16030690829909067;1.0000041620655733
83.357397;1.06037338121457;-0.016927188482816876;-0.0159632988167557;-0.17844853285928516;-0.16828708752302532;1.0564794808938434;9.999918013832673;4.5583867771405713e-10;0.1603081860519431;1.0655948715386534;0.999997616198067;0.16030689517172303;1.0000042376975498
83.367397;1.0603734729542575;-0.016927188474785283;-0.015963298855102115;-0.17844853284890233;-0.16828708754803642;1.056479674759933;9.99991829809875;4.955888983790292e-10;0.16030819630700266;1.0655947581076868;0.9999976407849808;0.16030688315749123;1.0000043190091847
83.377397;1.0603735618603647;-0.016927188470221;-0.015963298895539515;-0.17844853283480647;-0.16828708757022673;1.0564798694534323;9.999918555715826;5.346802291952021e-10;0.16030820657256664;1.0655946416231197;0.9999976641544993;0.16030687227516072;1.0000044059112343
83.387397;1.0603736476548282;-0.01692718846900949;-0.015963298938030137;-0.17844853281711776;-0.1682870875896825;1.0564800649625168;9.999918784002947;5.729148698406739e-10;0.16030821686054472;1.0655945220836844;0.9999976862846476;0.1603068625236853;1.0000044983415928
83.397397;1.0603737299074278;-0.016927188471038312;-0.0159632989825042;-0.17844853279599598;-0.16828708760651212;1.056480261202309;9.999918981449273;6.101138963811441e-10;0.1603082271813378;1.0655943995975143;0.999997707075203;0.16030685387552948;1.0000045962235087
83.407397;1.0603738080555505;-0.01692718847618433;-0.01596329902885254;-0.178448532771617;-0.1682870876208328;1.0564804579131106;9.999919147251306;6.461081566445322e-10;0.16030823755136464;1.0655942743234428;0.9999977263915761;0.16030684629140307;1.000004699460246
83.417397;1.060373881464954;-0.016927188484313783;-0.01596329907693907;-0.1784485327441518;-0.16828708763276903;1.056480654655677;9.999919281386546;6.807181952995075e-10;0.16030824799604276;1.0655941464298653;0.9999977441534491;0.16030683974003113;1.0000048079376282
83.427397;1.0603739495223503;-0.016927188495289458;-0.015963299126605313;-0.17844853271376995;-0.16828708764246883;1.0564808509022279;9.999919384782636;7.137478952520588e-10;0.16030825854620345;1.0655940160582305;0.9999977603609004;0.16030683420500824;1.000004921486318
83.437397;1.0603740117221336;-0.016927188508983466;-0.015963299177664265;-0.1784485326806528;-0.16828708765012762;1.0564810460516862;9.999919458837741;7.450071031331038e-10;0.1603082692299783;1.0655938832460983;0.9999977750821049;0.160306829672623;1.0000050398337967
83.447397;1.06037406770382;-0.01692718852529756;-0.015963299229888556;-0.17844853264498947;-0.16828708765598266;1.0564812393922245;9.999919504417496;7.743378923316173e-10;0.1603082800593429;1.065593747936912;0.9999977884667288;0.16030682612254182;1.0000051625737971
83.457397;1.0603741172891086;-0.016927188544173653;-0.01596329928299514;-0.17844853260696172;-0.16828708766028422;1.0564814301606973;9.999919520817368;8.016105192319875e-10;0.16030829102120292;1.065593610071126;0.9999978007497091;0.1603068235378905;1.0000052891600462
83.467397;1.060374160492609;-0.01692718856558392;-0.01596329933665321;-0.1784485325667471;-0.1682870876632769;1.0564816176504404;9.99991950549922;8.266956740603103e-10;0.16030830208563634;1.0655934695835574;0.9999978121971337;0.16030682191970838;1.0000054189188046
83.477397;1.0603741974760585;-0.01692718858951729;-0.01596329939052764;-0.17844853252453627;-0.16828708766518893;1.0564818012451527;9.999919455273378;8.494512729614016e-10;0.16030831322882272;1.0655933263551356;0.9999978230092731;0.1603068212898854;1.000005551079777
83.487397;1.0603742284752606;-0.016927188615963904;-0.01596329944431995;-0.1784485324805269;-0.16828708766622402;1.0564819804298025;9.999919368102734;8.697474627304411e-10;0.16030832445553803;1.0655931802585994;0.9999978332559454;0.16030682168491472;1.0000056848402112
83.497397;1.0603742537194483;-0.01692718864488901;-0.015963299497773864;-0.1784485324349043;-0.1682870876665672;1.0564821548388048;9.99991924420748;8.875079278819496e-10;0.1603083358072516;1.065593031258957;0.9999978429195522;0.1603068231470914;1.0000058194203443
83.507397;1.060374273418437;-0.016927188676210184;-0.015963299550669458;-0.17844853238785072;-0.16828708766638256;1.0564823242577446;9.999919086173675;9.027235177876829e-10;0.16030834735760127;1.0655928794869929;0.9999978519813434;0.16030682571968424;1.0000059540507968
83.517397;1.0603742878655547;-0.016927188709793425;-0.015963299602825512;-0.17844853233955224;-0.1682870876657902;1.0564824885082822;9.999918897979946;9.154263420710737e-10;0.16030835919659545;1.065592725227769;0.9999978604314286;0.160306829451467;1.0000060879380928
83.527397;1.0603742975488344;-0.016927188745472395;-0.01596329965408531;-0.17844853229017743;-0.16828708766487002;1.0564826472961342;9.99991868346632;9.256634141809994e-10;0.16030837140299264;1.0655925688409187;0.9999978682220376;0.16030683440094087;1.0000062202781994
83.537397;1.0603743031136807;-0.01692718878308581;-0.015963299704289613;-0.17844853223988444;-0.16828708766369;1.056482800139806;9.999918445622699;9.334943526081402e-10;0.16030838402872638;1.0655924107289887;0.9999978752648414;0.16030684062638847;1.0000063502841354
83.547397;1.0603743052166388;-0.016927188822503998;-0.015963299753277274;-0.1784485321888585;-0.16828708766230904;1.0564829464000915;9.999918187207465;9.389921828643501e-10;0.16030839710556688;1.0655922513585627;0.9999978814749488;0.1603068481709489;1.000006477196125
83.557397;1.0603743044519094;-0.016927188863616573;-0.015963299800907854;-0.17844853213731818;-0.1682870876607696;1.0564830853596303;9.999917912023694;9.422459794257832e-10;0.16030841065051754;1.0655920912795975;0.999997886746382;0.1603068570578525;1.0000066002903691
83.567397;1.0603743013373972;-0.01692718890630486;-0.015963299847061997;-0.17844853208549655;-0.16828708765910508;1.0564832162898077;9.99991762573173;9.43370274413455e-10;0.16030842466696035;1.0655919311660766;0.9999978908360655;0.1603068672926123;1.0000067188865638
83.577397;1.060374296255863;-0.016927188950441343;-0.01596329989161708;-0.17844853203362032;-0.16828708765734748;1.0564833384917864;9.999917335626245;9.425081885719497e-10;0.16030843915464774;1.065591771826013;0.9999978933011058;0.16030687887158543;1.000006832352264
83.587397;1.0603742894012578;-0.016927188995903543;-0.015963299934436685;-0.17844853198189303;-0.16828708765552589;1.0564834513532824;9.99991704966945;9.39833137546596e-10;0.16030845411995728;1.0655916141008015;0.9999978935964734;0.16030689180122615;1.0000069401169827
83.597397;1.0603742808033865;-0.016927189042562386;-0.015963299975389304;-0.17844853193049762;-0.1682870876536579;1.056483554385337;9.999916775457043;9.355412764853757e-10;0.16030846957944692;1.0655914587109199;0.9999978912544576;0.16030690610980353;1.0000070417078213
83.607397;1.0603742704178103;-0.016927189090254178;-0.015963300014370397;-0.17844853187960474;-0.168287087651754;1.05648364719359;9.999916519768906;9.298250421131183e-10;0.16030848556465108;1.0655913061635958;0.9999978859796658;0.16030692183473588;1.0000071367622951
83.617397;1.0603742582013138;-0.016927189138779473;-0.01596330005129961;-0.17844853182936224;-0.16828708764983852;1.056483729456408;9.99991628842889;9.228527825381859e-10;0.16030850212121148;1.0655911567867202;0.9999978776039774;0.16030693900512152;1.0000072250021892
83.627397;1.060374244129117;-0.0169271891879329;-0.015963300086100352;-0.1784485317798828;-0.16828708764796194;1.056483800931165;9.999916086231986;9.147608549143372e-10;0.16030851929099457;1.0655910108706301;0.9999978660120331;0.16030695763779548;1.0000073062393993
83.637397;1.0603742282345319;-0.016927189237526605;-0.015963300118691418;-0.17844853173126005;-0.1682870876461947;1.0564838614318122;9.999915917369805;9.056508528898955e-10;0.16030853709450235;1.0655908687955722;0.9999978511420169;0.16030697773592362;1.0000073803909757
83.647397;1.0603742106709892;-0.016927189287387977;-0.015963300148998542;-0.17844853168359134;-0.16828708764462313;1.0564839107865904;9.999915785641761;8.956077423011163e-10;0.1603085555346978;1.0655907310156465;0.999997832996484;0.16030699928305914;1.0000074473972125
83.657397;1.060374191681959;-0.016927189337346344;-0.01596330017697151;-0.1784485316369723;-0.16828708764334713;1.056483948850262;9.999915693664112;8.847393103230439e-10;0.16030857461043857;1.0655905979295757;0.9999978115982888;0.16030702224101928;1.000007507083013
83.667397;1.0603741715136945;-0.01692718938722442;-0.01596330020259877;-0.1784485315914814;-0.16828708764245714;1.056483975604574;9.999915642097761;8.732091458017533e-10;0.16030859431890312;1.0655904698075913;0.9999977869728539;0.16030704655572742;1.0000075591277857
83.677397;1.0603741503989195;-0.016927189436836732;-0.015963300225913895;-0.17844853154718357;-0.1682870876420126;1.0564839912523851;9.999915629831168;8.612382684117304e-10;0.16030861465314594;1.0655903468898458;0.9999977591782687;0.16030707216692694;1.0000076031948062
83.687397;1.0603741286157218;-0.01692718948599752;-0.01596330024698921;-0.17844853150413403;-0.16828708764205924;1.0564839962161272;9.999915654481915;8.490770680301368e-10;0.16030863560534203;1.0655902295293411;0.9999977282773571;0.1603070990180544;1.0000076390931858
83.697397;1.060374106512995;-0.016927189534535907;-0.015963300265921673;-0.1784485314623581;-0.16828708764265454;1.0564839910908654;9.99991571231054;8.369642893743652e-10;0.16030865716524134;1.0655901181686267;0.9999976942480877;0.16030712705780054;1.000007666867497
83.707397;1.0603740844590184;-0.016927189582303263;-0.015963300282817523;-0.17844853142182507;-0.16828708764386438;1.0564839766251257;9.999915797958053;8.250830317299737e-10;0.16030867930971193;1.065590013215854;0.9999976569156261;0.16030715622868222;1.000007686836738
83.717397;1.0603740627709104;-0.016927189629167682;-0.015963300297790074;-0.17844853138246247;-0.16828708764575706;1.0564839537159534;9.999915905191422;8.135354764357638e-10;0.1603087019992277;1.0655899150041113;0.9999976158969897;0.16030718646080425;1.0000076995754594
83.727397;1.0603740416647736;-0.016927189675012375;-0.01596330031096769;-0.17844853134419872;-0.1682870876484152;1.0564839233569805;9.999916028190992;8.023600356428015e-10;0.16030872519270042;1.0655898238220498;0.9999975706032402;0.1603072176817236;1.0000077057898804
83.737397;1.0603740212784125;-0.016927189719751736;-0.015963300322481163;-0.17844853130697463;-0.1682870876519381;1.0564838865271617;9.999916162122567;7.91573537031274e-10;0.16030874886822713;1.0655897399279561;0.9999975203936795;0.1603072498273515;1.0000077061308117
83.747397;1.0603740017734022;-0.016927189763350316;-0.015963300332441557;-0.17844853127072818;-0.16828708765642292;1.0564838440797142;9.999916303106744;7.811882133627336e-10;0.16030877302622698;1.065589663515654;0.9999974647782468;0.16030728284172377;1.0000077010485533
83.757397;1.0603739834100059;-0.016927189805821294;-0.01596330034094093;-0.17844853123540258;-0.16828708766195352;1.0564837966571976;9.999916447731746;7.711894355416031e-10;0.16030879768030748;1.0655895946628775;0.9999974035142543;0.16030731666727877;1.0000076907816882
83.767397;1.0603739665626661;-0.016927189847202324;-0.015963300348063862;-0.178448531200965;-0.16828708766860662;1.056483744637361;9.99991659257408;7.615206833504676e-10;0.16030882285459305;1.0655895333347274;0.9999973366049942;0.16030735123668763;1.0000076754546017
83.777397;1.0603739516939157;-0.016927189887530437;-0.015963300353890892;-0.1784485311673974;-0.16828708767646045;1.0564836881983948;9.999916734797987;7.521016639135746e-10;0.16030884857722896;1.0655894794426846;0.9999972642497607;0.16030738647439524;1.0000076551801893
83.787397;1.0603739392674645;-0.016927189926834528;-0.015963300358501114;-0.1784485311346847;-0.16828708768560385;1.0564836275248584;9.999916873383034;7.428504213440873e-10;0.16030887486098677;1.065589432905738;0.999997186774948;0.1603074223006066;1.0000076301462348
83.797397;1.060373929685177;-0.016927189965134943;-0.01596330036198259;-0.1784485311028297;-0.16828708769613876;1.0564835629627864;9.999917009458176;7.336757338539543e-10;0.16030890168899878;1.0655893937106664;0.9999971045953812;0.16030745863469598;1.0000076006493068
83.807397;1.0603739233514193;-0.0169271900024356;-0.015963300364439662;-0.1784485310718719;-0.16828708770817558;1.0564834949991355;9.999917145265464;7.244494554716797e-10;0.16030892901790209;1.065589361956709;0.9999970181982611;0.16030749540319136;1.0000075669936903
83.817397;1.0603739208046865;-0.01692719003871515;-0.015963300365984878;-0.17844853104187336;-0.16828708772183626;1.0564834241894683;9.999917283160674;7.150166647794176e-10;0.16030895678481025;1.0655893378144725;0.999996928127274;0.16030753254598357;1.0000075293598245
83.827397;1.0603739227496953;-0.016927190073933684;-0.01596330036672753;-0.1784485310128874;-0.1682870877372475;1.0564833511069234;9.999917425889914;7.052500103723088e-10;0.16030898490640158;1.0655893214474723;0.9999968349925262;0.1603075700146814;1.0000074878098226
83.837397;1.0603739299262078;-0.016927190108049047;-0.01596330036677302;-0.17844853098495234;-0.16828708775450552;1.056483276256225;9.999917577345236;6.950733557329468e-10;0.16030901328358296;1.0655893130323935;0.9999967394963554;0.16030760776302339;1.0000074423546028
83.847397;1.0603739429640913;-0.016927190141013095;-0.0159633003662197;-0.17844853095810712;-0.168287087773648;1.056483200018748;9.999917742593496;6.84441955866497e-10;0.1603090418229517;1.0655893128267062;0.9999966424530612;0.1603076457331804;1.0000073929756386
83.857397;1.0603739623552193;-0.016927190172761584;-0.015963300365132937;-0.17844853093240007;-0.1682870877946673;1.0564831227057296;9.999917927538924;6.73334783546503e-10;0.1603090704590121;1.0655893211760084;0.9999965447652401;0.1603076838521811;1.0000073396675044
83.867397;1.060373988492391;-0.016927190203231714;-0.015963300363515176;-0.17844853090789015;-0.1682870878175472;1.05648304460957;9.99991813919987;6.617477830459624e-10;0.1603090991543646;1.0655893384655546;0.9999964473571319;0.1603077220385411;1.0000072825276285
83.877397;1.0603740216829265;-0.01692719023238133;-0.01596330036130531;-0.17844853088465404;-0.1682870878422797;1.0564829659805797;9.999918385690146;6.496577971070312e-10;0.1603091278816702;1.06558936501953;0.9999963511825993;0.16030776020292437;1.0000072218077531
83.887397;1.0603740620883286;-0.016927190260188133;-0.01596330035840814;-0.17844853086279397;-0.16828708786885294;1.056482886986254;9.999918674752601;6.370016214425352e-10;0.16030915661572376;1.0655894009962277;0.9999962573098077;0.16030779825003996;1.000007157857944
83.897397;1.060374109653851;-0.016927190286646944;-0.01596330035474278;-0.17844853084243417;-0.16828708789723834;1.056482807663571;9.99991901234676;6.236934890282807e-10;0.16030918534145325;1.0655894463561408;0.9999961669299882;0.16030783609338287;1.0000070910268035
83.907397;1.0603741641691393;-0.016927190311753902;-0.015963300350284242;-0.1784485308237127;-0.16828708792738956;1.0564827278771982;9.999919403297874;6.096350525482221e-10;0.16030921405233087;1.0655895008928733;0.9999960812497528;0.1603078736574709;1.0000070216616979
83.917397;1.060374225404257;-0.016927190335474955;-0.015963300345058294;-0.17844853080677733;-0.16828708795925368;1.0564826473456632;9.999919853052655;5.94705512308e-10;0.16030924274183717;1.0655895642653803;0.9999960013702119;0.16030791085471285;1.000006950166977
83.927397;1.0603742931425388;-0.01692719035773787;-0.015963300339105622;-0.17844853079177794;-0.1682870879927886;1.0564825657326995;9.99992036772912;5.787640847106159e-10;0.16030927141404072;1.0655896360062056;0.9999959282317729;0.1603079475727422;1.0000068769817705
83.937397;1.0603743671650518;-0.016927190378455546;-0.01596330033247282;-0.1784485307788555;-0.16828708802795622;1.056482482751977;9.999920952330918;5.616678806658912e-10;0.16030930009719008;1.065589715528994;0.9999958626164531;0.1603079836898072;1.000006802521805
83.947397;1.06037444727319;-0.016927190397559726;-0.015963300325229798;-0.17844853076813783;-0.16828708806469617;1.0564823982264804;9.999921609368663;5.432851624099797e-10;0.16030932883197044;1.0655898021679282;0.9999958051791467;0.16030801909310216;1.0000067271715396
83.957397;1.0603745332543517;-0.016927190415027646;-0.015963300317474782;-0.17844853075974523;-0.16828708810292242;1.056482312014946;9.999922338734606;5.23500438733657e-10;0.1603093576534945;1.06558989528009;0.999995756485144;0.16030805369158868;1.0000066513290322
83.967397;1.0603746248340278;-0.016927190430874064;-0.015963300309319754;-0.17844853075379416;-0.16828708814253843;1.056482223865306;9.99992313848416;5.022191444804894e-10;0.16030938658844585;1.0655899943576022;0.9999957170688842;0.16030808743017858;1.000006575447123
83.977397;1.0603747217531745;-0.016927190445118673;-0.01596330030085758;-0.17844853075039907;-0.1682870881834399;1.0564821334218086;9.99992400600969;4.793724400333008e-10;0.16030941565540488;1.0655900990349068;0.9999956875420584;0.16030812029140212;1.0000065000036666
83.987397;1.060374823895862;-0.01692719045777308;-0.0159633002921234;-0.1784485307496782;-0.16828708822550972;1.0564820403798294;9.99992493891178;4.5491777158173007e-10;0.1603094448635489;1.0655902089993603;0.9999956686406399;0.16030815228190984;1.0000064254655934
83.997397;1.0603749312990112;-0.016927190468831867;-0.015963300283084268;-0.17844853075175243;-0.16828708826861244;1.0564819445593783;9.999925935038048;4.2883579055705677e-10;0.1603094742103422;1.0655903238852236;0.9999956611004446;0.16030818342268627;1.0000063522969276
84.007397;1.0603750440356994;-0.016927190478244807;-0.015963300273654075;-0.17844853075674055;-0.16828708831259415;1.0564818458488723;9.999926991776698;4.011293375665536e-10;0.16030950367190258;1.0655904431899106;0.9999956655099133;0.16030821374373352;1.0000062809214207
84.017397;1.0603751621402655;-0.01692719048592303;-0.01596330026370574;-0.17844853076475506;-0.16828708835729914;1.0564817441266985;9.999928105813012;3.718255384819301e-10;0.16030953319504432;1.0655905662621927;0.9999956823088363;0.16030824327653967;1.0000062116455228
84.027397;1.0603752856615007;-0.016927190491787578;-0.015963300253069253;-0.1784485307758955;-0.16828708840259024;1.0564816392249696;9.999929273698124;3.409779719261307e-10;0.1603095627007032;1.0655906923531995;0.999995711843246;0.16030827205300416;1.000006144633803
84.037397;1.0603754147493252;-0.01692719049579019;-0.01596330024152865;-0.17844853079025227;-0.16828708844834953;1.0564815309475009;9.999930491991519;3.0867230288326106e-10;0.16030959209585058;1.0655908206497071;0.9999957543537741;0.16030830011139208;1.0000060799346757
84.047397;1.0603755496851903;-0.016927190497892552;-0.01596330022884474;-0.17844853080791434;-0.16828708849445906;1.056481419116576;9.99993175724306;2.7503416350643635e-10;0.16030962128800205;1.0655909503047116;0.9999958099606037;0.16030832750183216;1.0000060175147205
84.057397;1.0603756908330815;-0.01692719049804745;-0.01596330021477689;-0.17844853082896386;-0.16828708854078273;1.0564813036231064;9.99993306683644;2.402280422991583e-10;0.16030965019529225;1.0655910805321425;0.9999958787073261;0.16030835429080575;1.0000059572850384
84.067397;1.0603758385651603;-0.01692719049620117;-0.015963300199073577;-0.17844853085347187;-0.16828708858715574;1.0564811844510282;9.999934419599029;2.0444190934546268e-10;0.16030967875124433;1.0655912107358143;0.9999959605878941;0.16030838055693986;1.0000058991021217
84.077397;1.0603759932336747;-0.016927190492309813;-0.015963300181481222;-0.1784485308815007;-0.16828708863337766;1.0564810616201232;9.999935814963305;1.6786208399732308e-10;0.16030970690826354;1.0655913405687756;0.9999960555437871;0.16030840637439975;1.0000058427475078
84.087397;1.0603761551961974;-0.016927190486354424;-0.01596330016178613;-0.1784485309130959;-0.16828708867924158;1.056480935081577;9.999937251631733;1.3065239071778404e-10;0.1603097346393207;1.0655914698624769;0.9999961634785511;0.1603084317977172;1.0000057879275446
84.097397;1.060376324846987;-0.016927190478343956;-0.01596330013984268;-0.17844853094826357;-0.16828708872460238;1.0564808046856844;9.99993872691946;9.295574277173752e-11;0.1603097619375002;1.0655915984832078;0.9999962842060653;0.16030845685516004;1.0000057342818762
84.107397;1.0603765025641707;-0.0169271904683205;-0.015963300115582207;-0.1784485309869474;-0.1682870887694066;1.0564806702519074;9.999940236765564;5.491914286578271e-11;0.16030978881679228;1.0655917262278285;0.9999964173277506;0.1603084815463193;1.00000568137761
84.117397;1.0603766886208126;-0.016927190456372632;-0.015963300089016697;-0.17844853102902994;-0.16828708881365784;1.0564805316855297;9.999941776347535;1.671419030327455e-11;0.1603098153070078;1.0655918527986692;0.9999965622419962;0.16030850584398973;1.000005628752061
84.127397;1.0603768832139349;-0.016927190442623738;-0.01596330006022941;-0.1784485310743452;-0.16828708885738153;1.0564803890827876;9.99994334110805;-2.1470946324483178e-11;0.16030984144007618;1.065591977832853;0.9999967183079552;0.1603085297045621;1.000005576028181
84.137397;1.0603770865664144;-0.01692719042719051;-0.01596330002934986;-0.17844853112267364;-0.16828708890061442;1.0564802427919289;9.999944927622188;-5.944743110354852e-11;0.1603098672491322;1.0655921009696054;0.9999968849455544;0.16030855308099798;1.0000055229999174
84.147397;1.0603772989440912;-0.016927190410142928;-0.015963299996534484;-0.1784485311737572;-0.16828708894339794;1.0564800934332788;9.99994653411289;-9.702875927763977e-11;0.1603098927784749;1.0655922219226437;0.9999970616257874;0.16030857592502853;1.0000054695478768
