time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.157397;1.0603775205376498;-0.01692719039148307;-0.01596329996196439;-0.17844853122734333;-0.16828708898576697;1.056479941863994;9.999948160500757;-1.3403954086794788e-10;0.16030991807428582;1.0655923405029752;0.9999972478601424;0.16030859818422108;1.0000054154476647
84.167397;1.0603777513207464;-0.016927190371162106;-0.015963299925836567;-0.17844853128320365;-0.1682870890277347;1.0564797890869708;9.99994980794912;-1.7033627216278227e-10;0.16030994316317987;1.0655924565569839;0.9999974432159177;0.1603086198012285;1.0000053603264518
84.177397;1.0603779910370423;-0.016927190349125276;-0.015963299888333296;-0.17844853134112798;-0.16828708906928036;1.0564796361689535;9.999951478105368;-2.0582313094514347e-10;0.16030996804988557;1.0655925698678066;0.999997647323316;0.160308640708347;1.000005303815777
84.187397;1.0603782392792762;-0.016927190325337238;-0.015963299849604897;-0.1784485314009218;-0.1682870891103562;1.0564794841848428;9.999953171965604;-2.404472018268383e-10;0.1603099927316316;1.0655926801188929;0.9999978598322937;0.16030866082904194;1.000005245746261
84.197397;1.060378495564523;-0.016927190299779377;-0.015963299809792445;-0.17844853146240727;-0.16828708915090185;1.0564793341584413;9.999954888906;-2.741691733861233e-10;0.1603100172085922;1.0655927868991861;0.9999980803217089;0.16030868009772212;1.0000051862682293
84.207397;1.0603787593755207;-0.016927190272435916;-0.01596329976904978;-0.1784485315254207;-0.16828708919084723;1.0564791870127879;9.999956626856273;-3.069444020076399e-10;0.16031004148702382;1.065592889710255;0.9999983082283994;0.16030869847479443;1.0000051258297513
84.217397;1.0603790301174725;-0.01692719024328283;-0.015963299727538252;-0.17844853158980178;-0.16828708923011165;1.0564790435275395;9.999958383167765;-3.387411323406959e-10;0.16031006557466126;1.0655929880476838;0.9999985428890578;0.16030871593682475;1.0000050650682655
84.227397;1.0603793070323226;-0.016927190212297192;-0.015963299685415742;-0.17844853165539237;-0.16828708926859068;1.0564789043051424;9.999960155023242;-3.6955992008167997e-10;0.1603100894696783;1.0655930815210932;0.9999987836693528;0.1603087324559834;1.0000050047220008
84.237397;1.0603795891793502;-0.01692719017946926;-0.01596329964283049;-0.17844853172204114;-0.16828708930614447;1.056478769804036;9.999961939345194;-3.994258789613656e-10;0.16031011315825605;1.0655931698686227;0.9999990300022026;0.16030874799268066;1.0000049455906335
84.247397;1.0603798755074636;-0.01692719014479002;-0.015963299599913577;-0.17844853178959721;-0.16828708934262046;1.056478640441935;9.999963732864618;-4.28378609579685e-10;0.16031013662523402;1.0655932528887309;0.9999992813053938;0.16030876250502057;1.0000048885263555
84.257397;1.0603801649647826;-0.01692719010823424;-0.01596329955676341;-0.178448531857911;-0.16828708937788656;1.056478516666542;9.999965532457685;-4.5646983176205636e-10;0.1603101598672553;1.0655933304283183;0.9999995369088036;0.16030877595927973;1.0000048343703285
84.267397;1.0603804565354031;-0.01692719006976415;-0.015963299513432675;-0.17844853192683455;-0.1682870894118492;1.0564783989460298;9.999967335728677;-4.837474637270512e-10;0.16031018290012009;1.0655934024398328;0.9999997960247914;0.16030878833392154;1.0000047838462458
84.277397;1.0603807491923314;-0.016927190029350392;-0.015963299469930147;-0.17844853199620206;-0.16828708944446216;1.05647828775755;9.999969141914876;-5.102360380725834e-10;0.1603102057597155;1.065593468986668;1.0000000577675099;0.16030879961856528;1.0000047375309153
84.287397;1.0603810418946844;-0.0169271899869919;-0.01596329942622507;-0.17844853206582328;-0.1682870894757129;1.0564781835953032;9.99997095194839;-5.359296270775201e-10;0.16031022850151158;1.0655935301611845;1.0000003212111028;0.16030880979931783;1.0000046958871383
84.297397;1.0603813336432903;-0.016927189942714155;-0.01596329938224551;-0.17844853213550324;-0.1682870895055847;1.056478086914347;9.999972766933835;-5.607802724656886e-10;0.1603102511913784;1.0655935860464787;1.0000005854091898;0.16030881884099807;1.000004659295195
84.307397;1.0603816235006887;-0.01692718989655535;-0.015963299337887458;-0.17844853220505494;-0.16828708953404053;1.056477998047604;9.999974586650403;-5.846918569207643e-10;0.1603102738788086;1.065593636775361;1.0000008494294454;0.1603088266964853;1.000004628079476
84.317397;1.0603819106084362;-0.016927189848566546;-0.015963299293035853;-0.17844853227429497;-0.16828708956104552;1.0564779172149015;9.999976409203033;-6.075432787486946e-10;0.16031029657007403;1.0655936825845156;1.0000011124684898;0.16030883333449403;1.0000046025498914
84.327397;1.0603821942778373;-0.01692718979882036;-0.015963299247568473;-0.17844853234303898;-0.16828708958658226;1.0564778445474443;9.999978231362688;-6.292137136715739e-10;0.16031031922576156;1.065593723809836;1.000001373893911;0.16030883874935364;1.0000045830831954
84.337397;1.060382474066108;-0.016927189747407725;-0.015963299201352837;-0.17844853241109956;-0.16828708961063718;1.0564777800352332;9.999980049281456;-6.495853747388379e-10;0.16031034178061396;1.065593760864405;1.000001633142881;0.16030884295521428;1.0000045701487161
84.347397;1.0603827497182725;-0.016927189694421037;-0.01596329915427378;-0.17844853247828243;-0.1682870896331868;1.0564777235173048;9.999981859001556;-6.685406454717868e-10;0.16031036416671993;1.0655937942341196;1.0000018896380203;0.16030884598763698;1.0000045641688609
84.357397;1.0603830210265845;-0.01692718963993892;-0.015963299106267693;-0.1784485325443792;-0.1682870896542017;1.0564776747833347;9.999983656242668;-6.859773076050979e-10;0.16031038632855152;1.0655938244841847;1.0000021428015373;0.16030884790576652;1.0000045653504874
84.367397;1.060383287744806;-0.01692718958403231;-0.015963299057333187;-0.17844853260915927;-0.16828708967366923;1.0564776336614987;9.999985436556594;-7.01850932858764e-10;0.16031040821990805;1.0655938522547361;1.0000023921056114;0.16030884878507662;1.0000045736712808
84.377397;1.0603835496178784;-0.016927189526786696;-0.015963299007534557;-0.17844853267237273;-0.1682870896916174;1.0564776000270988;9.999987196553239;-7.162081177813592e-10;0.16031042978749319;1.0655938782094883;1.0000026371216508;0.16030884870941384;1.0000045889695712
84.387397;1.0603838064744184;-0.016927189468307756;-0.015963298956992392;-0.17844853273377279;-0.16828708970810505;1.0564775737797325;9.999988934193722;-7.291668517509726e-10;0.16031045097121746;1.0655939029779333;1.0000028775543013;0.1603088477688028;1.000004611001822
84.397397;1.0603840582509347;-0.016927189408715952;-0.01596329890585333;-0.17844853279315448;-0.16828708972318351;1.0564775547735281;9.999990646875627;-7.408712863713046e-10;0.16031047172173035;1.0655939271632175;1.00000311322628;0.1603088460595568;1.000004639465409
84.407397;1.060384304889542;-0.016927189348165957;-0.015963298854267394;-0.17844853285037912;-0.16828708973687823;1.0564775427302864;9.999992329862655;-7.51469071810681e-10;0.16031049200427855;1.0655939513259771;1.0000033440101472;0.16030884368104667;1.00000467404129
84.417397;1.0603845462503152;-0.016927189286863462;-0.01596329880238211;-0.17844853290536142;-0.1682870897491997;1.0564775372308115;9.999993977143458;-7.611055741471299e-10;0.16031051179494835;1.065593975897042;1.00000356977616;0.16030884073039897;1.0000047143969448
84.427397;1.0603847821345904;-0.0169271892250398;-0.015963298750344423;-0.17844853295804375;-0.1682870897601611;1.0564775377570497;9.999995583265676;-7.699056389646828e-10;0.16031053108770632;1.0655940011387965;1.000003790393445;0.16030883729770493;1.000004760118611
84.437397;1.060385012339701;-0.016927189162918157;-0.015963298698308596;-0.1784485330083783;-0.16828708976979073;1.0564775437050384;9.999997144438773;-7.779550751535915e-10;0.16031054989604562;1.065594027174282;1.0000040056983301;0.16030883345704386;1.0000048106930906
84.447397;1.060385236734592;-0.01692718910069838;-0.015963298646430812;-0.1784485330563114;-0.16828708977811216;1.056477554376088;9.999998658505577;-7.853189225260469e-10;0.16031056824234233;1.0655940540207391;1.0000042153990822;0.16030882926090073;1.0000048655701212
84.457397;1.060385455356987;-0.016927189038558436;-0.015963298594844622;-0.17844853310178632;-0.1682870897850942;1.0564775690247907;10.00000012410856;-7.920681546904823e-10;0.16031058614722732;1.0655940816477583;1.0000044190396709;0.16030882475319122;1.000004924229499
84.467397;1.0603856684199862;-0.016927188976673883;-0.015963298543643156;-0.17844853314477516;-0.16828708979063212;1.0564775869640566;10.000001540260216;-7.98269637885683e-10;0.16031060362142438;1.0655941100734994;1.0000046160976175;0.1603088199901241;1.0000049862203848
84.477397;1.0603858761945653;-0.01692718891522955;-0.015963298492872056;-0.1784485331853032;-0.16828708979457915;1.0564776076383833;10.000002907007696;-8.039770153402818e-10;0.16031062066261542;1.0655941394286106;1.0000048061526496;0.16030881505096867;1.0000050511435687
84.487397;1.0603860788742105;-0.016927188854416544;-0.0159632984425343;-0.1784485332234433;-0.16828708979678017;1.0564776306219008;10.000004226271132;-8.092562368802197e-10;0.1603106372579521;1.0655941699292666;1.000004988975031;0.16030881003555464;1.000005118588408
84.497397;1.060386276510583;-0.016927188794432682;-0.0159632983926262;-0.17844853325930632;-0.16828708979707854;1.0564776555324906;10.000005501718192;-8.142077951934027e-10;0.16031065338317999;1.065594201792546;1.000005164449908;0.16030880505224906;1.000005188114083
84.507397;1.0603864690100584;-0.016927188735476186;-0.015963298343183892;-0.17844853329303376;-0.1682870897953161;1.0564776819092905;10.000006737867958;-8.189500120918595e-10;0.1603106690005938;1.065594235170942;1.000005332492998;0.1603088002052028;1.000005259295071
84.517397;1.060386656173447;-0.016927188677726735;-0.015963298294293157;-0.178448533324775;-0.16828708979133344;1.0564777091811388;10.000007939626725;-8.235825896812892e-10;0.1603106840687701;1.0655942701465282;1.0000054930764402;0.16030879558469366;1.000005331751177
84.527397;1.0603868377683203;-0.016927188621324765;-0.015963298246060277;-0.17844853335465022;-0.1682870897849635;1.0564777367594917;10.000009112620022;-8.28172979062547e-10;0.16031069855689087;1.0655943067734646;1.0000056462589046;0.1603087912637873;1.0000054051538705
84.537397;1.0603870135845337;-0.016927188566367834;-0.01596329819858714;-0.17844853338273012;-0.16828708977603965;1.056477764118312;10.00001026317838;-8.327696426052734e-10;0.16031071244870979;1.0655943451239918;1.0000057921859902;0.16030878730495784;1.0000054792258724
84.547397;1.0603871834668575;-0.01692718851293435;-0.015963298151975745;-0.1784485334090557;-0.1682870897644351;1.0564777907719387;10.000011397474793;-8.374148865362468e-10;0.16031072574182292;1.0655943852952108;1.0000059311264942;0.16030878376837268;1.0000055536645476
84.557397;1.0603873473318663;-0.016927188461092375;-0.01596329810633871;-0.17844853343366993;-0.16828708975009143;1.0564778162180777;10.000012520875078;-8.421497751702066e-10;0.1603107384470097;1.065594427377799;1.000006063503429;0.1603087807160605;1.0000056280418455
84.567397;1.0603875051512863;-0.016927188410876728;-0.015963298061797655;-0.17844853345662534;-0.16828708973298895;1.0564778399459687;10.000013638122276;-8.470137871303231e-10;0.16031075058458297;1.0655944714259813;1.000006189855305;0.16030877821441697;1.0000057018398238
84.577397;1.0603876569594084;-0.016927188362289892;-0.015963298018480745;-0.17844853347797698;-0.16828708971309986;1.056477861530275;10.0000147537541;-8.520328545132786e-10;0.1603107621815257;1.0655945174510453;1.0000063107692723;0.1603087763273487;1.0000057745638402
84.587397;1.0603878028782743;-0.01692718831533275;-0.01596329797651537;-0.17844853349776663;-0.16828708969039297;1.0564778806998045;10.000015872103324;-8.572062863047624e-10;0.16031077327007023;1.0655945654164478;1.0000064268469384;0.1603087750969565;1.0000058457738155
84.597397;1.0603879430176173;-0.01692718827002475;-0.015963297936018746;-0.17844853351600035;-0.1682870896648714;1.0564778973011526;10.0000169967961;-8.625113686704601e-10;0.16031078388642764;1.065594615232563;1.0000065387159265;0.16030877453670814;1.0000059150518117
84.607397;1.060388077301615;-0.01692718822641376;-0.015963297897107095;-0.17844853353264828;-0.1682870896365804;1.0564779112350324;10.000018130403102;-8.679153416136508e-10;0.16031079407643717;1.0655946667670568;1.0000066470485607;0.1603087746501744;1.0000059819892053
84.617397;1.060388205452915;-0.01692718818457732;-0.015963297859907195;-0.17844853354766196;-0.16828708960557942;1.0564779224505332;10.00001927498261;-8.733734952843668e-10;0.16031080390858968;1.0655947198590523;1.0000067524968987;0.16030877545025002;1.0000060461836526
84.627397;1.0603883270947636;-0.016927188144611346;-0.01596329782454748;-0.17844853356097576;-0.1682870895719181;1.0564779309558963;10.000020432797708;-8.788232944486627e-10;0.16031081347518913;1.0655947743384477;1.0000068555783612;0.1603087769581922;1.0000061072104476
84.637397;1.0603884417759966;-0.016927188106621326;-0.015963297791149998;-0.17844853357249885;-0.16828708953563135;1.0564779367407597;10.000021606423521;-8.84190668828864e-10;0.16031082287131182;1.0655948300214964;1.0000069566630587;0.16030877918906086;1.0000061645846339
84.647397;1.0603885489756508;-0.016927188070729713;-0.015963297759839026;-0.17844853358212107;-0.16828708949674076;1.0564779396624095;10.000022798758286;-8.893938132842072e-10;0.16031083217161324;1.0655948866652722;1.000007056027711;0.16030878213869865;1.0000062177331492
84.657397;1.060388648154983;-0.016927188037102303;-0.01596329773074644;-0.17844853358972884;-0.16828708945524656;1.056477939424982;10.00002401272089;-8.943466440918491e-10;0.16031084141986296;1.0655949439890462;1.0000071538810298;0.16030878577861854;1.0000062659885347
84.667397;1.060388738777071;-0.01692718800595865;-0.015963297704001123;-0.1784485335952178;-0.16828708941111659;1.0564779355883709;10.00002525014194;-8.989731061869899e-10;0.1603108506243699;1.0655950017977711;1.0000072503971402;0.16030879005810145;1.000006308632788
84.677397;1.0603888203332614;-0.016927187977536118;-0.015963297679716267;-0.17844853359849322;-0.16828708936429226;1.0564779275572607;10.00002651079017;-9.032062351560016e-10;0.16031085975576287;1.065595060065038;1.0000073457372787;0.1603087949136905;1.0000063449826626
84.687397;1.060388892410778;-0.016927187952045914;-0.01596329765799465;-0.1784485335994716;-0.16828708931470981;1.0564779146481158;10.000027792518312;-9.069843309888328e-10;0.1603108687531573;1.0655951189186823;1.0000074400611991;0.1603088002822365;1.0000063744612329
84.697397;1.060388954738444;-0.016927187929650204;-0.015963297638947747;-0.178448533598094;-0.16828708926231778;1.0564778962353523;10.00002909248656;-9.102807602714966e-10;0.16031087753963216;1.0655951786025528;1.0000075335930811;0.16030880610763826;1.000006396616808
84.707397;1.0603890072295374;-0.016927187910456908;-0.015963297622701787;-0.17844853359432788;-0.16828708920709468;1.0564778718749994;10.00003040848366;-9.13127282306736e-10;0.16031088603913124;1.0655952394442663;1.0000076266973421;0.16030881233798233;1.0000064110881737
84.717397;1.060389050006652;-0.01692718789454297;-0.015963297609384516;-0.17844853358816054;-0.16828708914906867;1.0564778413260814;10.000031739196283;-9.155838581549524e-10;0.16031089418769143;1.06559530182516;1.0000077199253816;0.16030881892597168;1.0000064175640593
84.727397;1.0603890833231049;-0.016927187881981703;-0.01596329759911315;-0.17844853357960136;-0.16828708908830262;1.0564778044547611;10.000033083583705;-9.176921882949185e-10;0.1603109019328249;1.0655953661291053;1.0000078140062876;0.16030882584071313;1.0000064158282778
84.737397;1.0603891074526366;-0.016927187872835283;-0.015963297591993015;-0.17844853356866977;-0.1682870890248478;1.056477761115476;10.000034440365202;-9.194703803289404e-10;0.16031090921770977;1.0655954326952102;1.0000079097225112;0.1603088330744463;1.000006405857203
84.747397;1.0603891226867013;-0.016927187867129462;-0.015963297588111196;-0.1784485335553771;-0.16828708895872882;1.056477711102302;10.00003580806469;-9.209338397637484e-10;0.16031091596244065;1.065595501858352;1.000008007746931;0.1603088406370884;1.000006387803488
84.757397;1.0603891293903438;-0.016927187864836563;-0.01596329758751818;-0.1784485335397344;-0.1682870888899722;1.0564776541431884;10.000037185349017;-9.220994901280108e-10;0.16031092206155256;1.0655955740047378;1.0000081085660608;0.16030884854583258;1.0000063618783464
84.767397;1.060389127997294;-0.0169271878658715;-0.015963297590215118;-0.1784485335217724;-0.16828708881863022;1.0564775899101893;10.000038571168838;-9.229804550227096e-10;0.160310927397917;1.065595649561692;1.0000082124994416;0.16030885680607343;1.0000063282894103
84.777397;1.0603891189684478;-0.01692718787010741;-0.015963297596144253;-0.17844853350155462;-0.16828708874477777;1.0564775180647017;10.000039964459553;-9.235874598077209e-10;0.1603109318621921;1.0655957290161662;1.0000083197641996;0.16030886539730288;1.0000062872436708
84.787397;1.0603891027516832;-0.016927187877398196;-0.01596329760518147;-0.17844853347918685;-0.1682870886685031;1.0564774382968085;10.000041363912294;-9.239333698613743e-10;0.16031093537040983;1.0655958129567027;1.000008430541759;0.16030887428216722;1.00000623894608
84.797397;1.0603890797136084;-0.016927187887578993;-0.015963297617158853;-0.17844853345481124;-0.16828708858990685;1.0564773503130782;10.000042768111879;-9.240397230855963e-10;0.1603109378638447;1.065595902043904;1.0000085449947753;0.1603088834186214;1.0000061835934604
84.807397;1.0603890501111606;-0.016927187900451616;-0.015963297631906424;-0.17844853342858386;-0.16828708850909996;1.0564772538178875;10.000044175217033;-9.239357534507492e-10;0.1603109392925102;1.065595996931955;1.000008663187047;0.16030889275547314;1.0000061213629123
84.817397;1.060389014187498;-0.01692718791578617;-0.015963297649272734;-0.1784485334006571;-0.16828708842618845;1.0564771485382205;10.000045582305805;-9.236491477056452e-10;0.16031093961102802;1.0655960981817107;1.000008784987789;0.16030890222728889;1.0000060523832495
84.827397;1.060388972309902;-0.01692718793333201;-0.015963297669120986;-0.1784485333711608;-0.16828708834126455;1.0564770342321614;10.000046985471338;-9.23200813318738e-10;0.1603109387899846;1.0655962062056648;1.0000089100715739;0.16030891176382017;1.0000059767515592
84.837397;1.0603889249939953;-0.016927187952817287;-0.01596329769132186;-0.17844853334017846;-0.16828708825442265;1.0564769106491538;10.000048380531283;-9.225914845783421e-10;0.16031093681937209;1.0655963212622621;1.0000090379737958;0.16030892130531865;1.0000058946229757
84.847397;1.0603888727881081;-0.016927187973960443;-0.01596329771575455;-0.17844853330775476;-0.16828708816578541;1.0564767775548645;10.000049763681561;-9.217891723230218e-10;0.16031093369879598;1.0655964434198235;1.0000091681449303;0.1603089308177136;1.0000058062763229
84.857397;1.0603888161717514;-0.016927187996513948;-0.015963297742308744;-0.17844853327392646;-0.16828708807552012;1.0564766348361037;10.000051131663586;-9.207559738047215e-10;0.16031092942834252;1.0655965724887515;1.0000093000345656;0.16030894030236598;1.0000057121023513
84.867397;1.060388755566814;-0.01692718802030019;-0.015963297770888632;-0.17844853323873014;-0.16828708798384506;1.05647648252283;10.000052481329957;-9.194825753475795e-10;0.16031092401078612;1.065596708039133;1.0000094331744864;0.16030894978345858;1.0000056125730372
84.877397;1.0603886913699396;-0.01692718804520978;-0.015963297801416088;-0.17844853320218299;-0.1682870878910155;1.0564763207026298;10.000053809344395;-9.179686377210622e-10;0.1603109174588066;1.0655968495423909;1.000009567125175;0.1603089592812081;1.000005508258103
84.887397;1.0603886239240747;-0.016927188071189005;-0.015963297833806518;-0.17844853316427445;-0.16828708779728438;1.0564761494884487;10.000055112465674;-9.161764716332273e-10;0.16031090979179072;1.0655969965237064;1.0000097013399605;0.16030896879767229;1.000005399859879
84.897397;1.0603885534738542;-0.01692718809823303;-0.015963297867933633;-0.17844853312498857;-0.16828708770287806;1.056475969033097;10.000056387445726;-9.140219466191067e-10;0.16031090102158033;1.065597148601367;1.0000098351694908;0.1603089783137176;1.0000052881661423
84.907397;1.0603884801709307;-0.016927188126375094;-0.01596329790363039;-0.17844853308432593;-0.16828708760801334;1.0564757794814674;10.000057630138773;-9.114059691624892e-10;0.1603108911446159;1.0655973054282888;1.0000099679781707;0.1603089877938099;1.0000051739344047
84.917397;1.0603884041088356;-0.016927188155670476;-0.015963297940715087;-0.17844853304228867;-0.16828708751291632;1.0564755809677726;10.000058835362024;-9.082545141601277e-10;0.1603108801493543;1.0655974665857018;1.0000100992417893;0.16030899720751166;1.000005057812533
84.927397;1.060388325354455;-0.016927188186180542;-0.01596329797899545;-0.178448532998845;-0.1682870874178153;1.0564753737185877;10.000059998088147;-9.045365191863384e-10;0.16031086802528882;1.065597631441925;1.0000102286093522;0.1603090065489769;1.000004940330413
84.937397;1.0603882439904795;-0.016927188217963567;-0.015963298018248695;-0.17844853295392543;-0.1682870873229307;1.0564751580973768;10.000061114500191;-9.002428212822538e-10;0.16031085476295182;1.0655977990949912;1.000010355897693;0.16030901583391147;1.0000048219251356
84.947397;1.0603881601492704;-0.0169271882510753;-0.01596329805821872;-0.1784485329074763;-0.1682870872284844;1.0564749345251185;10.000062181875652;-8.953543043922372e-10;0.160310840349008;1.0655979685170371;1.0000104810819193;0.16030902508391914;1.0000047029658943
84.957397;1.0603880740011526;-0.01692718828557017;-0.01596329809864972;-0.17844853285950804;-0.16828708713471208;1.0564747033677115;10.00006319749448;-8.898347912451486e-10;0.16031082476544395;1.0655981387862352;1.0000106043191448;0.1603090343093289;1.0000045838044618
84.967397;1.060387985683489;-0.01692718832149913;-0.015963298139324244;-0.17844853281009246;-0.16828708704185802;1.0564744648678828;10.000064157746053;-8.836373244663204e-10;0.16031080799813804;1.065598309215182;1.000010725878191;0.16030904349918196;1.0000044648518425
84.977397;1.0603878952385968;-0.016927188358909315;-0.015963298180059267;-0.17844853275933814;-0.1682870869501646;1.0564742191979721;10.000065058663402;-8.767107310217985e-10;0.16031079004042;1.065598479325569;1.000010845996513;0.16030905262862283;1.0000043465769686
84.987397;1.0603878026878164;-0.01692718839784357;-0.01596329822066802;-0.17844853270736022;-0.16828708685986496;1.056473966629437;10.000065897020974;-8.690157290171229e-10;0.1603107708799079;1.065598648709452;1.0000109648430024;0.16030906167254994;1.000004229387361
84.997397;1.0603877081839324;-0.016927188438329396;-0.01596329826094475;-0.17844853265427132;-0.1682870867711651;1.0564737076023245;10.000066670097507;-8.605359301553484e-10;0.1603107504841607;1.0655988168951565;1.0000110826103707;0.16030907060856897;1.0000041135386684
85.007397;1.0603876120655389;-0.016927188480353732;-0.015963298300691067;-0.17844853260020635;-0.16828708668421957;1.0564734426057822;10.000067374804267;-8.512645396335605e-10;0.16031072880170108;1.0655989833478374;1.0000111995433323;0.1603090794199882;1.0000039991774448
85.017397;1.0603875148414856;-0.016927188523846826;-0.015963298339741014;-0.17844853254533533;-0.16828708659913064;1.0564731721120038;10.0000680078632;-8.411863507127064e-10;0.16031070577196316;1.065599147542654;1.000011315783337;0.16030908811003167;1.000003886412946
85.027397;1.060387417201059;-0.01692718856868836;-0.015963298377949346;-0.17844853248985282;-0.16828708651598137;1.056472896661543;10.000068566147188;-8.302777678952416e-10;0.16031068132784357;1.0655993089867613;1.0000114312320012;0.16030909670952329;1.000003775305212
85.037397;1.0603873199692706;-0.01692718861471106;-0.01596329841516597;-0.17844853243396655;-0.16828708643486281;1.0564726169519303;10.000069046266491;-8.185112579236232e-10;0.16031065539604375;1.0655994672201738;1.0000115456506389;0.1603091052643777;1.000003665825532
85.047397;1.0603872239787173;-0.01692718866170619;-0.015963298451241916;-0.17844853237787772;-0.16828708635586312;1.0564723338761444;10.000069444516503;-8.058480240910145e-10;0.16031062790625605;1.0655996218429162;1.000011658866823;0.16030911381783766;1.0000035579210038
85.057397;1.060387129987738;-0.016927188709451826;-0.015963298486054316;-0.17844853232175636;-0.16828708627905448;1.0564720485037609;10.000069757624566;-7.922404350646717e-10;0.16031059879800205;1.0655997725413948;1.0000117708380767;0.16030912240827;1.0000034516532514
85.067397;1.0603870386752743;-0.016927188757734017;-0.015963298519513787;-0.1784485322657336;-0.16828708620451252;1.0564717620031028;10.000069983160698;-7.776575513947016e-10;0.16031056801969523;1.0655999190890204;1.000011881571437;0.16030913107278846;1.0000033472064596
85.077397;1.0603869506485197;-0.016927188806344574;-0.015963298551569135;-0.17844853220991286;-0.16828708613233456;1.0564714755697553;10.000070119131713;-7.62108033484046e-10;0.16031053553230257;1.065600061294647;1.0000119910728278;0.16030913983770473;1.000003244719041
85.087397;1.0603868664512077;-0.01692718885508901;-0.015963298582218382;-0.17844853215440135;-0.1682870860626182;1.0564711903271524;10.000070163846294;-7.456478125778582e-10;0.16031050132313465;1.0656001989259616;1.0000120993868755;0.16030914870976107;1.0000031441402837
85.097397;1.060386786546579;-0.016927188903801148;-0.015963298611498523;-0.1784485320993425;-0.1682870859954338;1.0564709072005656;10.000070116691612;-7.283680168669505e-10;0.16031046541798846;1.065600331694554;1.000012206649286;0.16030915768015017;1.0000030452283883
85.107397;1.0603867112865775;-0.016927188952333465;-0.015963298639450476;-0.17844853204490413;-0.16828708593083147;1.0564706269444142;10.000069978858962;-7.103459360396455e-10;0.16031042788042021;1.0656004592861814;1.0000123130690368;0.16030916673457063;1.0000029476034882
85.117397;1.0603866409642804;-0.0169271890005381;-0.015963298666087117;-0.1784485319912342;-0.1682870858688616;1.056470350289511;10.000069753168603;-6.915920552749435e-10;0.16031038880562687;1.065600581379041;1.0000124188177162;0.16030917586656115;1.0000028507717613
85.127397;1.0603865759114135;-0.016927189048257595;-0.015963298691386213;-0.17844853193843752;-0.16828708580958887;1.0564700779982237;10.000069443200768;-6.720528135194466e-10;0.16031034831449317;1.0656006976844776;1.0000125239252635;0.1603091850860298;1.0000027541450187
85.137397;1.0603865164749948;-0.01692718909531646;-0.015963298715304365;-0.1784485318865745;-0.1682870857530956;1.0564698108578778;10.00006905253641;-6.516565961044085e-10;0.1603103065432015;1.0656008080077402;1.0000126282824378;0.16030919441590125;1.0000026571097236
85.147397;1.0603864628784785;-0.016927189141520645;-0.015963298737788255;-0.17844853183567033;-0.1682870856994638;1.0564695496848366;10.000068584605394;-6.303597855593227e-10;0.16031026362630463;1.065600912246751;1.0000127316683072;0.1603092038823293;1.000002559105606
85.157397;1.0603864151490638;-0.016927189186668766;-0.01596329875876433;-0.17844853178573955;-0.1682870856487512;1.0564692952404087;10.000068042498352;-6.081848909007667e-10;0.16031021967548056;1.0656010103141502;1.000012833748373;0.16030921350799324;1.0000024596323003
85.167397;1.060386373164783;-0.01692718923055486;-0.015963298778135668;-0.17844853173680236;-0.16828708560098074;1.0564690480944459;10.000067428243058;-5.852424394004144e-10;0.16031017476862125;1.0656011020584069;1.0000129341175323;0.1603092233135237;1.0000023582154944
85.177397;1.0603863367165303;-0.016927189272962537;-0.015963298795810182;-0.17844853168886693;-0.16828708555614982;1.056468808609108;10.000066742240458;-5.617149084162769e-10;0.16031012895608343;1.0656011872648385;1.0000130323461542;0.16030923332261693;1.00000225441239
85.187397;1.0603863055317952;-0.016927189313673995;-0.015963298811716972;-0.17844853164189836;-0.1682870855142589;1.0564685770004587;10.000065983318585;-5.378083439769362e-10;0.16031008227261606;1.0656012657348402;1.0000131279538722;0.1603092435672998;1.0000021478671677
85.197397;1.0603862792536076;-0.01692718935249317;-0.015963298825794142;-0.17844853159581484;-0.16828708547533416;1.0564683533733004;10.000065148971018;-5.137120024448492e-10;0.16031003474977962;1.0656013373763618;1.0000132203870697;0.160309254090662;1.0000020383531196
85.207397;1.0603862574024379;-0.01692718938925647;-0.01596329883798319;-0.17844853155050702;-0.1682870854394228;1.0564681378003573;10.000064235765665;-4.895890082209124e-10;0.16030998642808286;1.0656014022848765;1.0000133090658205;0.16030926493358644;1.000001925758395
85.217397;1.0603862393907884;-0.016927189423835188;-0.015963298848244118;-0.1784485315058438;-0.16828708540657714;1.05646793044645;10.000063240335518;-4.6558544588696366e-10;0.16030993737021862;1.0656014607401183;1.0000133934764164;0.16030927610691803;1.000001810057775
85.227397;1.0603862245689402;-0.016927189456151147;-0.015963298856573327;-0.17844853146166761;-0.16828708537684212;1.0564677316094757;10.000062160789808;-4.418365337693871e-10;0.16030988767236737;1.0656015130268932;1.000013473281957;0.1603092875790635;1.0000016912715395
85.237397;1.0603862122489949;-0.016927189486185705;-0.015963298863003763;-0.17844853141780864;-0.16828708535023781;1.0564675416352716;10.00006099793768;-4.1846113764520656e-10;0.1603098374597619;1.0656015592535748;1.0000135483865462;0.16030929928942642;1.0000015694005684
85.247397;1.0603862017520087;-0.01692718951396668;-0.01596329886759794;-0.17844853137411562;-0.16828708532674358;1.0564673608189037;10.000059755627834;-3.95557525107491e-10;0.16030978686979117;1.065601599364826;1.0000136189052016;0.1603093111624392;1.0000014444178327
85.257397;1.0603861925081917;-0.01692718953955091;-0.015963298870439034;-0.17844853133048594;-0.16828708530629333;1.0564671893792483;10.000058440150045;-3.732059096967911e-10;0.16030973603446164;1.0656016332345368;1.0000136850972419;0.1603093231117147;1.0000013163350052
85.267397;1.0603861841344078;-0.01692718956300731;-0.015963298871604026;-0.1784485312868725;-0.16828708528877767;1.0564670274124577;10.000057059195592;-3.5146495603740535e-10;0.1603096850619524;1.0656016606849221;1.0000137473266417;0.16030933504769787;1.0000011852491544
85.277397;1.0603861764129678;-0.016927189584405637;-0.01596329887113997;-0.17844853124325252;-0.1682870852740632;1.0564668748305925;10.000055620691676;-3.3035985645871203e-10;0.1603096340296909;1.0656016814719773;1.0000138060511476;0.16030934688504855;1.000001051318484
85.287397;1.0603861691939107;-0.016927189603810653;-0.01596329886907096;-0.17844853119958357;-0.1682870852620255;1.0564667314248586;10.000054132063998;-3.098803672428778e-10;0.160309583001633;1.065601695348636;1.0000138617902667;0.16030935854008596;1.0000009147353357
85.297397;1.0603861622931179;-0.016927189621262707;-0.015963298865419726;-0.17844853115577486;-0.16828708525256444;1.056466596960597;10.000052600138163;-2.899941665330791e-10;0.16030953204868947;1.0656017021767379;1.0000139150486702;0.16030936993137365;1.000000775725906
85.307397;1.060386155430035;-0.016927189636764293;-0.015963298860214758;-0.17844853111169187;-0.1682870852456037;1.0564664711670804;10.000051031010072;-2.706533080311147e-10;0.16030948124698338;1.0656017019491535;1.0000139662732146;0.16030938099457911;1.0000006345014598
85.317397;1.0603861482109562;-0.016927189650299147;-0.01596329885348045;-0.17844853106719286;-0.1682870852410893;1.0564663536955;10.000049429940635;-2.517914511007993e-10;0.1603094306645457;1.0656016947358722;1.0000140158753126;0.1603093916964961;1.000000491217069
85.327397;1.0603861401643844;-0.01692718966185836;-0.01596329884522676;-0.17844853102216102;-0.16828708523897049;1.0564662441127908;10.000047801863639;-2.3332503803591774e-10;0.16030938035985767;1.0656016806615631;1.0000140642765252;0.16030940202704624;1.0000003460354219
85.337397;1.0603861308301734;-0.016927189671449076;-0.01596329883544253;-0.17844853097650798;-0.1682870852391679;1.0564661419242103;10.000046151793306;-2.1515748580223933e-10;0.16030933038631057;1.065601659902349;1.0000141119694828;0.16030941197936277;1.000000199166278
85.347397;1.0603861198309068;-0.016927189679091438;-0.015963298824089252;-0.17844853093016977;-0.16828708524156308;1.0564660465917441;10.000044484548805;-1.9719457268107063e-10;0.1603092807858516;1.0656016326542779;1.0000141594956131;0.16030942154404806;1.0000000507905584
85.357397;1.060386106837266;-0.016927189684816418;-0.01596329881110047;-0.17844853088312113;-0.1682870852459999;1.0564659575062543;10.000042804367109;-1.7936428939743454e-10;0.16030923158084262;1.0656015991033385;1.0000142072839897;0.16030943071228806;0.9999999010312983
85.367397;1.0603860914921517;-0.016927189688671372;-0.01596329879639187;-0.17844853083539475;-0.16828708525227257;1.0564658739733002;10.000041114627741;-1.6160906451125384e-10;0.16030918278243936;1.0656015593988795;1.0000142555516656;0.16030943947285706;0.999999750048367
85.377397;1.0603860734029644;-0.016927189690714856;-0.015963298779880574;-0.17844853078708225;-0.1682870852601262;1.0564657953032028;10.000039417938996;-1.438555340739716e-10;0.16030913441269767;1.065601513617953;1.0000143043532708;0.1603094478140619;0.9999995980935716
85.387397;1.0603860521626682;-0.016927189690992685;-0.015963298761508583;-0.17844853073831846;-0.16828708526928646;1.0564657209257824;10.000037716760419;-1.2599334612435624e-10;0.1603090865197409;1.0656014617886649;1.0000143536278068;0.16030945573334518;0.9999994454413101
85.397397;1.0603860274024561;-0.016927189689532246;-0.015963298741250583;-0.17844853068925975;-0.16828708527948347;1.0564656503750507;10.000036013808284;-1.078819612298249e-10;0.16030903917368153;1.065601403974127;1.000014403216782;0.16030946323979756;0.9999992923273264
85.407397;1.0603859989025537;-0.016927189686364152;-0.015963298719096096;-0.17844853064006005;-0.16828708529045905;1.0564655831798893;10.000034312084015;-8.938600236432218e-11;0.16030899245239413;1.0656013403540467;1.000014452930953;0.16030947035439894;0.999999138978542
85.417397;1.060385966604703;-0.016927189681541093;-0.015963298695030975;-0.17844853059085122;-0.16828708530197437;1.0564655188197867;10.000032615230714;-7.04054377119359e-11;0.16030894643005492;1.0656012712794103;1.0000145026243012;0.16030947711299895;0.9999989856287533
85.427397;1.0603859304901222;-0.016927189675147516;-0.015963298669028837;-0.1784485305417339;-0.16828708531380826;1.0564654567443006;10.000030927917779;-5.088162112311716e-11;0.1603089011708842;1.0656011972691386;1.0000145522124269;0.16030948355761526;0.9999988324572963
85.437397;1.0603858905237071;-0.016927189667300602;-0.015963298641054384;-0.17844853049277634;-0.1682870853257623;1.0564653963794193;10.0000292552177;-3.079648760460983e-11;0.16030885673357353;1.0656011189565462;1.000014601684298;0.1603094897170949;0.999998679547124
85.447397;1.0603858467227256;-0.01692718965814172;-0.015963298611086103;-0.1784485304440207;-0.16828708533769554;1.0564653371607142;10.000027601288;-1.0161488705171233e-11;0.1603088131844163;1.065601037025353;1.0000146511408685;0.16030949559412647;0.9999985269545445
85.457397;1.0603857991744823;-0.01692718964782289;-0.015963298579134987;-0.17844853039548753;-0.16828708534954506;1.056465278587366;10.000025969064833;1.100376107303694e-11;0.16030877059397675;1.065600952146642;1.0000147007821312;0.16030950116699816;0.9999983748334472
85.467397;1.060385747943572;-0.016927189636491355;-0.015963298545254825;-0.17844853034718097;-0.16828708536129525;1.0564652202114742;10.000024361407434;3.26736898183694e-11;0.16030872901799453;1.065600864919998;1.0000147508362482;0.16030950640825833;0.9999982234666357
85.477397;1.0603856930366384;-0.016927189624283297;-0.015963298509556405;-0.17844853029910251;-0.16828708537294698;1.056465161581202;10.000022781834668;5.480143426081916e-11;0.16030868849279156;1.0656007758316945;1.000014801525975;0.1603095113117441;0.9999980731850627
85.487397;1.060385634440961;-0.01692718961132143;-0.01596329847220041;-0.1784485302512562;-0.16828708538452325;1.0564651022250535;10.000021233833655;7.731727229865854e-11;0.16030864904006914;1.0656006852610378;1.000014853061698;0.1603095159056836;0.9999979242991178
85.497397;1.0603855721243196;-0.016927189597705516;-0.01596329843337094;-0.1784485302036531;-0.16828708539608;1.0564650417236705;10.000019720101555;1.0014143455070892e-10;0.16030861066502378;1.0656005935356352;1.0000149056021084;0.1603095202466978;0.9999977770851681
85.507397;1.0603855060583263;-0.016927189583510232;-0.015963298393262642;-0.17844853015634154;-0.16828708540769277;1.0564649798102157;10.000018242655571;1.231963706455273e-10;0.16030857336516874;1.0656005009752918;1.0000149592289143;0.16030952441003393;0.9999976318003387
85.517397;1.0603854362765484;-0.016927189568797178;-0.01596329835207563;-0.1784485301094317;-0.16828708541942566;1.0564649163762598;10.00001680338251;1.464094895637894e-10;0.16030853714977106;1.065600407861168;1.0000150139763961;0.1603095284779985;0.9999974887350042
85.527397;1.0603853628508992;-0.016927189553621352;-0.015963298310013595;-0.17844853006305592;-0.1682870854313057;1.056464851402292;10.000015404497944;1.6969734666434967e-10;0.1603085020418838;1.065600314346057;1.0000150698501893;0.16030953252905408;0.99999734824498
85.537397;1.060385285828364;-0.01692718953802141;-0.015963298267295877;-0.17844853001729286;-0.1682870854433176;1.0564647849235054;10.000014048651618;1.929506934546261e-10;0.1603084680627739;1.0656002204234734;1.0000151268144308;0.16030953664090924;0.9999972107224803
85.547397;1.060385205242897;-0.016927189522023506;-0.015963298224173878;-0.17844852997213276;-0.16828708545542076;1.056464717022988;10.000012738889309;2.1604202942846458e-10;0.16030843521820354;1.065600126035561;1.00001518481474;0.16030954089589677;0.99999707656706
85.557397;1.0603851211465223;-0.016927189505677863;-0.01596329818093519;-0.17844852992748672;-0.16828708546758958;1.0564646478043713;10.000011478624643;2.388423436175738e-10;0.16030840349634237;1.0656000312218639;1.000015243811519;0.16030954536811634;0.9999969461431649
85.567397;1.0603850335763363;-0.016927189489081926;-0.01596329813788963;-0.17844852988321228;-0.1682870854798566;1.056464577358683;10.000010271627383;2.612331708316e-10;0.16030837288012795;1.0655999361510178;1.0000153037587853;0.16030955010664416;0.9999968196853412
85.577397;1.0603849425289178;-0.016927189472362207;-0.01596329809535098;-0.17844852983914886;-0.16828708549230395;1.056464505718604;10.000009121978414;2.831102530583317e-10;0.16030834336303254;1.0655998410456429;1.000015364574179;0.16030955513585507;0.9999966972395343
85.587397;1.0603848479935316;-0.01692718945565235;-0.015963298053617295;-0.17844852979513978;-0.16828708550500113;1.0564644327854087;10.0000080338757;3.043763348959083e-10;0.1603083149498706;1.0655997461332356;1.0000154261470238;0.16030956046493475;0.9999965787319993
85.597397;1.0603847499790995;-0.016927189439090544;-0.015963298012945968;-0.17844852975103645;-0.16828708551796723;1.056464358304103;10.000007011679415;3.2493403937843776e-10;0.16030828764635355;1.0655996516576467;1.0000154883297974;0.160309566094005;0.9999964640919647
85.607397;1.0603846485003656;-0.01692718942282153;-0.015963297973548656;-0.17844852970670796;-0.1682870855311988;1.056464281926518;10.000006060008861;3.4469603020181305e-10;0.1603082614545817;1.065599557876818;1.0000155508701256;0.1603095720178136;0.9999963532807061
85.617397;1.0603845435463914;-0.016927189406987408;-0.015963297935601122;-0.17844852966205355;-0.16828708554470778;1.0564642033175735;10.000005183257581;3.6360570378841594e-10;0.16030823637331734;1.065599465009577;1.0000156133891602;0.16030957822833342;0.9999962461996617
85.627397;1.060384435040828;-0.016927189391708997;-0.015963297899238154;-0.178448529617013;-0.16828708555852648;1.0564641222671685;10.000004384682965;3.816384659686821e-10;0.16030821239766627;1.0655993731991638;1.0000156754986582;0.16030958471299203;0.9999961425903156
85.637397;1.0603843228141274;-0.016927189377071446;-0.01596329786455196;-0.1784485295715837;-0.16828708557269775;1.0564640387256892;10.000003665610059;3.9877746006540626e-10;0.16030818952209652;1.0655992825525982;1.0000157369021017;0.16030959145194726;0.9999960420303411
85.647397;1.0603842066448506;-0.01692718936311787;-0.015963297831612558;-0.17844852952582324;-0.16828708558726685;1.0564639527534367;10.00000302558924;4.149931170158813e-10;0.16030816774151266;1.0655991931913875;1.0000157973359385;0.16030959842737244;0.9999959439984655
85.657397;1.0603840863310885;-0.016927189349846612;-0.015963297800474403;-0.17844852947982281;-0.16828708560227107;1.056463864495477;10.000002463364515;4.302435289114542e-10;0.1603081470439937;1.0655991052323948;1.000015856494339;0.16030960564170185;0.9999958479404321
85.667397;1.0603839616591293;-0.016927189337223703;-0.015963297771151814;-0.17844852943367867;-0.16828708561773484;1.056463774197335;10.00000197724882;4.444860324594624e-10;0.16030812740101474;1.0655990187331794;1.0000159140712124;0.16030961312141517;0.999995753331854
85.677397;1.0603838323089574;-0.016927189325216786;-0.0159632977436069;-0.1784485293874841;-0.1682870856336829;1.0564636821949374;10.000001564926622;4.5768316385704696e-10;0.16030810876665846;1.0655989336904728;1.0000159698245839;0.16030962089913237;0.9999956597575386
85.687397;1.0603836978659926;-0.016927189313818588;-0.01596329771777721;-0.1784485293413378;-0.1682870856501727;1.0564635888946408;10.000001223669184;4.69790733636556e-10;0.1603080910914437;1.0655988500825355;1.0000160235584235;0.16030962899059295;0.9999955669961531
85.697397;1.0603835579341911;-0.016927189303042555;-0.015963297693615482;-0.178448529295348;-0.1682870856673111;1.0564634947960378;10.000000950578084;4.807459059372304e-10;0.16030807433388417;1.0655987678657464;1.0000160750695068;0.1603096373870522;0.9999954750253385
85.707397;1.060383412200054;-0.0169271892929187;-0.015963297671109062;-0.17844852924962692;-0.16828708568522033;1.0564634004927889;10.000000742344618;4.904845270427411e-10;0.16030805845499296;1.065598686926593;1.0000161241664074;0.1603096460682713;0.9999953838710979
85.717397;1.060383260420412;-0.016927189283491118;-0.015963297650277125;-0.17844852920428644;-0.16828708570399584;1.056463306552828;10.000000595148157;4.989784121694411e-10;0.16030804341011676;1.0655986070658665;1.0000161707236337;0.16030965501737326;0.9999952934218166
85.727397;1.0603831024532087;-0.016927189274795033;-0.015963297631160948;-0.17844852915943332;-0.16828708572370268;1.0564632133596412;10.000000504895846;5.062531786197268e-10;0.16030802914589234;1.0655985279990583;1.000016214660552;0.16030966422352286;0.9999952034293158
85.737397;1.06038293832555;-0.016927189266838807;-0.015963297613813352;-0.17844852911517275;-0.16828708574437518;1.056463121079421;10.000000467169265;5.123661187219749e-10;0.1603080155955808;1.065598449343454;1.0000162558850005;0.16030967367976953;0.9999951136471099
85.747397;1.0603827682051579;-0.016927189259611897;-0.01596329759828131;-0.17844852907161365;-0.16828708576600235;1.0564630297163133;10.000000476604505;5.173704333859634e-10;0.1603080026784869;1.0655983706858854;1.0000162942624746;0.16030968338480894;0.9999950238779661
85.757397;1.060382592283847;-0.016927189253095873;-0.015963297584581773;-0.17844852902884817;-0.16828708578852533;1.05646293908537;10.000000526324724;5.213028951124179e-10;0.1603079903091419;1.0655982917490503;1.0000163295883857;0.1603096933442128;0.9999949339157864
85.767397;1.0603824107042648;-0.016927189247279078;-0.015963297572693425;-0.17844852898693345;-0.1682870858118426;1.056462848743715;10.000000608278102;5.241970327048296e-10;0.16030797841053265;1.065598212522688;1.0000163615748596;0.1603097035620145;0.999994843500817
85.777397;1.0603822235970213;-0.01692718924217671;-0.015963297562575206;-0.1784485289459185;-0.16828708583581165;1.0564627580644925;10.000000714202727;5.260893250537814e-10;0.16030796692417668;1.0655981333027216;1.0000163898872676;0.16030971402925465;0.9999947523605383
85.787397;1.0603820311854228;-0.01692718923782772;-0.01596329755417909;-0.17844852890588928;-0.16828708586025612;1.0564626664020438;10.000000836344132;5.270040186222406e-10;0.16030795581331686;1.0655980546576178;1.0000164142048478;0.16030972472146232;0.9999946602795048
85.797397;1.0603818338472302;-0.016927189234280205;-0.015963297547440893;-0.17844852886697798;-0.1682870858849826;1.0564625731593256;10.00000096768539;5.269565714166789e-10;0.16030794505905238;1.065597977304052;1.0000164342374918;0.1603097356017002;0.9999945670817716
85.807397;1.0603816320529484;-0.0169271892316007;-0.015963297542285506;-0.17844852882933226;-0.16828708590979796;1.0564624777904528;10.000001102041884;5.259880938236737e-10;0.16030793465174503;1.0655979019307398;1.0000164497047326;0.16030974662654054;0.9999944725628378
85.817397;1.060381426249681;-0.01692718922988939;-0.015963297538657033;-0.17844852879309533;-0.16828708593451583;1.0564623798239252;10.000001234613116;5.241824127638849e-10;0.16030792458744403;1.0655978291032882;1.0000164603442914;0.16030975775356548;0.9999943764337725
85.827397;1.0603812168101256;-0.01692718922927486;-0.015963297536535956;-0.17844852875841136;-0.16828708595895753;1.0564622788361189;10.000001362342747;5.216530488304755e-10;0.16030791487945703;1.0655977593091441;1.0000164659285469;0.16030976893836185;0.9999942782987852
85.837397;1.0603810040400379;-0.01692718922990841;-0.01596329753594418;-0.17844852872540948;-0.16828708598296657;1.0564621744059337;10.000001483014278;5.185296302182719e-10;0.160307905575671;1.0655976930275697;1.000016466233105;0.16030978012758482;0.9999941777110751
85.847397;1.0603807881980547;-0.01692718923196388;-0.01596329753695244;-0.17844852869416503;-0.1682870860064366;1.0564620661813788;10.000001594307845;5.149552721508162e-10;0.16030789675882037;1.0655976307408346;1.0000164609891038;0.16030979126755762;0.9999940742650358
85.857397;1.060380569522706;-0.016927189235616237;-0.015963297539671552;-0.17844852866468472;-0.16828708602933015;1.0564619540186033;10.00000169399427;5.110913931903605e-10;0.16030788852455483;1.0655975729686986;1.0000164498648407;0.16030980231987296;0.9999939676908868
85.867397;1.0603803482927783;-0.01692718924101837;-0.015963297544240952;-0.178448528636926;-0.16828708605167086;1.0564618380641748;10.000001780126565;5.071157187713295e-10;0.1603078809609937;1.065597520328552;1.000016432513501;0.1603098132653972;0.9999938579502539
85.877397;1.0603801249415479;-0.016927189248298447;-0.015963297550838834;-0.17844852861082544;-0.16828708607351842;1.0564617187513867;10.000001850552584;5.031963366567677e-10;0.1603078741480766;1.0655974735278995;1.0000164086741004;0.1603098240951853;0.9999937452195988
85.887397;1.060379900110809;-0.0169271892575497;-0.015963297559683173;-0.1784485285863165;-0.16828708609495574;1.0564615967481605;10.000001902523053;4.994587817051383e-10;0.16030786816498613;1.0655974333033291;1.0000163782086036;0.1603098347993162;0.999993629742866
85.897397;1.0603796745207228;-0.016927189268826085;-0.01596329757098813;-0.17844852856333362;-0.16828708611609422;1.0564614728758797;10.000001932892696;4.95981674372637e-10;0.16030786309225348;1.0655974003132054;1.0000163410577827;0.16030984537031678;0.9999935117517641
85.907397;1.0603794488136928;-0.016927189282161508;-0.015963297584911794;-0.1784485285418068;-0.1682870861370629;1.0564613480431326;10.000001938587893;4.9282074811519e-10;0.1603078590057473;1.0655973750022858;1.0000162972276498;0.16030985582320123;0.9999933915185218
85.917397;1.0603792235826095;-0.016927189297572462;-0.015963297601540402;-0.1784485285216487;-0.16828708615796914;1.0564612232485167;10.00000191670182;4.900385278437295e-10;0.16030785595850736;1.0655973576069917;1.0000162468035128;0.1603098662068806;0.9999932693632408
85.927397;1.0603789994534183;-0.016927189315042637;-0.01596329762088003;-0.1784485285027512;-0.16828708617885704;1.0564610995852766;10.00000186435336;4.877294688855072e-10;0.16030785396191605;1.0655973483129708;1.0000161899193194;0.16030987658941134;0.9999931455571481
