time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
85.937397;1.0603787770488433;-0.016927189334531086;-0.015963297642840928;-0.1784485284850054;-0.16828708619969698;1.0564609781703405;10.00000177908797;4.860262201324906e-10;0.1603078529914584;1.0655973473189135;1.000016126720214;0.16030988703715984;0.9999930202865213
85.947397;1.0603785569304736;-0.016927189355996918;-0.0159632976672449;-0.17844852846832865;-0.16828708622040803;1.0564608600395697;10.000001659478372;4.850819550214761e-10;0.16030785301520573;1.0655973547759265;1.000016057371744;0.16030989761181444;0.9999928937268029
85.957397;1.0603783396266317;-0.016927189379396055;-0.01596329769385038;-0.1784485284526724;-0.16828708624088337;1.0564607460410886;10.000001505001498;4.850589125651268e-10;0.16030785400928202;1.0655973707739455;1.0000159820408996;0.16030990837732895;0.9999927660790968
85.967397;1.0603781256881164;-0.016927189404651644;-0.01596329772237942;-0.17844852843799874;-0.1682870862610155;1.056460636772548;10.000001315366978;4.86127151930797e-10;0.16030785594875877;1.0655973953530187;1.0000159007946507;0.16030991940176473;0.9999926375501154
85.977397;1.0603779157110638;-0.016927189431639022;-0.01596329775254585;-0.17844852842424686;-0.16828708628072045;1.0564605326318268;10.000001089941366;4.88443156724794e-10;0.16030785880334128;1.0655974284705012;1.0000158135607469;0.1603099307629178;0.9999925083679542
85.987397;1.060377710347508;-0.016927189460201345;-0.01596329778407548;-0.17844852841132497;-0.16828708629994052;1.0564604339136985;10.000000827842207;4.921298203387767e-10;0.16030786254476967;1.0655974699744675;1.00001572024289;0.1603099425600422;0.9999923787894264
85.997397;1.0603775103019704;-0.016927189490179212;-0.01596329781672526;-0.1784485283991183;-0.16828708631864345;1.056460340885117;10.000000528698266;4.972886321128344e-10;0.16030786714413572;1.065597519635494;1.000015620847714;0.16030995491152;0.9999922490529041
86.007397;1.0603773162877306;-0.016927189521425287;-0.0159632978503095;-0.1784485283874927;-0.16828708633683348;1.0564602538357268;10.000000192801387;5.040094100679918e-10;0.16030787255935838;1.065597577234656;1.0000155155321906;0.1603099679351376;0.9999921193857249
86.017397;1.0603771289580146;-0.016927189553804893;-0.01596329788470096;-0.17844852837632455;-0.16828708635454506;1.0564601730125052;9.999999820151208;5.123544942449185e-10;0.16030787873073213;1.0655976426050762;1.0000154046127716;0.16030998172726071;0.9999919901318164
86.027397;1.060376948855191;-0.016927189587199215;-0.01596329791979715;-0.17844852836554487;-0.1682870863718185;1.056460098482396;9.999999409810464;5.223457388557721e-10;0.16030788558441159;1.0655977155442304;1.0000152885162081;0.1603099963587765;0.9999918618438243
86.037397;1.0603767764105647;-0.016927189621499417;-0.015963297955505433;-0.1784485283551312;-0.1682870863886851;1.0564600301256748;9.999998960365481;5.339720211846445e-10;0.16030789303472803;1.0655977957037817;1.000015167670429;0.16031001188878186;0.9999917352255492
86.047397;1.0603766119927556;-0.016927189656597057;-0.015963297991764887;-0.1784485283450609;-0.16828708640516626;1.0564599677440671;9.999998470517564;5.472034003573109e-10;0.16030790099154507;1.0655978826043149;1.0000150424296343;0.16031002836996885;0.9999916110184446
86.057397;1.0603764559863915;-0.016927189692393138;-0.015963298028558198;-0.17844852833530167;-0.16828708642128096;1.0564599111277457;9.999997939048063;5.619925104435942e-10;0.16030790937085812;1.06559797574948;1.0000149130458673;0.160310045836457;0.9999914898860403
86.067397;1.0603763088655858;-0.016927189728808512;-0.01596329806588903;-0.17844852832584215;-0.16828708643705545;1.0564598600549797;9.999997364800835;5.782583555151468e-10;0.16030791809429737;1.0655980747193965;1.0000147796537713;0.1603100642937416;0.9999913723157667
86.077397;1.0603761711905912;-0.016927189765775404;-0.015963298103757646;-0.1784485283167101;-0.16828708645252838;1.0564598142923245;9.999996747125746;5.95864191450022e-10;0.1603079270873466;1.065598179185973;1.000014642298222;0.16031008371884428;0.9999912586140182
86.087397;1.06037604351876;-0.016927189803227254;-0.01596329814217263;-0.1784485283079639;-0.16828708646773227;1.056459773652076;9.999996085823529;6.146161218095206e-10;0.16030793628494958;1.0655982888514959;1.0000145009915247;0.16031010406634308;0.9999911490026597
86.097397;1.060375926330488;-0.0169271898410986;-0.015963298181172366;-0.17844852829968638;-0.16828708648265467;1.0564597380499166;9.99999538038957;6.342943035693236e-10;0.16030794563083356;1.0655984033686718;1.0000143557636711;0.16031012528053412;0.9999910437410352
86.107397;1.0603758200525963;-0.01692718987932327;-0.015963298220815925;-0.1784485282919818;-0.1682870864972339;1.0564597074538646;9.999994629738062;6.546856983276334e-10;0.16030795507478465;1.0655985223243463;1.0000142066929851;0.16031014730850957;0.9999909431853383
86.117397;1.060375725145202;-0.016927189917822855;-0.015963298261159706;-0.1784485282849548;-0.16828708651140473;1.0564596817967151;9.999993832539907;6.755962683404052e-10;0.1603079645740905;1.0655986452754087;1.0000140538917432;0.16031017010173973;0.9999908477873282
86.127397;1.0603756421037096;-0.016927189956495007;-0.01596329830224911;-0.17844852827869032;-0.16828708652513513;1.056459661002276;9.999992987863434;6.96862303853234e-10;0.16030797409162653;1.0655987717533602;1.0000138974703783;0.16031019360666146;0.9999907581001493
86.137397;1.0603755713107843;-0.01692718999522627;-0.01596329834412539;-0.17844852827325416;-0.16828708653842653;1.0564596450785053;9.99999209600013;7.183671527011637e-10;0.16030798359573092;1.065598901209344;1.0000137375223053;0.16031021775804852;0.9999906747756403
86.147397;1.0603755128885406;-0.016927190033921846;-0.01596329838682842;-0.1784485282686932;-0.16828708655130634;1.056459634140184;9.999991158424729;7.400372967794751e-10;0.16030799305954316;1.065599032985828;1.0000135741216034;0.1603102424841287;0.999990598495417
86.157397;1.0603754666732759;-0.016927190072515058;-0.01596329843038573;-0.17844852826502788;-0.16828708656382377;1.056459628347997;9.999990176846266;7.618133279373596e-10;0.160308002451784;1.0655991664109203;1.0000134073321543;0.16031026771839868;0.9999905298504054
86.167397;1.0603754322790298;-0.016927190110960097;-0.01596329847479496;-0.17844852826226315;-0.16828708657603988;1.056459627831821;9.999989152845128;7.836220526945067e-10;0.16030801173146522;1.0655993009349498;1.0000132372257344;0.1603102934073008;0.9999904692464993
86.177397;1.0603754092049882;-0.01692719014922983;-0.015963298520017922;-0.1784485282604057;-0.16828708658803634;1.056459632656252;9.999988088497004;8.053617174299867e-10;0.16030802085504456;1.0655994361383025;1.0000130638799793;0.16031031951371763;0.9999904169063007
86.187397;1.060375396958761;-0.01692719018730905;-0.015963298566002777;-0.17844852825944563;-0.1682870865999444;1.0564596428337127;9.999986987119359;8.269018967641978e-10;0.16030802978693193;1.0655995716336297;1.0000128873924403;0.16031034601692987;0.9999903729389263
86.197397;1.0603753951361994;-0.01692719022517481;-0.01596329861271794;-0.17844852825933633;-0.16828708661194067;1.056459658309377;9.999985853497543;8.481010666211673e-10;0.16030803850709127;1.0655997070182068;1.0000127079336492;0.16031037290644143;0.9999903373883382
86.207397;1.0603754034401982;-0.0169271902627845;-0.015963298660162033;-0.17844852826001195;-0.16828708662420172;1.0564596789031793;9.99998469352046;8.688259753750207e-10;0.16030804701410636;1.0655998418897499;1.0000125256991441;0.16031040017733164;0.9999903102272261
86.217397;1.0603754216941117;-0.016927190300095468;-0.015963298708343537;-0.17844852826140542;-0.16828708663686012;1.0564597043004225;9.999983513623818;8.88959441010892e-10;0.16030805531618378;1.0655999758865937;1.0000123407633386;0.16031042782998642;0.9999902913138886
86.227397;1.0603754498230304;-0.016927190337097157;-0.015963298757267652;-0.17844852826344562;-0.16828708664998915;1.0564597340941497;9.999982320529254;9.084055471999243e-10;0.16030806341489529;1.0656001087833318;1.000012153091844;0.1603104558668017;0.9999902803829859
86.237397;1.0603754877365006;-0.0169271903738036;-0.015963298806946347;-0.17844852826605995;-0.16828708666360567;1.0564597677975778;9.999981121149363;9.270970228787875e-10;0.16030807130375174;1.0656002405709941;1.0000119627292277;0.1603104842866138;0.9999902770978173
86.247397;1.0603755352035265;-0.016927190410210433;-0.01596329885739676;-0.17844852826919574;-0.16828708667767045;1.0564598048075338;9.999979922136465;9.449942925716102e-10;0.16030807897696844;1.0656003714183393;1.000011769864571;0.16031051308580807;0.9999902810794155
86.257397;1.0603755918176587;-0.016927190446279786;-0.015963298908626876;-0.17844852827284557;-0.16828708669209627;1.056459844399051;9.999978728940716;9.620639289223553e-10;0.1603080864282622;1.0656005015641423;1.0000115746639555;0.160310542265183;0.9999902919138073
86.267397;1.0603756570458889;-0.016927190481972214;-0.015963298960631866;-0.17844852827704805;-0.16828708670677292;1.0564598857938836;9.999977545198599;9.782490067282308e-10;0.16030809364989793;1.065600631240257;1.0000113771376014;0.16031057182649858;0.9999903091683093
86.277397;1.060375730323208;-0.016927190517283867;-0.015963299013395875;-0.17844852828185084;-0.16828708672159212;1.0564599282047864;9.99997637361267;9.934594696374038e-10;0.1603081006376764;1.0656007606489069;1.0000111772482352;0.16031060175282644;0.9999903323903778
86.287397;1.060375811086571;-0.016927190552255004;-0.015963299066893023;-0.17844852828725963;-0.16828708673646836;1.0564599708338676;9.999975217471286;1.0075790141317342e-09;0.1603081073909786;1.0656008899370095;1.0000109750787909;0.16031063199296225;0.9999903611652592
86.297397;1.0603758987341425;-0.016927190586944994;-0.01596329912108537;-0.17844852829322297;-0.16828708675134973;1.0564600128884696;9.999974080962911;1.020464908060972e-09;0.16030811391492553;1.0656010191472374;1.0000107708296697;0.1603106624652942;0.9999903952563124
86.307397;1.0603759926412004;-0.016927190621385098;-0.015963299175927932;-0.17844852829967378;-0.1682870867662042;1.0564600535599231;9.999972968517424;1.0319406302458397e-09;0.1603081202289924;1.0656011482132028;1.0000105646924475;0.16031069306970852;0.9999904346607363
86.317397;1.0603760922285634;-0.01692719065554116;-0.015963299231387677;-0.17844852830657662;-0.16828708678099308;1.056460091956902;9.999971883927282;1.0418022331155903e-09;0.16030812636822006;1.0656012770196273;1.0000103567751857;0.16031072370026883;0.9999904795012273
86.327397;1.0603761969695853;-0.016927190689317258;-0.015963299287446706;-0.17844852831392635;-0.1682870867956591;1.0564601270801277;9.99997082948307;1.0498466943835537e-09;0.16030813236879238;1.0656014054721599;1.0000101471351441;0.16031075426030914;0.9999905299009297
86.337397;1.0603763063367568;-0.016927190722580653;-0.01596329934409093;-0.17844852832171756;-0.16828708681013765;1.0564601578680195;9.999969806112702;1.0559060083305135e-09;0.1603081382494065;1.0656015335434859;1.0000099358267707;0.16031078466543577;0.9999905859602625
86.347397;1.0603764197669003;-0.016927190755167344;-0.01596329940131738;-0.17844852832993963;-0.1682870868243819;1.0564601833191547;9.999968814429348;1.0598628987466115e-09;0.1603081440040051;1.065601661301814;1.0000097228991822;0.16031081483114956;0.9999906477764036
86.357397;1.0603765366773847;-0.01692719078688229;-0.015963299459134963;-0.17844852833860292;-0.1682870868383748;1.0564602026281127;9.999967855263208;1.0616402050126516e-09;0.16030814960868653;1.0656017888911742;1.0000095083824438;0.16031084466335732;0.9999907154541056
86.367397;1.060376656520193;-0.01692719081753476;-0.01596329951754084;-0.17844852834775268;-0.16828708685211768;1.0564602152400484;9.999966929707279;1.0611841147469351e-09;0.1603081550402803;1.0656019164739317;1.0000092923163977;0.16031087406008143;0.9999907891046023
86.377397;1.0603767788509073;-0.016927190846986805;-0.015963299576515863;-0.1784485283574533;-0.1682870868656196;1.0564602208096696;9.999966039212183;1.0584580747725647e-09;0.16030816029045106;1.0656020442409306;1.0000090748241997;0.1603109029215923;0.9999908688014916
86.387397;1.0603769033672241;-0.01692719087515885;-0.0159632996360363;-0.1784485283677681;-0.16828708687890037;1.0564602190960801;9.999965185526552;1.0534430745233475e-09;0.16030816535204787;1.065602172453413;1.000008856148467;0.16031093115943398;0.9999909545400306
86.397397;1.060377029903434;-0.016927190902004792;-0.01596329969606124;-0.1784485283787624;-0.168287086892004;1.0564602098780278;9.99996437088891;1.046144573805008e-09;0.16030817019029167;1.0656023014080414;1.0000086365579393;0.1603109586985502;0.9999910462598115
86.407397;1.060377158410644;-0.016927190927498063;-0.015963299756520062;-0.17844852839052816;-0.16828708690501468;1.056460192936321;9.999963598294459;1.0366081550650337e-09;0.16030817473567444;1.0656024313687225;1.0000084161881115;0.16031098548100273;0.9999911438518062
86.417397;1.0603772888972804;-0.01692719095161327;-0.015963299817335328;-0.17844852840320716;-0.16828708691805921;1.0564601680536936;9.999962870897212;1.0249249730855527e-09;0.16030817890378324;1.0656025625287782;1.0000081949516997;0.16031101147382626;0.9999912470813763
86.427397;1.060377421352547;-0.016927190974304715;-0.015963299878452023;-0.1784485284169991;-0.1682870869312861;1.056460134989989;9.999962191379245;1.0112032443432728e-09;0.16030818261422317;1.065602695038628;1.0000079725596163;0.16031103667105676;0.9999913555181053
86.437397;1.0603775557472268;-0.01692719099552466;-0.015963299939837704;-0.17844852843214307;-0.16828708694484143;1.0564600934523265;9.999961562390514;9.955173868926547e-10;0.16030818579373782;1.0656028290846782;1.0000077486497339;0.16031106108194476;0.9999914685568054
86.447397;1.0603776920880814;-0.016927191015262976;-0.015963300001463898;-0.17844852844886772;-0.16828708695887198;1.0564600431269848;9.999960987127318;9.77887617705528e-10;0.1603081883738484;1.0656029649084522;1.000007522967774;0.16031108471190042;0.9999915854631832
86.457397;1.0603778304961602;-0.016927191033549522;-0.01596330006330284;-0.17844852846733272;-0.16828708697354508;1.0564599838016895;9.999960469204716;9.583245806676822e-10;0.1603081902965206;1.065603102718084;1.000007295474306;0.1603111075528482;0.9999917053531688
86.467397;1.0603779712804293;-0.01692719105042253;-0.015963300125337074;-0.17844852848760515;-0.16828708698905429;1.0564599154859489;9.999960012114276;9.368898751479911e-10;0.16030819152765688;1.0656032425802584;1.0000070663462948;0.1603111295838509;0.9999918271789018
86.477397;1.0603781148521152;-0.01692719106590803;-0.015963300187546714;-0.1784485285096859;-0.16828708700560915;1.0564598384099655;9.999959618468191;9.13703641573916e-10;0.16030819206656924;1.0656033844068913;1.0000068359453025;0.1603111507696705;0.9999919498767021
86.487397;1.06037826153359;-0.016927191080016536;-0.015963300249888547;-0.1784485285335455;-0.16828708702341258;1.05645975292057;9.999959289759868;8.889074737249982e-10;0.16030819194677573;1.0656035280327278;1.000006604796329;0.16031117106095863;0.9999920725983769
86.497397;1.0603784115127903;-0.016927191092739054;-0.015963300312296494;-0.1784485285591318;-0.16828708704262157;1.0564596593722213;9.99995902710287;8.626260865726891e-10;0.16030819122830411;1.065603673297566;1.0000063735801588;0.16031119040608724;0.9999921948019681
86.507397;1.0603785649242667;-0.016927191104042633;-0.015963300374691996;-0.17844852858636162;-0.16828708706332082;1.0564595580910718;9.999958831113023;8.349572657520848e-10;0.16030818998323712;1.06560382010426;1.0000061431077345;0.16031120876329075;0.9999923161811598
86.517397;1.0603787218948435;-0.01692719111387291;-0.0159633004369947;-0.17844852861511284;-0.1682870870855288;1.0564594494380612;9.999958700093336;8.059885008636298e-10;0.1603081882822621;1.0656039684376957;1.0000059142573863;0.16031122609639228;0.9999924365365935
86.527397;1.0603788825427116;-0.016927191122170768;-0.015963300499133724;-0.1784485286452137;-0.16828708710921028;1.056459333867411;9.999958629333483;7.758097767650737e-10;0.16030818618305537;1.0656041183462244;1.0000056879231243;0.1603112423603115;0.9999925556598309
86.537397;1.060379046949438;-0.01692719112888869;-0.015963300561053467;-0.178448528676452;-0.16828708713430404;1.05645921188028;9.999958612638805;7.445230007970465e-10;0.16030818372217723;1.0656042699425539;1.0000054650137447;0.16031125749563405;0.99999267332107
86.547397;1.06037921508999;-0.016927191133996246;-0.01596330062270067;-0.17844852870861927;-0.16828708716077886;1.0564590839478996;9.999958643569421;7.122600262739039e-10;0.16030818091847862;1.0656044234107884;1.000005246450172;0.16031127143828244;0.9999927893569365
86.557397;1.060379386769509;-0.0169271911374926;-0.015963300683998562;-0.17844852874154182;-0.16828708718865593;1.056458950494648;9.999958715505745;6.791877804799373e-10;0.16030817778728818;1.0656045789355122;1.0000050330730208;0.16031128413538479;0.9999929037010712
86.567397;1.060379561651667;-0.016927191139405932;-0.015963300744836734;-0.17844852877507533;-0.1682870872179768;1.056458811919848;9.999958821859783;6.454882818768959e-10;0.16030817435749203;1.0656047365760088;1.0000048255125624;0.1603112955566975;0.999993016321535
86.577397;1.060379739347609;-0.0169271911397583;-0.015963300805076915;-0.17844852880910614;-0.16828708724877287;1.0564586686483532;9.999958956846706;6.113384573006349e-10;0.16030817067814915;1.0656048962344362;1.0000046241899838;0.16031130569306806;0.9999931271685958
86.587397;1.060379919452368;-0.016927191138542394;-0.01596330086456479;-0.1784485288435502;-0.1682870872810566;1.0564585212024447;9.999959115893445;5.769105236912351e-10;0.16030816680402138;1.0656050577462155;1.0000044294484118;0.16031131454694458;0.9999932361626555
86.597397;1.060380101532146;-0.01692719113573182;-0.015963300923146483;-0.17844852887832385;-0.16828708731481926;1.0564583702122046;9.999959295113761;5.42380373551633e-10;0.1603081627761988;1.0656052209593438;1.0000042416212145;0.16031132212832525;0.9999933432356704
86.607397;1.0603802851429613;-0.016927191131295868;-0.015963300980674933;-0.1784485289133213;-0.16828708735002373;1.0564582163491631;9.999959490727887;5.079247334418307e-10;0.160308158623136;1.0656053857532894;1.0000040609720338;0.1603113284522735;0.9999934484101981
86.617397;1.0603804698752775;-0.016927191125208654;-0.01596330103700777;-0.1784485289484199;-0.16828708738659556;1.056458060262173;9.999959698970038;4.737017119236654e-10;0.1603081543743317;1.0656055520192638;1.0000038876523176;0.16031133353318397;0.9999935518196857
86.627397;1.0603806553778243;-0.016927191117457132;-0.015963301092009958;-0.1784485289835003;-0.1682870874244323;1.056457902552453;9.999959916161306;4.3983687805852124e-10;0.16030815006418161;1.065605719590433;1.0000037217797708;0.16031133738550674;0.9999936536629417
86.637397;1.0603808413651037;-0.016927191108065186;-0.015963301145554283;-0.1784485290184716;-0.1682870874634194;1.0564577437783647;9.999960139373524;4.0643818736998813e-10;0.16030814572812277;1.0656058881479946;1.0000035635375057;0.16031134003164862;0.9999937541584877
86.647397;1.060381027624951;-0.01692719109713085;-0.015963301197521325;-0.17844852905328626;-0.16828708750342924;1.0564575844594974;9.999960367676396;3.736200788370485e-10;0.16030814140417304;1.0656060571706663;1.0000034131355902;0.16031134150989354;0.9999938535272952
86.657397;1.0603812139957278;-0.01692719108482869;-0.0159633012478134;-0.17844852908793546;-0.16828708754432115;1.0564574250713632;9.999960602677412;3.4151341449728843e-10;0.160308137137852;1.065606225977097;1.000003270681616;0.16031134188061896;0.999993952010291
86.667397;1.06038140028281;-0.016927191071362004;-0.015963301296374556;-0.17844852912242987;-0.16828708758595456;1.056457266067092;9.999960847849511;3.102510511365113e-10;0.16030813298296165;1.0656063938327285;1.0000031361612092;0.16031134122543583;0.9999940498608856
86.677397;1.0603815861824848;-0.0169271910569019;-0.015963301343192345;-0.17844852915677895;-0.1682870876281923;1.0564571079303111;9.9999611071996;2.7993272194819346e-10;0.16030812899806143;1.0656065600386901;1.0000030095264443;0.16031133963845276;0.9999941473072212
86.687397;1.0603817713019565;-0.016927191041550292;-0.01596330138827353;-0.17844852919097473;-0.16828708767087927;1.0564569512196087;9.999961384153487;2.5060875612215556e-10;0.1603081252382716;1.0656067239734879;1.0000028907001095;0.1603113372163244;0.9999942445559147
86.697397;1.0603819552326776;-0.01692719102535315;-0.015963301431615562;-0.17844852922498558;-0.16828708771381276;1.0564567965478198;9.999961681315654;2.2229314290341875e-10;0.16030812174742387;1.0656068850660354;1.0000027794941038;0.1603113340447323;0.9999943417662659
86.707397;1.0603821375824216;-0.016927191008358954;-0.01596330147319612;-0.1784485292587627;-0.1682870877567318;1.0564566444746009;9.999962000563851;1.9497984036407049e-10;0.16030811856087077;1.0656070427267177;1.0000026756169962;0.16031133018238403;0.9999944389670498
86.717397;1.060382317960749;-0.01692719099066295;-0.01596330151297438;-0.1784485292922556;-0.16828708779934645;1.056456495420645;9.999962343066743;1.6865704090174315e-10;0.1603081157161171;1.065607196353467;1.0000025787988411;0.16031132565247772;0.9999945360446834
86.727397;1.060382495979654;-0.016927190972397105;-0.015963301550888282;-0.17844852932543498;-0.16828708784138954;1.0564563497067199;9.999962709553014;1.4331107731797602e-10;0.16030811325731098;1.0656073453897035;1.0000024888961359;0.1603113204512948;0.9999946328486976
86.737397;1.060382671300592;-0.016927190953702195;-0.01596330158684446;-0.17844852935830205;-0.168287087882639;1.0564562076527453;9.999963100750874;1.189248126539875e-10;0.16030811122832;1.0656074893374492;1.0000024058952321;0.16031131457480818;0.9999947293403212
86.747397;1.0603828436774196;-0.016927190934720126;-0.015963301620708477;-0.17844852939087194;-0.16828708792290017;1.0564560696329273;9.999963517428872;9.548804670214842e-11;0.16030810966826925;1.065607627784527;1.0000023298608232;0.16031130803987576;0.9999948256607591
86.757397;1.0603830129550278;-0.016927190915597065;-0.015963301652311277;-0.17844852942315945;-0.16828708796197744;1.0564559360581172;9.9999639595373;7.299531809251146e-11;0.1603081086118143;1.0656077604859937;1.000002260907224;0.16031130088330844;0.9999949220900115
86.767397;1.060383179083672;-0.01692719089649341;-0.015963301681477533;-0.17844852945518103;-0.16828708799965703;1.0564558073113826;9.999964425289464;5.142568807949795e-11;0.1603081080789328;1.0656078874067207;1.000002199188966;0.16031129315480702;0.9999950189781511
86.777397;1.060383342149435;-0.016927190877611062;-0.01596330170805451;-0.17844852948696163;-0.16828708803571876;1.0564556837228314;9.999964911372954;3.0738933923067874e-11;0.16030810806499757;1.0656080086996726;1.000002144819902;0.1603112849119229;0.9999951166607017
86.787397;1.0603835023255204;-0.016927190859203668;-0.015963301731925294;-0.17844852951853546;-0.16828708806996506;1.056455565638836;9.99996541413783;1.0881065165406218e-11;0.1603081085484196;1.0656081246945306;1.0000020977318331;0.16031127621193395;0.9999952153530745
86.797397;1.060383659769606;-0.016927190841544964;-0.015963301753008304;-0.1784485295499276;-0.1682870881022291;1.0564554534708623;9.999965931123588;-8.221098579186696e-12;0.16030810950383506;1.0656082359142496;1.0000020576168802;0.1603112671091546;0.9999953151114683
86.807397;1.0603838145436708;-0.016927190824906787;-0.015963301771243932;-0.17844852958113408;-0.1682870881323544;1.056455347624403;9.999966461664451;-2.6658027511297662e-11;0.16030811090332375;1.0656083430454568;1.0000020239826932;0.16031125765767726;0.9999954159034385
86.817397;1.0603839665699781;-0.016927190809558252;-0.015963301786594757;-0.17844852961212918;-0.16828708816017385;1.0564552484095693;9.999967005720862;-4.4510415688020564e-11;0.1603081127130362;1.0656084468244071;1.0000019962308333;0.16031124790913334;0.9999955176952933
86.827397;1.0603841156521292;-0.01692719079573577;-0.01596330179907847;-0.17844852964288774;-0.16828708818552157;1.0564551560457096;9.9999675622832;-6.181992704354553e-11;0.16030811490442845;1.0656085479312434;1.000001973724804;0.16031123791409976;0.9999956204655925
86.837397;1.0603842615144403;-0.016927190783602615;-0.01596330180878444;-0.1784485296733824;-0.16828708820827473;1.0564550707403004;9.999968128547673;-7.85935014738357e-11;0.1603081174693715;1.065608646977433;1.0000019558721878;0.16031122772981343;0.9999957241659019
86.847397;1.0603844037760501;-0.016927190773251333;-0.01596330181583477;-0.17844852970355018;-0.16828708822837796;1.056454992739373;9.999968699614719;-9.483023678633524e-11;0.16030812041494175;1.0656087445467284;1.0000019422145834;0.1603112174151304;0.9999958287062803
86.857397;1.0603845419589433;-0.016927190764725483;-0.015963301820338137;-0.17844852973327224;-0.16828708824583155;1.0564549223051583;9.99996926889847;-1.105390463476428e-10;0.1603081237454405;1.065608841213477;1.0000019324708986;0.1603112070143658;0.9999959340004496
86.867397;1.0603846755944504;-0.01692719075801875;-0.015963301822390738;-0.17844852976240208;-0.16828708826067362;1.0564548596759982;9.999969829692688;-1.2574129844718282e-10;0.1603081274545914;1.065608937507591;1.0000019264906663;0.1603111965513723;0.9999960400120692
86.877397;1.0603848042737622;-0.016927190753082633;-0.015963301822105338;-0.17844852979082942;-0.16828708827296462;1.0564548050079956;9.99997037675228;-1.40468730142147e-10;0.16030813153178028;1.0656090338477597;1.0000019241530878;0.16031118603343705;0.9999961467444172
86.887397;1.0603849276420947;-0.01692719074985782;-0.01596330181962273;-0.1784485298185439;-0.16828708828276565;1.056454758288034;9.999970905954537;-1.5477120717944534e-10;0.16030813596933616;1.0656091305165831;1.0000019253438226;0.1603111754546256;0.9999962542104169
86.897397;1.0603850454387278;-0.016927190748282604;-0.015963301815096833;-0.17844852984565088;-0.1682870882901265;1.0564547193170362;9.99997141251881;-1.687270418552188e-10;0.16030814076409283;1.0656092277147502;1.0000019300272682;0.16031116480052532;0.9999963624183295
86.907397;1.060385157464842;-0.01692719074827594;-0.015963301808689098;-0.17844852987231116;-0.16828708829509684;1.0564546878378362;9.999971890326243;-1.8243705671808397e-10;0.16030814591458328;1.0656093256147383;1.0000019382533576;0.16031115404981872;0.9999964713700936
86.917397;1.0603852634918751;-0.016927190749724836;-0.015963301800587068;-0.17844852989865842;-0.16828708829774613;1.0564546637170669;9.999972332607785;-1.960097068374609e-10;0.16030815141620497;1.0656094243828704;1.000001950077425;0.1603111431670685;0.9999965810581444
86.927397;1.0603853632878002;-0.016927190752481693;-0.015963301791007824;-0.1784485299247615;-0.16828708829816613;1.0564546469748353;9.999972732279073;-2.0954153081017807e-10;0.1603081572648276;1.0656095241858312;1.0000019655237669;0.16031113209559533;0.9999966914519379
86.937397;1.0603854567112583;-0.01692719075637947;-0.01596330178017548;-0.17844852995062319;-0.16828708829645356;1.0564546375932358;9.999973081827436;-2.2309669950813757e-10;0.160308163472113;1.0656096251137859;1.0000019846186174;0.16031112075950676;0.9999968025250047
86.947397;1.0603855437634542;-0.016927190761262905;-0.015963301768298046;-0.1784485299762006;-0.16828708829270467;1.0564546353348154;9.999973373252045;-2.3671276841488924e-10;0.16030817007445808;1.0656097270963287;1.0000020074052227;0.1603111090800019;0.9999969143095365
86.957397;1.060385624573573;-0.016927190767006516;-0.0159633017555385;-0.17844853000143626;-0.1682870882870169;1.0564546397977763;9.999973597984278;-2.504171817097136e-10;0.16030817712380938;1.065609829978949;1.0000020338808975;0.16031109700291882;0.9999970268726488
86.967397;1.0603856993244807;-0.016927190773505307;-0.015963301741980948;-0.17844853002626404;-0.1682870882794695;1.0564546506300083;9.999973747073165;-2.6421686321986073e-10;0.16030818467142668;1.0656099336600993;1.0000020639278604;0.16031108451853962;0.999997140257058
86.977397;1.0603857682101476;-0.016927190780662765;-0.015963301727630427;-0.17844853005060926;-0.16828708827011327;1.056454667662139;9.999973811686825;-2.7808736118247024e-10;0.16030819275940467;1.0656100381062819;1.0000020973299888;0.16031107165851854;0.9999972545043833
86.987397;1.0603858314593624;-0.016927190788384377;-0.015963301712456742;-0.17844853007442055;-0.16828708825899436;1.0564546908267907;9.99997378388287;-2.919896001820307e-10;0.16030820142551241;1.065610143276231;1.0000021338145617;0.1603110584766259;0.9999973697120741
86.997397;1.0603858893854672;-0.0169271907965608;-0.01596330169643735;-0.17844853009768577;-0.16828708824616442;1.0564547199825585;9.999973657338176;-3.0589308500118804e-10;0.1603082107122244;1.0656102490750998;1.0000021730469801;0.16031104502791677;0.9999974860473766
87.007397;1.0603859424650917;-0.01692719080506363;-0.015963301679569282;-0.1784485301203948;-0.16828708823165572;1.0564547548283096;9.999973427054991;-3.1978871698244577e-10;0.16030822066370404;1.0656103553827307;1.0000022146191874;0.16031103135612876;0.9999976037122559
87.017397;1.0603859913574654;-0.016927190813769814;-0.015963301661866228;-0.17844853014250184;-0.16828708821547042;1.0564547949236258;9.99997308846214;-3.3369735580981277e-10;0.16030823131393748;1.0656104621353972;1.000002258073361;0.16031101749404036;0.9999977228681423
87.027397;1.0603860367727118;-0.016927190822581806;-0.01596330164336044;-0.1784485301639314;-0.16828708819759508;1.056454839759766;9.999972637238482;-3.4767454200114983e-10;0.1603082426805697;1.0656105693912448;1.0000023029697929;0.1603110034688288;0.9999978436232495
87.037397;1.0603860792911237;-0.016927190831437434;-0.015963301624117215;-0.1784485301846008;-0.16828708817799645;1.0564548888208796;9.999972069181695;-3.618037310479854e-10;0.16030825476505225;1.0656106772831893;1.0000023489540801;0.16031098930021515;0.9999979661291309
87.047397;1.0603861192527213;-0.01692719084032563;-0.015963301604249146;-0.1784485302044355;-0.1682870881566056;1.056454941600336;9.999971379545244;-3.761934887725859e-10;0.16030826755645855;1.0656107858972899;1.000002395764605;0.16031097499755742;0.9999980906143947
87.057397;1.060386156749544;-0.016927190849284957;-0.01596330158391614;-0.1784485302233843;-0.16828708813333673;1.056454997634048;9.999970563191942;-3.9098738353621286e-10;0.16030828103644304;1.065610895200426;1.0000024432176151;0.16031096056990676;0.9999982172622358
87.067397;1.060386191716911;-0.016927190858372337;-0.015963301563322794;-0.17844853024142318;-0.16828708810812837;1.0564550566001074;9.99996961577717;-4.0636044454413906e-10;0.16030829517510292;1.0656110050439047;1.0000024911982226;0.1603109460427791;0.9999983460972484
87.077397;1.0603862240453041;-0.016927190867638765;-0.015963301542715618;-0.1784485302585434;-0.16828708808095094;1.056455118424321;9.999968534745923;-4.224916780539649e-10;0.16030830991860145;1.0656111152555392;1.0000025396321655;0.1603109314640655;0.9999984770145401
87.087397;1.0603862536228117;-0.01692719087713086;-0.015963301522372603;-0.1784485302747495;-0.16828708805176412;1.0564551832560956;9.999967319313333;-4.395326854738096e-10;0.16030832518097893;1.065611225772238;1.000002588466033;0.16031091689380148;0.9999986098523003
87.097397;1.0603862803341884;-0.016927190886893317;-0.015963301502588005;-0.17844853029006397;-0.168287088020475;1.056455251292286;9.999965969731235;-4.5759518812711997e-10;0.16030834084968634;1.0656113366342264;1.0000026376824862;0.1603109023837576;0.9999987443968493
87.107397;1.0603863040761174;-0.016927190896966118;-0.01596330148365015;-0.17844853030452706;-0.16828708798694444;1.0564553226563307;9.999964487083583;-4.767644603561138e-10;0.16030835680628028;1.065611447842911;1.000002687304852;0.16031088796427706;0.999998880396814
87.117397;1.0603863247573115;-0.016927190907389745;-0.015963301465810067;-0.17844853031819874;-0.1682870879510258;1.0564553974337731;9.999962873553093;-4.971226084784124e-10;0.16030837294328634;1.0656115592812172;1.000002737347127;0.16031087364892393;0.9999990176738026
87.127397;1.060386342280405;-0.016927190918209246;-0.015963301449266054;-0.17844853033116906;-0.16828708791259667;1.056455475681073;9.999961132130393;-5.187536866560406e-10;0.1603083891623841;1.0656116707440557;1.0000027877279614;0.16031085943877774;0.9999991562415845
87.137397;1.0603863565895557;-0.016927190929469215;-0.015963301434183015;-0.17844853034357808;-0.1682870878715668;1.0564555573639545;9.999959265950222;-5.417195471574215e-10;0.16030840536493352;1.0656117820050184;1.0000028382391326;0.160310845319411;0.9999992963057693
87.147397;1.0603863677467467;-0.016927190941210268;-0.015963301420713987;-0.17844853035561806;-0.16828708782786925;1.056455642394242;9.999957277973927;-5.660389963341698e-10;0.16030842144469276;1.0656118928675355;1.0000028886404968;0.16031083126799003;0.9999994381965153
87.157397;1.0603863758935625;-0.01692719095347383;-0.015963301408994414;-0.17844853036749;-0.16828708778144705;1.056455730745916;9.999955171062648;-5.917028011998564e-10;0.16030843728548186;1.06561200316961;1.000002938767131;0.1603108172692055;0.9999995823570359
87.167397;1.060386381119019;-0.016927190966304878;-0.015963301399127657;-0.1784485303793492;-0.1682870877322391;1.0564558225345777;9.999952948129295;-6.186970452524663e-10;0.16030845276654795;1.065612112777424;1.0000029885280919;0.1603108033195231;0.9999997293535353
87.177397;1.0603863833704146;-0.01692719097973794;-0.015963301391185365;-0.17844853039128525;-0.16828708768017372;1.0564559180656483;9.999950612398369;-6.47000007966307e-10;0.16030846777435923;1.0656122215986896;1.000003037881371;0.1603107894158243;0.9999998798349905
87.187397;1.0603863824914184;-0.016927190993789837;-0.015963301385215595;-0.1784485304033297;-0.16828708762518363;1.056456017821521;9.999948167676596;-6.765775916206572e-10;0.16030848221442137;1.0656123295867905;1.0000030868450143;0.16031077554547998;1.0000000344698374
87.197397;1.060386378408994;-0.016927191008490976;-0.01596330138124127;-0.17844853041548392;-0.16828708756723723;1.0564561223714906;9.99994561824728;-7.074014659430703e-10;0.16030849601696662;1.0656124367324435;1.0000031354935461;0.1603107616858588;1.0000001939067233
87.207397;1.0603863712957387;-0.016927191023917796;-0.015963301379262648;-0.17844853042774983;-0.1682870875063599;1.056456232315884;9.99994296866493;-7.394581401920388e-10;0.16030850914015257;1.065612543077004;1.0000031839146903;0.1603107478077786;1.000000358742104
87.217397;1.0603863614564837;-0.016927191040179927;-0.015963301379284214;-0.17844853044012485;-0.16828708744263005;1.056456348276359;9.999940223913246;-7.727298729600149e-10;0.16030852156946926;1.0656126487084718;1.0000032321472263;0.1603107338761136;1.0000005294449203
87.227397;1.0603863490853846;-0.016927191057385788;-0.015963301381337232;-0.17844853045256936;-0.1682870873761679;1.0564564708116866;9.999937389753288;-8.07169295781069e-10;0.16030853330240696;1.0656127536676292;1.0000032801553878;0.1603107198457955;1.0000007063203817
87.237397;1.0603863342433821;-0.016927191075613968;-0.01596330138546892;-0.17844853046499126;-0.1682870873071342;1.056456600287189;9.999934473054081;-8.426866006345263e-10;0.16030854432655695;1.0656128578708373;1.0000033278674287;0.160310705666131;1.0000008896087402
87.247397;1.0603863170175771;-0.016927191094883987;-0.015963301391720662;-0.1784485304772651;-0.16828708723571206;1.0564567368467386;9.999931482026417;-8.791518790603506e-10;0.16030855461535556;1.0656129611708884;1.0000033752555737;0.16031069129847875;1.000001079584521
87.257397;1.0603862976178313;-0.01692719111514612;-0.015963301400118;-0.1784485304892698;-0.16828708716205798;1.0564568805027499;9.999928425894792;-9.164027406026053e-10;0.16030856414223282;1.06561306344222;1.000003422399919;0.1603106767316162;1.0000012764982682
87.267397;1.0603862763684107;-0.016927191136311526;-0.01596330141066449;-0.17844853050090928;-0.16828708708627024;1.0564570312341686;9.999925313986894;-9.542557686366349e-10;0.16030857289652342;1.065613164555217;1.0000034694810778;0.16031066198666055;1.0000014804326582
87.277397;1.0603862536662296;-0.01692719115828663;-0.015963301423337312;-0.1784485305120914;-0.168287087008392;1.0564571889944714;9.999922155489184;-9.925222031632328e-10;0.16030858089467262;1.065613264288371;1.000003516745285;0.1603106471118816;1.0000016912729695
87.287397;1.060386229937595;-0.01692719118097855;-0.015963301438095868;-0.17844853052268647;-0.16828708692842687;1.0564573536387765;9.999918960150806;-1.0310203817716884e-09;0.16030858817687743;1.0656133623208723;1.0000035644604943;0.16031063216963434;1.0000019088263339
87.297397;1.0603862056210307;-0.016927191204286585;-0.01596330145489031;-0.17844853053251272;-0.16828708684636462;1.0564575249103019;9.999915738406749;-1.0695784466905859e-09;0.1603085947923062;1.065613458327762;1.0000036128412093;0.16031061722552115;1.000002132908194
87.307397;1.0603861811828077;-0.016927191228093556;-0.015963301473654202;-0.1784485305413543;-0.168287086762212;1.0564577025252544;9.999912500584465;-1.1080223279041283e-09;0.16030860079566772;1.0656135520434378;1.000003662050443;0.16031060234292893;1.0000023633315682
87.317397;1.060386157095391;-0.016927191252264915;-0.015963301494304243;-0.17844853054898024;-0.1682870866760103;1.0564578862191605;9.999909256059354;-1.1461774478785515e-09;0.16030860625082005;1.0656136432362227;1.0000037122977006;0.1603105875827996;1.0000025999009656
87.327397;1.0603861337399492;-0.01692719127667057;-0.015963301516747835;-0.17844853055516954;-0.16828708658782987;1.0564580757368671;9.999906012851776;-1.1838960519215526e-09;0.1603086112287236;1.0656137316732133;1.0000037638838268;0.16031057301307408;1.0000028424437375
87.337397;1.0603861113240405;-0.016927191301206533;-0.015963301540873706;-0.17844853055974932;-0.16828708649774685;1.0564582708493082;9.999902778214478;-1.2210598206212328e-09;0.16030861580753844;1.0656138171150584;1.0000038171578336;0.16031055871421285;1.00000309084987
87.347397;1.060386089938541;-0.01692719132577474;-0.01596330156654642;-0.17844853056260923;-0.16828708640582218;1.0564584713918093;9.99989955955724;-1.2575542579129584e-09;0.16030862007403165;1.0656138992888502;1.00000387244985;0.16031054476048748;1.000003345074592
87.357397;1.0603860697108336;-0.016927191350242766;-0.015963301593607863;-0.17844853056367843;-0.16828708631209535;1.0564586772616744;9.999896364070525;-1.2932645592481224e-09;0.16030862411836377;1.0656139778516454;1.000003930013989;0.16031053119105035;1.0000036050683907
87.367397;1.0603860508881469;-0.016927191374432254;-0.015963301621860396;-0.1784485305629001;-0.16828708621660277;1.0564588883075803;9.999893197441484;-1.3280926996536904e-09;0.1603086280198947;1.0656140524584976;1.0000039900079032;0.16031051799991364;1.0000038706939731
87.377397;1.0603860338100524;-0.016927191398134693;-0.015963301651060854;-0.1784485305602307;-0.16828708611941257;1.0564591041848743;9.999890063455126;-1.3619660799928336e-09;0.1603086318302071;1.065614122863568;1.0000040524927658;0.16031050514389528;1.0000041417144676
87.387397;1.0603860188098637;-0.016927191421142674;-0.015963301680951184;-0.17844853055566098;-0.16828708602062556;1.0564593243230778;9.999886964707553;-1.3948300013757153e-09;0.1603086355729983;1.065614188874687;1.0000041173889247;0.16031049255284405;1.0000044178596157
87.397397;1.0603860061159143;-0.016927191443291235;-0.01596330171128893;-0.1784485305492163;-0.1682870859203336;1.0564595479971275;9.999883903295546;-1.4266325796863794e-09;0.1603086392608133;1.0656142502523251;1.0000041844287255;0.1603104801401021;1.0000046988899953
87.407397;1.0603859958731212;-0.016927191464479387;-0.0159633017418429;-0.1784485305409176;-0.1682870858185975;1.0564597744361246;9.999880881154057;-1.4573163182895764e-09;0.16030864290425068;1.065614306701004;1.0000042532162323;0.16031046781903938;1.0000049845717798
87.417397;1.06038598820793;-0.01692719148465264;-0.015963301772379132;-0.17844853053075513;-0.16828708571546055;1.0564600029024267;9.999877900321422;-1.486818079427106e-09;0.16030864650654994;1.065614357926011;1.0000043233398055;0.16031045551981465;1.0000052746007648
87.427397;1.0603859831811961;-0.01692719150377402;-0.01596330180266964;-0.17844853051870008;-0.16828708561095718;1.0564602326920902;9.99987496292191;-1.5150637387734355e-09;0.1603086500565264;1.0656144036830115;1.0000043944198684;0.16031044318730273;1.0000055685686626
87.437397;1.0603859807397218;-0.016927191521819523;-0.01596330183250824;-0.17844853050472576;-0.16828708550511987;1.0564604631140915;9.99987207109828;-1.5419572328650879e-09;0.16030865353253482;1.0656144437697521;1.0000044661125689;0.16031043076366133;1.000005865988179
87.447397;1.0603859807730318;-0.016927191538783776;-0.01596330186171798;-0.1784485304888246;-0.16828708539799578;1.0564606935136163;9.999869227478696;-1.5673842877274471e-09;0.1603086569165243;1.0656144780165642;1.0000045380939746;0.16031041818639744;1.000006166368469
87.457397;1.0603859831676912;-0.016927191554661627;-0.015963301890151937;-0.17844853047100992;-0.1682870852896606;1.056460923295447;9.999866435438102;-1.5912392273340677e-09;0.1603086602027849;1.0656145063436138;1.0000046100158901;0.16031040540647234;1.0000064693022213
87.467397;1.0603859878245026;-0.016927191569426073;-0.015963301917688168;-0.17844853045130132;-0.1682870851802227;1.0564611518994425;9.999863698027998;-1.613460457848095e-09;0.16030866339601174;1.06561452882587;1.000004681506001;0.16031039239511205;1.0000067745014767
87.477397;1.0603859946507146;-0.016927191583039573;-0.015963301944229267;-0.17844853042972372;-0.16828708506982043;1.0564613788011383;9.999861016821859;-1.6340489350229293e-09;0.16030866650774578;1.0656145457238497;1.0000047522182145;0.16031037913175852;1.0000070817702575
87.487397;1.0603860034681454;-0.01692719159547528;-0.01596330196970679;-0.1784485304063246;-0.16828708495861464;1.0564616035725245;9.999858392448306;-1.6530420464470609e-09;0.16030866955310386;1.0656145575196383;1.0000048218332382;0.16031036559993989;1.0000073909353555
87.497397;1.0603860139436418;-0.016927191606719637;-0.015963301994071803;-0.17844853038118888;-0.1682870848467726;1.056461825936104;9.999855825642783;-1.6704687877152547e-09;0.16030867254837186;1.0656145649727378;1.0000048900217535;0.1603103517918677;1.0000077017932
87.507397;1.0603860257069797;-0.01692719161678592;-0.015963302017274906;-0.17844853035444494;-0.16828708473444584;1.0564620457715954;9.999853317589555;-1.6863462039316336e-09;0.1603086755128584;1.0656145691103687;1.0000049564477569;0.16031033770196884;1.0000080140796634
87.517397;1.0603860385224895;-0.01692719162574407;-0.01596330203925823;-0.17844853032625924;-0.16828708462176867;1.056462263041933;9.999850870450201;-1.7007078314364006e-09;0.16030867846590002;1.065614571083032;1.0000050207733289;0.1603103233180282;1.0000083274090787
87.527397;1.0603860522930055;-0.016927191633719606;-0.015963302059966863;-0.17844853029681695;-0.16828708450887708;1.0564624776554947;9.999848487890025;-1.7136252387199092e-09;0.16030868141536259;1.0656145719714432;1.0000050826393876;0.16031030861964737;1.0000086412433744
87.537397;1.060386066959825;-0.016927191640869494;-0.01596330207937441;-0.17844853026629837;-0.16828708439591214;1.0564626893998377;9.99984617459776;-1.7252075468596654e-09;0.160308684354736;1.0656145726523474;1.0000051417117808;0.16031029358045687;1.0000089549460458
87.547397;1.0603860824557827;-0.0169271916473784;-0.015963302097496718;-0.17844853023487325;-0.16828708428300196;1.0564628980035249;9.999843935360772;-1.7355733624470682e-09;0.16030868727173817;1.065614573737231;1.0000051977741362;0.16031027817943924;1.000009267852277
87.557397;1.0603860987344254;-0.0169271916534591;-0.015963302114378738;-0.17844853020272633;-0.16828708417025462;1.0564631032058063;9.99984177419436;-1.7448253391423324e-09;0.1603086901501864;1.0656145755986746;1.0000052507223818;0.16031026241285434;1.0000095793131099
87.567397;1.0603861158687453;-0.016927191659332583;-0.015963302130088005;-0.1784485301700749;-0.16828708405776693;1.0564633047431575;9.999839693023326;-1.7530457175783798e-09;0.16030869296388234;1.065614578514034;1.000005300453666;0.16031024628669388;1.0000098887073376
87.577397;1.0603861341270964;-0.01692719166520286;-0.015963302144717608;-0.1784485301371417;-0.16828708394562905;1.0564635022905815;9.999837690359573;-1.7602932989704932e-09;0.16030869567892175;1.0656145828155237;1.000005346776486;0.16031022979449477;1.0000101954052119
87.587397;1.0603861538897206;-0.016927191671241487;-0.01596330215836626;-0.1784485301041211;-0.16828708383391763;1.0564636954632822;9.999835761505848;-1.7666046851928532e-09;0.16030869826202898;1.0656145888904276;1.0000053893829004;0.16031021290501432;1.0000104987093537
87.597397;1.0603861754950978;-0.01692719167758657;-0.015963302171109594;-0.17844853007116576;-0.1682870837226999;1.0564638838946219;9.999833900264644;-1.7720054843350248e-09;0.16030870067621256;1.06561459708071;1.0000054278560082;0.16031019557167175;1.0000107978227548
87.607397;1.0603861991701053;-0.016927191684354723;-0.015963302182990587;-0.17844853003838196;-0.16828708361206873;1.05646406727586;9.999832100573528;-1.7765219036428738e-09;0.1603087028714641;1.0656146075988846;1.0000054617298713;0.16031017774982423;1.0000110918494258
87.617397;1.0603862250174032;-0.016927191691654738;-0.01596330219402978;-0.1784485300058465;-0.16828708350217333;1.0564642453382302;9.999830357397483;-1.7801916071850349e-09;0.16030870479057835;1.0656146204871864;1.0000054905772102;0.16031015940648832;1.0000113798123391
87.627397;1.060386253020324;-0.016927191699591945;-0.01596330220424148;-0.17844852997364838;-0.16828708339320714;1.0564644178349496;9.999828666899742;-1.7830664465189157e-09;0.1603087063821934;1.065614635637069;1.000005514073546;0.16031014052320042;1.0000116607014906
87.637397;1.0603862830995576;-0.016927191708257884;-0.015963302213647907;-0.17844852994191282;-0.1682870832853734;1.056464584526567;9.99982702588211;-1.7852000561109093e-09;0.16030870760991006;1.0656146528697674;1.0000055320591086;0.16031012109163775;1.0000119335466218
87.647397;1.0603863151713404;-0.016927191717717675;-0.015963302222298005;-0.17844852991079163;-0.16828708317885815;1.0564647452028504;9.99982543091785;-1.7866308894639426e-09;0.16030870845932332;1.065614671999416;1.00000554461497;0.16031010110563002;1.0000121974587808
87.657397;1.0603863491338357;-0.016927191728011454;-0.015963302230275957;-0.17844852988043722;-0.1682870830738135;1.056464899737137;9.999823877803449;-1.7873775206052615e-09;0.16030870893629737;1.0656146928160541;1.0000055520712672;0.1603100805578786;1.0000124516137223
87.667397;1.0603863848731712;-0.016927191739157396;-0.01596330223768886;-0.17844852985097642;-0.16828708297035871;1.0564650480746565;9.999822361510104;-1.7874626259146684e-09;0.1603087090515351;1.0656147150592008;1.0000055548742157;0.16031005943516438;1.0000126952166277
87.677397;1.0603864223273;-0.016927191751139842;-0.015963302244656002;-0.17844852982249387;-0.16828708286859745;1.0564651901519406;9.999820876381241;-1.7869444538651875e-09;0.16030870880914647;1.0656147384410857;1.000005553437083;0.16031003771114363;1.000012927481213
87.687397;1.0603864614557945;-0.016927191763898758;-0.015963302251304597;-0.17844852979503842;-0.1682870827686255;1.0564653258470025;9.999819416679165;-1.785906254779187e-09;0.16030870821481175;1.0656147626976613;1.0000055481526935;0.16031001534486944;1.0000131476361211
87.697397;1.060386502089609;-0.016927191777345717;-0.015963302257765422;-0.17844852976865808;-0.16828708267052322;1.056465455020061;9.999817977506549;-1.7844171034701298e-09;0.1603087072843425;1.0656147876781676;1.0000055394912615;0.16030999228508094;1.000013354949946
87.707397;1.060386543841864;-0.016927191791392945;-0.01596330226416467;-0.17844852974343028;-0.16828708257435912;1.0564655776081127;9.99981655544458;-1.7825109052508939e-09;0.16030870603705064;1.0656148134339;1.00000552797789;0.16030996848156429;1.000013548758038
