time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
87.717397;1.0603865862124313;-0.016927191805956348;-0.015963302270600017;-0.1784485297194466;-0.16828708248021176;1.0564656936497365;9.999815148553692;-1.7801852430102442e-09;0.16030870448935655;1.0656148402099874;1.0000055140935984;0.16030994390283038;1.000013728498503
87.727397;1.060386628779333;-0.016927191820932483;-0.01596330227710867;-0.1784485296967737;-0.16828708238818518;1.0564658032256986;9.999813755719243;-1.7774052880876758e-09;0.16030870264916164;1.0656148683558069;1.0000054982769229;0.16030991854310744;1.000013893708557
87.737397;1.0603866712507348;-0.01692719183618687;-0.015963302283665604;-0.1784485296754445;-0.1682870822984091;1.0564659064136184;9.99981237560911;-1.7741041215476335e-09;0.1603087005021848;1.0656148982433205;1.0000054809462433;0.16030989240553847;1.0000140439825105
87.747397;1.0603867133530562;-0.01692719185157016;-0.015963302290229305;-0.17844852965547617;-0.16828708221102515;1.0564660032651185;9.999811006158719;-1.770186920678866e-09;0.16030869800908373;1.0656149302079148;1.0000054624047197;0.16030986548451362;1.000014179013526
87.757397;1.0603867547411356;-0.016927191866940253;-0.015963302296790292;-0.17844852963687635;-0.16828708212615714;1.056466093830111;9.999809644935215;-1.7655603084457286e-09;0.1603086951246333;1.065614964462486;1.0000054427518499;0.16030983777321284;1.0000142986951495
87.767397;1.0603867950723171;-0.01692719188216624;-0.015963302303385826;-0.1784485296196455;-0.1682870820438877;1.0564661782805762;9.999808289779368;-1.7601721219557e-09;0.16030869181412993;1.065615001027423;1.0000054219249912;0.16030980928283262;1.0000144031351814
87.777397;1.0603868341704774;-0.01692719189712468;-0.01596330231009439;-0.17844852960378785;-0.16828708196426378;1.0564662570114232;9.999806939234073;-1.7540230231918988e-09;0.16030868805371173;1.0656150397979132;1.0000053997517262;0.1603097800531066;1.0000144925812293
87.787397;1.0603868720734797;-0.016927191911712547;-0.01596330231701641;-0.17844852958932542;-0.1682870818873235;1.0564663305545214;9.999805592780243;-1.7471442308047302e-09;0.16030868382811508;1.0656150806775337;1.000005375921165;0.16030975014797413;1.000014567373334
87.797397;1.060386908947103;-0.01692719192586915;-0.01596330232425138;-0.17844852957630428;-0.16828708181311441;1.0564663993878936;9.999804250887896;-1.739567615721831e-09;0.16030867912922708;1.0656151236040958;1.0000053499886088;0.16030971963594973;1.0000146279388926
87.807397;1.0603869450125711;-0.0169271919395749;-0.01596330233190376;-0.1784485295647832;-0.16828708174169296;1.056466463868181;9.999802915016899;-1.7313080797878034e-09;0.16030867395825518;1.0656151685284598;1.000005321468379;0.16030968857756162;1.0000146747730678
87.817397;1.060386980509578;-0.016927191952821035;-0.015963302340120424;-0.17844852955482973;-0.16828708167311324;1.0564665243070432;9.999801588147095;-1.7223546222862621e-09;0.16030866833049;1.0656152154294882;1.0000052899066245;0.16030965703571026;1.0000147084511757
87.827397;1.060387015675393;-0.01692719196558474;-0.015963302349110288;-0.1784485295465386;-0.1682870816074117;1.0564665810298308;9.999800275341876;-1.7126704635177922e-09;0.16030866226836002;1.0656152642926389;1.0000052549187628;0.1603096250859944;1.0000147296941375
87.837397;1.060387050742437;-0.016927191977828382;-0.01596330235910809;-0.17844852954002655;-0.16828708154460031;1.0564666343686584;9.999798983074696;-1.7022040808289627e-09;0.16030865579025444;1.0656153151042322;1.000005216271338;0.16030959281341528;1.0000147393987602
87.847397;1.0603870859133038;-0.01692719198950548;-0.015963302370318077;-0.17844852953539553;-0.16828708148466734;1.056466684682887;9.999797717813555;-1.6908988780511821e-09;0.16030864890772356;1.0656153679125413;1.0000051739251157;0.16030956030571572;1.0000147385824638
87.857397;1.0603871213376102;-0.016927192000564473;-0.015963302382889125;-0.1784485295327066;-0.1682870814275778;1.0564667324630037;9.99979648534066;-1.6787055873776308e-09;0.16030864162271843;1.0656154227948398;1.000005127941343;0.16030952765379272;1.000014728247396
87.867397;1.060387157103685;-0.01692719201095075;-0.015963302396930473;-0.1784485295319861;-0.16828708137327988;1.056466778404881;9.999795290980712;-1.6655930742385782e-09;0.16030863392833086;1.0656154797597779;1.0000050784007557;0.16030949496152327;1.0000147092401652
87.877397;1.0603871932331634;-0.016927192020606843;-0.015963302412541864;-0.17844852953324575;-0.1682870813217032;1.056466823331679;9.999794139912439;-1.6515425899761572e-09;0.16030862582284416;1.065615538796358;1.0000050254430832;0.1603094623455275;1.0000146822392322
87.887397;1.0603872297455739;-0.016927192029483666;-0.01596330242981225;-0.17844852953649276;-0.16828708127274578;1.0564668680363392;9.999793037164876;-1.6365452937163862e-09;0.16030861732021992;1.0656155999769537;1.0000049693059343;0.16030942991371555;1.0000146478476994
87.897397;1.0603872667355867;-0.016927192037554918;-0.015963302448785372;-0.17844852954173068;-0.16828708122627628;1.0564669131658655;9.999791987644366;-1.6206038222759674e-09;0.16030860844507008;1.0656156634469116;1.0000049103009152;0.16030939774802708;1.0000146066175783
87.907397;1.0603873043479384;-0.01692719204480886;-0.015963302469441835;-0.1784485295489636;-0.1682870811821435;1.0564669591853901;9.999790996149514;-1.6037190553503734e-09;0.1603085992249174;1.065615729340793;1.0000048487520332;0.16030936590968328;1.0000145590102612
87.917397;1.060387342708278;-0.016927192051239374;-0.015963302491720826;-0.17844852955820764;-0.16828708114017732;1.0564670064048522;9.99979006726582;-1.5858767922692932e-09;0.16030858968332481;1.0656157976983887;1.000004784886784;0.16030933445121753;1.000014505423772
87.927397;1.060387381864388;-0.0169271920568642;-0.015963302515559052;-0.17844852956950785;-0.16828708110020962;1.0564670550210151;9.999789205716825;-1.5670470311434867e-09;0.16030857982565702;1.0656158684797044;1.0000047187626575;0.16030930341851496;1.0000144462210394
87.937397;1.0603874217078404;-0.01692719206173621;-0.015963302540900056;-0.17844852958293686;-0.16828708106210544;1.0564671051471157;9.999788416772956;-1.5471978097100355e-09;0.16030856962723053;1.0656159416968543;1.0000046503083386;0.16030927284432495;1.0000143816969176
87.947397;1.0603874619293931;-0.016927192065920502;-0.015963302567655352;-0.17844852959855664;-0.16828708102575182;1.0564671568358144;9.999787705682282;-1.5263178550197996e-09;0.1603085590451027;1.0656160174844342;1.000004579397395;0.160309242746516;1.0000143120860259
87.957397;1.0603875021052676;-0.016927192069468827;-0.015963302595671462;-0.17844852961636828;-0.16828708099101578;1.0564672100867607;9.99978707656484;-1.5044219333639584e-09;0.1603085480436883;1.065616096039481;1.000004505907763;0.1603092131436056;1.000014237621509
87.967397;1.060387541836323;-0.01692719207242069;-0.015963302624750424;-0.17844852963629443;-0.16828708095772957;1.0564672647851454;9.999786532074479;-1.4815342441316621e-09;0.16030853660764907;1.0656161775691524;1.0000044297681492;0.16030918407118022;1.0000141585585942
87.977397;1.060387580785605;-0.016927192074815176;-0.015963302654696566;-0.17844852965821303;-0.16828708092570943;1.0564673205973159;9.999786073915592;-1.457684088235718e-09;0.16030852474466598;1.06561626229333;1.0000043509584071;0.16030915557329015;1.0000140751574542
87.987397;1.060387618645825;-0.01692719207669626;-0.015963302685342424;-0.1784485296820032;-0.16828708089477884;1.0564673769943067;9.999785703418855;-1.4329254092934942e-09;0.16030851248794434;1.0656163504278537;1.0000042695285798;0.16030912768338276;1.0000139877161203
87.997397;1.0603876551007896;-0.016927192078115043;-0.015963302716542914;-0.1784485297075471;-0.16828708086479585;1.0564674334460327;9.999785421893073;-1.4073457038686807e-09;0.1603084998892472;1.0656164421381988;1.0000041856840134;0.16030910041670818;1.0000138966609915
88.007397;1.0603876897769684;-0.016927192079114077;-0.015963302748173185;-0.17844852973470135;-0.16828708083567265;1.0564674895872033;9.999785230466344;-1.3810475437836562e-09;0.16030848700326497;1.0656165375015796;1.0000040998205149;0.16030907376995662;1.000013802547758
88.017397;1.0603877222781717;-0.016927192079697565;-0.015963302780163693;-0.1784485297632904;-0.1682870808073648;1.0564675452361676;9.999785129675512;-1.3541199444547564e-09;0.16030847388422215;1.0656166364406843;1.0000040124408869;0.16030904773110524;1.0000137059814738
88.027397;1.0603877523341558;-0.016927192079829966;-0.015963302812526628;-0.17844852979311923;-0.16828708077984855;1.0564676003267095;9.999785119633671;-1.3266148472596186e-09;0.1603084605956397;1.0656167386393092;1.000003924049859;0.1603090222949744;1.0000136076002641
88.037397;1.0603877798959096;-0.0169271920794647;-0.01596330284531588;-0.1784485298239859;-0.16828708075310575;1.056467654819242;9.999785200272157;-1.2985355706662374e-09;0.16030844721302775;1.0656168436024396;1.0000038350836635;0.16030899746316782;1.0000135080681873
88.047397;1.0603878050572306;-0.01692719207856656;-0.01596330287856404;-0.1784485298557037;-0.16828708072710474;1.0564677086700478;9.999785371052766;-1.269840471852934e-09;0.1603084338189173;1.0656169508465283;1.0000037458433044;0.1603089732376524;1.0000134080030254
88.057397;1.0603878278963317;-0.016927192077118642;-0.01596330291226058;-0.1784485298881255;-0.16828708070178883;1.056467761881441;9.999785631064913;-1.2404568690178204e-09;0.160308420496059;1.065617059981564;1.0000036564556902;0.1603089496211528;1.0000133079310618
88.067397;1.0603878484002898;-0.016927192075121295;-0.01596330294636695;-0.17844852992115043;-0.16828708067709933;1.0564678145314848;9.999785979825825;-1.2102861315041935e-09;0.16030840731725676;1.0656171706344724;1.0000035668937965;0.16030892661372406;1.000013208298952
88.077397;1.0603878665061977;-0.016927192072583527;-0.015963302980835075;-0.178448529954708;-0.16828708065301234;1.0564678667530518;9.99978641774848;-1.1791989190064285e-09;0.1603083943424637;1.0656172823231185;1.000003477039159;0.1603089042148193;1.0000131094517386
88.087397;1.0603878821622104;-0.01692719206950844;-0.015963303015607423;-0.17844852998874022;-0.16828708062954065;1.0564679187251491;9.99978694592517;-1.14704506273881e-09;0.16030838162632063;1.0656173943623612;1.0000033867422913;0.16030888244158484;1.000013011552934
88.097397;1.060387895348404;-0.016927192065878983;-0.015963303050609275;-0.17844853002320787;-0.16828708060670222;1.056467970672232;9.999787565612548;-1.1136766718799293e-09;0.16030836922502234;1.0656175059117499;1.0000032958299527;0.16030886134080263;1.0000129145514705
88.107397;1.060387906095175;-0.01692719206164819;-0.015963303085756813;-0.1784485300581167;-0.16828708058449865;1.0564680228350645;9.999788277592415;-1.0789672788537034e-09;0.16030835719739756;1.0656176161159612;1.000003204085532;0.16030884097794587;1.00001281827241
88.117397;1.0603879144914774;-0.016927192056733476;-0.01596330312097769;-0.17844853009352793;-0.1682870805629141;1.056468075430207;9.99978908165111;-1.0428334340143046e-09;0.16030834559806367;1.0656177241555562;1.0000031112599317;0.1603088214200158;1.000012722556496
88.127397;1.060387920671546;-0.016927192051023082;-0.015963303156219442;-0.17844853012952225;-0.16828708054192004;1.0564681286118238;9.999789976485257;-1.0052542684392552e-09;0.16030833446746925;1.0656178292331135;1.0000030170968266;0.16030880273353373;1.0000126273368535
88.137397;1.0603879248264112;-0.01692719204439696;-0.015963303191440955;-0.17844853016613368;-0.16828708052148672;1.0564681824317517;9.999790959926177;-9.662653105240956e-10;0.16030832383565335;1.065617930582202;1.0000029213539547;0.16030878499386111;1.0000125326139155
88.147397;1.0603879271994392;-0.01692719203673477;-0.015963303226606586;-0.1784485302033235;-0.16828708050159186;1.0564682368462905;9.999792029226704;-9.259394935975793e-10;0.16030831374437976;1.0656180274807223;1.0000028238121652;0.16030876828291593;1.000012438322636
88.157397;1.060387927999487;-0.01692719202789604;-0.015963303261688943;-0.17844853024100685;-0.16828708048221552;1.0564682917835853;9.999793181615722;-8.843735057568567e-10;0.16030830426220524;1.0656181192600709;1.0000027242485583;0.16030875266224204;1.000012344185989
88.167397;1.0603879272902321;-0.016927192017710157;-0.015963303296674516;-0.17844853027906865;-0.16828708046333482;1.0564683471808216;9.999794414864082;-8.416717695995941e-10;0.16030829547418465;1.0656182053124459;1.0000026224148528;0.1603087381405309;1.0000122497385706
88.177397;1.0603879249802353;-0.016927192006010817;-0.01596330333156468;-0.17844853031734856;-0.16828708044493423;1.0564684029106535;9.999795726869598;-7.979407026054186e-10;0.16030828746584538;1.0656182851115674;1.0000025180487475;0.16030872466594887;1.0000121545056342
88.187397;1.060387920933729;-0.016927191992689477;-0.015963303366373943;-0.17844853035564195;-0.16828708042702253;1.0564684586578228;9.999797114695863;-7.532933126504649e-10;0.16030828031872796;1.0656183582509282;1.000002410901094;0.16030871214490314;1.0000120581246625
88.197397;1.0603879150582844;-0.016927191977723438;-0.015963303401143818;-0.17844853039372835;-0.16828708040963958;1.0564685139135739;9.999798574619374;-7.078406888714136e-10;0.1603082741088593;1.065618424473119;1.000002300756237;0.16030870046642043;1.0000119603387008
88.207397;1.0603879072456108;-0.016927191961158886;-0.01596330343595498;-0.1784485304313958;-0.16828708039286427;1.0564685681072996;9.999800102904107;-6.616643814950419e-10;0.16030826890184935;1.0656184836506761;1.0000021873642424;0.16030868951967833;1.0000118609760882
88.217397;1.060387897258435;-0.016927191943064614;-0.015963303470900605;-0.1784485304684605;-0.16828708037683135;1.0564686207270557;9.999801695955407;-6.147795821489459e-10;0.160308264747801;1.0656185357217594;1.0000020703332797;0.16030867920351496;1.0000117599500087
88.227397;1.060387884745736;-0.016927191923508993;-0.01596330350603954;-0.1784485305047844;-0.16828708036172965;1.0564686713742089;9.999803350224227;-5.671344068157184e-10;0.16030826168064133;1.065618580691372;1.0000019491534338;0.16030866942806446;1.0000116571944857
88.237397;1.060387869360463;-0.016927191902579932;-0.01596330354137543;-0.17844853054026313;-0.1682870803477726;1.0564687197753426;9.999805062772184;-5.186585364621251e-10;0.1603082597258662;1.065618618708082;1.000001823356406;0.16030866011481093;1.0000115525935698
88.247397;1.0603878507871347;-0.016927191880400518;-0.01596330357687767;-0.17844853057479557;-0.16828708033517512;1.056468765732331;9.999806831687605;-4.692880609845958e-10;0.16030825890897105;1.065618650066988;1.0000016926848954;0.16030865119742382;1.0000114460218688
88.257397;1.0603878286578448;-0.01692719185710619;-0.015963303612518645;-0.17844853060827853;-0.1682870803241475;1.0564688090302436;9.999808655534709;-4.1894377794594245e-10;0.1603082592547395;1.0656186751219965;1.000001557147446;0.1603086426140951;1.0000113373903787
88.267397;1.0603878025373235;-0.016927191832803338;-0.015963303648288223;-0.17844853064062682;-0.16828708031488607;1.0564688493339307;9.999810532918632;-3.6752450490895187e-10;0.16030826078363283;1.065618694249652;1.0000014169535345;0.16030863429848766;1.0000112265819836
88.277397;1.0603877720421975;-0.016927191807539838;-0.015963303684188912;-0.17844853067179356;-0.16828708030755885;1.0564688861006881;9.999812463037905;-3.14928748994706e-10;0.16030826351124938;1.065618707875828;1.0000012724522573;0.16030862618581843;1.0000111133931044
88.287397;1.0603877369752273;-0.016927191781303585;-0.015963303720242163;-0.17844853070178082;-0.16828708030229836;1.0564689186166374;9.999814446163619;-2.6105804574065344e-10;0.16030826745032406;1.0656187164309792;1.000001124116106;0.16030861822506967;1.0000109975527807
88.297397;1.0603876973511697;-0.016927191754055985;-0.015963303756490962;-0.17844853073063519;-0.16828708029920386;1.0564689461444075;9.99981648304082;-2.0579734793043493e-10;0.16030827261618544;1.0656187202354217;1.0000009725263503;0.16030861037588826;1.0000108787275501
88.307397;1.0603876532922027;-0.016927191725779018;-0.015963303792974948;-0.1784485307584315;-0.1682870802983489;1.0564689680064667;9.999818574330682;-1.4901946896574543e-10;0.1603082790266909;1.0656187193984905;1.0000008183301479;0.16030860259113594;1.0000107565060055
88.317397;1.0603876049288756;-0.01692719169649001;-0.0159633038297012;-0.17844853078525688;-0.16828708029980322;1.056468983575071;9.999820721194673;-9.062288924152995e-11;0.16030828669234898;1.065618713746292;1.000000662156473;0.16030859481066365;1.000010630441966
88.327397;1.0603875524470647;-0.016927191666218252;-0.01596330386663799;-0.17844853081120515;-0.16828708030366105;1.0564689922540667;9.999822925945066;-3.056471051526586e-11;0.16030829560939436;1.0656187028272068;1.00000050456004;0.1603085869796992;1.0000105001415076
88.337397;1.0603874961933948;-0.016927191634978994;-0.015963303903744643;-0.17844853083637735;-0.16828708031005077;1.0564689934781368;9.999825192033276;3.113551284819557e-11;0.160308305763163;1.0656186860128922;1.0000003460560234;0.16030857906917514;1.000010365293148
88.347397;1.060387436649096;-0.016927191602761443;-0.01596330394102021;-0.17844853086087617;-0.16828708031912754;1.0564689867400927;9.999827523891256;9.441864336987156e-11;0.1603083171365112;1.0656186626110544;1.000000187167726;0.16030857107163543;1.0000102256566736
88.357397;1.0603873742517766;-0.016927191569526566;-0.015963303978517494;-0.17844853088478496;-0.16828708033105452;1.0564689716307318;9.999829926735545;1.592094612707505e-10;0.1603083297075956;1.0656186319533443;1.0000000284120971;0.16030856298323704;1.0000100811267683
88.367397;1.0603873092419445;-0.016927191535209052;-0.015963304016316557;-0.1784485309081367;-0.16828708034597575;1.0564689478854494;9.999832406092517;2.2542552818095912e-10;0.16030834343508302;1.065618593448813;0.9999998702494036;0.16030855479774753;1.0000099317978706
88.377397;1.06038724168268;-0.016927191499725984;-0.015963304054502126;-0.17844853093090451;-0.1682870803640001;1.056468915432882;9.999834966708956;2.92994132763002e-10;0.16030835825728568;1.0656185465671109;0.9999997130748988;0.16030854651350399;1.0000097779198138
88.387397;1.0603871715788753;-0.016927191462990418;-0.015963304093155793;-0.17844853095302715;-0.1682870803851981;1.0564688743843376;9.999837611299945;3.618716749583262e-10;0.16030837410901877;1.0656184908014346;0.9999995572999111;0.16030853814244891;1.0000096198160005
88.397397;1.060387098958209;-0.016927191424912894;-0.015963304132353598;-0.17844853097443986;-0.16828708040959284;1.0564688249575582;9.999840340271879;4.3203831434829694e-10;0.1603083909313681;1.0656184256642405;0.9999994034161992;0.16030852971792464;1.0000094578313552
88.407397;1.0603870238981943;-0.016927191385398166;-0.015963304172174175;-0.1784485309950835;-0.1682870804371519;1.056468767347777;9.999843152303264;5.034824932466729e-10;0.16030840867197194;1.065618350670287;0.9999992519388635;0.16030852129901815;1.000009292321086
88.417397;1.0603869465156734;-0.01692719134435292;-0.01596330421270298;-0.1784485310148883;-0.16828708046780208;1.0564687015822807;9.999846045289962;5.761866370624549e-10;0.16030842728127737;1.0656182652928634;0.9999991033437328;0.16030851296846096;1.0000091236382513
88.427397;1.060386866911522;-0.016927191301697456;-0.015963304254017728;-0.17844853103376315;-0.1682870805014595;1.0564686275018274;9.999849017463779;6.500990459606952e-10;0.16030844669963162;1.0656181689676454;0.9999989581138349;0.16030850482249595;1.0000089520819129
88.437397;1.0603867850830166;-0.016927191257377208;-0.015963304296176616;-0.17844853105161979;-0.16828708053804256;1.0564685448990037;9.999852067781847;7.251067109745178e-10;0.1603084668443067;1.0656180611971142;0.9999988167993464;0.16030849695848487;1.0000087778743838
88.447397;1.0603867008694787;-0.016927191211361974;-0.01596330433922084;-0.17844853106840097;-0.1682870805774595;1.0564684536481457;9.999855195723011;8.010469177014588e-10;0.1603084876075085;1.065617941684979;0.9999986799911639;0.1603084894723856;1.0000086011881624
88.457397;1.0603866139818936;-0.016927191163631627;-0.015963304383177092;-0.17844853108407016;-0.16828708061959116;1.0564683537090738;9.999858401393187;8.777411043460929e-10;0.1603085088628697;1.0656178103818947;0.9999985482641532;0.16030848246628002;1.0000084221564929
88.467397;1.0603865240586519;-0.016927191114178994;-0.015963304428059523;-0.17844853109858674;-0.16828708066428882;1.0564682450603036;9.99986168543839;9.550123594874125e-10;0.160308530478378;1.0656176674311912;0.9999984221635314;0.1603084760519905;1.00000824087496
88.477397;1.0603864307017725;-0.01692719106302155;-0.01596330447387325;-0.17844853111191586;-0.16828708071139584;1.0564681276750663;9.999865048161718;1.0327027853150667e-09;0.16030855233182464;1.0656175130997378;0.9999983022260129;0.16030847034175827;1.0000080574623238
88.487397;1.0603863335244696;-0.016927191010189795;-0.015963304520607055;-0.17844853112405498;-0.16828708076077376;1.0564680015521082;9.999868488269696;1.1106916681407757e-09;0.16030857432195197;1.0656173477331938;0.9999981890199411;0.1603084654342006;1.0000078721641268
88.497397;1.0603862321861897;-0.016927190955706873;-0.015963304568218088;-0.17844853113502776;-0.16828708081229996;1.0564678667278582;9.999872002181675;1.1888917289957069e-09;0.1603085963723796;1.0656171717387655;0.9999980831640062;0.16030846140988744;1.0000076853830397
88.507397;1.0603861263763354;-0.016927190899577723;-0.015963304616627753;-0.1784485311448519;-0.1682870808658389;1.056467723241141;9.999875584439872;1.2672407455439173e-09;0.16030861842640737;1.0656169855754618;0.9999979852603222;0.16030845833822388;1.0000074975759876
88.517397;1.060386015804393;-0.01692719084178867;-0.015963304665735138;-0.17844853115352247;-0.16828708092122482;1.0564675710996565;9.999879228745234;1.3456964918896934e-09;0.16030864043791634;1.0656167896910276;0.9999978957992935;0.16030845628823603;1.0000073091181036
88.527397;1.060385900240963;-0.016927190782323152;-0.015963304715431698;-0.1784485311610364;-0.16828708097826864;1.0564674102838971;9.999882928690862;1.424230359566828e-09;0.16030866236693841;1.0656165844877041;0.9999978151148349;0.1603084553305876;1.000007120292192
88.537397;1.060385779562937;-0.016927190721183177;-0.015963304765599446;-0.17844853116743994;-0.16828708103676387;1.056467240780951;9.999886677916159;1.5028323955296558e-09;0.1603086841744948;1.065616370417809;0.9999977433503383;0.16030845552375853;1.0000069313925495
88.547397;1.0603856537445646;-0.016927190658402935;-0.015963304816102388;-0.17844853117284865;-0.1682870810964957;1.0564670626171597;9.999890470510511;1.58151809612406e-09;0.16030870580924558;1.0656161480587978;0.9999976804249666;0.16030845689825002;1.00000674277486
88.557397;1.0603855228168872;-0.016927190594051938;-0.01596330486678527;-0.1784485311774253;-0.16828708115727578;1.0564668758313207;9.999894301781353;1.6603127011985298e-09;0.16030872719659875;1.0656159180268954;0.999997626060642;0.16030845944771188;1.000006554774783
88.567397;1.060385386881586;-0.016927190528228133;-0.0159633049174698;-0.17844853118134452;-0.16828708121897565;1.056466680452789;9.999898168361243;1.7392210264725205e-09;0.16030874824719482;1.0656156808404122;0.9999975798811012;0.16030846312316407;1.0000063675563609
88.577397;1.0603852461196916;-0.016927190461060164;-0.015963304967951907;-0.17844853118478318;-0.16828708128151915;1.0564664765864733;9.999902067677374;1.8182080610696621e-09;0.16030876888048226;1.0656154368824815;0.9999975415246758;0.1603084678361826;1.0000061810494463
88.587397;1.0603851006960445;-0.016927190392722537;-0.015963305018017838;-0.17844853118794216;-0.16828708134485576;1.0564662644933898;9.999905997429238;1.8971939409847506e-09;0.1603087890351291;1.0656151864513006;0.999997510730733;0.16030847347525812;1.0000059951100115
88.597397;1.060384950710014;-0.016927190323430638;-0.015963305067455268;-0.17844853119104878;-0.1682870814089543;1.056466044568534;9.99990995494145;1.9760565487686875e-09;0.16030880865327435;1.0656149298014814;0.9999974874011072;0.16030847992883832;1.0000058097707731
88.607397;1.0603847962827462;-0.016927190253412126;-0.015963305116043894;-0.17844853119432105;-0.16828708147379987;1.0564658172772414;9.999913936292693;2.054636225539602e-09;0.1603088276625811;1.0656146671491247;0.9999974716226226;0.16030848710358314;1.0000056253358045
88.617397;1.0603846376301418;-0.016927190182884286;-0.015963305163557713;-0.17844853119793447;-0.16828708153936742;1.056465583097216;9.999917935707705;2.132735490917221e-09;0.16030884597812545;1.0656143986888365;0.9999974636451736;0.16030849492381807;1.0000054423075095
88.627397;1.0603844750546867;-0.016927190112050804;-0.015963305209777137;-0.17844853120201346;-0.16828708160559083;1.0564653424513837;9.999921945301738;2.2101263956507507e-09;0.16030886351608795;1.0656141246518693;0.9999974638182255;0.1603085033166897;1.0000052612926817
88.637397;1.0603843089152987;-0.016927190041122676;-0.015963305254482765;-0.17844853120664383;-0.16828708167236134;1.0564650956160502;9.999925955114396;2.2865760695134357e-09;0.1603088802004503;1.0656138453333954;0.9999974724695994;0.16030851220151093;1.000005082941558
88.647397;1.0603841396130798;-0.016927189970339002;-0.015963305297440195;-0.1784485312118871;-0.16828708173954315;1.0564648426837913;9.999929954152734;2.361866610916054e-09;0.16030889595684775;1.0656135610061466;0.999997489758313;0.16030852148484126;1.0000049078994604
88.657397;1.0603839675901403;-0.01692718989994481;-0.015963305338397255;-0.17844853121777485;-0.168287081806977;1.0564645836737614;9.999933932077841;2.435796819608669e-09;0.1603089107051175;1.0656132718444793;0.9999975156072282;0.1603085310624116;1.0000047367923064
88.667397;1.0603837933327338;-0.016927189830150978;-0.01596330537709338;-0.1784485312242842;-0.16828708187448482;1.0564643187224454;9.999937879705021;2.5081782865902605e-09;0.1603089243589886;1.0656129780242005;0.9999975497684002;0.16030854083554383;1.0000045702457825
88.677397;1.0603836173487684;-0.01692718976112965;-0.01596330541327653;-0.17844853123132443;-0.16828708194188235;1.0564640481938732;9.999941788375416;2.57882854186608e-09;0.16030893682899722;1.0656126798760521;0.9999975919500109;0.16030855072554878;1.0000044088389577
88.687397;1.0603834401024768;-0.016927189693039284;-0.01596330544673138;-0.1784485312387695;-0.16828708200896542;1.056463772638474;9.99994564998405;2.6475665590225713e-09;0.16030894802892942;1.0656123778673872;0.9999976419437394;0.16030856067129076;1.0000042530020314
88.697397;1.0603832619910518;-0.01692718962605161;-0.015963305477300058;-0.17844853124650947;-0.16828708207550538;1.0564634926711465;9.999949457579064;2.7142173446878326e-09;0.1603089578860058;1.065612072451485;0.9999976997139834;0.16030857062768247;1.0000041030561224
88.707397;1.0603830834253336;-0.016927189560362474;-0.015963305504866653;-0.17844853125446625;-0.1682870821413099;1.056463208901678;9.99995320533947;2.778623333496185e-09;0.1603089663497059;1.0656117640000442;0.999997765363222;0.1603085805740727;1.000003959357438
88.717397;1.060382904911521;-0.016927189496184852;-0.01596330552933149;-0.17844853126258278;-0.1682870822062826;1.0564629219846824;9.999956888458547;2.8406598519139503e-09;0.1603089733940604;1.0656114528735492;0.9999978389966351;0.16030859051274662;1.0000038222702101
88.727397;1.0603827270100548;-0.016927189433743255;-0.015963305550630053;-0.17844853127082025;-0.16828708227040617;1.0564626326997129;9.999960503584573;2.9002383693593274e-09;0.1603089790081328;1.0656111395004049;0.9999979206259253;0.16030860045147116;1.0000036920144213
88.737397;1.0603825502506956;-0.01692718937326143;-0.015963305568788954;-0.17844853127916346;-0.16828708233369036;1.0564623419348145;9.999964048984294;2.9572925584301167e-09;0.16030898318614462;1.0656108243658151;0.9999980101277821;0.16030861038918537;1.0000035686364825
88.747397;1.0603823751469685;-0.016927189314926646;-0.015963305583951058;-0.1784485312876118;-0.1682870823961554;1.056462050569198;9.999967523801008;3.011765005677684e-09;0.16030898593356155;1.0656105079329203;0.9999981071799512;0.16030862031228102;1.0000034520895829
88.757397;1.0603822022517835;-0.01692718925885851;-0.015963305596341196;-0.1784485312961551;-0.16828708245785126;1.0564617593572192;9.999970926550159;3.063591856416052e-09;0.1603089872770461;1.0656101905950026;0.9999982112554985;0.160308630190898;1.000003342287058
88.767397;1.0603820321762485;-0.016927189205103645;-0.015963305606215707;-0.17844853130476745;-0.1682870825188712;1.0564614689295024;9.999974253500618;3.1126815545964273e-09;0.1603089872631458;1.0656098727445198;0.9999983217728354;0.1603086399702229;1.0000032390905422
88.777397;1.060381865603034;-0.016927189153634115;-0.01596330561383426;-0.17844853131342814;-0.16828708257933894;1.056461179890453;9.999977498547103;3.1589098197927886e-09;0.16030898595413004;1.065609554884944;0.9999984382376728;0.1603086495646185;1.0000031422866917
88.787397;1.0603817032388259;-0.016927189104350277;-0.0159633056194459;-0.1784485313221373;-0.16828708263937528;1.0564608928829602;9.999980654910674;3.2021464339255735e-09;0.16030898342636235;1.0656092376197466;0.9999985602179883;0.16030865886556867;1.0000030516245264
88.797397;1.0603815456758638;-0.01692718905711933;-0.015963305623272615;-0.17844853133090902;-0.1682870826990671;1.0564606085814547;9.999983716362141;3.242293285518124e-09;0.16030897976605823;1.065608921559877;0.9999986872417015;0.1603086677635057;1.0000029668592763
88.807397;1.060381393318509;-0.016927189011833935;-0.01596330562548923;-0.17844853133977406;-0.1682870827584596;1.0564603276374476;9.999986677020228;3.27929222800388e-09;0.16030897506262431;1.0656086072600408;0.9999988187617813;0.16030867617213437;1.0000028877179357
88.817397;1.060381246447953;-0.016927188968461775;-0.015963305626210993;-0.17844853134879904;-0.16828708281757188;1.0564600506571076;9.9999895312248;3.3130985263561184e-09;0.16030896940188544;1.0656082951389572;0.9999989542314959;0.16030868404208565;1.0000028138422588
88.827397;1.0603811053036907;-0.016927188927076498;-0.01596330562550099;-0.1784485313580832;-0.16828708287641178;1.056459778292975;9.999992273748788;3.343662057479312e-09;0.16030896286557644;1.0656079854152114;0.9999990931727982;0.16030869135388806;1.0000027447702948
88.837397;1.0603809701253284;-0.016927188887831568;-0.015963305623384032;-0.178448531367749;-0.1682870829349655;1.0564595113004664;9.999994899534043;3.370932565598864e-09;0.16030895554409597;1.0656076781507795;0.9999992351305;0.16030869809276033;1.0000026799367356
88.847397;1.0603808411741378;-0.016927188850879647;-0.015963305619852007;-0.17844853137795377;-0.16828708299317524;1.0564592504166515;9.999997403420497;3.394868595508975e-09;0.16030894754958355;1.0656073733429834;0.9999993796249002;0.16030870422345975;1.0000026187067568
88.857397;1.0603807187159775;-0.01692718881631393;-0.015963305614872445;-0.17844853138889427;-0.1682870830509394;1.0564589962344588;9.999999780667896;3.4154579655004857e-09;0.16030893901120605;1.0656070709591041;0.9999995261879875;0.16030870968483452;1.000002560463891
88.867397;1.0603806029824245;-0.016927188784169767;-0.015963305608407443;-0.17844853140078457;-0.16828708310814094;1.056458749257124;10.000002027801342;3.4327481933934313e-09;0.16030893006179303;1.0656067709004473;0.9999996744021373;0.16030871440744887;1.0000025046991814
88.877397;1.060380494140234;-0.016927188754459543;-0.015963305600439043;-0.17844853141383354;-0.16828708316467972;1.0564585100276835;10.000004143050557;3.446844299454016e-09;0.16030892083269188;1.0656064729852388;0.9999998239178439;0.1603087183370367;1.0000024510386198
88.887397;1.060380392275879;-0.016927188727208282;-0.015963305590979908;-0.17844853142824518;-0.16828708322047453;1.0564582791422321;10.000006126245404;3.457884381336572e-09;0.16030891145381326;1.065606177043345;0.9999999744738534;0.16030872144998615;1.000002399186415
88.897397;1.0603802973999208;-0.016927188702464183;-0.0159633055800572;-0.1784485314442194;-0.16828708327543498;1.0564580571589586;10.000007978333269;3.4660324708222824e-09;0.16030890205085485;1.0656058830423558;1.0000001258987083;0.16030872375844954;1.0000023488536405
88.907397;1.0603802094879309;-0.016927188680275533;-0.015963305567708634;-0.17844853146193165;-0.16828708332945358;1.0564578445354276;10.000009701111054;3.471470647159764e-09;0.16030889273630558;1.0656055910447173;1.0000002780761073;0.16030872529909335;1.0000022997639664
88.917397;1.060380128547532;-0.016927188660674435;-0.01596330555400701;-0.17844853148151266;-0.1682870833824335;1.0564576416388898;10.00001129708816;3.4743746789391823e-09;0.16030888360044554;1.0656053010064481;1.0000004308774266;0.16030872611431904;1.0000022517087264
88.927397;1.0603800546313555;-0.016927188643691117;-0.015963305539075014;-0.17844853150304427;-0.16828708343430673;1.0564574487899696;10.000012768820271;3.474893312257861e-09;0.16030887471560354;1.0656050126321976;1.000000584111094;0.16030872624443793;1.0000022045988728
88.937397;1.060379987799073;-0.016927188629360313;-0.01596330552306319;-0.17844853152656662;-0.16828708348502905;1.0564572662813771;10.000014118221237;3.473136053005375e-09;0.1603088661449128;1.0656047253892837;1.0000007375217934;0.1603087257263724;1.0000021585031849
88.947397;1.0603799281245723;-0.016927188617700213;-0.015963305506111837;-0.17844853155209237;-0.16828708353457147;1.0564570943121383;10.000015346549732;3.4691650545972622e-09;0.16030885794415617;1.0656044386160843;1.0000008907846238;0.16030872459206527;1.0000021136251507
88.957397;1.060379875743073;-0.01692718860869468;-0.01596330548833422;-0.17844853157961413;-0.16828708358291228;1.056456932904585;10.00001645498098;3.4630004394711078e-09;0.16030885017225938;1.065604151637916;1.000001043461983;0.16030872287066872;1.000002070182613
88.967397;1.0603798308274013;-0.016927188602308258;-0.015963305469815208;-0.1784485316090969;-0.1682870836300294;1.0564567819555293;10.000017445389298;3.4546376336484897e-09;0.16030884290839492;1.0656038638948668;1.000001194980469;0.1603087205926206;1.0000020282697635
88.977397;1.0603797934537929;-0.01692718859851282;-0.015963305450595655;-0.17844853164047797;-0.16828708367588385;1.0564566413741001;10.000018320346415;3.4440661473584468e-09;0.16030883624839612;1.0656035750539037;1.000001344671427;0.16030871779022524;1.0000019878009916
88.987397;1.0603797634766958;-0.01692718859728023;-0.015963305430658988;-0.17844853167369243;-0.1682870837204036;1.0564565111568331;10.000019082046393;3.4312916528280794e-09;0.16030883028201406;1.0656032850107207;1.0000014918358469;0.1603087144939343;1.0000019485486333
88.997397;1.0603797405362274;-0.01692718859855445;-0.015963305409954574;-0.17844853170869104;-0.16828708376350024;1.0564563913913543;10.000019731767736;3.4163499631290046e-09;0.16030882507427335;1.06560299381873;1.0000016358014348;0.16030871073111233;1.0000019102764943
89.007397;1.060379724173209;-0.016927188602247123;-0.015963305388426798;-0.17844853174541073;-0.1682870838051036;1.056456282225295;10.00002027056091;3.3993007318539555e-09;0.16030882066144536;1.0656027016113363;1.0000017759623205;0.16030870652770146;1.0000018729097881
89.017397;1.0603797139448763;-0.016927188608249745;-0.01596330536600376;-0.17844853178372735;-0.16828708384517982;1.0564561838152307;10.000020700097732;3.3802153158450238e-09;0.16030881706007186;1.06560240851244;1.0000019117616792;0.16030870190502605;1.0000018365835686
89.027397;1.060379709481874;-0.01692718861643249;-0.01596330534257004;-0.17844853182344766;-0.1682870838837312;1.0564560963170209;10.00002102282934;3.3591666078041884e-09;0.16030881427863747;1.0656021145919856;1.0000020426682341;0.16030869687432003;1.0000018015259482
89.037397;1.0603797104960668;-0.016927188626632794;-0.015963305317957463;-0.1784485318643332;-0.16828708392078282;1.0564560199638022;10.000021241229133;3.3362258624554616e-09;0.16030881232659486;1.0656018198983273;1.000002168229905;0.16030869143697132;1.0000017679222954
89.047397;1.0603797167625375;-0.01692718863864887;-0.015963305291958916;-0.1784485319061214;-0.16828708395637101;1.0564559551310442;10.000021357460662;3.311471082975817e-09;0.1603088112246664;1.0656015244855177;1.0000022881318436;0.16030868559248082;1.0000017359112974
89.057397;1.060379728112081;-0.016927188652248716;-0.0159633052643598;-0.17844853194854543;-0.16828708399054734;1.056455902269769;10.000021374485781;3.2849875456527327e-09;0.1603088110093464;1.065601228420408;1.000002402194913;0.16030867935029391;1.0000017056628447
89.067397;1.0603797444422902;-0.016927188667196027;-0.015963305234964562;-0.17844853199135166;-0.1682870840233738;1.0564558618131408;10.000021296739922;3.256856122022112e-09;0.16030881171889266;1.0656009318257338;1.0000025103879122;0.16030867274176142;1.0000016773933684
89.077397;1.0603797656449139;-0.016927188683260437;-0.01596330520360392;-0.17844853203430575;-0.16828708405490928;1.0564558341581312;10.00002112922006;3.227142115011263e-09;0.16030881336282823;1.065600634931003;1.0000026128783552;0.16030866582951783;1.0000016513440466
89.087397;1.0603797914661046;-0.016927188700193805;-0.015963305170127676;-0.17844853207721068;-0.16828708408520868;1.0564558196433986;10.00002087610705;3.1958825760401237e-09;0.1603088158958947;1.0656003380853825;1.0000027100293698;0.16030865870474514;1.0000016277914419
89.097397;1.0603798215113616;-0.016927188717708645;-0.015963305134399555;-0.1784485321199507;-0.16828708411432386;1.056455818551301;10.000020539881632;3.163090455512563e-09;0.16030881921560625;1.0656000417163478;1.0000028022813272;0.1603086514627939;1.0000016070444415
89.107397;1.0603798553974315;-0.016927188735488746;-0.015963305096308198;-0.17844853216251744;-0.16828708414230556;1.0564558311885854;10.000020121362716;3.128791106028813e-09;0.1603088231820008;1.0655997462059246;1.0000028899917928;0.1603086441745009;1.000001589407732
89.117397;1.0603798928414168;-0.016927188753213317;-0.01596330505577743;-0.17844853220498377;-0.16828708416920873;1.0564558579335546;10.000019620133523;3.0930507126966206e-09;0.16030882764759055;1.0655994517651386;1.000002973369948;0.16030863688621871;1.00000157512367
89.127397;1.0603799336276116;-0.01692718877056861;-0.015963305012743935;-0.1784485322474739;-0.16828708419507668;1.0564558992187811;10.000019034716486;3.0559631256903542e-09;0.16030883248549468;1.0655991584497935;1.0000030525311445;0.1603086296404598;1.000001564287657
89.137397;1.0603799775293339;-0.016927188787269357;-0.01596330496711071;-0.17844853229016136;-0.1682870842199169;1.0564559555191357;10.000018363010888;3.0176265519917274e-09;0.16030883760728237;1.0655988662421163;1.0000031275699564;0.1603086224825374;1.0000015568005545
89.147397;1.0603800242234576;-0.01692718880310305;-0.015963304918727897;-0.17844853233325925;-0.1682870842437021;1.056456027313973;10.000017602989718;2.9781509713260653e-09;0.16030884295981357;1.0655985750775598;1.0000031985482845;0.1603086154539637;1.0000015524450978
89.157397;1.060380073226073;-0.016927188817941537;-0.015963304867415047;-0.1784485323769843;-0.16828708426640157;1.0564561150060792;10.00001675343972;2.937683686849109e-09;0.1603088485026737;1.0655982849080585;1.0000032654086703;0.16030860859080187;1.0000015510503166
89.167397;1.0603801238954107;-0.01692718883170228;-0.015963304812991352;-0.1784485324215124;-0.1682870842880193;1.0564562188516031;10.000015815178838;2.896420373251601e-09;0.16030885419430232;1.0655979958038682;1.000003327955563;0.16030860192355706;1.000001552579057
89.177397;1.0603801754733253;-0.01692718884430963;-0.015963304755290703;-0.17844853246695225;-0.16828708430861686;1.0564563389215293;10.000014791736275;2.8545971473781666e-09;0.16030885999440336;1.0655977079376948;1.000003385937734;0.1603085954694489;1.0000015570699783
89.187397;1.0603802270950895;-0.016927188855677032;-0.015963304694157167;-0.1784485325133554;-0.16828708432831216;1.0564564751225662;10.000013688152299;2.812474000177463e-09;0.1603088658666121;1.0655974214433472;1.0000034390966925;0.16030858922080463;1.0000015645451468
89.197397;1.0603802777882034;-0.01692718886570571;-0.0159633046294539;-0.1784485325607415;-0.16828708434724357;1.0564566272704026;10.000012509386682;2.770308447865518e-09;0.1603088717810335;1.0655971363124392;1.000003487178571;0.16030858314167643;1.000001574990778
89.207397;1.0603803265191634;-0.016927188874298935;-0.015963304561108543;-0.17844853260911125;-0.1682870843655267;1.0564567951221626;10.000011260452165;2.728307143074342e-09;0.16030887771670174;1.0655968524421122;1.0000035300008108;0.16030857718144645;1.000001588433386
89.217397;1.0603803722623353;-0.016927188881378792;-0.01596330448914445;-0.17844853265844787;-0.16828708438324927;1.0564569783318134;10.000009947724624;2.6865781761660863e-09;0.1603088836650314;1.065596569722559;1.000003567515629;0.1603085712952726;1.0000016049841578
89.227397;1.0603804140711364;-0.016927188886905593;-0.015963304413659344;-0.17844853270871763;-0.1682870844004848;1.0564571764125934;10.000008579543774;2.6451338905669224e-09;0.1603088896419694;1.0655962880363343;1.0000035997894778;0.160308565454812;1.000001624701218
89.237397;1.0603804511834598;-0.016927188890902112;-0.015963304334787116;-0.17844853275986908;-0.16828708441729523;1.056457388778474;10.00000716532432;2.603932787162202e-09;0.16030889569799833;1.0655960072730606;1.0000036269482644;0.16030855964867435;1.0000016474321853
89.247397;1.0603804830775139;-0.016927188893456388;-0.015963304252683937;-0.17844853281183082;-0.16828708443373297;1.0564576148028866;10.000005714230351;2.5629102368212004e-09;0.1603089019128515;1.0655957274396701;1.000003649149108;0.16030855387762755;1.0000016728696295
89.257397;1.0603805093889056;-0.016927188894701;-0.01596330416752825;-0.17844853286451712;-0.16828708444984689;1.0564578538330096;10.00000423478136;2.5219972577923153e-09;0.16030890838629375;1.065595448732238;1.000003666574249;0.16030854814662562;1.000001700666264
89.267397;1.060380529814361;-0.016927188894789693;-0.015963304079505976;-0.17844853291783846;-0.16828708446569082;1.056458105221839;10.000002734935304;2.4811380649749728e-09;0.1603089152337488;1.0655951714657694;1.000003679430545;0.16030854245379417;1.000001730399273
89.277397;1.0603805440987446;-0.016927188893881836;-0.015963303988796786;-0.1784485329717178;-0.16828708448133142;1.0564583683850224;10.000001221893301;2.4402881262895658e-09;0.1603089225761549;1.0655948959670223;1.0000036879762875;0.16030853678078413;1.000001761506893
89.287397;1.0603805520561327;-0.016927188892151425;-0.015963303895593008;-0.1784485330261014;-0.16828708449684493;1.056458642793682;9.999999702121956;2.3994038439351893e-09;0.1603089305192407;1.0655946225590187;1.0000036925900584;0.16030853109961413;1.0000017933504597
89.297397;1.0603805536010342;-0.016927188889809507;-0.01596330380012798;-0.17844853308094882;-0.16828708451229812;1.0564589278986685;9.99999818149878;2.3584495921174085e-09;0.16030893913529812;1.0655943516037247;1.0000036937580377;0.16030852539536994;1.000001825329342
89.307397;1.0603805487525304;-0.016927188887102873;-0.01596330370266722;-0.17844853313621795;-0.16828708452773408;1.0564592230753815;9.999996665259818;2.3174103725490885e-09;0.16030894846620175;1.0655940835363622;1.000003691888759;0.16030851967801862;1.0000018569153633
89.317397;1.0603805376324253;-0.016927188884286026;-0.015963303603466487;-0.17844853319185489;-0.16828708454318275;1.0564595276432114;9.999995158222697;2.276292309647861e-09;0.16030895853998317;1.0655938188618848;1.0000036871451328;0.1603085139737564;1.0000018876230463
89.327397;1.0603805205107946;-0.01692718888158583;-0.015963303502740896;-0.17844853324778934;-0.168287084558679;1.056459840920284;9.999993665008287;2.2351018429362287e-09;0.16030896937854341;1.065593558067643;1.0000036794903266;0.16030850831424875;1.0000019170128542
89.337397;1.0603804978169307;-0.016927188879169452;-0.015963303400659608;-0.17844853330394586;-0.16828708457426902;1.0564601622520449;9.99999218980531;2.1938016878379504e-09;0.16030898100075489;1.0655933014915253;1.0000036688708598;0.16030850273055275;1.0000019446976687
89.347397;1.0603804700802477;-0.016927188877144575;-0.015963303297350375;-0.17844853336025973;-0.16828708459000577;1.056460491007753;9.999990736070032;2.1522771172271027e-09;0.1603089934228538;1.0655930492611057;1.0000036553316012;0.1603084972455956;1.000001970314528
89.357397;1.060380437844705;-0.016927188875611624;-0.015963303192917097;-0.17844853341667496;-0.16828708460593056;1.056460826566431;9.999989306678591;2.1103561110982162e-09;0.16030900665520148;1.0655928013433034;1.0000036389904206;0.16030849187568966;1.0000019935469389
89.367397;1.0603804015841276;-0.016927188874706373;-0.01596330308747202;-0.17844853347314243;-0.16828708462205563;1.056461168273741;9.999987904702111;2.067866497516348e-09;0.16030902071171177;1.0655925576490979;1.0000036199963438;0.16030848664760994;1.0000020141870813
89.377397;1.060380361662539;-0.0169271888745837;-0.01596330298114685;-0.17844853352963608;-0.1682870846383646;1.0564615153603896;9.999986534007249;2.0246682829774027e-09;0.16030903562291915;1.0655923181044555;1.0000035985243638;0.16030848160482347;1.000002032112315
89.387397;1.0603803183455693;-0.0169271888753856;-0.01596330287406542;-0.17844853358616203;-0.16828708465482814;1.056461866875758;9.999985199175873;1.9806472517837477e-09;0.16030905143460175;1.0655920826312038;1.0000035747231109;0.1603084767938613;1.0000020472085431
89.397397;1.0603802718777862;-0.016927188877227106;-0.015963302766326425;-0.17844853364274282;-0.1682870846714191;1.056462221696554;9.99998390529449;1.93571055167029e-09;0.16030906819798948;1.0655918510821483;1.0000035486374117;0.16030847225893938;1.000002059370324
89.407397;1.0603802225776877;-0.01692718888019817;-0.015963302658021074;-0.17844853369938363;-0.16828708468810913;1.0564625786431414;9.999982657497759;1.889797967710537e-09;0.16030908595452198;1.0655916232491947;1.0000035201719841;0.16030846805062435;1.0000020685450346
89.417397;1.0603801708152998;-0.01692718888437877;-0.015963302549237234;-0.1784485337560351;-0.16828708470486112;1.0564629366243778;9.999981460064761;1.8428816435033897e-09;0.1603091047236253;1.0655913989448211;1.000003489067069;0.1603084642259627;1.00000207474475
89.427397;1.0603801169652765;-0.016927188889849704;-0.015963302440038386;-0.1784485338125854;-0.16828708472164244;1.056463294685555;9.999980315756304;1.7949494488531793e-09;0.16030912451105522;1.0655911780125455;1.0000034549104495;0.1603084608298001;1.0000020780528842
89.437397;1.0603800614845356;-0.016927188896685683;-0.015963302330464675;-0.17844853386889065;-0.16828708473845075;1.0564636520200112;9.999979225906909;1.7460078319749672e-09;0.16030914532504892;1.0655909602781006;1.000003417252156;0.16030845787852835;1.000002078639567
89.447397;1.0603800049422818;-0.016927188904943605;-0.015963302220554264;-0.17844853392481075;-0.16828708475532103;1.0564640080175818;9.99997819112509;1.6961126076961776e-09;0.16030916717688926;1.0655907455895854;1.0000033757268092;0.16030845536679225;1.0000020767682822
89.457397;1.0603799479052727;-0.01692718891466924;-0.01596330211034326;-0.17844853398022822;-0.16828708477230703;1.056464362239098;9.999977211790577;1.6453747537803543e-09;0.16030919007273692;1.0655905338835745;1.0000033300758664;0.16030845328034385;1.0000020727786911
89.467397;1.060379890910979;-0.016927188925917252;-0.015963301999856728;-0.17844853403504596;-0.16828708478946053;1.0564647142650458;9.999976287567565;1.5939197712580352e-09;0.16030921401174006;1.0655903251416476;1.0000032801434013;0.1603084515979342;1.0000020670603753
89.477397;1.0603798345769675;-0.016927188938764704;-0.015963301889127174;-0.1784485340891697;-0.16828708480682894;1.0564650635249495;9.99997541692588;1.541858369224356e-09;0.16030923898762464;1.0655901193151205;1.0000032258903282;0.16030845028804122;1.000002060021811
89.487397;1.0603797796038081;-0.016927188953314905;-0.01596330177822466;-0.17844853414249423;-0.16828708482446386;1.0564654092669388;9.99997459813842;1.4892982919859883e-09;0.16030926498363193;1.0655899163393274;1.0000031673743273;0.16030844930415106;1.0000020520293633
