time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
89.497397;1.0603797266608068;-0.016927188969679575;-0.015963301667272643;-0.17844853419492285;-0.1682870848424103;1.0564657507443855;9.999973830622453;1.4363605826840322e-09;0.1603092919644222;1.0655897162247268;1.000003104714173;0.16030844858261628;1.0000020434096981
89.507397;1.0603796763905666;-0.01692718898794062;-0.015963301556446475;-0.17844853424640947;-0.1682870848606845;1.0564660874382312;9.999973114824133;1.3831839882942268e-09;0.16030931987952637;1.0655895191132012;1.0000030380534775;0.1603084480488362;1.0000020345635101
89.517397;1.0603796294994756;-0.01692718900812898;-0.015963301445941224;-0.17844853429697025;-0.16828708487928015;1.0564664191063788;9.9999724510623;1.3299215856743201e-09;0.16030934867524238;1.0655893252285429;1.0000029674826574;0.16030844762818564;1.0000020260087086
89.527397;1.0603795867507575;-0.01692718903023894;-0.015963301335920783;-0.17844853434665886;-0.16828708489818492;1.0564667456980152;9.999971838622757;1.2767236144153374e-09;0.16030937829993744;1.0655891347800146;1.0000028929824667;0.16030844725741714;1.00000201827947
89.537397;1.0603795489128844;-0.016927189054252206;-0.015963301226499114;-0.1784485343955483;-0.16828708491736669;1.0564670672281267;9.999971275599238;1.2237191219217337e-09;0.16030940870493404;1.0655889478783633;1.0000028144793405;0.16030844689332893;1.000002011858212
89.547397;1.0603795167106804;-0.016927189080143956;-0.01596330111776241;-0.17844853444372955;-0.16828708493675257;1.0564673836400402;9.999970759262863;1.1710032452975477e-09;0.1603094398464218;1.0655887644605673;1.000002731934543;0.16030844651039797;1.00000200720072
89.557397;1.0603794907861692;-0.01692718910787225;-0.015963301009788638;-0.17844853449130552;-0.16828708495624878;1.0564676947138938;9.999970286837994;1.1186332526942241e-09;0.16030947168404025;1.0655885842634267;1.0000026453716073;0.1603084460852873;1.000002004707753
89.567397;1.0603794717453576;-0.016927189137354564;-0.015963300902643904;-0.17844853453836107;-0.16828708497578043;1.056468000118332;9.999969856286825;1.0666549741932668e-09;0.16030950417640052;1.0655884068868589;1.0000025548429745;0.16030844557883636;1.0000020045915372
89.577397;1.0603794601748504;-0.016927189168441326;-0.015963300796372287;-0.1784485345849172;-0.168287084995291;1.0564682995788435;9.999969466110185;1.0151430343457238e-09;0.1603095372726706;1.0655882318917576;1.0000024603493718;0.16030844492879529;1.0000020067707802
89.587397;1.0603794564975961;-0.016927189200921452;-0.015963300690991656;-0.17844853463091984;-0.1682870850147129;1.0564685929751305;9.999969114333842;9.642175841797664e-10;0.16030957090083614;1.0655880588847806;1.0000023617809317;0.16030844406152114;1.000002010916203
89.597397;1.060379460823385;-0.01692718923455969;-0.0159633005864943;-0.17844853467628194;-0.16828708503395862;1.0564688803030207;9.999968798204652;9.140414542810427e-10;0.16030960496561222;1.0655878876038203;1.0000022589478166;0.16030844291116003;1.0000020165932053
89.607397;1.0603794729692295;-0.016927189269123184;-0.01596330048285929;-0.1784485347209353;-0.16828708505291898;1.056469161655465;9.999968514939132;8.648058615163047e-10;0.16030963935779513;1.0655877179685036;1.0000021516565039;0.16030844142117598;1.0000020233508329
89.617397;1.0603794925947965;-0.016927189304379146;-0.015963300380083423;-0.17844853476486472;-0.16828708507145673;1.0564694372805161;9.999968262573237;8.167013641210338e-10;0.16030967396084586;1.065587550015754;1.000002039757316;0.16030843953805005;1.0000020307198136
89.627397;1.060379519295306;-0.016927189340090243;-0.01596330027820401;-0.17844853480811695;-0.16828708508943;1.056469707568555;9.999968040553686;7.698954224190907e-10;0.1603097086556022;1.0655873837591776;1.0000019231448587;0.16030843722105984;1.000002038194321
89.637397;1.0603795526165776;-0.01692718937603302;-0.01596330017728756;-0.17844853485077233;-0.16828708510673873;1.0564699729462212;9.999967849664085;7.245392926922078e-10;0.1603097433307773;1.0655872191320677;1.0000018017290262;0.16030843444868648;1.000002045240464
89.647397;1.0603795920212093;-0.016927189412012388;-0.01596330007740426;-0.17844853489290996;-0.16828708512335327;1.0564702338489096;9.999967691253904;6.807951282406166e-10;0.16030977789142437;1.0655870560818341;1.0000016754478975;0.16030843120863658;1.0000020513325196
89.657397;1.0603796367755665;-0.016927189447849003;-0.015963299978609794;-0.17844853493460625;-0.16828708513931043;1.0564704907808435;9.999967566981782;6.388489699264554e-10;0.1603098122593597;1.065586894694422;1.0000015443946015;0.16030842749179836;1.000002056001093
89.667397;1.060379685877948;-0.01692718948337019;-0.015963299880936945;-0.1784485349759514;-0.16828708515468796;1.0564707443057835;9.999967479187557;5.988878042640941e-10;0.16030984636420126;1.0655867351918913;1.0000014089140352;0.16030842329377992;1.0000020588854668
89.677397;1.060379738174447;-0.016927189518410678;-0.015963299784408535;-0.17844853501705904;-0.16828708516958388;1.0564709949270783;9.999967430667061;5.610664584204523e-10;0.16030988012896433;1.0655865778343903;1.0000012695184395;0.16030841861671274;1.000002059759562
89.687397;1.0603797925024894;-0.016927189552812392;-0.015963299689071245;-0.17844853505806557;-0.16828708518411148;1.0564712429616296;9.999967423756448;5.254896127652477e-10;0.16030991346891812;1.0655864228768852;1.0000011267753395;0.16030841347558186;1.0000020584806548
89.697397;1.0603798477267434;-0.016927189586442407;-0.015963299595019274;-0.17844853509911165;-0.16828708519839874;1.0564714885412998;9.999967459782878;4.922041031135687e-10;0.1603099463042457;1.065586270572917;1.0000009812678485;0.16030840790716241;1.0000020549446966
89.707397;1.0603799027504972;-0.016927189619213936;-0.01596329950238464;-0.17844853514030798;-0.1682870852125872;1.0564717316950791;9.99996753908377;4.611992394642836e-10;0.16030997856366816;1.0655861211630506;1.0000008335266888;0.16030840196467228;1.0000020491282298
89.717397;1.060379956543283;-0.016927189651078596;-0.015963299411314694;-0.17844853518170933;-0.16828708522682317;1.056471972358794;9.999967661301964;4.3241178225153e-10;0.16031001017756613;1.0655859749194236;1.0000006839794304;0.16030839569891472;1.0000020410996293
89.727397;1.0603800081870947;-0.016927189681995452;-0.01596329932195652;-0.17844853522330612;-0.16828708524123714;1.0564722103609765;9.99996782615423;4.0573159221740363e-10;0.1603100410767604;1.065585832215969;1.0000005329924238;0.16030838915476275;1.0000020309212068
89.737397;1.0603800569005035;-0.016927189711903833;-0.015963299234419047;-0.17844853526503804;-0.16828708525592634;1.056472445487846;9.999968034044816;3.8101129425424404e-10;0.16031007119456578;1.0655856935083725;1.0000003809051057;0.16030838238982442;1.00000201855606
89.747397;1.060380101959708;-0.016927189740718246;-0.01596329914872072;-0.17844853530683577;-0.16828708527095737;1.056472677554341;9.999968285782748;3.5808747217568426e-10;0.16031010046111138;1.0655855593002628;1.000000228043958;0.1603083754855156;1.000002003902252
89.757397;1.06038014261328;-0.01692718976833561;-0.015963299064789476;-0.17844853534865404;-0.16828708528638897;1.0564729063806895;9.999968582222332;3.368065207007843e-10;0.16031012879619183;1.065585430153304;1.0000000747953897;0.1603083685303461;1.0000019869171322
89.767397;1.060380178160358;-0.016927189794654025;-0.01596329898250917;-0.17844853539046587;-0.16828708530228595;1.0564731317477445;9.999968924558045;3.1703223806094197e-10;0.16031015611258942;1.0655853066417327;0.9999999216331267;0.1603083615895921;1.0000019676830478
89.777397;1.060380208104831;-0.016927189819598062;-0.01596329890175291;-0.17844853543223074;-0.16828708531870482;1.0564733534459572;9.999969314723876;2.9864273774551823e-10;0.16031018232937802;1.0655851892502581;0.9999997690268311;0.16030835468799526;1.0000019463324075
89.787397;1.0603802321763778;-0.016927189843119448;-0.015963298822397602;-0.17844853547386302;-0.16828708533567505;1.0564735713383662;9.999969755289532;2.815328833332232e-10;0.16031020738486915;1.065585078299769;0.9999996173847141;0.16030834781620953;1.0000019229454453
89.797397;1.0603802502529955;-0.01692718986517971;-0.01596329874435059;-0.1784485355152279;-0.16828708535320294;1.0564737853304291;9.999970248819789;2.6561051005081063e-10;0.16031023123738466;1.065584973938218;0.9999994670866266;0.1603083409544829;1.0000018975715996
89.807397;1.0603802623337653;-0.01692718988574842;-0.015963298667587115;-0.178448535556165;-0.16828708537128823;1.0564739953127653;9.999970796899847;2.507775210831692e-10;0.1603102538531184;1.065584876195209;0.9999993184978468;0.16030833409703166;1.0000018702906541
89.817397;1.0603802685542187;-0.016927189904825876;-0.01596329859215225;-0.1784485355965266;-0.16828708538992299;1.0564742011510326;9.999971399404926;2.369098557313142e-10;0.16031027519614494;1.0655847850459848;0.9999991719265293;0.1603083272593325;1.0000018411827634
89.827397;1.0603802692018667;-0.016927189922473225;-0.015963298518121276;-0.17844853563621804;-0.1682870854090709;1.0564744026782633;9.999972054633512;2.2386371573100807e-10;0.16031029522957005;1.065584700455513;0.9999990275922753;0.16030832047025714;1.00000181028298
89.837397;1.0603802647434002;-0.016927189938821703;-0.01596329844556712;-0.17844853567520563;-0.16828708542866488;1.0564745996699216;9.999972759875165;2.115001568720707e-10;0.1603103139187434;1.0655846224292091;0.9999988856585774;0.1603083137628172;1.0000017775976724
89.847397;1.0603802558350246;-0.016927189954055705;-0.015963298374559422;-0.17844853571348018;-0.1682870854486404;1.0564747918906718;9.999973511853359;1.9968390897545781e-10;0.16031033123054017;1.0655845510462087;0.9999987462883408;0.16030830716807448;1.0000017431268842
89.857397;1.0603802432968334;-0.016927189968383372;-0.01596329830517883;-0.17844853575101463;-0.1682870854689681;1.0564749792122012;9.999974307387129;1.882575297854436e-10;0.16031034712974512;1.0655844864329158;0.9999986096587494;0.1603083007132651;1.000001706836589
89.867397;1.060380228070053;-0.016927189981999494;-0.01596329823751384;-0.17844853578774952;-0.1682870854896611;1.056475161632842;9.999975144061446;1.7704507450911861e-10;0.16031036157323186;1.065584428696467;0.9999984759426158;0.16030829441967775;1.000001668619942
89.877397;1.060380211143233;-0.01692718999506002;-0.015963298171642878;-0.1784485358236139;-0.16828708551076624;1.0564753391638495;9.999976020203917;1.6590256471683459e-10;0.1603103745104444;1.0655843778802483;0.9999983453124739;0.16030828829539773;1.000001628326392
89.887397;1.0603801934703978;-0.01692719000768599;-0.015963298107628587;-0.17844853585856119;-0.1682870855323437;1.0564755117362923;9.999976934651219;1.547628285906544e-10;0.16031038589533583;1.0655843339303963;0.9999982179997393;0.16030828233236147;1.0000015858504043
89.897397;1.060380175948185;-0.01692719001997232;-0.01596329804551515;-0.17844853589259524;-0.16828708555443295;1.0564756791990437;9.99997788677505;1.4363531887510876e-10;0.16031039570361194;1.065584296636088;0.9999980943507325;0.1603082765166174;1.00000154121174
89.907397;1.0603801594438251;-0.016927190031979483;-0.01596329798532262;-0.17844853592577672;-0.1682870855770207;1.0564758413848714;9.999978876206088;1.3258178212880735e-10;0.16031040394385299;1.065584265668627;0.9999979747712306;0.16030827084626864;1.0000014945960998
89.917397;1.060380144808211;-0.016927190043735624;-0.01596329792704505;-0.17844853595820473;-0.16828708560003217;1.0564759981871017;9.99997990229028;1.2169312243022256e-10;0.16031041065053594;1.065584240745606;0.9999978595762842;0.1603082653413134;1.0000014463681512
89.927397;1.0603801328182167;-0.016927190055274852;-0.01596329787064219;-0.17844853598998603;-0.1682870856233566;1.0564761495851704;9.999980963603093;1.1106720022246342e-10;0.1603104158663106;1.065584221721879;0.999997748904875;0.1603082600366573;1.0000013970511905
89.937397;1.060380124078008;-0.016927190066677283;-0.01596329781602853;-0.17844853602122557;-0.16828708564689573;1.0564762956377296;9.999982057721166;1.0079186718153954e-10;0.16031041963337164;1.0655842085522151;0.9999976427582992;0.16030825496797466;1.0000013472121547
89.947397;1.0603801190167745;-0.016927190078071922;-0.01596329776308021;-0.17844853605203462;-0.16828708567058592;1.056476436446931;9.999983181829199;9.094694181319228e-11;0.16031042199926632;1.065584201208453;0.9999975410727416;0.16030825016333727;1.00000129731638
89.957397;1.0603801179952825;-0.01692719008961408;-0.015963297711663233;-0.17844853608252553;-0.16828708569436887;1.0564765720608147;9.99998433336842;8.161582110267446e-11;0.1603104230271825;1.0655841996160242;0.9999974437992188;0.16030824565050492;1.0000012477137956
89.967397;1.0603801213485762;-0.016927190101466188;-0.01596329766165824;-0.17844853611279587;-0.16828708571815743;1.0564767024085187;9.999985509616156;7.28856402947475e-11;0.16031042279493576;1.065584203698716;0.999997350995377;0.16030824147666758;1.000001198699116
89.977397;1.0603801293538984;-0.016927190113788293;-0.015963297612965204;-0.17844853614291706;-0.16828708574183404;1.0564768273999785;9.999986707109437;6.483719539279057e-11;0.16031042137892787;1.0655842135256874;0.9999972628589491;0.16030823771477054;1.000001150501599
89.987397;1.0603801422591292;-0.01692719012671719;-0.015963297565502608;-0.17844853617292417;-0.16828708576526805;1.0564769470947646;9.999987921455984;5.753909782609755e-11;0.16031041883937022;1.0655842293975784;0.9999971796843792;0.16030823444372022;1.0000011032496166
89.997397;1.060380160316717;-0.016927190140335113;-0.01596329751920886;-0.17844853620282142;-0.16828708578833215;1.0564770617436254;9.999989147061763;5.1064683875010585e-11;0.1603104152189949;1.0655842517897525;0.9999971017902108;0.16030823172542866;1.0000010570027829
90.007397;1.0603801837379925;-0.016927190154665643;-0.015963297474035062;-0.17844853623260445;-0.16828708581092183;1.0564771716884895;9.999990377134209;4.5528690048039836e-11;0.1603104105481763;1.0655842812733607;0.9999970294409654;0.16030822959833724;1.0000010117829699
90.017397;1.060380212633588;-0.016927190169699652;-0.015963297429923803;-0.17844853626226467;-0.16828708583297575;1.0564772772285578;9.999991604337902;4.110434813288902e-11;0.16031040485014977;1.0655843185054765;0.9999969627830111;0.16030822807896009;1.0000009675460177
90.027397;1.0603802469519437;-0.016927190185419817;-0.015963297386789373;-0.17844853629177157;-0.16828708585447816;1.05647737851889;9.99999282185616;3.80001272419043e-11;0.1603103981505624;1.0655843642119063;0.9999969018215039;0.16030822716797372;1.0000009242038141
90.037397;1.0603802864179102;-0.016927190201806847;-0.015963297344524344;-0.17844853632107385;-0.1682870858754404;1.0564774754909698;9.999994024232704;3.64257394668928e-11;0.16031039049015147;1.0655844191030517;0.9999968464507868;0.16030822686248766;1.0000008817335746
90.047397;1.0603803305781447;-0.0169271902188354;-0.01596329730302795;-0.1784485363501246;-0.16828708589588215;1.0564775678026415;9.999995207371043;3.6581360320409626e-11;0.16031038192646183;1.065584483796878;0.9999967965229607;0.16030822716089577;1.0000008402747291
90.057397;1.0603803789780375;-0.016927190236483553;-0.015963297262231033;-0.17844853637889727;-0.1682870859158299;1.0564776548530368;9.999996367881137;3.86588376594863e-11;0.16031037251079397;1.0655845588165125;0.9999967519116687;0.16030822806377407;1.0000008001208796
90.067397;1.0603804313327452;-0.01692719025473712;-0.01596329722211094;-0.17844853640737954;-0.1682870859353233;1.0564777358428943;9.999997502683756;4.283427483764318e-11;0.16031036226038964;1.065584644638686;0.9999967125263654;0.16030822958339572;1.0000007616062876
90.077397;1.0603804875587948;-0.01692719027355497;-0.01596329718268868;-0.1784485364355607;-0.16828708595440903;1.0564778098737369;9.999998609170467;4.925793708562302e-11;0.1603103511645794;1.0655847417528914;0.9999966782832417;0.16030823174755288;1.0000007250056773
90.087397;1.0603805476699848;-0.01692719029284316;-0.015963297143990883;-0.17844853646341402;-0.16828708597313324;1.0564778760725007;9.999999684967532;5.8044119658825176e-11;0.16031033921471405;1.0655848506807417;0.9999966490911883;0.16030823458788562;1.0000006905226366
90.097397;1.0603806116282832;-0.016927190312476574;-0.015963297106006524;-0.1784485364908752;-0.16828708599155554;1.0564779336841774;10.000000727107977;6.926010120176582e-11;0.16031032641219983;1.0655849718957635;0.9999966248799332;0.16030823812277858;1.0000006583097802
90.107397;1.0603806792449073;-0.01692719033231873;-0.015963297068698243;-0.17844853651784362;-0.16828708600975179;1.0564779821155232;10.000001731681898;8.292320989902481e-11;0.16031031274980465;1.0655851056895989;0.9999966056189412;0.16030824234047197;1.0000006284582512
90.117397;1.060380750176848;-0.016927190352218627;-0.015963297032053257;-0.17844853654421022;-0.16828708602778872;1.0564780209435487;10.000002694117539;9.90134956861688e-11;0.1603102982045369;1.0655852521271707;0.9999965912774644;0.16030824719273215;1.0000006009911775
90.127397;1.060380823983358;-0.016927190372013557;-0.01596329699610345;-0.17844853656988366;-0.1682870860457153;1.056478049905832;10.000003609480226;1.1748598325113393e-10;0.1603102827577441;1.065585411109602;0.9999965817896022;0.1603082526072147;1.000000575901306
90.137397;1.0603809002057463;-0.016927190391542533;-0.01596329696090111;-0.1784485365948104;-0.1682870860635761;1.0564780689014779;10.000004472915563;1.3826501330719915e-10;0.1603102664142023;1.0655855824139076;0.9999965770681888;0.1603082585023673;1.0000005531946965
90.147397;1.0603809784405083;-0.016927190410666804;-0.01596329692648861;-0.17844853661898963;-0.16828708608141424;1.0564780780032657;10.000005280350026;1.6124315273110138e-10;0.16031024919948295;1.0655857656805783;0.9999965769652669;0.16030826479485114;1.0000005329205952
90.157397;1.0603810583666475;-0.016927190429295347;-0.015963296892873603;-0.17844853664247323;-0.16828708609927007;1.0564780774033011;10.000006028859046;1.8629637160930178e-10;0.16031023114972587;1.0655859604307516;0.9999965812020005;0.1603082714054612;1.0000005151877431
90.167397;1.0603811397676026;-0.016927190447397395;-0.015963296860004084;-0.17844853666535293;-0.16828708611717755;1.0564780672819427;10.000006716894482;2.1329948039500437e-10;0.16031021231001333;1.0655861660869472;0.9999965894147193;0.16030827825933022;1.0000005001359702
90.177397;1.0603812225838958;-0.01692719046498501;-0.015963296827776665;-0.1784485366877306;-0.1682870861351532;1.0564780477549292;10.00000734458851;2.4214044171530536e-10;0.16031019273944783;1.065586381919392;0.99999660123894;0.16030828528337193;1.0000004878941116
90.187397;1.0603813068895223;-0.016927190482073293;-0.015963296796095882;-0.1784485367096758;-0.16828708615319218;1.0564780189427454;10.000007913007742;2.727232696108468e-10;0.16031017251133825;1.0655866069773863;0.9999966162909146;0.1603082924129047;1.0000004786111882
90.197397;1.060381392729854;-0.016927190498645092;-0.015963296764925645;-0.17844853673121278;-0.1682870861712647;1.0564779809918972;10.000008422591367;3.0494826062889893e-10;0.16031015170467316;1.0655868401226107;0.9999966341207411;0.16030829959874418;1.0000004725225087
90.207397;1.0603814800004012;-0.016927190514635513;-0.015963296734286498;-0.17844853675235336;-0.16828708618930843;1.0564779339889172;10.000008872639409;3.3870129644645507e-10;0.16031013039946745;1.065587080175735;0.9999966542759113;0.1603083068039153;1.000000469905986
90.217397;1.0603815685074696;-0.016927190529937127;-0.01596329670423049;-0.17844853677312297;-0.16828708620723956;1.0564778779140418;10.000009261847405;3.73881216096794e-10;0.16031010868060286;1.0655873260782183;0.9999966764590034;0.16030831399691264;1.0000004709259707
90.227397;1.0603816580820946;-0.016927190544425187;-0.015963296674834093;-0.1784485367935523;-0.16828708622497515;1.056477812675597;10.000009588434969;4.104282397982059e-10;0.16031008663929247;1.065587576967727;0.9999967005946376;0.16030832114907095;1.0000004755283074
90.237397;1.0603817486108442;-0.016927190557992355;-0.015963296646201275;-0.17844853681367348;-0.1682870862424428;1.0564777381434345;10.000009849926068;4.483106853847587e-10;0.16031006436827802;1.0655878321600645;0.9999967267323431;0.16030832823563484;1.0000004834586025
90.247397;1.060381840011357;-0.016927190570568934;-0.01596329661844818;-0.17844853683353665;-0.1682870862595792;1.0564776541954861;10.000010043727967;4.874882310708537e-10;0.1603100419533285;1.0655880910534743;0.9999967549447467;0.16030833523786722;1.000000494321561
90.257397;1.0603819322397572;-0.016927190582121266;-0.015963296591663508;-0.17844853685321854;-0.168287086276319;1.0564775607939758;10.000010168143666;5.278841770129378e-10;0.1603100194648331;1.0655883529673218;0.9999967853310996;0.16030834214703957;1.0000005076349716
90.267397;1.0603820253378005;-0.01692719059264931;-0.0159632965658804;-0.17844853687279652;-0.16828708629257313;1.0564774580469876;10.000010222324816;5.693824891890916e-10;0.16030999695798487;1.0655886170583149;0.9999968180555032;0.16030834897276314;1.0000005228713145
90.277397;1.0603821194545917;-0.016927190602177282;-0.01596329654109147;-0.178448536892309;-0.16828708630823339;1.0564773462553199;10.000010205504267;6.11851913363259e-10;0.1603099744838843;1.065588882447269;0.9999968532954104;0.16030835574950317;1.0000005394751201
90.287397;1.0603822148359106;-0.01692719061072298;-0.01596329651727689;-0.1784485369117466;-0.16828708632321387;1.056477225942209;10.000010116893934;6.551777378413301e-10;0.16030995210314192;1.065589148404455;0.9999968910964986;0.16030836253118813;1.0000005569007264
90.297397;1.0603823117775542;-0.01692719061827345;-0.015963296494406073;-0.17844853693106302;-0.16828708633747638;1.0564770977994493;10.000009955938735;6.992818220839473e-10;0.16030992989098833;1.0655894143910605;0.9999969312929371;0.16030836937682627;1.0000005746564213
90.307397;1.060382410522034;-0.016927190624778793;-0.015963296472426353;-0.17844853695018467;-0.1682870863510256;1.0564769625680668;10.000009722130848;7.441287299786288e-10;0.1603099079314477;1.065589679992214;0.9999969735403477;0.16030837633674316;1.0000005922979565
90.317397;1.060382511155461;-0.016927190630166466;-0.015963296451262897;-0.17844853696903773;-0.1682870863638978;1.0564768209364401;10.000009414933947;7.897233968956379e-10;0.16030988630989437;1.0655899448155473;0.9999970173383232;0.16030838344517206;1.0000006094343319
90.327397;1.060382613586625;-0.01692719063438882;-0.01596329643082575;-0.17844853698757632;-0.16828708637613743;1.0564766734122268;10.000009034415646;8.361014557536374e-10;0.16030986510809775;1.0655902084081255;0.9999970620360672;0.16030839072603614;1.0000006257794292
90.337397;1.0603827176608864;-0.016927190637464874;-0.015963296411016188;-0.17844853700577915;-0.1682870863877682;1.056476520207159;10.000008581687323;8.833100484785393e-10;0.16030984440083382;1.0655904702763148;0.9999971069005935;0.1603083982121925;1.0000006411590392
90.347397;1.060382823358787;-0.016927190639475724;-0.015963296391734987;-0.17844853702362934;-0.16828708639878723;1.056476361299585;10.000008058376439;9.313828533252367e-10;0.16030982425465856;1.0655907299567677;0.999997151235933;0.16030840595838022;1.0000006554308545
90.357397;1.0603829309123358;-0.01692719064053421;-0.015963296372886085;-0.17844853704109467;-0.16828708640917536;1.056476196598687;10.000007465886792;9.803209248803002e-10;0.16030980472123593;1.0655909870145661;0.9999971944655427;0.16030841403019286;1.000000668395061
90.367397;1.0603830407701036;-0.01692719064075732;-0.015963296354368838;-0.17844853705810632;-0.16828708641889634;1.0564760260439274;10.000006804895786;1.030096986811969e-09;0.16030978582360972;1.0655912409810404;0.999997236089105;0.16030842248837618;1.0000006797829777
90.377397;1.0603831535011732;-0.016927190640252845;-0.015963296336081605;-0.1784485370745498;-0.16828708642788762;1.0564758496959197;10.000006075022954;1.0806799473852461e-09;0.16030976755084786;1.0655914913424893;0.9999972755608166;0.1603084313887321;1.0000006892905329
90.387397;1.0603832696765385;-0.016927190639127062;-0.015963296317948912;-0.1784485370902699;-0.1682870864360637;1.0564756678406992;10.000005275228837;1.1320499186586426e-09;0.16030974986749352;1.0655917375970934;0.9999973122405682;0.1603084407781113;1.0000006965764372
90.397397;1.0603833897100343;-0.01692719063749926;-0.015963296299938944;-0.17844853710506992;-0.16828708644333173;1.0564754809746004;10.00000440483067;1.1841937366993915e-09;0.16030973272539123;1.0655919793069941;0.9999973454518757;0.160308450679613;1.0000007012489782
90.407397;1.0603835137791182;-0.016927190635494138;-0.015963296282055287;-0.17844853711871092;-0.1682870864496032;1.056475289679865;10.000003464117604;1.237089610622265e-09;0.16030971607476902;1.065592216132006;0.9999973745594634;0.1603084610908851;1.0000007029100877
90.417397;1.060383641939274;-0.01692719063321766;-0.015963296264321775;-0.17844853713092848;-0.1682870864547924;1.0564750945123245;10.00000245450137;1.2906970530603538e-09;0.16030969987418658;1.0655924478110947;0.9999973990113569;0.1603084719975254;1.000000701263754
90.427397;1.0603837742716105;-0.01692719063075034;-0.015963296246768732;-0.17844853714146097;-0.1682870864588155;1.056474895934463;10.00000137878385;1.3449689548924888e-09;0.1603096840815016;1.065592674091395;0.9999974183850986;0.16030848338234197;1.0000006962110268
90.437397;1.0603839108528108;-0.016927190628161816;-0.015963296229419506;-0.17844853715006675;-0.16828708646160476;1.0564746943150825;10.000000241341073;1.3998566317231951e-09;0.1603096686335823;1.0655928947232511;0.9999974324565789;0.160308495227714;1.0000006878104903
90.447397;1.0603840516284675;-0.016927190625521896;-0.015963296212284348;-0.1784485371565165;-0.1682870864631268;1.0564744899833565;9.999999048174026;1.4552891470464476e-09;0.1603096534453101;1.0655931094644755;0.9999974412038981;0.16030850752252696;1.0000006761268558
90.457397;1.0603841963689065;-0.016927190622893305;-0.015963296195370534;-0.1784485371605851;-0.16828708646338236;1.0564742832696197;9.999997807237897;1.5111659496784474e-09;0.16030963842711765;1.0655933179880797;0.9999974447258817;0.16030852027098375;1.0000006611537182
90.467397;1.060384344677147;-0.016927190620318902;-0.015963296178698804;-0.17844853716206666;-0.168287086462389;1.0564740745347483;9.999996528475439;1.5673627159778783e-09;0.16030962350318242;1.0655935198312594;0.9999974431709109;0.16030853349472896;1.0000006428504327
90.477397;1.060384496034422;-0.016927190617832134;-0.015963296162297302;-0.17844853716079112;-0.16828708646015952;1.0564738641735987;9.99999522291887;1.623723921997344e-09;0.16030960861864132;1.0655937144651766;0.9999974367317587;0.1603085472283518;1.0000006211583494
90.487397;1.0603846499570757;-0.016927190615495653;-0.015963296146185187;-0.17844853715662296;-0.1682870864566815;1.0564736525667588;9.9999939015525;1.6800653971600207e-09;0.16030959373635947;1.0655939014080673;0.9999974256647783;0.16030856150295142;1.000000595977827
90.497397;1.0603848061085244;-0.016927190613431252;-0.01596329613039248;-0.1784485371494446;-0.16828708645190335;1.056473440074818;9.999992574609026;1.7361965560587444e-09;0.16030957883456837;1.065594080330754;0.9999974102707605;0.16030857632541198;1.0000005671844738
90.507397;1.060384964219182;-0.016927190611813015;-0.01596329611499961;-0.17844853713913464;-0.16828708644573762;1.0564732271006654;9.99999125094293;1.791939622539971e-09;0.1603095639014241;1.065594251094644;0.9999973908576855;0.16030859168298356;1.0000005347052763
90.517397;1.0603851239478876;-0.016927190610837303;-0.015963296100139832;-0.1784485371255628;-0.16828708643808823;1.0564730141199496;9.999989937660166;1.847142209373019e-09;0.16030954891727642;1.0655944137017523;0.9999973677231275;0.1603086075660565;1.0000004986167896
90.527397;1.060385284797295;-0.016927190610681132;-0.015963296085969535;-0.17844853710860076;-0.16828708642888887;1.0564728016890033;9.999988641156817;1.9016772988638835e-09;0.16030953383882632;1.0655945682411758;0.9999973411108153;0.16030862396631002;1.0000004591641571
90.537397;1.0603854460759974;-0.016927190611459683;-0.015963296072651206;-0.17844853708813088;-0.16828708641812035;1.0564725904631527;9.999987368702746;1.9554236025124806e-09;0.1603095186042354;1.0655947148899052;0.9999973111674825;0.1603086408604058;1.0000004166660132
90.547397;1.0603856069180009;-0.016927190613215456;-0.01596329606035525;-0.17844853706405894;-0.16828708640579176;1.056472381163315;9.99998612820789;2.008249102978761e-09;0.1603095031506006;1.0655948539129736;0.9999972780300791;0.16030865822144497;1.0000003714340406
90.557397;1.0603857663901648;-0.016927190615941255;-0.01596329604925663;-0.17844853703632751;-0.16828708639191145;1.0564721745300236;9.999984926774072;2.0600215893898413e-09;0.1603094874197779;1.065594985568439;0.9999972420041194;0.16030867603932866;1.0000003237670698
90.567397;1.0603859236503648;-0.016927190619609962;-0.015963296039517023;-0.1784485370049197;-0.16828708637648593;1.0564719713252146;9.999983770354369;2.1106325752599723e-09;0.16030947135071447;1.0655951099656007;0.9999972036475394;0.16030869431240594;1.0000002739327967
90.577397;1.0603860780249035;-0.016927190624204457;-0.015963296031266543;-0.17844853696986657;-0.16828708635953818;1.0564717722837405;9.99998266444673;2.1600016817766785e-09;0.16030945487771636;1.065595227064351;0.999997163702125;0.16030871302781693;1.0000002221295248
90.587397;1.060386228936312;-0.016927190629743658;-0.015963296024596445;-0.17844853693125567;-0.1682870863411176;1.056471577995975;9.999981614133558;2.2080540162821637e-09;0.16030943794124322;1.0655953367740463;0.9999971229698763;0.16030873215205343;1.0000001685043902
90.597397;1.060386375780002;-0.01692719063628633;-0.015963296019554454;-0.17844853688922524;-0.16828708632130873;1.056471388874859;9.999980623361452;2.254700474805324e-09;0.16030942049206046;1.0655954389455975;0.9999970822456438;0.16030875162575134;1.0000001132102763
90.607397;1.0603865178819822;-0.016927190643904494;-0.015963296016147224;-0.17844853684395337;-0.16828708630023811;1.0564712052139231;9.999979695147783;2.2998463038741754e-09;0.16030940247892828;1.0655955333415323;0.9999970422940532;0.16030877137223754;1.0000000564113285
90.617397;1.0603866545554481;-0.0169271906526474;-0.01596329601436029;-0.17844853679566197;-0.16828708627805775;1.056471027202231;9.999978832684139;2.343404046038047e-09;0.16030938384207644;1.06559561970572;0.9999970037934965;0.16030879131761117;0.999999998221482
90.627397;1.0603867851999225;-0.016927190662538286;-0.015963296014179458;-0.17844853674463532;-0.16828708625491287;1.0564708549186979;9.999978039342585;2.3852871031137825e-09;0.1603093645166984;1.065595697813415;0.9999969673145765;0.16030881139873415;0.9999999386217207
90.637397;1.060386909380179;-0.016927190673607307;-0.01596329601559804;-0.17844853669121813;-0.16828708623092486;1.0564706883500448;9.99997731746346;2.4254013290955614e-09;0.16030934442848804;1.0655957675113874;0.9999969333956628;0.16030883156776898;0.9999998774082935
90.647397;1.0603870268430962;-0.01692719068590445;-0.01596329601860926;-0.1784485366357754;-0.1682870862061981;1.0564705274022304;9.99997666725221;2.4636391020014426e-09;0.1603093234977155;1.065595828840173;0.9999969025666354;0.1603088518072569;0.9999998142378134
90.657397;1.0603871374870428;-0.016927190699470396;-0.015963296023202973;-0.17844853657864826;-0.16828708618083849;1.0564703719678274;9.999976086381755;2.4998750079082097e-09;0.16030930166252547;1.0655958821038132;0.9999968752570938;0.1603088721419079;0.999999748730684
90.667397;1.06038724130441;-0.016927190714305113;-0.015963296029383008;-0.1784485365201313;-0.16828708615497584;1.0564702220514386;9.99997557042413;2.533988025183893e-09;0.1603092788910188;1.0655959278030658;0.9999968517441439;0.16030889263331957;0.9999996804996134
90.677397;1.0603873382874367;-0.016927190730366765;-0.015963296037186644;-0.17844853646046663;-0.16828708612877671;1.056470077804667;9.999975113496841;2.5658933543729755e-09;0.16030925517236908;1.0655959665404513;0.9999968321792397;0.16030891336119724;0.9999996091120039
90.687397;1.0603874283025714;-0.016927190747592157;-0.01596329604667654;-0.17844853639985941;-0.16828708610244;1.0564699394188255;9.99997470857435;2.5955368116448743e-09;0.16030923050642004;1.0655959989341255;0.9999968166020748;0.1603089344016749;0.9999995340995748
90.697397;1.0603875110081906;-0.0169271907659082;-0.015963296057893612;-0.1784485363385007;-0.16828708607618126;1.05646980701752;9.999974347910218;2.622864980948623e-09;0.1603092049019311;1.0655960255325736;0.9999968049671092;0.16030895580787238;0.9999994550007041
90.707397;1.060387585917486;-0.016927190785226125;-0.015963296070811123;-0.17844853627656926;-0.16828708605021386;1.0564696806475822;9.999974023737943;2.6478081324549384e-09;0.16030917838069533;1.0655960467721208;0.9999967972116477;0.1603089776050287;0.9999993713741027
90.717397;1.0603876525669305;-0.016927190805428236;-0.015963296085346385;-0.17844853621422607;-0.16828708602473905;1.056469560295121;9.999973728787738;2.6702842797285574e-09;0.16030915098363346;1.0655960629495496;0.9999967932798207;0.16030899980673838;0.9999992828034854
90.727397;1.060387710612401;-0.016927190826361856;-0.01596329610140217;-0.17844853615161343;-0.16828708599994174;1.056469445912193;9.99997345659908;2.690222161199288e-09;0.16030912277597412;1.0655960741699884;0.9999967930790715;0.16030902243241493;0.9999991888973192
90.737397;1.0603877597944522;-0.01692719084785351;-0.01596329611887566;-0.17844853608884673;-0.1682870859759758;1.0564693374936815;9.999973202051295;2.7075837954947846e-09;0.16030909384488573;1.0655960803264417;0.999996796438917;0.1603090455111516;0.9999990893190049
90.747397;1.0603877999090332;-0.016927190869728177;-0.01596329613764409;-0.17844853602599992;-0.16828708595295708;1.0564692351415528;9.999972961758626;2.7223574774963415e-09;0.16030906429346914;1.0655960811482914;0.9999968030991071;0.1603090690722085;0.9999989839036545
90.757397;1.0603878308431485;-0.01692719089182751;-0.015963296157563096;-0.1784485359630973;-0.16828708593097405;1.0564691390860306;9.999972733726803;2.7345228470194224e-09;0.16030903424187604;1.065596076288891;0.9999968127121216;0.16030909312839195;0.9999988727608479
90.767397;1.0603878525746246;-0.016927190914037528;-0.015963296178476676;-0.17844853590012486;-0.16828708591009459;1.0564690496642173;9.99997251675848;2.7440245185396115e-09;0.16030900383404512;1.0655960654236132;0.9999968248629767;0.1603091176638571;0.9999987562710799
90.777397;1.0603878651133134;-0.016927190936300452;-0.0159632962002322;-0.17844853583705;-0.1682870858903708;1.0564689672197554;9.999972309937565;2.7507865333274066e-09;0.1603089732392587;1.0655960483423985;0.9999968390763956;0.16030914262737783;0.999998635034153
90.787397;1.0603878684503858;-0.01692719095858915;-0.01596329622270747;-0.1784485357738294;-0.16828708587185548;1.0564688919578986;9.999972111737442;2.7547529259561607e-09;0.16030894263870615;1.0655960250134882;0.9999968547773874;0.16030916792938096;0.9999985097888644
90.797397;1.060387862538937;-0.016927190980877343;-0.015963296245827017;-0.17844853571041627;-0.16828708585461732;1.0564688238580864;9.999971919158948;2.7559141538646767e-09;0.16030891221088772;1.0655959956104597;0.9999968712900525;0.1603091934497135;0.9999983813029548
90.807397;1.0603878473139179;-0.01692719100313736;-0.015963296269545974;-0.17844853564677252;-0.1682870858387423;1.0564687627080205;9.999971728083318;2.7543197494082416e-09;0.16030888213389113;1.0655959605364058;0.9999968879159717;0.1603092190586713;0.9999982503124579
90.817397;1.060387822729805;-0.016927191025343628;-0.01596329629383141;-0.1784485355828653;-0.1682870858243271;1.0564687082144277;9.999971534588012;2.750092623438201e-09;0.160308852587318;1.0655959204550047;0.9999969039718821;0.16030924464183025;0.9999981175255481
90.827397;1.0603877887597761;-0.016927191047455267;-0.015963296318667733;-0.17844853551865564;-0.16828708581147536;1.0564686600770086;9.999971335384107;2.7434263788142663e-09;0.1603088237388475;1.0655958762742561;0.9999969187619288;0.16030927010887322;0.9999979836226037
90.837397;1.0603877453680806;-0.01692719106939563;-0.015963296344070954;-0.1784485354541055;-0.16828708580028895;1.0564686179992357;9.999971127141151;2.7345601092919148e-09;0.1603087957309778;1.0655958290651568;0.9999969315812857;0.16030929537714192;0.9999978492372106
90.847397;1.0603876925182156;-0.016927191091056382;-0.01596329637008781;-0.1784485353891935;-0.16828708579084997;1.0564685817091348;9.999970906371795;2.7237625467524816e-09;0.1603087686784925;1.0655957800033338;0.9999969417635125;0.16030932035104775;0.9999977149300063
90.857397;1.0603876302447943;-0.01692719111231877;-0.015963296396768578;-0.1784485353239188;-0.16828708578321538;1.0564685509891054;9.999970670101469;2.7113397742135508e-09;0.16030874267268538;1.06559573037461;0.9999969487180344;0.16030934492018312;0.9999975811449441
90.867397;1.0603875587523743;-0.016927191133057264;-0.01596329642412655;-0.17844853525830184;-0.16828708577743226;1.0564685256452835;9.999970416289798;2.6976343381777888e-09;0.16030871779250735;1.0655956815462762;0.9999969519268056;0.16030936897376363;0.999997448180888
90.877397;1.060387478406652;-0.016927191153121617;-0.01596329645212421;-0.1784485351923906;-0.16828708577354567;1.056468505451444;9.999970143929874;2.6829836846279043e-09;0.16030869411886586;1.0655956348594473;0.9999969509256149;0.16030939241923045;0.9999973162281124
90.887397;1.060387389588943;-0.01692719117234645;-0.015963296480691506;-0.1784485351262637;-0.16828708577158974;1.0564684901722767;9.999969853122902;2.6676642180059596e-09;0.16030867173563756;1.0655955915315578;0.9999969453075956;0.16030941518632258;0.9999971854297285
90.897397;1.0603872926259406;-0.016927191190590607;-0.015963296509738323;-0.17844853506002456;-0.16828708577158086;1.0564684796575181;9.99996954456232;2.6518764824826418e-09;0.1603086507175255;1.0655955526499514;0.999996934735918;0.16030943720735644;0.999997055903286
90.907397;1.0603871878631825;-0.01692719120774732;-0.01596329653916003;-0.17844853499378238;-0.16828708577352577;1.0564684738904406;9.999969218442246;2.6357723280784066e-09;0.16030863112671975;1.0655955192232904;0.9999969189388955;0.16030945840293026;0.9999969277285667
90.917397;1.0603870756933984;-0.01692719122372643;-0.015963296568846062;-0.17844853492763418;-0.16828708577744173;1.0564684729199652;9.999968874405745;2.619482258954602e-09;0.16030861301946245;1.0655954921677386;0.9999968976887589;0.16030947869185866;0.9999968009356027
90.927397;1.060386956466085;-0.01692719123845382;-0.015963296598679955;-0.17844853486166012;-0.16828708578337195;1.0564684767369097;9.999968512502077;2.6031310647927015e-09;0.16030859645106513;1.065595472220692;0.9999968708007808;0.16030949800299665;0.9999966755218598
90.937397;1.060386830414225;-0.016927191251887987;-0.015963296628541457;-0.17844853479593054;-0.16828708579136595;1.056468485234073;9.999968132705012;2.586845369115162e-09;0.16030858148431773;1.065595459915136;0.9999968381809291;0.16030951628183057;0.99999655148006
90.947397;1.060386697706277;-0.016927191264019485;-0.01596329665832323;-0.17844853473053707;-0.16828708580143417;1.0564684982754848;9.99996773349512;2.5707318227459325e-09;0.16030856819716188;1.0655954556186942;0.9999967998914587;0.1603095335036567;0.9999964287613861
90.957397;1.060386558553413;-0.016927191274848777;-0.01596329668795088;-0.1784485346656311;-0.1682870858135335;1.0564685157442586;9.999967312704065;2.554832817147733e-09;0.16030855667183222;1.0655954595621542;0.9999967561650247;0.1603095496873137;0.9999963071994412
90.967397;1.0603864132260334;-0.016927191284385655;-0.015963296717391773;-0.17844853460141383;-0.16828708582760069;1.0564685374973533;9.999966869916577;2.539119157600995e-09;0.1603085469662976;1.0655954718785385;0.9999967073266965;0.160309564895943;0.9999961865227883
90.977397;1.0603862619613726;-0.01692719129267626;-0.015963296746649303;-0.1784485345380877;-0.168287085843582;1.0564685632906443;9.99996640751156;2.5235341024652906e-09;0.16030853909131262;1.0655954926346218;0.9999966536746383;0.16030957922156025;0.9999960664331231
90.987397;1.060386104947732;-0.016927191299807146;-0.01596329677574865;-0.17844853447583572;-0.16828708586142008;1.0564685927519464;9.999965930056629;2.508032631383337e-09;0.16030853301010684;1.0655955217897506;0.9999965954221886;0.16030959276358794;0.9999959466422293
90.997397;1.0603859424947;-0.016927191305879576;-0.01596329680471954;-0.17844853441483136;-0.16828708588101915;1.0564686253738544;9.999965442726278;2.492576667830529e-09;0.1603085286556919;1.0655955591673123;0.9999965327549452;0.16030960561427435;0.9999958269128801
91.007397;1.0603857751846866;-0.016927191310993933;-0.0159632968335847;-0.1784485343552305;-0.16828708590222974;1.056468660479742;9.999964949709867;2.4771071060834405e-09;0.16030852594944991;1.0655956045689599;0.9999964659324015;0.1603096178543463;0.9999957071449471
91.017397;1.060385603830895;-0.016927191315255604;-0.015963296862367096;-0.1784485342971565;-0.16828708592487365;1.0564686972683535;9.99996445396417;2.461543024511636e-09;0.16030852480625885;1.06559565790055;0.9999963953208583;0.16030962955640593;0.9999955874067269
91.027397;1.060385429334742;-0.016927191318777058;-0.015963296891108047;-0.17844853424071888;-0.16828708594877279;1.0564687349452415;9.999963957941025;2.4458184097630097e-09;0.1603085251324505;1.0655957191390537;0.9999963213652738;0.16030964078722704;0.9999954678685115
91.037397;1.0603852525479673;-0.01692719132166214;-0.01596329691986844;-0.1784485341860359;-0.16828708597374512;1.056468772737545;9.999963464097608;2.4299052323346813e-09;0.1603085268320565;1.0655957882520772;0.9999962445694919;0.16030965160402288;0.9999953487712837
91.047397;1.060385074169252;-0.01692719132399709;-0.01596329694870313;-0.17844853413322662;-0.1682870859996;1.0564688098234827;9.999962974982923;2.4137919891228674e-09;0.16030852981025043;1.0655958651783835;0.999996165488869;0.16030966205000433;0.9999952304898193
91.057397;1.0603848947194852;-0.01692719132586211;-0.01596329697762494;-0.17844853408241185;-0.1682870860261533;1.0564688453953397;9.999962493002908;2.3974527299234575e-09;0.16030853396841438;1.0655959498236964;0.9999960846803834;0.16030967214904007;0.9999951135513772
91.067397;1.0603847145789451;-0.016927191327339906;-0.01596329700659122;-0.1784485340337255;-0.16828708605323592;1.0564688787880812;9.999962020243986;2.380833609998125e-09;0.16030853921148064;1.065596042049346;0.9999960026070311;0.1603096819050705;0.9999949985668184
91.077397;1.0603845340201181;-0.016927191328506657;-0.01596329703552363;-0.17844853398729907;-0.16828708608068782;1.0564689094998252;9.999961558784639;2.3638460063842588e-09;0.16030854546132156;1.065596141675711;0.999995919613321;0.16030969131615933;0.9999948861667973
91.087397;1.0603843532565131;-0.016927191329420617;-0.015963297064329394;-0.17844853394324847;-0.1682870861083589;1.0564689371400644;9.999961110917926;2.3463764219272246e-09;0.16030855265114616;1.0655962485020267;0.9999958360192515;0.16030970039101577;0.9999947769564523
91.097397;1.0603841725416145;-0.016927191330130705;-0.01596329709291759;-0.17844853390167884;-0.16828708613612217;1.0564689613745404;9.999960678986229;2.32833310150344e-09;0.16030856071307342;1.0655963623104243;0.9999957522002355;0.16030970915083864;0.9999946714592444
91.107397;1.06038399225048;-0.016927191330697804;-0.015963297121224;-0.17844853386267015;-0.16828708616387986;1.0564689818898498;9.999960265247775;2.309682027985106e-09;0.16030856958082354;1.0655964828637583;0.999995668564854;0.16030971761874707;0.9999945700810962
91.117397;1.0603838128608554;-0.016927191331199486;-0.015963297149220977;-0.17844853382625508;-0.16828708619155955;1.056468998381269;9.999959871508114;2.290417038150937e-09;0.1603085791933154;1.0655966099280398;0.9999955855059132;0.16030972580707947;0.9999944731064179
91.127397;1.0603836348542126;-0.01692719133171047;-0.015963297176900728;-0.17844853379243256;-0.1682870862191233;1.0564690105269303;9.999959498483651;2.2705223444214493e-09;0.16030858948705295;1.0655967432770006;0.9999955033944444;0.16030973370542162;0.9999943806725504
91.137397;1.060383458645109;-0.01692719133228665;-0.015963297204259333;-0.17844853376120184;-0.16828708624658217;1.0564690179910827;9.999959145615591;2.249990009936702e-09;0.16030860039682704;1.0655968826476145;0.9999954225702671;0.1603097412710752;0.9999942927646387
91.147397;1.0603832845889276;-0.01692719133297795;-0.015963297231296216;-0.17844853373258113;-0.16828708627397584;1.0564690204664053;9.999958811275949;2.2288419890726845e-09;0.16030861186864478;1.065597027699647;0.9999953432837186;0.16030974842843174;0.9999942093061566
91.157397;1.0603831130279409;-0.016927191333851063;-0.01596329725802068;-0.17844853370661554;-0.16828708630132116;1.0564690176517628;9.999958493014056;2.2071101204461886e-09;0.16030862386392575;1.0655971780008748;0.9999952656391564;0.16030975508030829;0.9999941302358633
91.167397;1.0603829443350046;-0.01692719133499409;-0.015963297284456154;-0.1784485336833739;-0.16828708632858513;1.056469009196033;9.999958188281516;2.1847996024666725e-09;0.16030863634885045;1.06559733301655;0.9999951895921774;0.16030976112805465;0.9999940554681543
91.177397;1.0603827788846365;-0.016927191336502403;-0.015963297310640417;-0.1784485336629265;-0.1682870863557212;1.056468994711562;9.999957895499609;2.161874727132134e-09;0.16030864927477045;1.065597492135614;0.99999511499562;0.16030976649282286;0.999993984856589
91.187397;1.060382616926505;-0.016927191338454266;-0.01596329733663297;-0.1784485336453356;-0.1682870863827196;1.0564689738303252;9.999957614392663;2.1382739505999557e-09;0.1603086625609026;1.065597654729587;0.9999950416595536;0.1603097711290044;0.9999939182627857
91.197397;1.0603824585003232;-0.01692719134088808;-0.01596329736252614;-0.17844853363067173;-0.16828708640960743;1.0564689462614096;9.999957345391667;2.113926348102738e-09;0.16030867609699417;1.0655978201757883;0.9999949693815116;0.1603097750238431;0.9999938556151403
91.207397;1.0603823034998066;-0.01692719134380019;-0.015963297388436343;-0.1784485336190292;-0.16828708643642293;1.056468911869574;9.999957088945452;2.0887515319042953e-09;0.16030868976561208;1.0655979878593458;0.9999948979672517;0.16030977818452316;0.9999937968808892
91.217397;1.0603821517886591;-0.016927191347168073;-0.01596329741446643;-0.17844853361052546;-0.16828708646319906;1.0564688707488818;9.999956845196136;2.0626624639764857e-09;0.16030870346015935;1.065598157214217;0.9999948273079626;0.1603097806220049;0.9999937420448887
91.227397;1.0603820032136033;-0.01692719135098211;-0.015963297440664558;-0.1784485336052934;-0.16828708648996;1.0564688232304313;9.999956613936472;2.035579941395854e-09;0.16030871708425587;1.0655983277633323;0.9999947574873224;0.16030978234307733;0.9999936911248676
91.237397;1.0603818575520596;-0.016927191355263896;-0.015963297467024764;-0.17844853360347757;-0.16828708651673008;1.0564687698100863;9.999956394870715;2.0074367011142305e-09;0.1603087305519485;1.0655984990699514;0.9999946887831518;0.1603097833516876;0.9999936441401448
91.247397;1.0603817145724697;-0.01692719136005416;-0.01596329749352528;-0.1784485336052345;-0.1682870865435291;1.056468711020968;9.999956187964312;1.9781766460563135e-09;0.16030874380474705;1.0655986706655887;0.9999946215287419;0.16030978364869394;0.9999936010244928
91.257397;1.0603815741563856;-0.016927191365387062;-0.015963297520153578;-0.17844853361072266;-0.16828708657033892;1.0564686473329243;9.999955993165356;1.9477699282748587e-09;0.16030875682156642;1.0655988420960365;0.9999945559953349;0.16030978323008066;0.9999935616040436
91.267397;1.0603814362681299;-0.01692719137128642;-0.015963297546906164;-0.17844853362007138;-0.16828708659707522;1.0564685791613413;9.999955809469359;1.9162213112185992e-09;0.16030876960565177;1.0655990129985866;0.9999944923795077;0.1603097820938684;0.999993525646761
