time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.277397;1.0603813008193093;-0.016927191377775694;-0.015963297573784;-0.17844853363336327;-0.16828708662358768;1.05646850690792;9.999955634550238;1.8835559973375972e-09;0.16030878217112268;1.0655991830913842;0.9999944307925251;0.16030978025022793;0.99999349284746
91.287397;1.060381167621985;-0.016927191384883456;-0.0159632976007844;-0.17844853365066335;-0.16828708664967526;1.0564684309264956;9.999955465627382;1.8498093688854512e-09;0.16030879454230781;1.0655993521763882;0.9999943712300808;0.16030977771772634;0.9999934627948127
91.297397;1.0603810364321529;-0.01692719139266213;-0.015963297627895136;-0.17844853367205193;-0.16828708667511474;1.0564683514857272;9.999955300668931;1.8150287507571142e-09;0.1603088067526414;1.0655995201422563;0.9999943135946039;0.16030977450477887;0.9999934350124291
91.307397;1.0603809069855756;-0.016927191401217838;-0.01596329765510667;-0.17844853369761315;-0.16828708669969097;1.0564682687760452;9.99995513923377;1.7792692844976437e-09;0.16030881883909406;1.0655996868670836;0.9999942577328457;0.16030977059422663;0.9999934089841411
91.317397;1.0603807790031778;-0.01692719141070641;-0.015963297682429774;-0.1784485337274097;-0.1682870867232081;1.0564681828901583;9.999954982831309;1.7425848033747214e-09;0.16030883083833683;1.0655998521336305;0.9999942034240531;0.16030976594425683;0.9999933841392099
91.327397;1.0603806521820314;-0.01692719142129095;-0.01596329770990388;-0.17844853376148193;-0.16828708674548992;1.0564680938199524;9.999954834420905;1.7050259686749167e-09;0.16030884278291893;1.0656000156425982;0.9999941503781306;0.1603097605044902;0.9999933598657277
91.337397;1.0603805261852237;-0.016927191433107974;-0.015963297737602;-0.1784485337998401;-0.16828708676638116;1.0564680015284666;9.999954697611345;1.6666406927435582e-09;0.1603088547019645;1.0656001770927217;0.999994098320984;0.1603097542363323;0.999993335551989
91.347397;1.060380400647186;-0.016927191446256814;-0.01596329776562193;-0.17844853384243822;-0.1682870867857514;1.056467906020604;9.999954576562116;1.6274714920371248e-09;0.160308866629876;1.065600336302329;0.9999940470870738;0.16030974712591217;0.9999933106445024
91.357397;1.060380275210104;-0.01692719146080436;-0.01596329779405683;-0.17844853388917595;-0.16828708680351268;1.0564678073983966;9.999954476099854;1.5875613607359388e-09;0.16030887860778958;1.0656004932695922;0.9999939966096673;0.16030973918607805;0.9999932846887062
91.367397;1.060380149556911;-0.016927191476803397;-0.015963297822978353;-0.1784485339399188;-0.16828708681963836;1.0564677059231733;9.999954401281062;1.5469582126470804e-09;0.16030889067418944;1.0656006481086715;0.9999939468710843;0.1603097304478469;0.9999932572956552
91.377397;1.0603800233735226;-0.01692719149430316;-0.015963297852454032;-0.17844853399449384;-0.16828708683415558;1.0564676020033434;9.999954356495293;1.5056876340109233e-09;0.16030890286286542;1.0656008009860827;0.9999938979166361;0.1603097209451673;0.9999932280948141
91.387397;1.060379896278762;-0.016927191513351852;-0.0159632978825652;-0.17844853405267522;-0.16828708684711743;1.056467496137582;9.999954344680438;1.4637157207107776e-09;0.1603089152100211;1.065600952143654;0.9999938499089466;0.160309710705128;0.9999931967676744
91.397397;1.0603797677984157;-0.016927191534014018;-0.015963297913392092;-0.17844853411418565;-0.1682870868585835;1.0564673889507692;9.999954367583786;1.420955755219134e-09;0.16030892775306574;1.0656011018743614;0.9999938031139081;0.16030969975162612;0.9999931630851175
91.407397;1.0603796373980017;-0.016927191556385196;-0.015963297944986344;-0.1784485341787169;-0.1682870868686209;1.0564672812438711;9.999954426769706;1.3773094271595305e-09;0.16030894051812966;1.0656012503701822;0.9999937578056521;0.16030968811392984;0.999993126859207
91.417397;1.0603795045749989;-0.016927191580587704;-0.015963297977361172;-0.17844853424595342;-0.16828708687729488;1.0564671739054818;9.99995452399959;1.3326923875517883e-09;0.16030895350919586;1.0656013976257015;0.9999937142301546;0.16030967583225936;0.999993087928325
91.427397;1.0603793689773435;-0.016927191606758492;-0.015963298010495966;-0.17844853431557203;-0.16828708688463861;1.0564670677658745;9.999954660892492;1.2870326920949764e-09;0.16030896670453834;1.065601543526097;0.9999936726601868;0.16030966296362575;0.9999930462589232
91.437397;1.0603792304998507;-0.01692719163502413;-0.015963298044351443;-0.17844853438722977;-0.1682870868906576;1.0564669635168624;9.999954838860075;1.2402596738406966e-09;0.16030898006020397;1.0656016879955974;0.999993633404434;0.1603096495802086;0.9999930020330773
91.447397;1.0603790892923337;-0.016927191665472036;-0.015963298078897036;-0.1784485344605715;-0.16828708689537533;1.056466861704659;9.999955059657163;1.1923037185677768e-09;0.16030899352502423;1.0656018310673394;0.9999935967331426;0.1603096357525021;0.9999929556184862
91.457397;1.0603789456565778;-0.016927191698146514;-0.015963298114132794;-0.17844853453524787;-0.16828708689886088;1.056466762805484;9.999955325674033;1.143110830702813e-09;0.16030900706204979;1.0656019728551045;0.9999935628224624;0.16030962153303663;0.9999929074637831
91.467397;1.0603787999477488;-0.01692719173306494;-0.015963298150085174;-0.17844853461092267;-0.16828708690121866;1.056466667353344;9.999955639605085;1.0926444194963693e-09;0.16030902065584776;1.0656021135044391;0.9999935317628961;0.16030960695311175;0.9999928580102829
91.477397;1.0603786525726264;-0.016927191770227085;-0.015963298186786552;-0.17844853468726135;-0.16828708690256472;1.0564665760291345;9.999956004095846;1.0408741249585465e-09;0.1603090342987895;1.0656022531903293;0.9999935035920355;0.16030959203044254;0.9999928076709526
91.487397;1.0603785040240248;-0.01692719180961294;-0.015963298224275776;-0.17844853476392222;-0.16828708690300867;1.0564664896790468;9.999956421566953;9.877747190142643e-10;0.16030904797615195;1.0656023921104822;0.9999934783102513;0.16030957678661478;0.9999927568354744
91.497397;1.0603783548725743;-0.01692719185118045;-0.015963298262624576;-0.1784485348405698;-0.16828708690264566;1.05646640925746;9.99995689436363;9.333285883073439e-10;0.16030906166221262;1.0656025304545567;0.9999934558411085;0.16030956126211984;0.9999927058473193
91.507397;1.0603782057425049;-0.016927191894864094;-0.015963298301944935;-0.178448534916896;-0.16828708690154937;1.056466335728061;9.999957425306478;8.775352023680564e-10;0.16030907531528696;1.065602668396226;0.9999934359774706;0.16030954551303347;0.9999926549880475
91.517397;1.0603780572536534;-0.016927191940570775;-0.015963298342354316;-0.17844853499264995;-0.1682870868997673;1.0564662700093714;9.999958018199985;8.204280033901832e-10;0.16030908887156847;1.0656028060885518;0.9999934184143145;0.16030952959544215;0.9999926045173502
91.527397;1.0603779098913169;-0.016927191988180112;-0.015963298383930777;-0.17844853506766528;-0.16828708689732963;1.0564662129282938;9.999958677705552;7.62070402895573e-10;0.16030910225325162;1.0656029436284828;0.9999934028477945;0.1603095135526018;0.9999925547201012
91.537397;1.060377763962417;-0.016927192037555983;-0.015963298426691263;-0.17844853514185333;-0.16828708689426314;1.0564661651101779;9.999959408409964;7.025326668440859e-10;0.16030911538581757;1.065603080998397;0.9999933890482698;0.16030949741023665;0.99999250587185
91.547397;1.0603776196963748;-0.016927192088560705;-0.01596329847059314;-0.17844853521517914;-0.1682870868905837;1.0564661268956013;9.999960213878946;6.418745007124384e-10;0.16030912820884458;1.06560321804957;0.9999933769013329;0.160309481178543;0.9999924581341831
91.557397;1.060377477286658;-0.016927192141062197;-0.015963298515558545;-0.1784485352876439;-0.1682870868862701;1.0564660983729992;9.999961096534967;5.801416450707427e-10;0.16030914068231036;1.0656033545712476;0.9999933664388511;0.16030946486136688;0.9999924115011576
91.567397;1.060377336831695;-0.016927192194935974;-0.015963298561519106;-0.17844853535926428;-0.16828708688125818;1.0564660794760832;9.999962058169151;5.173724071295122e-10;0.16030915279076022;1.0656034903520755;0.9999933578087765;0.16030944847072057;0.9999923658507412
91.577397;1.0603771983207313;-0.016927192250071752;-0.01596329860843709;-0.1784485354300462;-0.1682870868754632;1.0564660700814394;9.999963100274286;4.535972009421018e-10;0.1603091645330972;1.0656036251648366;0.9999933511729631;0.16030943202819334;0.9999923210476717
91.587397;1.0603770616595265;-0.016927192306390244;-0.015963298656270566;-0.1784485354999702;-0.16828708686879382;1.0564660700570707;9.999964223916118;3.8882967290981974e-10;0.16030917589945698;1.065603758744819;0.9999933466150933;0.1603094155451324;0.99999227706895
91.597397;1.0603769266683074;-0.016927192363849024;-0.01596329870492585;-0.17844853556899978;-0.1682870868611511;1.0564660792034568;9.999965429922623;3.2307617920404853e-10;0.1603091868574669;1.0656038908208256;0.9999933441119764;0.16030939900864674;0.9999922340800234
91.607397;1.0603767930843009;-0.016927192422423805;-0.015963298754252415;-0.178448535637091;-0.1682870868524319;1.0564660971808313;9.999966719912369;2.563607524441686e-10;0.1603091973591468;1.065604021163702;0.9999933435801094;0.16030938238803688;0.9999921923810818
91.617397;1.0603766605730536;-0.01692719248209015;-0.015963298804082607;-0.17844853570417604;-0.16828708684252774;1.0564661235406883;9.999968097115655;1.8873235914300503e-10;0.16030920735767248;1.0656041496018338;0.9999933449302068;0.16030936564369058;0.9999921523107153
91.627397;1.0603765287448306;-0.016927192542819183;-0.015963298854280383;-0.17844853577015363;-0.16828708683131172;1.0564661577684864;9.999969565991773;1.2024773359693996e-10;0.1603092168179034;1.0656042760376958;0.9999933480270422;0.16030934873266595;0.9999921142228646
91.637397;1.0603763971942057;-0.01692719260457646;-0.01596329890475374;-0.17844853583492298;-0.16828708681864027;1.0564661992702242;9.999971131380526;5.09573002439599e-11;0.16030922571498124;1.0656044005137513;0.9999933526267644;0.16030933161835656;0.9999920785208258
91.647397;1.0603762655227953;-0.016927192667315915;-0.015963298955425784;-0.17844853589842546;-0.16828708680437132;1.0564662473691568;9.99997279792918;-1.907859051461403e-11;0.16030923402634756;1.065604523255406;0.999993358432944;0.16030931427880102;0.999992045634861
91.657397;1.0603761333341744;-0.01692719273095471;-0.01596329900621049;-0.17844853596064986;-0.16828708678836873;1.0564663013315025;9.999974569452583;-8.976168802778579e-11;0.16030924172637467;1.0656046445895118;0.999993365248601;0.16030929670863464;0.9999920159206693
91.667397;1.0603760002345939;-0.0169271927953353;-0.015963299057009724;-0.17844853602160604;-0.1682870867704878;1.056466360406818;9.99997644823143;-1.6095318070531462e-10;0.1603092487872945;1.06560476476736;0.9999933730912646;0.16030927891598515;0.9999919896277817
91.677397;1.0603758658445368;-0.01692719286021946;-0.015963299107715646;-0.17844853608130495;-0.16828708675056295;1.0564664238699635;9.999978435114814;-2.324868816333106e-10;0.16030925518560069;1.0656048838194152;0.9999933821636516;0.16030926090944259;0.9999919669568256
91.687397;1.0603757298131231;-0.016927192925330112;-0.01596329915822714;-0.17844853613976627;-0.16828708672842324;1.056466491035117;9.999980530587308;-3.0417653603550884e-10;0.16030926091051106;1.0656050015573164;0.9999933927160861;0.1603092426803586;0.9999919480666044
91.697397;1.0603755918285032;-0.016927192990402178;-0.015963299208468864;-0.1784485361970379;-0.16828708670393333;1.056466561259785;9.999982735336348;-3.7582576053307594e-10;0.16030926596669984;1.0656051177106471;0.9999934049614873;0.16030922420119006;0.9999919330216868
91.707397;1.0603754516341022;-0.016927193055199623;-0.015963299258369996;-0.17844853625320153;-0.16828708667702286;1.0564666339547677;9.9999850496521;-4.472453953857102e-10;0.16030927037425816;1.0656052320202511;0.9999934190979886;0.16030920544254212;0.9999919217532773
91.717397;1.0603753090836328;-0.016927193119503324;-0.015963299307815475;-0.17844853630835802;-0.16828708664767514;1.0564667085618937;9.999987472874448;-5.182626469123229e-10;0.16030927416807225;1.065605344216676;0.9999934353098401;0.16030918638966665;0.9999919140566699
91.727397;1.0603751642133747;-0.016927193183111807;-0.01596329935663548;-0.1784485363625996;-0.16828708661588343;1.056466784526277;9.999990003386298;-5.88713216052113e-10;0.160309277388497;1.0656054540241096;0.9999934536713296;0.16030916704461792;0.9999919096370853
91.737397;1.0603750172684563;-0.016927193245854302;-0.01596329940464223;-0.1784485364159964;-0.1682870865816108;1.0564668613482187;9.999992638413378;-6.584308978785215e-10;0.160309280070874;1.0656055611971933;0.9999934740847963;0.16030914741639907;0.9999919081812896
91.747397;1.0603748686814192;-0.016927193307581814;-0.01596329945165516;-0.17844853646861475;-0.16828708654479277;1.0564669386750445;9.999995373646014;-7.272486630017276e-10;0.16030928224524818;1.065605665466217;0.99999349633263;0.16030912751313126;0.9999919093775785
91.757397;1.0603747190361992;-0.016927193368155645;-0.01596329949749475;-0.1784485365205399;-0.16828708650538207;1.0564670162812042;9.999998203479203;-7.950025673675456e-10;0.16030928394260582;1.065605766467056;0.999993520150507;0.16030910734218334;0.9999919129070648
91.767397;1.0603745690495605;-0.016927193427463853;-0.0159632995419746;-0.17844853657187085;-0.16828708646338417;1.0564670939619452;10.000001121842383;-8.61530560869465e-10;0.16030928520357296;1.0656058637955947;0.9999935452772583;0.1603090869087899;0.9999919185052663
91.777397;1.060374419570531;-0.016927193485432666;-0.015963299584912518;-0.1784485366226802;-0.16828708641885665;1.056467171529387;10.000004122886004;-9.266783617427099e-10;0.1603092860841248;1.0656059571027412;0.9999935714946707;0.16030906621243068;0.9999919260545315
91.787397;1.0603742715492552;-0.01692719354200564;-0.015963299626161293;-0.17844853667296995;-0.1682870863719016;1.0564672488904103;10.000007201438596;-9.903187054378605e-10;0.1603092866469077;1.0656060461038641;0.9999935986576893;0.1603090452553728;0.9999919356164484
91.797397;1.0603741259617605;-0.01692719359712207;-0.01596329966563015;-0.17844853672268046;-0.16828708632266356;1.0564673260325317;10.000010353367662;-1.0523689199887548e-09;0.16030928694115104;1.0656061305519424;0.9999936267199819;0.16030902405682804;0.9999919474168172
91.807397;1.0603739837215294;-0.016927193650723125;-0.01596329970327302;-0.17844853677173914;-0.16828708627131758;1.0564674029465124;10.00001357520567;-1.1128016079411725e-09;0.16030928699252042;1.0656062102495716;0.9999936557461229;0.1603090026422056;0.9999919618398414
91.817397;1.0603738456061387;-0.016927193702766234;-0.015963299739062548;-0.1784485368200874;-0.16828708621804672;1.056467479635361;10.00001686291962;-1.1716570201792542e-09;0.16030928681204012;1.0656062850715016;0.9999936858928428;0.16030898101426086;0.9999919794102001
91.827397;1.0603737122387509;-0.016927193753218668;-0.01596329977296711;-0.17844853686769038;-0.16828708616301555;1.056467556183162;10.000020211015219;-1.2290408310518934e-09;0.16030928640950223;1.0656063549685004;0.9999937173515051;0.16030895914598228;0.9999920006730244
91.837397;1.0603735841774788;-0.016927193802042374;-0.015963299804932583;-0.17844853691454404;-0.16828708610634757;1.0564676327680114;10.000023612757857;-1.2850841319619228e-09;0.16030928579608378;1.0656064199691095;0.99999375029666;0.16030893700004192;0.9999920260464755
91.847397;1.0603734620603964;-0.016927193849193778;-0.01596329983488642;-0.17844853696065896;-0.1682870860481114;1.0564677096192585;10.000027060897361;-1.3398931124615243e-09;0.1603092849773941;1.0656064801792853;0.9999937848704171;0.16030891455071888;0.9999920558371455
91.857397;1.0603733466460206;-0.01692719389462645;-0.015963299862767722;-0.17844853700603633;-0.1682870859883164;1.0564677869476462;10.000030547881064;-1.3935393519174695e-09;0.16030928395290145;1.0656065357523734;0.9999938211739923;0.1603088917981093;0.9999920903468488
91.867397;1.0603732387629463;-0.016927193938283267;-0.015963299888555157;-0.1784485370506653;-0.16828708592692723;1.0564678648477703;10.0000340651672;-1.4460883942099483e-09;0.1603092827273351;1.0656065868290858;0.9999938592809393;0.16030886877701658;0.9999921298634047
91.877397;1.060373139312291;-0.01692719398008665;-0.015963299912284165;-0.17844853709452665;-0.16828708586389057;1.0564679432255568;10.000037602496567;-1.4976133973389873e-09;0.1603092813184146;1.0656066335106238;0.9999938992711309;0.1603088455602513;0.9999921745675393
91.887397;1.0603730492597854;-0.016927194019940573;-0.015963299934060694;-0.1784485371375836;-0.16828708579914878;1.0564680218057612;10.000041148835928;-1.5481716720375736e-09;0.16030927975892406;1.0656066758617626;0.9999939412431953;0.16030882225797952;0.9999922244987758
91.897397;1.06037296951712;-0.01692719405775488;-0.015963299954064022;-0.1784485371797684;-0.1682870857326413;1.0564681001866856;10.000044694602725;-1.5977920374756459e-09;0.16030927810098625;1.0656067138576426;0.9999939852914881;0.16030879901444764;0.9999922795970861
91.907397;1.0603729008435807;-0.0169271940934828;-0.015963299972530917;-0.17844853722097237;-0.16828708566431713;1.0564681778975078;10.000048232420413;-1.6464999764248865e-09;0.16030927640483303;1.0656067473211965;0.9999940314500385;0.16030877599433624;0.9999923396915098
91.917397;1.0603728438813282;-0.016927194127140572;-0.01596329998971858;-0.17844853726104243;-0.16828708559415861;1.0564682544335722;10.00005175569997;-1.694329193855975e-09;0.16030927470463585;1.0656067759437131;0.9999940796612771;0.1603087533618871;0.9999924043920296
91.927397;1.0603727992186138;-0.016927194158786216;-0.015963300005856374;-0.17844853729978957;-0.16828708552219074;1.0564683292367243;10.00005525711168;-1.7413043321044836e-09;0.16030927299177983;1.0656067993644733;0.9999941297964752;0.1603087312685447;0.999992473101487
91.937397;1.0603727673489876;-0.016927194188474232;-0.015963300021108975;-0.17844853733700514;-0.1682870854484683;1.0564684016637498;10.000058728493814;-1.7874452595726173e-09;0.1603092712393437;1.065606817261419;0.9999941816698233;0.16030870985241166;0.9999925451839029
91.947397;1.0603727485862695;-0.016927194216220198;-0.015963300035560395;-0.17844853737248656;-0.1682870853730518;1.0564684709889753;10.00006216170954;-1.8327839118128401e-09;0.1603092694286538;1.0656068294045866;0.9999942350598418;0.16030868924211775;0.9999926200666917
91.957397;1.0603727431037409;-0.0169271942419996;-0.015963300049209372;-0.17844853740606487;-0.16828708529597278;1.05646853642874;10.00006554891967;-1.877353327458741e-09;0.1603092675535855;1.0656068356320427;0.9999942897626843;0.16030866955630843;0.9999926972812522
91.967397;1.0603727510629108;-0.01692719426577643;-0.015963300061976934;-0.1784485374376118;-0.16828708521721825;1.0564685972179542;10.000068882034784;-1.9211723184395133e-09;0.1603092656225662;1.0656068357828914;0.9999943456130386;0.16030865089835294;0.9999927765198152
91.977397;1.060372772612658;-0.016927194287523803;-0.015963300073735524;-0.17844853746703215;-0.16828708513676824;1.0564686527358427;10.000072152568572;-1.964246411639567e-09;0.16030926365978498;1.0656068296875534;0.9999944024648533;0.1603086333557221;0.9999928576266002
91.987397;1.060372807731204;-0.016927194307235834;-0.015963300084332062;-0.17844853749425665;-0.16828708505463896;1.0564687025789494;10.00007535209552;-2.0065646489744644e-09;0.16030926170024398;1.0656068172287625;0.9999944601870027;0.16030861700022395;0.9999929405240771
91.997397;1.0603728561349783;-0.016927194324943967;-0.01596330009358623;-0.17844853751923612;-0.16828708497086978;1.0564687465321398;10.000078472744276;-2.048093315080677e-09;0.16030925978956195;1.0656067983873012;0.9999945186280287;0.16030860188324625;0.9999930251882714
92.007397;1.060372917367879;-0.01692719434070028;-0.015963300101303365;-0.17844853754194576;-0.16828708488549696;1.0564687845136407;10.000081507726662;-2.0887825824371105e-09;0.1603092579836046;1.0656067732753784;0.9999945775236417;0.16030858803911885;0.9999931116713979
92.017397;1.0603729909042812;-0.016927194354532688;-0.015963300107308346;-0.1784485375624063;-0.1682870847985754;1.0564688165051666;10.000084451677331;-2.128583410854077e-09;0.16030925634056614;1.0656067421691047;0.9999946365098453;0.16030857549040256;0.9999932000941105
92.027397;1.0603730761474572;-0.01692719436643277;-0.015963300111466815;-0.1784485375806906;-0.1682870847102079;1.0564688424382358;10.000087300562331;-2.1674631860676775e-09;0.1603092549152486;1.0656067054641494;0.9999946952891424;0.16030856424004172;0.9999932906489675
92.037397;1.060373172417849;-0.016927194376376523;-0.015963300113695622;-0.17844853759688692;-0.16828708462053424;1.0564688621233116;10.000090051376914;-2.2054099741854923e-09;0.1603092537562035;1.0656066635603227;0.999994753712623;0.16030855427058505;0.9999933836286857
92.047397;1.0603732789933977;-0.016927194384338692;-0.015963300113963335;-0.17844853761104526;-0.16828708452970517;1.0564688752329836;10.000092701770498;-2.24242667775675e-09;0.16030925290297834;1.0656066167862723;0.99999481166859;0.16030854555408428;0.9999934794069386
92.057397;1.0603733951766061;-0.016927194390290768;-0.01596330011226795;-0.17844853762315063;-0.1682870844378765;1.0564688813145804;10.000095249682591;-2.278522096371602e-09;0.16030925239061103;1.0656065654187414;0.9999948689375715;0.16030853805208686;0.9999935784066198
92.067397;1.0603735203512015;-0.016927194394196453;-0.015963300108617014;-0.17844853763313262;-0.1682870843452172;1.0564688798949382;10.000097693211483;-2.313700228166991e-09;0.16030925225220116;1.065606509750106;0.9999949251540187;0.16030853171267387;0.9999936810753598
92.077397;1.060373653988351;-0.016927194396027488;-0.01596330010303162;-0.17844853764089538;-0.16828708425191444;1.056468870588732;10.000100030822217;-2.3479489612339465e-09;0.16030925251097816;1.0656064501349907;0.9999949798809844;0.1603085264710845;0.999993787842147
92.087397;1.0603737956142443;-0.01692719439579342;-0.015963300095552874;-0.17844853764634191;-0.16828708415818044;1.0564688530581865;10.00010226153146;-2.3812395543357336e-09;0.16030925317971464;1.065606386971448;0.9999950326854444;0.16030852225133707;0.9999938991193862
92.097397;1.0603739447774378;-0.016927194393543843;-0.015963300086242797;-0.17844853764938345;-0.16828708406425272;1.0564688268951654;10.000104384915383;-2.413544178477335e-09;0.16030925427175594;1.065606320639804;0.9999950831385385;0.16030851897660744;0.9999940153479996
92.107397;1.0603741010078485;-0.016927194389333367;-0.015963300075186176;-0.17844853764996;-0.1682870839703726;1.0564687915854403;10.000106401294174;-2.4448480917218206e-09;0.1603092558079575;1.065606251499397;0.9999951308237753;0.1603085165790722;0.9999941370031386
92.117397;1.0603742637545608;-0.016927194383186933;-0.015963300062480607;-0.17844853764807023;-0.16828708387676436;1.0564687465928355;10.000108311707269;-2.4751435728313898e-09;0.16030925781281855;1.065606179972437;0.9999951753944379;0.16030851499199064;0.9999942645491027
92.127397;1.06037443237201;-0.016927194375098157;-0.01596330004821658;-0.1784485376437663;-0.1682870837836288;1.056468691468112;10.000110117367935;-2.5044264637381927e-09;0.1603092602994164;1.0656061066049685;0.9999952166024383;0.16030851413516814;0.9999943983936848
92.137397;1.0603746061900348;-0.016927194365056995;-0.015963300032461762;-0.17844853763712165;-0.16828708369114764;1.0564686258776634;10.00011181940627;-2.5326972975597896e-09;0.16030926325454156;1.0656060320563188;0.9999952542563061;0.16030851391459588;0.9999945389242106
92.147397;1.060374784563587;-0.016927194353075384;-0.015963300015249277;-0.17844853762822424;-0.16828708359949968;1.056468549571372;10.000113418898955;-2.5599551466210367e-09;0.16030926663786327;1.0656059570832603;0.9999952881389519;0.16030851423361353;0.9999946866067997
92.157397;1.0603749668560443;-0.016927194339176672;-0.01596329999657724;-0.17844853761719506;-0.16828708350886812;1.0564684623721767;10.00011491642984;-2.5861971876254355e-09;0.16030927038731488;1.0656058825136951;0.9999953179691552;0.16030851500063592;0.9999948419954998
92.167397;1.060375152401402;-0.016927194323347054;-0.015963299976424972;-0.17844853760418608;-0.1682870834194308;1.0564683642055956;10.000116311699045;-2.611433294811119e-09;0.1603092744240536;1.0656058091723446;0.9999953434520102;0.16030851613118166;0.9999950056454493
92.177397;1.0603753404900553;-0.016927194305501884;-0.015963299954768917;-0.17844853758934048;-0.16828708333135817;1.0564682550896591;10.000117604133601;-2.6356914115644437e-09;0.16030927866070294;1.065605737807626;0.9999953642998396;0.16030851754810874;0.9999951780758938
92.187397;1.06037553042311;-0.016927194285515895;-0.015963299931591193;-0.17844853757274223;-0.16828708324482236;1.0564681350498202;10.00011879414078;-2.658998397828034e-09;0.16030928300715402;1.065605669039238;0.9999953801652285;0.16030851917911348;0.999995359773543
92.197397;1.0603757215643168;-0.01692719426327915;-0.015963299906894778;-0.17844853755440365;-0.16828708315999108;1.0564680040559382;10.000119883601764;-2.6813536349577313e-09;0.16030928737374903;1.0656056033084516;0.99999539062741;0.1603085209524011;0.9999955511405524
92.207397;1.060375913327052;-0.0169271942387249;-0.015963299880731228;-0.1784485375343057;-0.16828708307700205;1.056467862010907;10.000120874957105;-2.702711608504611e-09;0.16030929167805827;1.0656055408779415;0.999995395262982;0.16030852279093613;0.9999957524556666
92.217397;1.060376105185527;-0.016927194211843657;-0.01596329985322304;-0.17844853751243703;-0.16828708299595968;1.0564677087595653;10.000121770115904;-2.722980665996787e-09;0.1603092958521786;1.0656054819092975;0.9999953937186995;0.16030852460916373;0.9999959639473419
92.227397;1.0603762967138286;-0.01692719418268968;-0.01596329982455849;-0.17844853748878783;-0.16828708291695638;1.056467544147402;10.000122570597686;-2.7420432645345986e-09;0.16030929984707146;1.065605426563532;0.9999953858121322;0.1603085263271768;0.9999961858779143
92.237397;1.0603764875710766;-0.016927194151361173;-0.01596329979495687;-0.1784485374633265;-0.168287082840077;1.0564673680723937;10.00012327843965;-2.759794129748129e-09;0.16030930363274634;1.0656053750497958;0.9999953716370319;0.1603085278927147;0.9999964185158666
92.247397;1.0603766774947778;-0.016927194117972593;-0.015963299764612367;-0.17844853743600947;-0.1682870827654021;1.0564671805001224;10.000123896526059;-2.7761745314479193e-09;0.16030930719532144;1.0656053275837944;0.9999953515598131;0.16030852927962544;0.9999966620851752
92.257397;1.0603768663837034;-0.016927194082648;-0.01596329973365452;-0.17844853740682362;-0.1682870826930231;1.0564669815434367;10.000124428006492;-2.7911784909550445e-09;0.16030931052979308;1.0656052842967703;0.9999953261287439;0.160308530469997;0.9999969167832378
92.267397;1.0603770543646431;-0.0169271940455305;-0.015963299702175044;-0.17844853737581334;-0.16828708262303763;1.0564667715328204;10.000124875724008;-2.8048370108261025e-09;0.16030931362604459;1.065605245199728;0.9999952960026874;0.16030853144502105;0.9999971827681435
92.277397;1.0603772417470212;-0.016927194006785367;-0.015963299670285015;-0.17844853734307248;-0.16828708255553795;1.056466550964145;10.000125242733633;-2.8171981973840488e-09;0.16030931645659194;1.0656052102250977;0.9999952619424435;0.16030853218265917;0.9999974600672193
92.287397;1.0603774289821448;-0.016927193966591963;-0.015963299638124973;-0.17844853730871474;-0.1682870824906079;1.056466320451716;10.000125533161864;-2.82830098038706e-09;0.1603093189761276;1.065605179262746;0.9999952248335112;0.16030853265971362;0.9999977485575186
92.297397;1.0603776166648646;-0.016927193925133727;-0.015963299605837717;-0.17844853727284923;-0.16828708242831128;1.0564660807675528;10.000125751904292;-2.838148322041403e-09;0.16030932113204288;1.065605152211974;0.9999951856239909;0.16030853286717917;0.999998048083447
92.307397;1.0603778054227313;-0.016927193882593932;-0.015963299573552893;-0.17844853723558407;-0.16828708236867662;1.0564658328846819;10.000125903775317;-2.8467109054485103e-09;0.1603093228770406;1.065605129112839;0.9999951451234584;0.16030853283072527;0.9999983585502374
92.317397;1.0603779957082782;-0.016927193839158028;-0.01596329954138289;-0.17844853719703668;-0.16828708231169429;1.0564655779816667;10.0001259931717;-2.8539656919096687e-09;0.16030932418060295;1.0656051102259818;0.9999951038050666;0.16030853261376254;0.9999986798841505
92.327397;1.0603781877127636;-0.016927193795007595;-0.015963299509428708;-0.17844853715732767;-0.16828708225732777;1.0564653173921932;10.000126023951477;-2.859929508840905e-09;0.16030932503699127;1.0656050959499426;0.9999950617803508;0.16030853230006903;0.999999011931925
92.337397;1.060378381484629;-0.016927193750311393;-0.015963299477801757;-0.1784485371165671;-0.1682870822055259;1.0564650524623593;10.000125999149978;-2.8646582324227645e-09;0.16030932545701254;1.0656050867009288;0.9999950189375569;0.16030853197391065;0.9999993543862725
92.347397;1.0603785770772283;-0.016927193705235506;-0.015963299446633716;-0.1784485370748419;-0.168287082156226;1.056464784396606;10.000125920780148;-2.8682208650376573e-09;0.16030932544871576;1.0656050828677348;0.9999949750694827;0.16030853170818976;0.9999997067761366
92.357397;1.0603787745858435;-0.016927193659957446;-0.015963299416065058;-0.17844853703220734;-0.16828708210935747;1.0564645142444893;10.000125789934513;-2.8706707332363984e-09;0.16030932500882647;1.065605084805299;0.9999949298868556;0.16030853155953484;1.0000000685260317
92.367397;1.0603789741436769;-0.01692719361466577;-0.015963299386233542;-0.17844853698868812;-0.16828708206485504;1.056464242989073;10.000125606882593;-2.8720284113568333e-09;0.16030932412928264;1.0656050928419074;0.999994882999453;0.16030853157275432;1.0000004390171622
92.377397;1.0603791759463137;-0.016927193569555837;-0.015963299357264833;-0.1784485369442959;-0.1682870820226755;1.0564639715998543;10.000125371144419;-2.8722824808365487e-09;0.16030932281350077;1.0656051073198933;0.9999948339524801;0.1603085317912654;1.0000008176031265
92.387397;1.0603793802867283;-0.016927193524830558;-0.01596329932926835;-0.178448536899055;-0.16828708198278974;1.0564637010158526;10.000125081824397;-2.8714021089928256e-09;0.16030932109175788;1.065605128628857;0.9999947822815273;0.16030853225941497;1.0000012036215429
92.397397;1.0603795875390363;-0.01692719348069634;-0.01596329930235573;-0.17844853685299497;-0.16828708194514377;1.0564634320798183;10.000124737844526;-2.869351043273248e-09;0.16030931901914883;1.065605157174667;0.9999947275258028;0.16030853301279085;1.0000015964310343
92.407397;1.0603797980703367;-0.016927193437338898;-0.015963299276655706;-0.17844853680611572;-0.16828708190963507;1.056463165515727;10.000124337490481;-2.866101667416496e-09;0.16030931666165948;1.0656051933110124;0.999994669233268;0.16030853406350523;1.0000019954518244
92.417397;1.0603800121595772;-0.016927193394886172;-0.015963299252285977;-0.17844853675839556;-0.16828708187612693;1.0564629020200789;10.000123877932847;-2.861655440400303e-09;0.1603093140886537;1.0656052372511318;0.9999946070168194;0.16030853539432105;1.000002400150224
92.427397;1.0603802299893317;-0.016927193353391778;-0.01596329922932575;-0.17844853670985017;-0.16828708184446686;1.056462642360854;10.000123356066211;-2.85605577314724e-09;0.1603093113750778;1.0656052889821668;0.9999945406427729;0.16030853697435957;1.0000028099576743
92.437397;1.0603804516867996;-0.016927193312861;-0.015963299207837862;-0.1784485366605563;-0.16828708181448548;1.0564623873722823;10.00012276987564;-2.8493707196232423e-09;0.16030930861242684;1.065605348267135;0.9999944700850851;0.1603085387860112;1.0000032242194798
92.447397;1.0603806773325495;-0.016927193273288815;-0.015963299187896074;-0.17844853661061963;-0.16828708178598842;1.0564621378745458;10.000122118600402;-2.8416765893477077e-09;0.16030930592004447;1.065605414695018;0.9999943954954653;0.1603085408351306;1.000003642214571
92.457397;1.0603809069180778;-0.016927193234671803;-0.015963299169572693;-0.1784485365601519;-0.16828708175876111;1.0564618945836708;10.000121402175637;-2.8330764295694793e-09;0.16030930344127953;1.0656054877149377;0.9999943170945828;0.16030854313668982;1.0000040632061649
92.467397;1.060381140371315;-0.016927193197010422;-0.015963299152915552;-0.17844853650927603;-0.1682870817325926;1.0564616580395119;10.000120620915041;-2.8237273035925055e-09;0.16030930132539326;1.0656055667259883;0.9999942350604707;0.16030854570478204;1.0000044864740494
92.477397;1.0603813776656132;-0.016927193160312992;-0.0159632991379512;-0.17844853645812825;-0.16828708170729492;1.056461428559731;10.000119775516378;-2.8138462916364056e-09;0.1603092997089758;1.0656056512022034;0.9999941494893662;0.16030854856751678;1.0000049112732101
92.487397;1.0603816188472848;-0.016927193124585366;-0.01596329912469645;-0.17844853640684175;-0.168287081682691;1.056461206220002;10.000118867503293;-2.803685113971266e-09;0.1603092987084384;1.0656057407597914;0.9999940604249367;0.1603085517886339;1.0000053367786974
92.497397;1.0603818639584235;-0.01692719308982431;-0.015963299113150038;-0.1784485363555248;-0.16828708165859857;1.0564609908638998;10.000117899585288;-2.7934850678922447e-09;0.160309298421576;1.065605835153927;0.9999939679035833;0.1603085554677965;1.0000057621575742
92.507397;1.0603821129228697;-0.016927193056035975;-0.0159632991032815;-0.17844853630425697;-0.168287081634835;1.056460782203361;10.000116875443025;-2.783442803100583e-09;0.1603092989256568;1.06560593419789;0.9999938719709943;0.1603085597182639;1.0000061867420231
92.517397;1.0603823654348437;-0.01692719302326087;-0.01596329909504374;-0.17844853625310753;-0.16828708161121791;1.05646058002497;10.00011579892382;-2.773693003706258e-09;0.16030930026859502;1.065606037639609;0.9999937726796252;0.16030856465019067;1.000006610112614
92.527397;1.0603826209713247;-0.01692719299158623;-0.015963299088400888;-0.17844853620214204;-0.168287081587565;1.0564603843057114;10.000114672648412;-2.7643022886019607e-09;0.16030930246071093;1.0656061450993304;0.9999936701030331;0.16030857037219537;1.0000070320065495
92.537397;1.0603828789121303;-0.016927192961142062;-0.01596329908334285;-0.1784485361513903;-0.168287081563722;1.0564601951176555;10.000113497473585;-2.7552834055197025e-09;0.16030930547451835;1.0656062561320498;0.9999935643396226;0.16030857699509957;1.0000074521974909
92.547397;1.0603831385874511;-0.016927192932072278;-0.015963299079873938;-0.17844853610081415;-0.16828708153960145;1.0564600124770434;10.000112273587707;-2.746629767084453e-09;0.16030930925295375;1.065606370342462;0.9999934554848258;0.16030858463097367;1.000007870458916
92.557397;1.0603833992400193;-0.016927192904500343;-0.015963299077989285;-0.17844853605032324;-0.16828708151521127;1.0564598362700013;10.000111001304317;-2.7383547092796132e-09;0.16030931371842594;1.0656064873975537;0.9999933436231817;0.16030859338821102;1.0000082865441327
92.567397;1.0603836600088785;-0.016927192878524726;-0.015963299077660455;-0.17844853599982008;-0.16828708149065597;1.0564596662925763;10.00010968072261;-2.7305121291574778e-09;0.16030931877882448;1.0656066069330774;0.9999932288263471;0.1603086033577909;1.000008700153985
92.577397;1.0603839199254161;-0.01692719285421923;-0.015963299078833086;-0.1784485359492329;-0.16828708146608756;1.0564595023616732;10.000108311175486;-2.7231857651910436e-09;0.16030932433544468;1.0656067284712483;0.9999931111348;0.16030861460085624;1.0000091109475402
92.587397;1.0603841779020704;-0.01692719283161267;-0.01596329908141819;-0.1784485358985211;-0.16828708144162585;1.0564593443472898;10.000106890843657;-2.7164695394565298e-09;0.16030933029413452;1.0656068513930879;0.9999929906146138;0.16030862715143263;1.000009518609105
92.597397;1.0603844328020353;-0.016927192810685807;-0.015963299085281935;-0.17844853584766937;-0.16828708141730134;1.0564591921028736;10.000105416940691;-2.710459193115001e-09;0.16030933657429805;1.0656069749814123;0.999992867452269;0.16030864102444078;1.0000099228886552
92.607397;1.0603846836182234;-0.016927192791395637;-0.015963299090256254;-0.17844853579668832;-0.1682870813930532;1.0564590453556766;10.000103886544919;-2.705245850586767e-09;0.16030934310732917;1.0656070985237027;0.9999927419465322;0.16030865621433701;1.0000103235685285
92.617397;1.0603849296269672;-0.016927192773695057;-0.015963299096156177;-0.17844853574560574;-0.1682870813687783;1.0564589035984062;10.0001022975322;-2.700912833703389e-09;0.1603093498184584;1.065607221378209;0.9999926144399933;0.16030867269239854;1.0000107204358877
92.627397;1.0603851703866607;-0.016927192757541863;-0.015963299102778692;-0.17844853569445127;-0.16828708134438822;1.0564587661204585;10.000100649400947;-2.697540919125947e-09;0.1603093566065445;1.0656073429476265;0.9999924852715545;0.16030869041849014;1.0000111132984044
92.637397;1.060385405617084;-0.0169271927428976;-0.015963299109897532;-0.17844853564326113;-0.16828708131982992;1.0564586321870666;10.000098943498418;-2.695208747267053e-09;0.16030936334702728;1.0656074626432486;0.9999923547427665;0.16030870935613553;1.000011502006106
92.647397;1.0603856350674004;-0.016927192729717277;-0.01596329911727908;-0.17844853559209223;-0.16828708129508235;1.0564585011593763;10.000097182345005;-2.6939860777196513e-09;0.1603093699186076;1.0656075799135611;0.9999922231319974;0.16030872947064753;1.0000118864453615
92.657397;1.0603858584307775;-0.016927192717940045;-0.015963299124700465;-0.17844853554102072;-0.1682870812701616;1.0564583724868448;10.000095369046985;-2.6939286432252808e-09;0.1603093762324201;1.0656076942819985;0.9999920907778073;0.16030875071546077;1.0000122664983337
92.667397;1.0603860753173908;-0.016927192707473167;-0.015963299131942957;-0.17844853549013143;-0.1682870812451211;1.0564582456705736;10.000093507522429;-2.6950782150286558e-09;0.16030938224192173;1.0656078053532647;0.999991958146585;0.16030877302038837;1.0000126419759765
92.677397;1.060386285279934;-0.016927192698185163;-0.015963299138782288;-0.17844853543951628;-0.16828708122003325;1.0564581202514964;10.000091602824616;-2.6974603636340433e-09;0.16030938792737742;1.065607912830852;0.9999918257945642;0.1603087962899543;1.0000130125243791
92.687397;1.060386487863346;-0.01692719268993159;-0.015963299144996303;-0.17844853538927571;-0.16828708119497238;1.0564579957977718;10.000089660807058;-2.7010709945277217e-09;0.16030939327637023;1.0656080165169814;0.9999916942497049;0.16030882041386696;1.000013377593545
92.697397;1.0603866826456385;-0.016927192682575077;-0.015963299150382547;-0.17844853533952099;-0.16828708117001132;1.056457871893616;10.00008768769647;-2.7058672511509013e-09;0.1603093982780341;1.065608116241926;0.9999915639322431;0.16030884528246322;1.0000137365436848
92.707397;1.060386869296729;-0.016927192675985216;-0.015963299154788033;-0.1784485352903918;-0.16828708114522808;1.0564577481594213;10.00008569033083;-2.71176877627205e-09;0.16030940292470722;1.0656082118222443;0.9999914351710636;0.1603088707988326;1.0000140887784343
92.717397;1.0603870476450115;-0.01692719267005563;-0.015963299158129805;-0.17844853524208096;-0.16828708112071875;1.056457624250447;10.000083676454649;-2.7186608511447845e-09;0.16030940721278872;1.0656083030866899;0.9999913082753311;0.16030889688322603;1.0000144337929742
92.727397;1.0603872176537086;-0.016927192664723277;-0.01596329916038102;-0.1784485351948313;-0.16828708109660534;1.0564574998396097;10.000081654473211;-2.7264204961107514e-09;0.1603094111366111;1.0656083898426032;0.9999911836113333;0.16030892347399864;1.00001477117279
92.737397;1.0603873792639282;-0.01692719265996016;-0.01596329916156117;-0.1784485351489018;-0.16828708107303278;1.0564573746385721;10.000079633128555;-2.734960903075338e-09;0.16030941467715973;1.0656084718020196;0.9999910616093914;0.16030895052591915;1.0000151006058884
92.747397;1.0603875322259497;-0.01692719265576183;-0.01596329916174631;-0.17844853510453992;-0.16828708105016255;1.0564572483852877;10.000077621129625;-2.7442363441537944e-09;0.16030941779953053;1.0656085485887081;0.9999909426880079;0.16030897800023927;1.0000154219232273
92.757397;1.0603876761172273;-0.01692719265214989;-0.0159632991610517;-0.17844853506198455;-0.16828708102816697;1.0564571208025841;10.000075626621193;-2.7541969976501843e-09;0.1603094204630366;1.0656086198474248;0.9999908271821559;0.16030900585689792;1.0000157351045438
92.767397;1.0603878105023894;-0.01692719264916456;-0.015963299159588905;-0.1784485350214733;-0.1682870810072272;1.0564569916171624;10.000073657157161;-2.764757252653448e-09;0.16030942263627335;1.065608685379615;0.9999907152729692;0.16030903405387212;1.000016040170852
92.777397;1.0603879350356489;-0.016927192646838864;-0.015963299157440526;-0.17844853498322727;-0.16828708098752945;1.056456860596281;10.000071720152311;-2.7758207984139088e-09;0.1603094243083857;1.0656087451658374;0.9999906069183946;0.16030906254786662;1.0000163370771682
92.787397;1.0603880494982654;-0.016927192645182575;-0.015963299154648763;-0.17844853494742935;-0.1682870809692464;1.0564567275537466;10.00006982286425;-2.7873314817036406e-09;0.16030942548297689;1.065608799287424;0.9999905019081007;0.1603090912969571;1.0000166257404273
92.797397;1.0603881538193358;-0.016927192644197172;-0.015963299151208914;-0.17844853491421594;-0.16828708095250886;1.0564565923477105;10.000067971856568;-2.7992843800993894e-09;0.16030942615780558;1.0656088478723504;0.9999904000130274;0.1603091202597083;1.0000169061306379
92.807397;1.06038824806773;-0.016927192643903737;-0.01596329914708551;-0.1784485348836737;-0.16828708093739422;1.0564564548803044;10.00006617267029;-2.811687899651988e-09;0.16030942631870546;1.0656088910306647;0.9999903010772948;0.16030914939716756;1.0000171783337686
92.817397;1.0603883324561678;-0.016927192644353536;-0.015963299142241878;-0.17844853485583642;-0.1682870809239463;1.056456315112605;10.000064429706129;-2.8245346941687483e-09;0.160309425953208;1.0656089287647692;0.9999902050713712;0.16030917868239414;1.0000174425312849
92.827397;1.0603884073740542;-0.016927192645619343;-0.01596329913666126;-0.17844853483067996;-0.1682870809122037;1.0564561730790873;10.000062746032373;-2.8378081311594246e-09;0.16030942506169757;1.0656089609500934;0.9999901121349267;0.16030920810077803;1.0000176988630478
92.837397;1.0603884733904638;-0.016927192647777225;-0.015963299130358412;-0.17844853480811274;-0.16828708090221015;1.05645602886724;10.000061123357776;-2.8514999155068885e-09;0.16030942365852746;1.065608987362612;0.9999900225295862;0.16030923764723223;1.0000179472921666
92.847397;1.0603885311988799;-0.01692719265088602;-0.015963299123384553;-0.17844853478798384;-0.16828708089400693;1.0564558825843866;10.00005956251262;-2.86561906729807e-09;0.16030942175944154;1.0656090076980655;0.9999899365158174;0.16030926732926554;1.0000181876163883
92.857397;1.0603885815395402;-0.016927192654979852;-0.015963299115833655;-0.17844853477010822;-0.16828708088761854;1.0564557343366283;10.000058064238537;-2.8801930702816095e-09;0.16030941935479576;1.0656090216091643;0.9999898542631918;0.16030929716019285;1.0000184195806552
92.867397;1.0603886251520795;-0.016927192660077174;-0.01596329910784704;-0.1784485347542865;-0.16828708088304056;1.0564555842349819;10.000056629496662;-2.8952602324728752e-09;0.16030941639798313;1.0656090287648414;0.9999897758490406;0.16030932714917057;1.000018642965579
92.877397;1.060388662756958;-0.016927192666193826;-0.015963299099593722;-0.17844853474032227;-0.16828708088023314;1.0564554324478652;10.000055259146606;-2.91084509855295e-09;0.16030941282136466;1.0656090288886153;0.9999897013362399;0.16030935730454945;1.000018857612693
92.887397;1.0603886950479564;-0.016927192673353898;-0.015963299091231422;-0.17844853472803113;-0.16828708087912156;1.0564552792662847;10.000053953807203;-2.92692885637424e-09;0.16030940855342715;1.0656090217440852;0.9999896308693849;0.1603093876385032;1.0000190634113844
92.897397;1.0603887227109632;-0.016927192681599645;-0.015963299082869465;-0.17844853471723937;-0.1682870808796037;1.056455125122197;10.000052714199683;-2.9434347806004945e-09;0.1603094035260459;1.0656090071413207;0.9999895646787846;0.16030941816021316;1.0000192602709774
92.907397;1.0603887464234985;-0.016927192691003776;-0.01596329907454848;-0.17844853470779307;-0.1682870808815497;1.056454970532361;10.000051541476248;-2.9602338742813904e-09;0.16030939767558927;1.0656089850388073;0.9999895030285664;0.16030944886669093;1.0000194480957896
92.917397;1.0603887668180543;-0.01692719270167493;-0.01596329906625457;-0.17844853469957167;-0.1682870808847932;1.05645481599822;10.000050437310934;-2.9771574051350753e-09;0.1603093909353637;1.0656089555972654;0.9999894462670949;0.16030947974841728;1.000019626767235
92.927397;1.0603887844976296;-0.016927192713740744;-0.015963299057952032;-0.17844853469250227;-0.16828708088913513;1.0564546619252195;10.000049403836497;-2.993997311681912e-09;0.16030938322563412;1.0656089190827494;0.9999893949140268;0.16030951080390313;1.0000197961017876
92.937397;1.0603888000960429;-0.016927192727318678;-0.015963299049604647;-0.1784485346865807;-0.16828708089435868;1.056454508606725;10.000048443372348;-3.0105039780379423e-09;0.1603093744556957;1.0656088757685642;0.9999893496128183;0.16030954203579945;1.000019955797003
92.947397;1.0603888142876108;-0.016927192742492568;-0.015963299041184823;-0.17844853468187297;-0.16828708090025815;1.0564543562760353;10.00004755798765;-3.026400438343549e-09;0.16030936453989902;1.065608825888558;0.9999893109646261;0.1603095734307746;1.000020105436072
92.957397;1.0603888277338371;-0.0169271927592933;-0.015963299032676386;-0.17844853467847951;-0.16828708090668107;1.0564542051684949;10.000046749047542;-3.041410566310707e-09;0.1603093534104461;1.0656087695901277;0.9999892793554048;0.1603096049551597;1.000020244564665
92.967397;1.0603888410240734;-0.016927192777691523;-0.01596329902407684;-0.17844853467650593;-0.1682870809135347;1.0564540555539939;10.000046017011528;-3.055283733289493e-09;0.16030934101432948;1.0656087069322673;0.9999892548850986;0.1603096365681878;1.0000203727877215
92.977397;1.0603888546655715;-0.016927192797611037;-0.015963299015410132;-0.1784485346760676;-0.16828708092075015;1.056453907741259;10.000045361954765;-3.0677974133240083e-09;0.16030932730940392;1.0656086379090643;0.9999892374274216;0.16030966822661014;1.0000204898407898
92.987397;1.0603888691403143;-0.016927192818944475;-0.015963299006744234;-0.1784485346772929;-0.16828708092826827;1.0564537620365684;10.000044784501336;-3.078746925890319e-09;0.16030931227358336;1.0656085624342195;0.9999892267064074;0.160309699881271;1.0000205955917683
92.997397;1.0603888850063368;-0.016927192841556436;-0.015963298998179474;-0.1784485346803136;-0.1682870809360574;1.0564536187047413;10.000044285760143;-3.0879505674393062e-09;0.16030929591120338;1.0656084803070125;0.9999892223359215;0.16030973147480038;1.0000206899695092
93.007397;1.0603889029761118;-0.016927192865283575;-0.01596329898980543;-0.1784485346852606;-0.16828708094412026;1.0564534779970605;10.000043866267841;-3.0952664288929443e-09;0.16030927824713698;1.0656083912071226;0.9999892238843521;0.16030976293841592;1.0000207729264303
93.017397;1.0603889238802886;-0.016927192889941964;-0.01596329898167267;-0.17844853469225322;-0.16828708095249106;1.0564533401683551;10.00004352561955;-3.1005891760174955e-09;0.16030925932228768;1.0656082947264662;0.9999892309182304;0.16030979420131994;1.0000208444753786
93.027397;1.0603889485493379;-0.016927192915333775;-0.01596329897379342;-0.17844853470137775;-0.16828708096123607;1.0564532054432523;10.000043262610344;-3.1038267609208614e-09;0.16030923919357556;1.0656081904008186;0.9999892429621915;0.1603098252018939;1.0000209047035635
93.037397;1.0603889777535958;-0.01692719294125677;-0.01596329896615019;-0.17844853471268704;-0.1682870809704369;1.056453074045635;10.000043074823282;-3.1048891406525925e-09;0.16030921793224337;1.0656080777353518;0.9999892594849976;0.16030985587366312;1.0000209537792235
