time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.047397;1.0603890122237356;-0.016927192967530324;-0.015963298958701244;-0.1784485347262159;-0.16828708098015469;1.0564529462698642;10.000042958814687;-3.103700762254911e-09;0.16030919562206156;1.0656079562399225;0.9999892799826869;0.16030988613272554;1.0000209920178729
93.057397;1.060389052668876;-0.0169271929940158;-0.01596329895137061;-0.1784485347419871;-0.16828708099040746;1.0564528224362544;10.000042911564902;-3.100234679651621e-09;0.1603091723572175;1.0656078254784611;0.9999893040412413;0.16030991588910634;1.0000210199011903
93.067397;1.0603890997884855;-0.0169271930206074;-0.015963298944032502;-0.1784485347600217;-0.16828708100118286;1.0564527027985;10.0000429310783;-3.094555277984084e-09;0.1603091482384209;1.0656076851552805;0.9999893312751452;0.16030994505283627;1.0000210379741614
93.077397;1.0603891543023376;-0.016927193047214094;-0.015963298936533612;-0.17844853478033612;-0.168287081012473;1.0564525875873905;10.000043015078013;-3.0868253042466075e-09;0.16030912337166536;1.065607535143078;0.9999893612097719;0.16030997352930393;1.0000210467492845
93.087397;1.0603892169364386;-0.016927193073765546;-0.015963298928751833;-0.17844853480290448;-0.16828708102429715;1.0564524770906998;10.000043159755851;-3.0772608868970013e-09;0.1603090978692368;1.0656073753451718;0.9999893932741317;0.16031000122409436;1.0000210467070731
93.097397;1.0603892883622696;-0.01692719310023173;-0.015963298920637334;-0.17844853482765244;-0.16828708103669424;1.0564523715957446;10.00004335981672;-3.0660849274509495e-09;0.16030907185044452;1.0656072055950272;0.999989426952924;0.1603100280459773;1.0000210383194619
93.107397;1.0603893691633168;-0.016927193126625988;-0.01596329891221046;-0.17844853485450782;-0.16828708104969958;1.0564522713155684;10.000043609492534;-3.0535138926727797e-09;0.16030904544393432;1.065607025787134;0.9999894619331525;0.16031005390120115;1.0000210220465284
93.117397;1.0603894597923356;-0.016927193152999634;-0.015963298903530664;-0.17844853488343307;-0.16828708106333212;1.0564521764253907;10.000043904170525;-3.039747777355222e-09;0.16030901878569268;1.065606836023348;0.999989498076767;0.16031007870246033;1.0000209983321529
93.127397;1.0603895604883604;-0.016927193179431168;-0.015963298894655326;-0.17844853491441068;-0.16828708107759868;1.0564520870835707;10.000044241099403;-3.02494698517036e-09;0.16030899200614476;1.0656066365517056;0.999989535256388;0.1603101023910674;1.0000209676061582
93.137397;1.0603896712605456;-0.016927193205992334;-0.01596329888561351;-0.17844853494742266;-0.1682870810924864;1.056452003352259;10.000044618350042;-3.0092247115552643e-09;0.16030896521609014;1.0656064276348913;0.9999895732393358;0.16031012494004576;1.0000209303000012
93.147397;1.0603897919736878;-0.016927193232713;-0.015963298876415916;-0.17844853498244556;-0.16828708110794294;1.0564519251501059;10.000045033968568;-2.9926677685122577e-09;0.1603089385057385;1.0656062095244092;0.9999896117201375;0.1603101463370931;1.0000208868855107
93.157397;1.0603899224073055;-0.01692719325958693;-0.015963298867081366;-0.17844853501945496;-0.16828708112388577;1.0564518523193127;10.00004548631703;-2.975370602967438e-09;0.16030891195474709;1.0656059825064044;0.9999896504222333;0.16031016657894104;1.0000208378994013
93.167397;1.0603900622348328;-0.016927193286616824;-0.01596329885764454;-0.17844853505842614;-0.16828708114022706;1.0564517846692558;10.000045974189122;-2.9574571691274897e-09;0.16030888564130433;1.0656057469505658;0.9999896891567783;0.16031018567561672;1.0000207839023247
93.177397;1.0603902110198984;-0.016927193313853634;-0.015963298848157514;-0.17844853509932315;-0.16828708115687846;1.0564517219277072;10.000046496058692;-2.9390717911031522e-09;0.16030885964918545;1.06560550334006;0.9999897278344813;0.16031020364164125;1.000020725360781
93.187397;1.060390368249483;-0.016927193341397525;-0.015963298838698254;-0.17844853514208253;-0.16828708117376057;1.0564516637274541;10.000047049470401;-2.9203472220027174e-09;0.16030883407250168;1.0656052522607111;0.9999897664820022;0.16031022048720506;1.0000206625110115
93.197397;1.0603905333659704;-0.016927193369363967;-0.015963298829359353;-0.17844853518660306;-0.16828708119082228;1.0564516096169163;10.00004763087634;-2.9013827977162472e-09;0.16030880900595262;1.0656049943515582;0.9999898052810071;0.1603102362242513;1.0000205953481613
93.207397;1.0603907058324036;-0.016927193397848872;-0.01596329882022551;-0.17844853523273793;-0.16828708120803948;1.0564515589912404;10.0000482354198;-2.8822466576621184e-09;0.1603087845258212;1.065604730245926;0.9999898446074266;0.16031025087254855;1.0000205237633837
93.217397;1.0603908851563484;-0.01692719342692873;-0.015963298811373955;-0.17844853528029148;-0.1682870812254062;1.0564515110670702;10.000048857111423;-2.862977811634428e-09;0.16030876068311622;1.0656044605233914;0.9999898849759725;0.16031026445845412;1.000020447630918
93.227397;1.0603910707955913;-0.016927193456685558;-0.015963298802887053;-0.17844853532904098;-0.16828708124293384;1.0564514650372065;10.000049489487456;-2.8435800778678834e-09;0.1603087375118148;1.065604185668695;0.9999899268624368;0.1603102770150933;1.0000203667650716
93.237397;1.060391262108016;-0.016927193487216868;-0.01596329879484314;-0.17844853537877675;-0.16828708126064193;1.056451420293176;10.0000501261034;-2.8240212147789687e-09;0.16030871504364902;1.065603906054322;0.9999899705427387;0.16031028858694468;1.0000202808770162
93.247397;1.060391458417516;-0.01692719351861209;-0.01596329878729757;-0.17844853542932443;-0.1682870812785504;1.0564513765198054;10.000050760814384;-2.804229059810769e-09;0.1603086933209647;1.0656036219529694;0.9999900160469412;0.1603102992287837;1.000020189598747
93.257397;1.0603916590183051;-0.016927193550926423;-0.015963298780288245;-0.178448535480543;-0.16828708129668957;1.0564513336510226;10.000051387602134;-2.784079870629265e-09;0.16030867240282554;1.06560333354022;0.9999900632133428;0.16031030899252305;1.0000200925319744
93.267397;1.060391863077409;-0.016927193584184527;-0.01596329877384713;-0.1784485355323278;-0.16828708131511297;1.0564512918387927;10.000051999972925;-2.7634002216497583e-09;0.16030865236527095;1.0656030409193393;0.9999901117974378;0.16031031791857028;1.0000199892725214
93.277397;1.0603920695856195;-0.016927193618388185;-0.01596329876799766;-0.17844853558461993;-0.16828708133388987;1.0564512514377944;10.000052590746378;-2.7419975044566455e-09;0.160308633297418;1.0656027442374185;0.9999901615745536;0.16031032604333878;1.0000198793932555
93.287397;1.060392277363073;-0.016927193653518975;-0.015963298762760453;-0.17844853563739407;-0.16828708135307888;1.0564512129027477;10.000053152364817;-2.7196960031157143e-09;0.16030861529827575;1.0656024437966236;0.9999902123765554;0.16031033340536566;1.0000197624187057
93.297397;1.060392485072586;-0.01692719368956549;-0.015963298758175246;-0.1784485356906266;-0.16828708137271836;1.056451176656493;10.000053677196927;-2.696343614286528e-09;0.160308598475774;1.0656021400092386;0.9999902640774669;0.16031034003931327;1.0000196378142965
93.307397;1.0603926913503627;-0.016927193726549796;-0.015963298754322928;-0.1784485357442842;-0.16828708139283835;1.0564511430417134;10.000054157606023;-2.6717957222639344e-09;0.16030858294531466;1.065601833282914;0.9999903165985857;0.1603103459700916;1.000019504979425
93.317397;1.0603928950011896;-0.016927193764509275;-0.015963298751324136;-0.17844853579834152;-0.1682870814134545;1.0564511123569231;10.00005458630883;-2.6459024760026696e-09;0.1603085688246902;1.0656015240060321;0.9999903698988643;0.1603103512145208;1.000019363290134
93.327397;1.0603930950569842;-0.01692719380345714;-0.015963298749302714;-0.1784485358527912;-0.16828708143455745;1.056451084887826;10.000054957468832;-2.6185072601064016e-09;0.16030855622387843;1.0656012126011039;0.999990423915041;0.16031035578616393;1.0000192121844593
93.337397;1.0603932907190738;-0.016927193843369492;-0.015963298748347156;-0.17844853590763193;-0.1682870814561318;1.0564510609075428;10.000055267421757;-2.5894563254507397e-09;0.1603085452387317;1.0656008995452224;0.9999904785616281;0.16031035970118318;1.0000190511484321
93.347397;1.0603934813105134;-0.016927193884198503;-0.01596329874852059;-0.17844853596285848;-0.16828708147816854;1.0564510407019427;10.000055514305734;-2.5586140372349614e-09;0.16030853595327146;1.0656005853695094;0.9999905337992112;0.16031036298425122;1.0000188796441818
93.357397;1.0603936663054263;-0.016927193925885906;-0.01596329874991375;-0.17844853601847543;-0.1682870815006413;1.0564510245839915;10.000055697556322;-2.525874588313766e-09;0.16030852844031052;1.0656002706550802;0.9999905896137024;0.160310365670377;1.0000186971767258
93.367397;1.0603938453842001;-0.016927193968384227;-0.015963298752666135;-0.17844853607451802;-0.16828708152349195;1.0564510128528746;10.00005581733142;-2.4911711067203877e-09;0.16030852275889582;1.0655999559472165;0.9999906459073932;0.16031036780346458;1.0000185034123117
93.377397;1.0603940184132554;-0.01692719401169297;-0.015963298756921096;-0.17844853613104922;-0.16828708154665725;1.056451005771495;10.000055873594135;-2.454477022895239e-09;0.16030851895354709;1.0655996416282532;0.9999907025132984;0.16031036942903257;1.0000182981831665
93.387397;1.0603941853599304;-0.016927194055869267;-0.01596329876277798;-0.17844853618814424;-0.16828708157009523;1.0564510036284664;10.000055865775876;-2.4157869562560388e-09;0.16030851704720395;1.0655993278927336;0.9999907593419244;0.1603103705755084;1.000018081469635
93.397397;1.0603943461678063;-0.016927194100996197;-0.01596329877028391;-0.1784485362458757;-0.16828708159377936;1.0564510068366741;10.00005579304732;-2.3750968452653766e-09;0.1603085170275552;1.0655990147683914;0.999990816414318;0.16031037123826983;1.0000178534374635
93.407397;1.060394500661636;-0.01692719414715633;-0.01596329877944748;-0.178448536304293;-0.16828708161769038;1.0564510159425107;10.000055654448444;-2.332408963021879e-09;0.16030851884189928;1.0655987021282032;0.9999908737568317;0.1603103713833028;1.0000176144699338
93.417397;1.060394648604795;-0.016927194194426464;-0.015963298790269538;-0.17844853636339883;-0.1682870816418283;1.0564510315078082;10.000055448958543;-2.2877461581864073e-09;0.1603085224014452;1.0655983897881276;0.9999909313352319;0.1603103709680129;1.0000173651142585
93.427397;1.0603947898279698;-0.016927194242868236;-0.01596329880276995;-0.17844853642312344;-0.16828708166622633;1.0564510539630942;10.00005517572218;-2.241153314621192e-09;0.16030852759082181;1.065598077620637;0.999990989060921;0.1603103699681737;1.0000171059284235
93.437397;1.0603949242587425;-0.01692719429252135;-0.015963298816977046;-0.1784485364833005;-0.1682870816909491;1.056451083567398;10.00005483405887;-2.1926796888649365e-09;0.16030853428741207;1.0655977655313522;0.9999910468154388;0.16031036839330082;1.0000168373826448
93.447397;1.0603950518909402;-0.01692719434341461;-0.015963298832905443;-0.17844853654366297;-0.16828708171607332;1.056451120531516;10.000054423022297;-2.1423498371773515e-09;0.160308542374865;1.0655974534030097;0.9999911044504283;0.16031036628108059;1.0000165598929034
93.457397;1.0603951728113092;-0.01692719439557359;-0.0159632988505563;-0.17844853660386348;-0.16828708174166346;1.05645116516731;10.000053941257478;-2.090151707622144e-09;0.16030855173485103;1.065597141160255;0.9999911617471055;0.16031036368537813;1.0000162738447806
93.467397;1.0603952872452864;-0.01692719444900446;-0.015963298869929386;-0.17844853666351615;-0.16828708176777077;1.0564512179112377;10.000053387748087;-2.0360485103306282e-09;0.1603085622331731;1.0655968288374709;0.9999912184271131;0.1603103606683706;1.0000159795679857
93.477397;1.060395395506807;-0.016927194503674137;-0.015963298891021747;-0.1784485367222416;-0.16828708179445306;1.0564512792722422;10.000052762740596;-1.9799883884201934e-09;0.1603085737150753;1.0655965165517889;0.9999912742568083;0.1603103572921625;1.0000156773187792
93.487397;1.060395497920266;-0.016927194559512925;-0.015963298913808904;-0.1784485367796742;-0.1682870818217887;1.0564513497967758;10.000052068117313;-1.921909283037416e-09;0.16030858601368367;1.065596204514292;0.9999913291153231;0.1603103536116664;1.0000153672561642
93.497397;1.060395594857472;-0.016927194616435277;-0.015963298938228794;-0.1784485368354463;-0.1682870818498786;1.0564514300442296;10.000051307053088;-1.8617483557989613e-09;0.1603085989718255;1.0655958930900247;0.999991382954615;0.16031034967391627;1.0000150494340254
93.507397;1.0603956867795656;-0.016927194674353455;-0.0159632989641729;-0.17844853688920284;-0.16828708187883232;1.056451520566928;10.000050482961448;-1.7994464574086485e-09;0.1603086124605126;1.0655955827246788;0.9999914357396313;0.1603103455182416;1.0000147238611252
93.517397;1.0603957741456298;-0.016927194733164713;-0.015963298991482553;-0.178448536940652;-0.16828708190873734;1.0564516219030375;10.000049598678407;-1.7349548244415784e-09;0.16030862638557722;1.0655952737642675;0.9999914874419018;0.16031034116921952;1.0000143906074503
93.527397;1.060395857307055;-0.01692719479272975;-0.015963299019964346;-0.17844853698961446;-0.16828708193964106;1.0564517345058986;10.000048656828302;-1.6682553460524275e-09;0.16030864068842296;1.0655949664158626;0.9999915380578372;0.16031033662877303;1.0000140498705132
93.537397;1.0603959365317093;-0.01692719485288208;-0.015963299049424878;-0.1784485370360284;-0.16828708197155334;1.0564518585963976;10.000047660920785;-1.5993725024978621e-09;0.16030865533775604;1.0655946608873548;0.999991587612911;0.1603103318833945;1.0000137019631705
93.547397;1.060396012087176;-0.016927194913460845;-0.015963299079705468;-0.17844853707989242;-0.16828708200444714;1.0564519940934063;10.000046615975029;-1.5283584365555864e-09;0.16030867031505824;1.0655943574851021;0.9999916361528199;0.160310326929624;1.00001334727359
93.557397;1.060396084233967;-0.01692719497431888;-0.015963299110689326;-0.1784485371212083;-0.16828708203826082;1.0564521406689285;10.00004552772877;-1.455269946115134e-09;0.16030868560451364;1.0655940565728206;0.9999916837141135;0.16031032179611557;1.0000129862344107
93.567397;1.0603961531581747;-0.016927195035305227;-0.015963299142278134;-0.17844853715997808;-0.16828708207291868;1.056452297811191;10.000044401252868;-1.3801597611056337e-09;0.1603087011947507;1.0655937585368096;0.9999917302707831;0.1603103165336966;1.000012619307734
93.577397;1.0603962189256078;-0.016927195096263736;-0.015963299174378793;-0.1784485371962188;-0.16828708210834653;1.0564524648949745;10.00004324053411;-1.3030723201493521e-09;0.16030871708820393;1.0655934638253475;0.9999917757019294;0.16031031118663597;1.0000122469927502
93.587397;1.0603962814523273;-0.016927195157043332;-0.01596329920691168;-0.17844853722995263;-0.16828708214447455;1.056452641293673;10.00004204867874;-1.2240411233139726e-09;0.16030873329846565;1.0655931729101624;0.9999918198072585;0.1603103057862905;1.0000118698832463
93.597397;1.0603963405306962;-0.01692719521748772;-0.015963299239805454;-0.1784485372611952;-0.16828708218125554;1.0564528264385153;10.000040827778882;-1.1431024564618198e-09;0.16030874983610266;1.0655928861535988;0.9999918623680595;0.16031030036161636;1.0000114887875362
93.607397;1.0603963959083824;-0.016927195277422095;-0.01596329927298089;-0.1784485372899489;-0.16828708221868416;1.0564530197948545;10.000039578671748;-1.0603198117870676e-09;0.16030876670191913;1.0655926037743397;0.9999919032384752;0.16031029493795182;1.000011104781657
93.617397;1.0603964473426486;-0.016927195336660393;-0.015963299306346733;-0.17844853731618884;-0.16828708225677755;1.0564532208250004;10.000038301237398;-9.758054950352324e-10;0.16030878388095335;1.0655923259296567;0.9999919423600183;0.16031028953431994;1.0000107191062433
93.627397;1.0603964946396771;-0.01692719539501777;-0.01596329933979262;-0.17844853733987132;-0.1682870822955422;1.0564534289899314;10.000036995132632;-8.897221875250995e-10;0.16030880132674774;1.0655920528036855;0.9999919796775298;0.16031028416916507;1.0000103330604422
93.637397;1.0603965376932303;-0.016927195452320545;-0.015963299373174297;-0.17844853736096208;-0.16828708233496653;1.0564536438019336;10.000035660204553;-8.022531916754934e-10;0.16030881895672033;1.0655917846868803;0.9999920150898864;0.1603102788588589;1.0000099479705158
93.647397;1.0603965764556647;-0.016927195508416613;-0.015963299406318045;-0.17844853737943847;-0.16828708237502837;1.056453864842044;10.000034296548638;-7.135678918688648e-10;0.16030883667229986;1.0655915220093795;0.9999920484408746;0.16031027361219996;1.000009565131525
93.657397;1.0603966108664575;-0.016927195563182295;-0.015963299439050407;-0.1784485373952739;-0.16828708241569743;1.0564540916494172;10.000032904580282;-6.238105646960411e-10;0.16030885438116477;1.065591265283345;0.9999920794796113;0.16031026843423926;1.000009185726656
93.667397;1.0603966408417944;-0.016927195616522315;-0.01596329947121991;-0.17844853740844127;-0.16828708245692273;1.0564543235473627;10.000031485021116;-5.330993261051403e-10;0.16030887200215493;1.065591015014917;0.9999921078313057;0.16031026333346757;1.0000088107728564
93.677397;1.0603966662907918;-0.016927195668359544;-0.015963299502687593;-0.17844853741892855;-0.16828708249861493;1.0564545595890775;10.000030038872032;-4.415167840643061e-10;0.16030888946395846;1.065590771657325;0.99999213304608;0.16031025832641468;1.0000084410940402
93.687397;1.060396687107594;-0.016927195718616405;-0.0159632995333125;-0.17844853742675212;-0.16828708254066155;1.056454798702331;10.000028567901744;-3.4911153787336443e-10;0.16030890670660985;1.0655905356107283;0.9999921546883904;0.1603102534425422;1.0000080773518607
93.697397;1.0603967032388657;-0.01692719576718842;-0.015963299562959138;-0.1784485374319755;-0.16828708258297834;1.0564550398520312;10.000027075468658;-2.559319216253383e-10;0.1603089236795368;1.0655903072362476;0.9999921723774908;0.16031024872857025;1.0000077201069228
93.707397;1.0603967148518596;-0.016927195813925898;-0.015963299591513883;-0.1784485374347291;-0.16828708262553804;1.0564552820311455;10.00002556622671;-1.6206050080788193e-10;0.16030894033747045;1.0655900868557546;0.9999921857680223;0.16031024424524773;1.0000073698537233
93.717397;1.0603967223960902;-0.0169271958586506;-0.015963299618891015;-0.178448537435211;-0.16828708266835757;1.0564555241740496;10.000024044494772;-6.760930189396048e-11;0.16030895663649472;1.065589874732657;0.9999921944696551;0.16031024005409097;1.0000070270109638
93.727397;1.060396726411056;-0.016927195901179297;-0.015963299645027865;-0.17844853743366001;-0.16828708271148352;1.0564557651607456;10.000022512922278;2.7300764522718125e-11;0.1603089725321439;1.0655896710600694;0.9999921979285266;0.16031023620043988;1.000006691852864
93.737397;1.060396727321231;-0.016927195941315285;-0.01596329966987299;-0.17844853743032416;-0.16828708275497176;1.0564560038995805;10.00002097266929;1.2253040957905343e-10;0.16030898798225185;1.0655894759927727;0.9999921953999729;0.16031023270492523;1.0000063644465307
93.747397;1.0603967254831563;-0.01692719597883524;-0.015963299693369796;-0.17844853742544797;-0.16828708279884289;1.0564562394155705;10.000019424954447;2.1789679154905717e-10;0.1603090029468458;1.0655892896903147;0.9999921860832753;0.16031022957105762;1.0000060446658703
93.757397;1.0603967213055785;-0.016927196013506136;-0.015963299715440006;-0.17844853741926994;-0.1682870828430561;1.0564564709246795;10.000017872097494;3.1319353779927893e-10;0.16030901738797193;1.0655891123125678;0.9999921692926483;0.16031022679579218;1.0000057322485931
93.767397;1.060396715218345;-0.016927196045119084;-0.015963299735989908;-0.17844853741202688;-0.16828708288753447;1.0564566978453749;10.000016316684132;4.082429140196084e-10;0.16030903127699203;1.0655889439991018;0.9999921445078302;0.1603102243725299;1.0000054268534988
93.777397;1.0603967075717984;-0.016927196073513843;-0.01596329975496506;-0.17844853740398167;-0.16828708293220374;1.0564569197095928;10.000014760469588;5.028988409321372e-10;0.16030904459891246;1.0655887848695125;0.9999921113335489;0.16031022229575256;1.0000051280989661
93.787397;1.060396698610634;-0.0169271960985868;-0.0159632997723903;-0.17844853739545252;-0.16828708297700923;1.056457136080125;10.000013204565455;5.970187902696224e-10;0.16030905735259718;1.0655886350212571;0.9999920694536175;0.16031022056585412;1.000004835607505
93.797397;1.0603966885337943;-0.016927196120285835;-0.015963299788319778;-0.1784485373868029;-0.16828708302191858;1.056457346575901;10.000011649567407;6.904725870106639e-10;0.1603090695573132;1.0655884945430671;0.999992018582121;0.16031021918449276;1.0000045491217815
93.807397;1.0603966775330982;-0.016927196138602295;-0.015963299802769546;-0.1784485373784025;-0.16828708306690573;1.0564575509205318;10.000010094843727;7.831600094623015e-10;0.16030908125638232;1.0655883635613752;0.99999195845626;0.16031021814323176;1.0000042686514314
93.817397;1.0603966657613475;-0.016927196153574277;-0.015963299815714125;-0.17844853737060523;-0.16828708311191024;1.0564577489068945;10.000008538979337;8.749987821435758e-10;0.16030909250989162;1.0655882422471417;0.999991888885048;0.16031021741465667;1.0000039944950159
93.827397;1.0603966532734108;-0.01692719616529221;-0.01596329982711762;-0.17844853736373698;-0.16828708315681423;1.0564579403181058;10.000006981624947;9.659057262366093e-10;0.16030910338939658;1.0655881307536497;0.9999918097707922;0.16031021695488604;1.000003727095695
93.837397;1.0603966399827491;-0.01692719617388811;-0.01596329983696954;-0.17844853735806415;-0.16828708320146285;1.0564581249027625;10.000005424196743;1.0557921479678439e-09;0.16030911397585634;1.0655880291800357;0.9999917211270588;0.16031021671735657;1.0000034668712088
93.847397;1.060396625708782;-0.016927196179516407;-0.015963299845301218;-0.17844853735378105;-0.168287083245692;1.0564583024027017;10.000003868614725;1.1445755839772645e-09;0.16030912435129815;1.0655879376083717;0.9999916231455809;0.16031021666397827;1.000003214114861
93.857397;1.0603966102932414;-0.01692719618233926;-0.015963299852157355;-0.1784485373510294;-0.1682870832893435;1.0564584725730928;10.00000231552596;1.2322012672710104e-09;0.16030913458908683;1.065587856151328;0.9999915162192364;0.16031021676766874;1.0000029689612762
93.867397;1.060396593634344;-0.0169271961825127;-0.015963299857562396;-0.17844853734990485;-0.16828708333227727;1.0564586351989835;10.000000763897807;1.3186515420177665e-09;0.1603091447529002;1.0655877849790256;0.999991400861541;0.1603102170171462;1.0000027314153292
93.877397;1.0603965755959661;-0.016927196180169753;-0.01596329986151853;-0.17844853735045904;-0.16828708337437523;1.0564587901318812;9.999999212562477;1.4039326693277708e-09;0.16030915490696956;1.0655877243101988;0.9999912775932501;0.16031021742270452;1.000002501397591
93.887397;1.0603965559076949;-0.016927196175415337;-0.015963299864013604;-0.17844853735271873;-0.16828708341553242;1.05645893732486;9.99999766156454;1.4880527283437683e-09;0.16030916512693394;1.0655876743270578;0.999991146872245;0.16031021801056547;1.0000022787685727
93.897397;1.0603965341859245;-0.016927196168346696;-0.015963299865028632;-0.1784485373566883;-0.16828708345565285;1.0564590768422153;9.999996111655712;1.571005069570087e-09;0.16030917549827547;1.0655876350841067;0.9999910090879424;0.16031021881154633;1.000002063379215
93.907397;1.0603965100476045;-0.0169271961590778;-0.015963299864549363;-0.1784485373623333;-0.16828708349465527;1.0564592088410443;9.999994563465586;1.6527630149211282e-09;0.16030918610560613;1.0655876065185625;0.9999908645912025;0.16031021985870827;1.000001855119361
93.917397;1.0603964831763315;-0.016927196147750425;-0.015963299862569884;-0.17844853736957422;-0.1682870835324735;1.0564593335355033;9.999993017776701;1.7332854811144553e-09;0.1603091970234003;1.0655875885237713;0.9999907137212101;0.16031022119215496;1.0000016538778178
93.927397;1.0603964533069223;-0.01692719613453703;-0.01596329985908788;-0.17844853737828636;-0.16828708356904942;1.0564594511880743;9.9999914760018;1.8125355484096355e-09;0.16030920831305953;1.0655875810081004;0.9999905568363857;0.1603102228574755;1.0000014594889561
93.937397;1.0603964201830467;-0.016927196119623907;-0.015963299854105654;-0.1784485373882886;-0.16828708360433153;1.056459562126982;9.999989939886415;1.8905067893288876e-09;0.1603092200264091;1.0655875839004347;0.999990394369355;0.16031022489810587;1.000001271770773
93.947397;1.0603963835126529;-0.01692719610318541;-0.01596329984764083;-0.17844853739933483;-0.16828708363827535;1.056459666725968;9.99998841070341;1.9672284931731717e-09;0.16030923221272314;1.0655875971116422;0.9999902268768194;0.16031022735619962;1.0000010905415628
93.957397;1.0603963429388985;-0.016927196085381735;-0.01596329983974589;-0.17844853741113495;-0.16828708367083428;1.056459765377934;9.999986888833167;2.042737992110074e-09;0.16030924492523646;1.0655876205196886;0.999990055039998;0.16031023028516317;1.0000009155316356
93.967397;1.0603962980897;-0.01692719606636218;-0.015963299830528153;-0.17844853742338845;-0.16828708370194806;1.0564598585088583;9.999985374393196;2.1170497299812636e-09;0.16030925821995656;1.0655876539623959;0.9999898795922519;0.16031023376028222;1.0000007462803735
93.977397;1.060396248694961;-0.016927196046250988;-0.015963299820147735;-0.17844853743580158;-0.1682870837315387;1.0564599465596864;9.999983868133633;2.1901416716583667e-09;0.16030927214292423;1.065587697202905;0.9999897011913997;0.16031023787492166;1.0000005820609623
93.987397;1.0603961946379752;-0.01692719602514015;-0.015963299808794133;-0.17844853744810596;-0.16828708375950938;1.0564600299266593;9.999982371459065;2.261965093954516e-09;0.16030928672275918;1.0655877499292803;0.9999895203303205;0.1603102427185773;1.0000004218841996
93.997397;1.0603961359178535;-0.01692719600311146;-0.015963299796649528;-0.178448537460084;-0.16828708378575222;1.056460108935549;9.9999808859035;2.3324791264009755e-09;0.1603093019828348;1.065587811814548;0.999989337365348;0.16031024834684582;1.0000002646555648
94.007397;1.060396072583696;-0.01692719598027874;-0.015963299783841207;-0.1784485374715687;-0.16828708381017463;1.0564601838435115;9.999979412526177;2.401685915583117e-09;0.16030931794968845;1.065587882569666;0.9999891526237659;0.16031025477189512;1.0000001094006836
94.017397;1.0603960046457568;-0.01692719595681741;-0.015963299770424006;-0.17844853748240755;-0.16828708383273228;1.056460254842973;9.999977951354744;2.4696452878665853e-09;0.16030933463622468;1.0655879619517283;0.9999889664752315;0.16031026198338585;0.9999999553682309
94.027397;1.060395932022576;-0.016927195932951358;-0.015963299756406233;-0.17844853749242734;-0.16828708385344412;1.0564603220834987;9.99997650154877;2.5364554731848137e-09;0.16030935202420865;1.06558804978346;0.999988779328658;0.16031026996576137;0.9999998019405129
94.037397;1.060395854558841;-0.016927195908918405;-0.01596329974177434;-0.17844853750144848;-0.1682870838723908;1.056460385712826;9.999975062345587;2.602203109364934e-09;0.1603093700722728;1.065588145991512;0.9999885916485607;0.16031027868843054;0.9999996485310735
94.047397;1.0603957720367239;-0.016927195884957055;-0.015963299726508087;-0.17844853750933598;-0.16828708388971247;1.0564604459067393;9.999973633753996;2.6669315845137153e-09;0.16030938873209508;1.0655882505980852;0.9999884040112162;0.16031028809238007;0.9999994946280768
94.057397;1.0603956841759383;-0.016927195861304714;-0.01596329971060708;-0.1784485375160238;-0.16828708390557398;1.0564605029007277;9.99997221638685;2.7306610216178265e-09;0.16030940795424578;1.0655883636779198;0.9999882171102547;0.16031029809678257;0.9999993398644635
94.067397;1.0603955907099054;-0.016927195838179948;-0.01596329969411351;-0.17844853752149306;-0.16828708392009206;1.0564605570627057;9.999970810842933;2.793436173260374e-09;0.16030942769115963;1.0655884853451805;0.9999880317056767;0.1603103086127527;0.9999991840115975
94.077397;1.0603954914881073;-0.016927195815756985;-0.015963299677102003;-0.17844853752572715;-0.16828708393331268;1.0564606089207642;9.999969417398827;2.855354103464901e-09;0.16030944789586993;1.0655886157581518;0.9999878485773768;0.16031031954617295;0.99999902697633
94.087397;1.0603953864738778;-0.016927195794148354;-0.015963299659647295;-0.1784485375286733;-0.16828708394525255;1.0564606590835097;9.999968036497403;2.9165414016397486e-09;0.16030946852142508;1.0655887550874608;0.9999876685068708;0.16031033079664894;0.9999988687875557
94.097397;1.0603952756778245;-0.01692719577340161;-0.015963299641797102;-0.17844853753023557;-0.1682870839559335;1.0564607081597717;9.99996666968911;2.9771043319905907e-09;0.16030948953448282;1.0655889034435104;0.9999874922482742;0.16031034225956828;0.9999987094882345
94.107397;1.0603951591332748;-0.01692719575351222;-0.015963299623550704;-0.17844853753029144;-0.16828708396539463;1.0564607567546545;9.999965320241959;3.0370959541257123e-09;0.16030951092669948;1.0655890607960976;0.9999873204522473;0.16031035382339395;0.9999985490398319
94.117397;1.0603950369469575;-0.0169271957344471;-0.01596329960485321;-0.17844853752870432;-0.16828708397368752;1.0564608054907574;9.999963993048867;3.096511557492487e-09;0.1603095327117115;1.0655892269226728;0.9999871536011793;0.16031036537127472;0.9999983873639746
94.127397;1.0603949093913316;-0.01692719571616628;-0.01596329958562752;-0.1784485375253239;-0.1682870839808527;1.0564608549857637;9.999962694010602;3.15531002243309e-09;0.1603095549156487;1.0655894013924587;0.9999869920088582;0.16031037679842144;0.9999982244120087
94.137397;1.0603947769140196;-0.016927195698628765;-0.015963299565818326;-0.17844853751998263;-0.16828708398690817;1.056460905800719;9.999961429450028;3.2134512208304827e-09;0.1603095775613718;1.065589583617477;0.9999868358471121;0.16031038802743777;0.9999980601698364
94.147397;1.0603946400386868;-0.01692719568178161;-0.015963299545401703;-0.17844853751250328;-0.16828708399186396;1.0564609583978883;9.999960205780464;3.270914398911361e-09;0.1603096006528885;1.0655897730005484;0.9999866851645747;0.16031039900912925;0.9999978946825344
94.157397;1.0603944992894314;-0.016927195665548973;-0.015963299524367314;-0.17844853750272094;-0.16828708399573267;1.0564610131303938;9.999959029171782;3.3276865661377853e-09;0.16030962417239294;1.0655899690670347;0.9999865399016067;0.1603104097112258;0.9999977280862176
94.167397;1.0603943551864086;-0.01692719564983349;-0.01596329950270539;-0.1784485374905038;-0.1682870839985327;1.0564610702811186;9.999957904984921;3.3837494391234466e-09;0.1603096480852935;1.0655901714448284;0.9999863999498324;0.16031042009683455;0.9999975605702541
94.177397;1.0603942082686224;-0.016927195634533414;-0.015963299480403304;-0.17844853747576608;-0.1682870840003033;1.0564611300687365;9.99995683707219;3.4390734011529335e-09;0.16030967233737548;1.0655903797244537;0.9999862652825077;0.16031043011161977;0.9999973923323989
94.187397;1.060394059110752;-0.016927195619565297;-0.01596329945744628;-0.17844853745846614;-0.1682870840010988;1.056461192574427;9.999955827630826;3.4936074030102094e-09;0.16030969685032637;1.0655905933602963;0.9999861360301662;0.16031043969408762;0.9999972235712796
94.197397;1.0603939082865992;-0.016927195604857333;-0.01596329943381552;-0.1784485374385864;-0.1682870840009534;1.0564612577181653;9.99995487780462;3.547277229287398e-09;0.16030972153695128;1.0655908116847315;0.9999860124372484;0.16031044878726033;0.999997054498321
94.207397;1.0603937562803991;-0.01692719559031998;-0.015963299409490074;-0.1784485374161247;-0.16828708399987463;1.0564613253352366;9.999953988062266;3.6000068539651735e-09;0.16030974632580797;1.0655910339475914;0.9999858948112804;0.16031045733462632;0.9999968853561692
94.217397;1.0603936034561086;-0.01692719557584473;-0.0159632993844741;-0.17844853739110939;-0.16828708399786646;1.0564613952486044;9.999953157801905;3.651735538656813e-09;0.16030977117078155;1.0655912593341939;0.999985783490662;0.16031046527601645;0.9999967164130318
94.227397;1.060393450132375;-0.016927195561335262;-0.015963299358830695;-0.17844853736360455;-0.1682870839949422;1.0564614672866972;9.999952384905859;3.702399579284316e-09;0.1603097960453145;1.0655914869845995;0.9999856787997691;0.16031047255507655;0.9999965479649182
94.237397;1.0603932966542005;-0.016927195546745318;-0.01596329933268337;-0.17844853733369842;-0.1682870839911306;1.0564615412374634;9.999951665861326;3.751905017174005e-09;0.1603098209317299;1.0655917160238169;0.9999855810283844;0.16031047912986066;0.9999963803730295
94.247397;1.0603931433917264;-0.016927195532092227;-0.015963299306179846;-0.17844853730149252;-0.16828708398648873;1.0564616167484644;9.999950996076391;3.800136817266514e-09;0.16030984581166233;1.065591945603602;0.9999854904469773;0.16031048497875414;0.9999962140835222
94.257397;1.0603929906936558;-0.016927195517425206;-0.01596329927943729;-0.17844853726708176;-0.16828708398111014;1.0564616933074742;9.99995037018266;3.846993003217247e-09;0.1603098706595678;1.06559217496073;0.9999854073133678;0.16031049010252396;0.9999960495838408
94.267397;1.0603928388068244;-0.016927195502790836;-0.015963299252510173;-0.17844853723053528;-0.16828708397511336;1.0564617703508021;9.999949782573243;3.892395484722971e-09;0.1603098954419958;1.0655924035019535;0.9999853318554751;0.16031049451972687;0.9999958872758685
94.277397;1.0603926878196404;-0.01692719548824311;-0.01596329922539856;-0.17844853719190676;-0.1682870839686298;1.0564618473455833;9.999949228126086;3.936278228443595e-09;0.16030992012463413;1.065592630860462;0.9999852642655297;0.16031049825273053;0.9999957273487533
94.287397;1.0603925377386823;-0.016927195473871108;-0.015963299198069675;-0.1784485371512562;-0.16828708396181757;1.0564619238193238;9.999948703002419;3.97859310866442e-09;0.16030994468128087;1.0655928568452337;0.9999852047054604;0.1603105013182684;0.9999955697848745
94.297397;1.060392388651739;-0.01692719545980102;-0.0159632991704886;-0.17844853710865405;-0.16828708395487313;1.0564619994396502;9.99994820525607;4.019327372905377e-09;0.16030996910130882;1.0655930813097227;0.9999851532997616;0.16031050373028274;0.9999954144486253
94.307397;1.060392240808803;-0.016927195446184908;-0.015963299142658444;-0.17844853706417488;-0.16828708394800923;1.0564620740760955;9.999947734531878;4.058495980905125e-09;0.16030999339428167;1.0655933040630137;0.9999851101289958;0.16031050550401027;0.9999952611304925
94.317397;1.0603920946009762;-0.016927195433188123;-0.01596329911462396;-0.17844853701788604;-0.16828708394142353;1.0564621477315097;9.999947290532253;4.0961148410389234e-09;0.16031001758346905;1.0655935248970887;0.9999850752322847;0.16031050665681498;0.9999951095415858
94.327397;1.0603919505183632;-0.016927195420959586;-0.01596329908641599;-0.1784485369698357;-0.1682870839352869;1.0564622204198229;9.999946871087054;4.132181258113447e-09;0.1603100416836512;1.0655937436428857;0.9999850485984274;0.16031050720494477;0.9999949593130569
94.337397;1.060391809079986;-0.016927195409601636;-0.01596329905800548;-0.17844853692005816;-0.1682870839297495;1.0564622921006301;9.999946471110228;4.1666703700143704e-09;0.16031006567442416;1.0655939601745437;0.9999850301757819;0.1603105071572967;0.99999481004908
94.347397;1.060391670718515;-0.01692719539916562;-0.015963299029332367;-0.17844853686858617;-0.16828708392494038;1.0564623626748113;9.999946083174128;4.199543030070259e-09;0.16031008949528502;1.0655941743982036;0.9999850199431505;0.160310506515629;0.9999946614113463
94.357397;1.0603915357040348;-0.016927195389665608;-0.015963299000361413;-0.17844853681545217;-0.16828708392095268;1.05646243199346;9.999945699260467;4.2307458377255885e-09;0.16031011307192866;1.065594386240303;0.999985017979601;0.16031050527732196;0.9999945131600461
94.367397;1.060391404197715;-0.0169271953810926;-0.015963298971088564;-0.17844853676068842;-0.16828708391783084;1.0564624998456722;9.99994531196971;4.260203177479673e-09;0.1603101363498788;1.0655945956363708;0.999985024480875;0.1603105034318;0.9999943651533515
94.377397;1.0603912763703391;-0.016927195373415728;-0.015963298941504372;-0.17844853670432814;-0.1682870839155814;1.0564625659652116;9.999944914501931;4.287830086327912e-09;0.16031015931634393;1.0655948025520159;0.9999850397356517;0.16031050095983246;0.9999942173361328
94.387397;1.060391152440756;-0.016927195366573933;-0.015963298911561282;-0.17844853664639437;-0.1682870839142029;1.056462630112145;9.999944500668956;4.313560326893588e-09;0.1603101820077601;1.0655950070139326;0.9999850640631746;0.16031049783819215;0.9999940697164568
94.397397;1.0603910326257904;-0.01692719536048095;-0.015963298881160604;-0.1784485365868862;-0.16828708391369326;1.0564626921921925;9.999944065303461;4.337349181804463e-09;0.16031020449688257;1.0655952090787084;0.9999850977419183;0.16031049404218112;0.9999939223782025
94.407397;1.0603909171177743;-0.016927195355044337;-0.015963298850166202;-0.17844853652577522;-0.16828708391402866;1.0564627523220338;9.99994360449508;4.3591512026775354e-09;0.16031022686675875;1.0655954087645874;0.9999851409614311;0.16031048954960678;0.9999937755398671
94.417397;1.060390806095315;-0.0169271953501738;-0.015963298818447477;-0.17844853646300687;-0.16828708391516384;1.0564628107852485;9.999943115856164;4.378904335297145e-09;0.16031024919805245;1.0655956060551386;0.9999851937731595;0.16031048434345202;0.9999936295657612
94.427397;1.0603906996636785;-0.01692719534577622;-0.015963298785909505;-0.17844853639850441;-0.16828708391706632;1.0564628679132717;9.999942598845458;4.3965225430341595e-09;0.16031027157480837;1.0655958009472903;0.9999852560465915;0.16031047840674315;0.9999934849399922
94.437397;1.0603905978224901;-0.01692719534175484;-0.015963298752490664;-0.17844853633217525;-0.16828708391974306;1.0564629240335563;9.999942054711841;4.411894768790989e-09;0.160310294086613;1.065595993424431;0.9999853274664503;0.16031047171567364;0.999993342257726
94.447397;1.0603905005620617;-0.01692719533801059;-0.015963298718152316;-0.17844853626391935;-0.1682870839232274;1.056462979548073;9.999941485997528;4.42490097751282e-09;0.16031031681704205;1.0655961833588559;0.999985407544936;0.1603104642381545;0.9999932021500635
94.457397;1.060390407890024;-0.016927195334431176;-0.01596329868286255;-0.17844853619363985;-0.16828708392754446;1.0564630349645845;9.999940895800382;4.4354354452539846e-09;0.16031033983548584;1.0655963704731763;0.9999854956392841;0.160310455943267;0.9999930651607646
94.467397;1.0603903197486677;-0.01692719533088174;-0.015963298646587666;-0.1784485361212637;-0.16828708393270114;1.0564630907752801;9.999940287413445;4.443424128972202e-09;0.16031036320616443;1.0655965544457242;0.9999855910321106;0.16031044681896486;0.99999293174697
94.477397;1.0603902360277015;-0.016927195327221645;-0.015963298609302682;-0.17844853604678018;-0.16828708393871544;1.056463147322279;9.999939664894208;4.448831849404969e-09;0.1603103870006803;1.0655967350426698;0.9999856930786661;0.16031043688324553;0.9999928023828851
94.487397;1.0603901566464184;-0.01692719532332851;-0.015963298570989243;-0.1784485359702683;-0.16828708394565864;1.056463204758743;9.999939033459237;4.451645436312234e-09;0.16031041130045912;1.0655969120923314;0.999985801321179;0.16031042618166785;0.9999926775962241
94.497397;1.0603900815775653;-0.0169271953191047;-0.015963298531626955;-0.17844853589187268;-0.168287083953662;1.05646326307118;9.99993839862256;4.451847613822477e-09;0.1603104361924779;1.0655970853751737;0.9999859154908392;0.16031041477727515;0.9999925579493598
94.507397;1.0603900108396918;-0.016927195314475122;-0.015963298491211152;-0.1784485358117392;-0.16828708396288306;1.0564633220665962;9.99993776527252;4.449417397953339e-09;0.16031046176673816;1.0655972546689363;0.9999860354191032;0.16031040273760905;0.9999924440650314
94.517397;1.0603899444896057;-0.01692719530937781;-0.015963298449774316;-0.17844853572997163;-0.1682870839734789;1.0564633813580193;9.999937137561135;4.444338561717422e-09;0.1603104881207985;1.065597419905408;0.9999861609476802;0.16031039012034778;0.9999923366512892
94.527397;1.060389882614884;-0.016927195303746218;-0.015963298407381362;-0.1784485356466317;-0.16828708398559025;1.0564634404435143;9.999936518898316;4.4365849365522455e-09;0.160310515360858;1.065597581179475;0.999986291909636;0.16031037696556108;0.9999922364802751
94.537397;1.0603898253473694;-0.016927195297493054;-0.015963298364118916;-0.17844853556174303;-0.1682870839993156;1.0564634987554684;9.999935912027977;4.42610255403541e-09;0.16031054359291777;1.0655977385936901;0.9999864281410522;0.1603103633006357;0.9999921443659207
94.547397;1.060389772806284;-0.016927195290498787;-0.01596329832010947;-0.17844853547527767;-0.16828708401470055;1.0564635556127402;9.999935319839654;4.4128118953458575e-09;0.16031057291163722;1.0655978921296896;0.9999865694533804;0.16031034914623904;0.9999920611446647
94.557397;1.0603897249123435;-0.016927195282613605;-0.015963298275544102;-0.17844853538715752;-0.16828708403175283;1.056463610243526;9.999934746424113;4.396625598452089e-09;0.16031060338538608;1.0655980416244895;0.9999867155588438;0.1603103345151633;0.9999919876396994
94.567397;1.0603896812462852;-0.016927195273681646;-0.01596329823069384;-0.17844853529729202;-0.16828708405046042;1.0564636619089274;9.999934197247557;4.377478504690494e-09;0.1603106350520965;1.0655981867849096;0.9999868660100475;0.16031031940754387;0.9999919246295319
94.577397;1.0603896411335676;-0.01692719526357134;-0.015963298185870976;-0.17844853520561207;-0.1682870840708045;1.0564637099767662;9.999933678459922;4.355361839213322e-09;0.16031066793630191;1.0655983271705924;0.9999870202343628;0.16031030380427497;0.9999918727927886
94.587397;1.0603896038787488;-0.01692719525218148;-0.01596329814137264;-0.17844853511207906;-0.16828708409277424;1.0564637538835628;9.999933196566163;4.330335272905427e-09;0.16031070205633002;1.065598462172529;0.9999871776405186;0.16031028766988265;0.9999918325957533
94.597397;1.0603895689394203;-0.016927195239411632;-0.01596329809746439;-0.1784485350166905;-0.16828708411637755;1.0564637930855454;9.999932758397547;4.302511491099899e-09;0.16031073741156862;1.0655985910287118;0.9999873377036596;0.16031027097035397;0.9999918042049134
94.607397;1.0603895359368658;-0.016927195225134757;-0.015963298054402875;-0.17844853491948062;-0.1682870841416332;1.0564638271198568;9.999932370546096;4.272042830025351e-09;0.16031077397939017;1.0655987128601945;0.9999875000087448;0.16031025368932694;0.9999917875720877
94.617397;1.0603895046165286;-0.016927195209210287;-0.015963298012454174;-0.1784485348205025;-0.1682870841685552;1.0564638557083486;9.999932038724486;4.239117146605413e-09;0.16031081172501616;1.0655988267481864;0.999987664291203;0.160310235833883;0.9999917826505464
94.627397;1.060389474893355;-0.016927195191514796;-0.01596329797189687;-0.1784485347198191;-0.16828708419713734;1.056463878774172;9.99993176771038;4.203949806529477e-09;0.16031085060572806;1.0655989318744692;0.9999878304454992;0.16031021742530827;0.9999917894974444
94.637397;1.0603894468703237;-0.016927195171955994;-0.01596329793301836;-0.17844853461752536;-0.16828708422732563;1.056463896392065;9.999931561634046;4.166782753755479e-09;0.1603108905683681;1.0655990276450122;0.9999879984658329;0.16031019847956193;0.999991808203849
94.647397;1.0603894207039468;-0.01692719515047141;-0.01596329789610997;-0.17844853451376427;-0.16828708425900588;1.0564639087352738;9.999931424073703;4.127885749006923e-09;0.1603109315496864;1.0655991136929899;0.999988168421171;0.16031017900612968;0.9999918388492373
94.657397;1.060389396466607;-0.01692719512702837;-0.015963297861465837;-0.17844853440870706;-0.16828708429201564;1.0564639160492049;9.999931357689075;4.087542411092179e-09;0.1603109734792913;1.065599189793244;0.999988340494258;0.16031015902483228;0.999991881511722
94.667397;1.0603893741364419;-0.016927195101635633;-0.015963297829360602;-0.17844853430252156;-0.168287084326149;1.0564639186469535;9.999931363551887;4.0460349873742814e-09;0.1603110162711368;1.0655992558248741;0.9999885149483754;0.16031013856908835;0.9999919362128123
94.677397;1.0603893536189184;-0.016927195074352665;-0.015963297799999634;-0.17844853419535522;-0.16828708436116518;1.05646391690197;9.999931440816233;4.003629047621145e-09;0.16031105980633223;1.0655993117823388;0.9999886920327696;0.16031011767206663;0.9999920028629269
94.687397;1.0603893347042712;-0.01692719504528303;-0.01596329777349838;-0.1784485340873508;-0.1682870843968347;1.0564639112957848;9.999931587219553;3.960555331864469e-09;0.16031110393389786;1.0655993577558471;0.9999888719387767;0.16031009635372265;0.9999920812574928
94.697397;1.0603893170213041;-0.016927195014565247;-0.015963297749908813;-0.17844853397868085;-0.16828708443298374;1.0564639025378058;9.9999317996945;3.917012282286638e-09;0.16031114849268002;1.0655993939164297;0.9999890547750795;0.1603100746160069;0.9999921710582927
94.707397;1.0603893000765001;-0.016927194982373574;-0.015963297729247743;-0.17844853386955367;-0.16828708446948232;1.056463891631551;9.999932074222965;3.873180744387853e-09;0.16031119333329388;1.0655994205095516;0.9999892405016824;0.16031005244437438;0.9999922718165131
94.717397;1.0603892833420472;-0.01692719494892942;-0.015963297711518276;-0.17844853376019407;-0.16828708450620908;1.0564638798135964;9.9999324058137;3.829229767745783e-09;0.16031123832873714;1.065599437813301;0.9999894288739921;0.16031002981549541;0.9999923830439865
94.727397;1.0603892663061063;-0.01692719491451581;-0.015963297696731847;-0.17844853365083968;-0.1682870845430343;1.056463868379481;9.99993278959138;3.785321429913685e-09;0.16031128337003142;1.0655994461251155;0.9999896194770698;0.16031000670810205;0.9999925042235832
94.737397;1.060389248464532;-0.016927194879471905;-0.01596329768489797;-0.17844853354174425;-0.1682870845798149;1.0564638584957309;9.999933222055429;3.7416034580249455e-09;0.16031132835601972;1.0655994458558766;0.9999898118016065;0.16030998310459407;0.999992634769421
94.747397;1.0603892293078545;-0.01692719484415558;-0.015963297675984166;-0.17844853343316558;-0.16828708461640268;1.0564638511747257;9.999933701316692;3.69819079297792e-09;0.1603113731928567;1.0655994376534135;0.9999900052290139;0.1603099589835486;0.9999927740092834
94.757397;1.0603892083214572;-0.01692719480890424;-0.015963297669896095;-0.178448533325346;-0.1682870846526759;1.0564638473601462;9.99993422618152;3.6551757977388858e-09;0.1603114177973391;1.065599422376891;0.9999901989382715;0.16030993431754806;0.9999929211863018
94.767397;1.060389184962354;-0.016927194774026624;-0.015963297666487762;-0.17844853321850118;-0.1682870846885677;1.0564638479442856;9.999934794578854;3.6126570622485895e-09;0.16031146209628122;1.0655994009268668;0.9999903919212888;0.1603099090749809;0.9999930754544571
94.777397;1.0603891586617626;-0.016927194739813203;-0.015963297665590993;-0.17844853311281703;-0.16828708472406026;1.0564638537878825;9.999935402662777;3.5707480893745504e-09;0.16031150602458227;1.065599374113109;0.9999905831485153;0.16030988322265802;0.9999932359028784
94.787397;1.0603891289072154;-0.016927194706544534;-0.015963297667064173;-0.17844853300845573;-0.16828708475915943;1.0564638657897913;9.999936045703972;3.5295758697575026e-09;0.16031154951791107;1.0655993426344985;0.9999907716979249;0.1603098567350079;0.9999934016356182
94.797397;1.0603890953145674;-0.016927194674497298;-0.015963297670831204;-0.17844853290557552;-0.1682870847938826;1.0564638848610164;9.999936719745858;3.4892794069121937e-09;0.16031159250334537;1.0655993071135041;0.9999909567960268;0.16030982960185483;0.9999935718224003
94.807397;1.0603890575646895;-0.016927194643945334;-0.01596329767687821;-0.1784485328043435;-0.16828708482825436;1.056463911786851;9.999937422497768;3.449993016976664e-09;0.1603116348977402;1.0655992680826094;0.999991137817162;0.1603098018264279;0.9999937456943686
94.817397;1.0603890152682396;-0.016927194615150475;-0.01596329768521954;-0.17844853270492267;-0.1682870848622908;1.0564639471651176;9.999938153326838;3.411823374458484e-09;0.1603116766117997;1.0655992259062639;0.9999913141998618;0.16030977341995328;0.9999939225679906
