time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.827397;1.0603889679476315;-0.016927194588349386;-0.01596329769587539;-0.17844853260745205;-0.1682870848959753;1.0564639915384038;9.999938912419902;3.3748480053789677e-09;0.16031171755400841;1.065599180765052;0.9999914853740887;0.16030974440086335;0.9999941018653791
94.837397;1.0603889151527446;-0.01692719456374545;-0.015963297708884668;-0.1784485325120409;-0.16828708492925049;1.0564640455435954;9.999939699586097;3.3391407490623957e-09;0.16031175763240332;1.0655991327220031;0.9999916508113255;0.1603097147992084;0.9999942830734827
94.847397;1.0603888565846409;-0.016927194541506714;-0.01596329772431763;-0.17844853241877526;-0.1682870849620244;1.0564641099058827;9.999940513706195;3.3047991377280292e-09;0.16031179675327883;1.0655990817832608;0.9999918100933328;0.16030968466278844;0.9999944656829681
94.857397;1.0603887921324893;-0.016927194521766404;-0.01596329774223973;-0.1784485323277253;-0.16828708499416736;1.0564641853679235;9.999941352876224;3.2719394498478745e-09;0.1603118348178295;1.0655990279635723;0.9999919629152139;0.16030965406459205;0.9999946491397035
94.867397;1.0603887218176598;-0.01692719450462127;-0.015963297762650028;-0.17844853223894325;-0.16828708502551426;1.0564642726299542;9.999942214669199;3.2406613375473222e-09;0.16031187172605607;1.065598971355533;0.9999921090752779;0.16030962310870944;0.999994832847778
94.877397;1.0603886457370815;-0.016927194490123962;-0.01596329778546424;-0.17844853215245282;-0.16828708505588896;1.0564643723091027;9.99994309629307;3.2110312392799297e-09;0.16031190739033768;1.0655989121431304;0.9999922484928401;0.1603095919282571;0.9999950162074241
94.887397;1.0603885640541444;-0.016927194478268;-0.015963297810545722;-0.1784485320682507;-0.16828708508513807;1.056464484939129;9.999943994818876;3.1831088576895767e-09;0.16031194174778732;1.0655988505782104;0.9999923812182187;0.16030956067202326;0.9999951985888619
94.897397;1.0603884770192467;-0.016927194468969006;-0.015963297837742634;-0.17844853198633137;-0.16828708511316515;1.0564646109275169;9.999944907447153;3.15698191862161e-09;0.1603119747630694;1.0655987869308532;0.9999925073632803;0.16030952948228522;0.9999953792790858
94.907397;1.0603883849891687;-0.016927194462067915;-0.015963297866923878;-0.17844853190670917;-0.1682870851399531;1.056464750480837;9.999945831294847;3.132777417211227e-09;0.16031200641845936;1.065598721392317;0.9999926269949926;0.16030949847518133;0.9999955575014683
94.917397;1.0603882883881073;-0.01692719445737802;-0.015963297897998906;-0.17844853182941137;-0.168287085165558;1.05646490362463;9.999946762837862;3.1106491145166214e-09;0.1603120367020833;1.065598654034098;0.9999927401247282;0.16030946773844137;0.9999957324415965
94.927397;1.0603881876355448;-0.016927194454741036;-0.015963297930905;-0.1784485317544564;-0.1682870851900759;1.0564650702383325;9.999947697963066;3.090755213421813e-09;0.16031206560280842;1.0655985848749343;0.9999928467719363;0.16030943734680858;0.9999959032215813
94.937397;1.0603880831128465;-0.016927194454051216;-0.015963297965578906;-0.17844853168183397;-0.16828708521360583;1.0564652500327738;9.999948632661537;3.073238156405233e-09;0.16031209310789662;1.065598513938888;0.9999929470015454;0.16030940737569457;0.9999960689163904
94.947397;1.0603879751577243;-0.016927194455249123;-0.01596329800193306;-0.17844853161149543;-0.16828708523622868;1.0564654425499476;9.999949563334223;3.0582006864802617e-09;0.1603121192055213;1.0655984412651283;0.9999930409226202;0.16030937790014235;0.9999962286435031
94.957397;1.0603878640616073;-0.016927194458291068;-0.015963298039855033;-0.17844853154336365;-0.16828708525800246;1.0564656471573353;9.999950486378564;3.0456871558340614e-09;0.1603121438875844;1.065598366932666;0.9999931286543572;0.16030934898723184;0.9999963816292221
94.967397;1.060387750079458;-0.016927194463113287;-0.015963298079229905;-0.1784485314773471;-0.16828708527895744;1.0564658630118866;9.999951397743647;3.0356893106962167e-09;0.16031216715130053;1.065598291125151;0.9999932102927933;0.16030932069338322;0.999996527214188
94.977397;1.060387633439687;-0.01692719446962776;-0.015963298119959276;-0.17844853141333772;-0.1682870852990779;1.056466089099943;9.999952292810875;3.0281530081790815e-09;0.1603121890021793;1.0655982141689686;0.9999932859468681;0.1603092930640139;0.9999966648376653
94.987397;1.0603875143414168;-0.016927194477755092;-0.015963298161973814;-0.17844853135119967;-0.16828708531829104;1.056466324353064;9.999953166237416;3.0229720347648673e-09;0.16031220944537633;1.0655981364626197;0.9999933558326543;0.1603092661239319;0.9999967939974161
94.997397;1.0603873929768504;-0.016927194487454205;-0.015963298205256698;-0.17844853129077703;-0.16828708533649986;1.056466567687753;9.999954011698065;3.0199991221169145e-09;0.16031222847039436;1.0655980583598406;0.999993420314661;0.16030923986765852;0.9999969142095811
95.007397;1.0603872695910603;-0.016927194498707;-0.015963298249854336;-0.17844853123192198;-0.16828708535364037;1.0564668179519825;9.999954822023637;3.019073123901141e-09;0.16031224604992167;1.0655979801216278;0.999993479882353;0.16030921426950348;0.9999970250676558
95.017397;1.0603871445157513;-0.016927194511475462;-0.015963298295837907;-0.17844853117451007;-0.1682870853697091;1.0564670739199566;9.999955590331075;3.0200318148828413e-09;0.16031226214728408;1.0655979019419493;0.9999935351677167;0.16030918929943117;0.9999971263696907
95.027397;1.0603870181350945;-0.016927194525687018;-0.015963298343251175;-0.17844853111844086;-0.16828708538474527;1.0564673343563276;9.999956311769187;3.0227139383465743e-09;0.160312276720293;1.0655978240122466;0.9999935869481178;0.16030916492150174;0.9999972181474528
95.037397;1.0603868908393592;-0.01692719454124983;-0.015963298392100405;-0.1784485310636504;-0.16828708539879703;1.056467598063617;9.999956984268751;3.0269652702969952e-09;0.16031228971997624;1.065597746606128;0.9999936360210058;0.16030914108401514;0.9999973005655701
95.047397;1.0603867630299992;-0.016927194558061836;-0.015963298442375064;-0.17844853101012295;-0.16828708541191173;1.0564678639105678;9.9999576081031;3.032642359873588e-09;0.16031230107900038;1.0655976701098435;0.999993683041374;0.16030911772212655;0.9999973737727862
95.057397;1.0603866351467601;-0.016927194576020824;-0.01596329849406188;-0.178448530957876;-0.16828708542415746;1.056468130858842;9.999958185543564;3.0396067983503746e-09;0.16031231070044352;1.0655975949405634;0.9999937284557806;0.16030909477553817;0.9999974377757441
95.067397;1.0603865076685912;-0.016927194595041734;-0.01596329854715009;-0.17844853090692714;-0.1682870854356395;1.0564683979460456;9.999958720485798;3.04771198111586e-09;0.16031231847244284;1.0655975214698086;0.9999937725413899;0.16030907219964302;0.9999974924608874
95.077397;1.0603863810783742;-0.016927194615055284;-0.01596329860163651;-0.1784485308572769;-0.16828708544647344;1.0564686642164571;9.999959217600741;3.056798989282691e-09;0.16031232430083964;1.06559745004043;0.9999938154677556;0.1603090499578159;0.9999975377824252
95.087397;1.0603862558146122;-0.016927194636001786;-0.015963298657511775;-0.17844853080892384;-0.1682870854567464;1.05646892865194;9.999959681678048;3.0667079056446207e-09;0.16031232812568724;1.0655973809923607;0.9999938573024612;0.16030902801628147;0.9999975738973923
95.097397;1.060386132273608;-0.016927194657840854;-0.015963298714732326;-0.17844853076188574;-0.1682870854665311;1.0564691901555556;9.999960117306266;3.0772849894393048e-09;0.16031232991631456;1.0655973146609956;0.999993898000459;0.16030900635354034;0.9999976011362276
95.107397;1.0603860108392118;-0.016927194680552017;-0.01596329877321053;-0.17844853071620398;-0.1682870854759246;1.05646944758922;9.999960528775317;3.088390320161134e-09;0.16031232966630182;1.065597251330443;0.9999939374349939;0.1603089849699045;0.9999976199378862
95.117397;1.0603858918360516;-0.016927194704128203;-0.015963298832821052;-0.17844853067192654;-0.16828708548504234;1.0564696998116156;9.999960920235155;3.099915047106759e-09;0.1603123273923087;1.065597191124314;0.999993975432716;0.1603089638855534;0.9999976308226488
95.127397;1.0603857754649633;-0.01692719472859533;-0.015963298893414777;-0.17844853062907975;-0.16828708549398858;1.0564699457124391;9.99996129535499;3.111776764841842e-09;0.16031232312561253;1.0655971339367558;0.9999940118146231;0.16030894313039584;0.9999976343752447
95.137397;1.060385661856112;-0.01692719475403252;-0.015963298954833453;-0.17844853058764815;-0.1682870855028432;1.0564701842906252;9.999961656634389;3.123890390588617e-09;0.1603123168998327;1.0655970794538208;0.9999940464332656;0.16030892274088585;0.9999976312342933
95.147397;1.0603855511441385;-0.01692719478053627;-0.015963299016909332;-0.17844853054757376;-0.1682870855116604;1.0564704147277404;9.999962005660423;3.1361580647843325e-09;0.1603123087408282;1.0655970272391186;0.9999940791111886;0.16030890276582235;0.9999976220851047
95.157397;1.0603854434304831;-0.016927194808152312;-0.01596329907946573;-0.17844853050877132;-0.16828708552048982;1.0564706363808578;9.999962344168626;3.1484833984224794e-09;0.16031229865819957;1.0655969768911577;0.9999941095167904;0.160308883264171;0.9999976076541047
95.167397;1.060385338727305;-0.01692719483685375;-0.015963299142330883;-0.17844853047113285;-0.16828708552940463;1.0564708487388523;9.999962674636869;3.1607847356317766e-09;0.16031228664704128;1.0655969281781468;0.9999941371341977;0.16030886429213015;0.9999975886938294
95.177397;1.0603852369498667;-0.016927194866579055;-0.015963299205346858;-0.17844853043451592;-0.16828708553848987;1.0564710514107833;9.999963000004279;3.1729989654446323e-09;0.16031227270026777;1.0655968810128051;0.9999941613648802;0.16030884588955102;0.9999975659355146
95.187397;1.0603851379240492;-0.016927194897267614;-0.015963299268373116;-0.17844853039874908;-0.16828708554780872;1.056471244107913;9.99996332315971;3.1850602278292086e-09;0.16031225681442537;1.065596835324179;0.9999941816375506;0.16030882807063215;0.9999975400413125
95.197397;1.0603850414051166;-0.016927194928856106;-0.01596329933128497;-0.17844853036366679;-0.1682870855573969;1.0564714265861939;9.999963646805865;3.1968545757629223e-09;0.1603122389813733;1.065596791009164;0.9999941974408109;0.16030881082234566;0.9999975116086719
95.207397;1.060384947097025;-0.016927194961265307;-0.015963299393958186;-0.17844853032913927;-0.1682870855672819;1.056471598649481;9.999963973832628;3.2082029286793513e-09;0.16031221917559463;1.065596747999172;0.9999942083268198;0.16030879410859364;0.9999974812178115
95.217397;1.0603848547367423;-0.0169271949943956;-0.015963299456264624;-0.17844853029506264;-0.1682870855774948;1.0564717602456712;9.999964307878223;3.218893860053336e-09;0.16031219735454588;1.0655967063181004;0.9999942138937623;0.16030877787668193;0.9999974494483805
95.227397;1.0603847642085955;-0.016927195028119867;-0.015963299518098675;-0.17844853026133392;-0.16828708558807048;1.056471911543168;9.999964653312531;3.2287159803372096e-09;0.16031217347925014;1.0655966660896738;0.9999942137560165;0.1603087620652165;0.9999974168184795
95.237397;1.0603846755026742;-0.016927195062286435;-0.015963299579397697;-0.17844853022785304;-0.16828708559904396;1.056472052917671;9.999965014650845;3.2374551005878324e-09;0.16031214753976877;1.06559662751295;0.9999942075969995;0.1603087466120341;0.9999973837211225
95.247397;1.060384588616738;-0.01692719509674418;-0.015963299640115274;-0.1784485301945407;-0.16828708561044226;1.0564721848606764;9.999965396427845;3.24489219111308e-09;0.16031211957229083;1.0655965908096894;0.9999941952965722;0.16030873146713517;0.9999973504550433
95.257397;1.0603845035797712;-0.016927195131366823;-0.015963299700168288;-0.17844853016135626;-0.16828708562229006;1.0564723079000096;9.99996580344546;3.250829559990965e-09;0.16031208966222488;1.0655965562122283;0.9999941770162282;0.16030871660695387;0.9999973173285851
95.267397;1.0603844204567716;-0.01692719516606024;-0.015963299759413112;-0.17844853012831818;-0.1682870856346223;1.0564724226000641;9.999966240098443;3.255112410599706e-09;0.1603120579227251;1.065596524042557;0.9999941531781278;0.16030870203577263;0.9999972847621315
95.277397;1.0603843392456151;-0.016927195200766246;-0.01596329981766628;-0.1784485300954984;-0.16828708564747893;1.0564725295897186;9.999966709207948;3.257634350140085e-09;0.16031202446757278;1.065596494819046;0.9999941244142495;0.1603086877736284;0.999997253315639
95.287397;1.0603842597821216;-0.01692719523546291;-0.01596329987473776;-0.17844853006297823;-0.16828708566091008;1.0564726295539408;9.999967212100415;3.258341887601409e-09;0.16031198940984223;1.0655964692359499;0.9999940915710637;0.16030867383909309;0.9999972235756119
95.297397;1.0603841817396038;-0.016927195270144024;-0.015963299930446304;-0.17844853003081812;-0.16828708567500372;1.0564727231770767;9.999967749363925;3.2572336769472463e-09;0.16031195287011984;1.065596447955385;0.9999940556452886;0.1603086602334277;0.9999971960003186
95.307397;1.0603841047228642;-0.016927195304793894;-0.01596329998460761;-0.1784485299990572;-0.16828708568989345;1.0564728110997446;9.99996832052989;3.254346780960508e-09;0.16031191496995917;1.065596431408349;0.9999940175687897;0.16030864693444616;0.9999971708950384
95.317397;1.0603840283789994;-0.016927195339384825;-0.015963300037014617;-0.17844852996771918;-0.16828708570572232;1.0564728939152794;9.999968923131608;3.249721560422879e-09;0.16031187581944054;1.0655964197997443;0.9999939780166361;0.16030863391125005;0.9999971484818223
95.327397;1.0603839524726366;-0.016927195373893145;-0.015963300087444177;-0.17844852993682353;-0.16828708572259352;1.0564729721230006;9.999969552433683;3.2433712281706976e-09;0.16031183551369724;1.0655964132267375;0.9999939373693245;0.16030862115364378;0.9999971289382396
95.337397;1.0603838768995468;-0.016927195408315266;-0.015963300135680578;-0.17844852990638932;-0.16828708574055407;1.0564730460922724;9.999970202346649;3.2352999452268996e-09;0.16031179414353958;1.0655964117436034;0.9999938957765956;0.16030860868657978;0.9999971123801489
95.347397;1.0603838016071945;-0.016927195442663683;-0.015963300181524174;-0.1784485298764382;-0.16828708575961165;1.0564731161777832;9.99997086749869;3.225546252361435e-09;0.16031175180668036;1.0655964153736104;0.9999938532092736;0.16030859655973104;0.9999970988212582
95.357397;1.060383726501033;-0.01692719547694943;-0.01596330022479592;-0.178448529847017;-0.16828708577975404;1.056473182897287;9.999971544845106;3.2142042170313854e-09;0.16031170860613603;1.0655964241284448;0.9999938095052224;0.16030858483325466;0.9999970881453264
95.367397;1.0603836514627358;-0.016927195511175743;-0.015963300265348774;-0.1784485298182057;-0.16828708580096174;1.0564732469993359;9.999972233237163;3.201414481408455e-09;0.16031166464273963;1.065596438059267;0.9999937644972562;0.16030857357313633;0.999997080105882
95.377397;1.0603835764611906;-0.01692719554534354;-0.015963300303067668;-0.17844852979008763;-0.16828708582320787;1.0564733093941197;9.999972931652225;3.187336483427239e-09;0.1603116200043029;1.065596457307014;0.9999937181295716;0.16030856284817688;0.9999970743490059
95.387397;1.0603835016031302;-0.016927195579466665;-0.015963300337859733;-0.17844852976271788;-0.16828708584644175;1.0564733709994985;9.999973637565992;3.1721279317389334e-09;0.16031157475490973;1.0655964820855361;0.9999936704675157;0.1603085527208193;0.9999970704640053
95.397397;1.060383427054493;-0.01692719561358269;-0.015963300369656343;-0.17844852973611514;-0.16828708587057814;1.0564734326200467;9.999974346541029;3.1559486759494185e-09;0.16031152894030387;1.0655965125980738;0.9999936216860547;0.1603085432417099;0.9999970680568611
95.407397;1.0603833529274564;-0.016927195647731878;-0.015963300398430656;-0.1784485297102687;-0.1682870858955044;1.056473494972463;9.99997505289864;3.138971035955599e-09;0.16031148260585254;1.0655965489398045;0.999993572059773;0.16030853445507232;0.9999970667800077
95.417397;1.0603832792794676;-0.01692719568193448;-0.015963300424210295;-0.17844852968515132;-0.16828708592109906;1.0564735587898328;9.999975750456292;3.1213790975331596e-09;0.16031143580256368;1.0655965910450624;0.9999935219002112;0.16030852640541585;0.9999970662710204
95.427397;1.060383206259367;-0.016927195716206083;-0.01596330044707464;-0.1784485296607396;-0.16828708594724953;1.0564736248372566;9.99997643327019;3.103360056823618e-09;0.1603113885749715;1.065596638719064;0.9999934714618707;0.1603085191425389;0.9999970660978601
95.437397;1.0603831342558263;-0.01692719575056492;-0.015963300467149895;-0.1784485296370335;-0.16828708597385944;1.056473693803116;9.999977096596327;3.0850887396267247e-09;0.16031134095259728;1.065596691706878;0.9999934208968884;0.16030851272769178;0.9999970658040898
95.447397;1.060383063907897;-0.016927195784994187;-0.015963300484600637;-0.17844852961405874;-0.1682870860008581;1.0564737661967039;9.99997773749859;3.066701590843726e-09;0.16031129295834412;1.0655967497467471;0.9999933702870489;0.16030850723593998;0.9999970649648641
95.457397;1.0603829959734485;-0.01692719581941684;-0.015963300499613517;-0.17844852959186833;-0.16828708602821102;1.056473842357682;9.9999783546128;3.0482767847445007e-09;0.1603112446207811;1.0655968126178101;0.9999933196765632;0.16030850274534872;0.9999970631616069
95.467397;1.0603829311638888;-0.016927195853715986;-0.01596330051238862;-0.1784485295705703;-0.16828708605590983;1.056473922552178;9.999978947477798;3.0298327776471286e-09;0.16031119597861607;1.0655968801668962;0.9999932690466319;0.16030849931212326;0.9999970599492752
95.477397;1.060382870091779;-0.016927195887759545;-0.01596330052312949;-0.1784485295503502;-0.16828708608395362;1.0564740070587444;9.999979516085096;3.0113264524330086e-09;0.16031114707583566;1.0655969523284594;0.9999932182798201;0.1603084969514173;0.9999970549062939
95.487397;1.060382813325947;-0.01692719592140391;-0.015963300532016136;-0.17844852953144374;-0.16828708611234813;1.0564740961509753;9.999980060591907;2.9926500574750517e-09;0.16031109795123677;1.0655970291448413;0.9999931671801365;0.16030849564001126;0.9999970476976414
95.497397;1.0603827614154173;-0.016927195954485927;-0.015963300539193873;-0.1784485295140796;-0.16828708614112767;1.056474189980823;9.999980581031503;2.9736488424629218e-09;0.1603110486335196;1.065597110728372;0.9999931155534474;0.16030849533246394;0.9999970380415096
95.507397;1.060382714856397;-0.016927195986821957;-0.015963300544793328;-0.17844852949844095;-0.1682870861703725;1.0564742884787401;9.999981077023596;2.9541482131550623e-09;0.16031099913835561;1.0655971971886118;0.9999930633159599;0.160308495975688;0.9999970256383092
95.517397;1.0603826740594686;-0.016927196018226193;-0.015963300548933784;-0.178448529484662;-0.16828708620018412;1.0564743914120032;9.999981547564609;2.9339686698514504e-09;0.16031094946103208;1.06559728854254;0.9999930105743022;0.1603084975150543;0.9999970101455665
95.527397;1.060382639323842;-0.016927196048528572;-0.01596330055170177;-0.17844852947283846;-0.16828708623064143;1.05647449856693;9.999981991294266;2.9129371654157374e-09;0.16031089957631398;1.0655973846100024;0.9999929576058074;0.16030849989591558;0.9999969911606298
95.537397;1.0603826108209449;-0.016927196077578786;-0.015963300553155996;-0.17844852946303189;-0.16828708626178393;1.0564746098155207;9.999982406908755;2.8908886309437697e-09;0.16031084944287602;1.0655974850020618;0.9999929047386491;0.1603085030661058;0.9999969682207634
95.547397;1.0603825885759248;-0.016927196105258013;-0.015963300553363965;-0.17844852945526665;-0.1682870862936028;1.0564747250139377;9.999982792836683;2.867651155135969e-09;0.16031079899947745;1.0655975891924498;0.9999928522416898;0.16030850697616816;0.9999969408697431
95.557397;1.060382572459204;-0.016927196131491778;-0.015963300552431635;-0.17844852944953726;-0.16828708632603595;1.056474843960846;9.999983146675742;2.843049373160784e-09;0.1603107481632467;1.0655976965574323;0.9999928003014562;0.16030851157724446;0.9999969087256738
95.567397;1.060382562257304;-0.01692719615623479;-0.01596330055050602;-0.17844852944583067;-0.16828708635899198;1.0564749664936812;9.999983465219382;2.81692483856558e-09;0.16031069684596566;1.0655978063959652;0.999992749004555;0.16030851682104263;0.9999968714613339
95.577397;1.060382557790212;-0.01692719617944836;-0.015963300547753925;-0.17844852944413547;-0.16828708639237505;1.0564750925300372;9.999983744424545;2.7891432290867606e-09;0.16031064497578254;1.0655979179438724;0.9999926983031474;0.16030852265976184;0.9999968287309782
95.587397;1.0603825589477898;-0.01692719620109663;-0.015963300544337235;-0.178448529444425;-0.16828708642609697;1.056475221957962;9.99998397918401;2.759592710421341e-09;0.16031059250207072;1.0655980303573331;0.9999926480918934;0.16030852904797718;0.9999967801735582
95.597397;1.060382565653376;-0.016927196221150385;-0.01596330054040423;-0.17844852944663933;-0.16828708646009005;1.056475354510632;9.999984163898857;2.7281776671996137e-09;0.1603105393904248;1.0655981427140182;0.999992598367099;0.16030853595208605;0.9999967255470958
95.607397;1.0603825778918838;-0.016927196239586842;-0.015963300536095723;-0.17844852945069276;-0.16828708649430088;1.0564754897382644;9.999984293550957;2.694812682998148e-09;0.16031048562162173;1.0655982540600317;0.9999925493088951;0.16030854335873462;0.9999966648556217
95.617397;1.0603825957691;-0.016927196256375406;-0.015963300531549388;-0.1784485294565004;-0.16828708652866833;1.0564756270841706;9.999984364361461;2.6594155546140467e-09;0.16031043118711052;1.0655983634746673;0.9999925012213041;0.1603085512691217;0.9999965983020876
95.627397;1.0603826194645558;-0.01692719627145427;-0.015963300526892103;-0.17844852946400044;-0.1682870865631188;1.05647576600323;9.999984374003319;2.6218898513784314e-09;0.16031037607894286;1.065598470150252;0.9999924543724781;0.16030855968445434;0.9999965261612678
95.637397;1.0603826491701942;-0.016927196284718355;-0.015963300522239633;-0.17844852947316378;-0.16828708659757466;1.056475906010425;9.999984321193613;2.582128732067379e-09;0.16031032028790307;1.065598573464677;0.9999924088934417;0.16030856859856366;0.9999964487737064
95.647397;1.0603826851030682;-0.016927196296018954;-0.01596330051771913;-0.17844852948399284;-0.16828708663195321;1.056476046646457;9.999984204797151;2.5400483830015675e-09;0.16031026380761615;1.0655986729780942;0.999992364849595;0.160308578000944;0.9999963665617356
95.657397;1.060382727458975;-0.01692719630517741;-0.015963300513486336;-0.17844852949650672;-0.1682870866661583;1.0564761874393946;9.999984023437586;2.4956030946257895e-09;0.16031020662919357;1.065598768351719;0.9999923223733338;0.16030858787760627;0.9999962798958496
95.667397;1.0603827763260456;-0.016927196312013455;-0.015963300509710163;-0.17844852951072002;-0.16828708670007947;1.0564763278899656;9.999983775848694;2.4487742280796916e-09;0.1603101487384651;1.0655988592759698;0.9999922816860457;0.16030859820904422;0.9999961889344754
95.677397;1.0603828317329163;-0.016927196316358938;-0.015963300506546756;-0.17844852952663012;-0.1682870867336072;1.0564764675010607;9.999983461264732;2.399564178468633e-09;0.16031009013190564;1.065598945453256;0.9999922429947851;0.16030860898564908;0.9999960936198596
95.687397;1.0603828937435869;-0.016927196318048707;-0.015963300504143588;-0.17844852954422114;-0.16828708676666632;1.0564766058912551;9.999983079421051;2.3479988588673255e-09;0.16031003082928413;1.0655990265963722;0.9999922063788891;0.16030862023173756;0.9999959938332429
95.697397;1.0603829624345216;-0.016927196316917293;-0.015963300502663893;-0.17844852956347235;-0.1682870867992491;1.056476742894837;9.999982630172429;2.2941230600445883e-09;0.16030997086495946;1.0655991024236713;0.9999921717924625;0.16030863199856749;0.9999958895773488
95.707397;1.0603830378279537;-0.016927196312804867;-0.015963300502281137;-0.1784485295843512;-0.16828708683140634;1.0564768785156928;9.99998211306865;2.237985221990797e-09;0.1603099102757576;1.0655991726517415;0.9999921392009399;0.16030864432866992;0.9999957810606116
95.717397;1.060383119844686;-0.016927196305553834;-0.01596330050313952;-0.17844852960680516;-0.1682870868632081;1.0564770128449494;9.999981527501232;2.179627345395422e-09;0.16030984910249896;1.0655992369924163;0.9999921087249951;0.16030865723709553;0.9999956686726843
95.727397;1.0603832082754996;-0.01692719629499984;-0.01596330050533477;-0.17844852963077376;-0.16828708689473157;1.056477146072965;9.999980873497137;2.119089593169382e-09;0.1603097873986081;1.065599295206857;0.999992080674081;0.16030867072597949;0.9999955529055972
95.737397;1.0603833028115783;-0.01692719628097393;-0.015963300508947186;-0.17844852965619834;-0.16828708692607913;1.0564772784787912;9.999980152288542;2.0564175301399033e-09;0.16030972523155512;1.065599347184557;0.9999920554706669;0.1603086848033115;0.9999954342685266
95.747397;1.0603834030744976;-0.016927196263319354;-0.015963300514094725;-0.17844852968300673;-0.1682870869573802;1.0564774103107406;9.99997936603218;1.9916770863262506e-09;0.16030966267272698;1.0655993929634513;0.9999920335403785;0.16030869948688825;0.9999953132077546
95.757397;1.0603835085955902;-0.01692719624191286;-0.015963300520947996;-0.17844852971109093;-0.1682870869887508;1.056477541691421;9.999978517100354;1.9249825415695453e-09;0.16030959978384998;1.0655994327020204;0.9999920152642575;0.16030871480296452;0.9999951900522247
95.767397;1.0603836188164317;-0.016927196216677775;-0.015963300529696186;-0.1784485297403033;-0.16828708702025055;1.0564776726588108;9.999977607548358;1.8565076434456525e-09;0.16030953661325364;1.0655994666207893;0.9999920010183843;0.16030873078359897;0.9999950650612908
95.777397;1.0603837331226742;-0.016927196187579367;-0.015963300540511403;-0.17844852977048428;-0.16828708705189072;1.0564778032646467;9.999976638875797;1.7864732088043675e-09;0.1603094732074426;1.065599494941075;0.9999919912123012;0.16030874746095206;0.9999949385459512
95.787397;1.0603838508646486;-0.016927196154609817;-0.015963300553545702;-0.17844852980150788;-0.16828708708366605;1.0564779336161587;9.99997561211545;1.7151328296318513e-09;0.16030940962172255;1.0655995178309554;0.9999919862550191;0.16030876486106374;0.9999948109129336
95.797397;1.0603839713695389;-0.016927196117779507;-0.01596330056894699;-0.17844852983329237;-0.16828708711556534;1.0564780638494988;9.999974528048712;1.6427541356049942e-09;0.16030934591440463;1.0655995353112877;0.9999919865057445;0.16030878299438064;0.9999946826114972
95.807397;1.0603840939692795;-0.01692719607711996;-0.01596330058686532;-0.17844852986576257;-0.16828708714756596;1.0564781940813535;9.99997338689703;1.5695871014492019e-09;0.16030928213963572;1.0655995471856448;0.9999919922930001;0.16030880184631818;0.999994554088907
95.817397;1.0603842180673129;-0.016927196032692902;-0.01596330060743991;-0.1784485298988186;-0.16828708717962895;1.0564783243789488;9.999972188020925;1.4958307415484198e-09;0.16030921834979375;1.0655995530992013;0.9999920039555569;0.16030882137663383;0.9999944258177176
95.827397;1.0603843432122622;-0.016927195984591553;-0.01596330063078336;-0.17844852993234134;-0.16828708721170213;1.05647845473127;9.999970930877792;1.4216163496982834e-09;0.16030915460037184;1.06559955270015;0.9999920218208923;0.1603088415220897;0.9999942983585384
95.837397;1.060384469074979;-0.016927195932928584;-0.015963300656982787;-0.178448529966225;-0.16828708724372188;1.0564785850164122;9.999969616102108;1.347015321104504e-09;0.1603090909617321;1.065599545779214;0.9999920461597356;0.16030886219540993;0.9999941723589625
95.847397;1.0603845953148612;-0.016927195877820336;-0.01596330068610386;-0.17844853000041816;-0.16828708727560243;1.0564787150310686;9.999968245050118;1.2720639550981115e-09;0.16030902753139487;1.0655995323064698;0.9999920771501418;0.16030888328692755;0.9999940484732831
95.857397;1.0603847214676785;-0.01692719581938352;-0.01596330071817177;-0.17844853003494526;-0.1682870873072336;1.0564788445910274;9.99996681901129;1.1967846425509382e-09;0.16030896442318654;1.0655995124160227;0.9999921148119639;0.16030890466763453;0.9999939272973565
95.867397;1.060384846972159;-0.016927195757746497;-0.01596330075314636;-0.17844853006990466;-0.16828708733849831;1.0564789735966464;9.99996533946441;1.1211924584719471e-09;0.16030890173754594;1.0655994863790548;0.99999215897422;0.16030892618513168;0.9999938093612726
95.877397;1.0603849712770659;-0.016927195693046248;-0.015963300790924975;-0.17844853010545605;-0.1682870873692877;1.0564791020000817;9.999963808695298;1.045307984183917e-09;0.16030883954024408;1.0655994545597878;0.9999922093888206;0.16030894766573844;0.9999936951236396
95.887397;1.0603850938802166;-0.016927195625408422;-0.0159633008313757;-0.17844853014179157;-0.16828708739949547;1.0564792297481551;9.999962230115289;9.69184901259102e-10;0.16030877786014683;1.0655994174300925;0.9999922658921523;0.1603089689342046;0.9999935849690649
95.897397;1.060385214279805;-0.01692719555495129;-0.015963300874371426;-0.1784485301790895;-0.1682870874289961;1.056479356754636;9.999960608399515;8.929203873651769e-10;0.16030871670285732;1.0655993756571245;0.9999923283919592;0.1603089898305889;0.9999934792449358
95.907397;1.0603853319219307;-0.016927195481812544;-0.015963300919784033;-0.17844853021747215;-0.16828708745764018;1.056479482882551;9.999958949319149;8.166323357481732e-10;0.1603086560709101;1.0655993300959399;0.9999923967249604;0.16030901021519217;0.9999933782604347
95.917397;1.0603854461928208;-0.016927195406154928;-0.015963300967460955;-0.17844853025699395;-0.16828708748528287;1.0564796079234977;9.999957259153282;7.404329969505647e-10;0.16030859597598265;1.065599281642716;0.9999924705904502;0.16030902997699648;0.9999932822533902
95.927397;1.0603855564639881;-0.01692719532814372;-0.01596330101724786;-0.17844853029766167;-0.16828708751180824;1.0564797315765653;9.999955544242573;6.644325110307977e-10;0.16030853644106674;1.0655992311360576;0.9999925495853192;0.16030904903551355;0.9999931914457447
95.937397;1.0603856621754988;-0.016927195247927834;-0.01596330106903914;-0.1784485303394689;-0.16828708753712882;1.056479853450925;9.999953810691583;5.887602033428838e-10;0.16030847749328025;1.065599179383977;0.9999926332677274;0.1603090673242088;0.9999931061022193
95.947397;1.0603857629091256;-0.01692719516563825;-0.015963301122778894;-0.1784485303824319;-0.16828708756118557;1.0564799730843757;9.999952063487346;5.135696029497322e-10;0.1603084191482036;1.0655991272177663;0.9999927211580258;0.1603090847832471;0.9999930264667923
95.957397;1.0603858583989274;-0.016927195081393058;-0.015963301178393816;-0.17844853042661138;-0.1682870875839646;1.0564800899769045;9.999950305898148;4.390244242638582e-10;0.16030836140489804;1.0655990754871132;0.999992812655639;0.1603091013726375;0.9999929526816572
95.967397;1.0603859485118645;-0.016927194995309255;-0.015963301235731368;-0.1784485304721029;-0.16828708760550595;1.0564802036449317;9.999948540362741;3.652789809523922e-10;0.1603083042591018;1.06559902499661;0.9999929070221572;0.16030911708146928;0.9999928847718261
95.977397;1.0603860332435102;-0.016927194907522446;-0.015963301294575367;-0.17844853051902113;-0.16828708762588532;1.0564803136257466;9.99994676993953;2.9246284261846895e-10;0.1603082477155849;1.0655989764523024;0.9999930034896113;0.16030913192890506;0.9999928226726135
95.987397;1.0603861126801117;-0.016927194818191382;-0.01596330135470851;-0.17844853056749155;-0.16828708764519362;1.0564804194203028;9.99994499893458;2.206756352523415e-10;0.1603081917914337;1.0655989304528546;0.9999931013400211;0.1603091459664736;0.9999927663021645
95.997397;1.0603861869548648;-0.016927194727477363;-0.01596330141594499;-0.17844853061762775;-0.16828708766353376;1.0564805204451544;9.99994323222477;1.4998571048032882e-10;0.16030813651933737;1.0655988874984166;0.9999931998784376;0.16030915927568604;0.9999927156522351
96.007397;1.0603862562493267;-0.01692719463552949;-0.015963301478119706;-0.17844853066950794;-0.16828708768101822;1.0564806160445996;9.999941474172259;8.042499876101263e-11;0.16030808195824026;1.0655988480089085;0.9999932984103718;0.16030917195567992;0.999992670809186
96.017397;1.0603863207512825;-0.016927194542495107;-0.015963301541074306;-0.17844853072316944;-0.1682870876977652;1.056480705579853;9.999939729060221;1.1981103704704951e-11;0.1603080282047891;1.0655988123542504;0.9999933963004504;0.16030918410684622;0.9999926318512422
96.027397;1.0603863805658227;-0.01692719444853469;-0.015963301604663763;-0.17844853077861725;-0.1682870877138989;1.0564807885346794;9.99993800263378;-5.541301572408808e-11;0.16030797538076283;1.0655987808606011;0.9999934930269615;0.16030919581974198;0.9999925987393788
96.037397;1.060386435677561;-0.016927194353830007;-0.015963301668769515;-0.17844853083584775;-0.1682870877295364;1.0564808645425474;9.99993630230809;-1.2189341651249574e-10;0.16030792360069773;1.0655987537835352;0.9999935881438621;0.16030920717361258;0.9999925713461812
96.047397;1.0603864859488474;-0.01692719425858924;-0.015963301733298584;-0.17844853089486784;-0.16828708774476722;1.0564809333071514;9.999934635703193;-1.8765775519715307e-10;0.1603078729678604;1.0655987313098618;0.9999936812246434;0.16030921824104044;0.9999925495131896
96.057397;1.0603865311175764;-0.01692719416303494;-0.01596330179816816;-0.17844853095570207;-0.16828708775965015;1.0564809945001796;9.99993300907066;-2.529104673397074e-10;0.1603078236014881;1.0655987135915865;0.9999937719107794;0.1603092290897891;0.9999925329941485
96.067397;1.060386570813908;-0.016927194067379758;-0.015963301863286008;-0.1784485310183941;-0.16828708777422638;1.0564810477445592;9.999931426543768;-3.178038148987093e-10;0.1603077756428197;1.0655987007454455;0.9999938600327443;0.16030923977787484;0.9999925213736365
96.077397;1.0603866045950778;-0.016927193971823337;-0.015963301928536854;-0.17844853108298953;-0.16828708778852713;1.0564810926537362;9.999929889918281;-3.824316292676732e-10;0.16030772922444927;1.0655986928578622;0.9999939456783744;0.16030925034932478;0.9999925140549286
96.087397;1.0603866320117323;-0.016927193876567343;-0.015963301993794077;-0.17844853114950668;-0.16828708780256751;1.0564811288392428;9.999928398342226;-4.4686594973174376e-10;0.16030768444050136;1.0655986900304424;0.9999940291399069;0.16030926083427569;0.9999925102896294
96.097397;1.0603866527174683;-0.016927193781816566;-0.015963302058952383;-0.17844853121791823;-0.16828708781634313;1.0564811558876825;9.999926948305887;-5.11189588834322e-10;0.1603076413518147;1.0655986923783627;0.999994110773184;0.1603092712496887;0.9999925092372947
96.107397;1.0603866665389767;-0.016927193687767912;-0.015963302123941377;-0.1784485312881378;-0.16828708782983406;1.056481173359967;9.999925534736667;-5.754925470965943e-10;0.1603076000138553;1.0655986999931337;0.9999941908945542;0.1603092815966562;0.9999925100417377
96.117397;1.0603866734219343;-0.016927193594611218;-0.015963302188715937;-0.17844853136001929;-0.16828708784300775;1.0564811808639232;9.9999241524077;-6.398457322314441e-10;0.16030756048903153;1.0655987129187467;0.9999942697970327;0.16030929185107134;0.9999925118761167
96.127397;1.060386673315819;-0.016927193502546133;-0.015963302253260127;-0.1784485314333918;-0.16828708785582822;1.056481178176198;9.999922796258732;-7.042958767895405e-10;0.16030752283838626;1.0655987311054738;0.9999943478014104;0.1603093019601988;0.9999925139897388
96.137397;1.0603866661302066;-0.016927193411794432;-0.015963302317597797;-0.17844853150810763;-0.1682870878682631;1.0564811652940793;9.999921461097154;-7.688843702290341e-10;0.16030748711366974;1.065598754391966;0.9999944252148849;0.160309311862908;0.9999925157793002
96.147397;1.060386651803184;-0.016927193322584803;-0.015963302381776057;-0.1784485315840438;-0.1682870878802795;1.0564811423573492;9.999920141775052;-8.336520475308956e-10;0.16030745335282084;1.065598782560151;0.9999945022492756;0.1603093215151736;0.9999925167712186
96.157397;1.0603866304071055;-0.016927193235124982;-0.01596330244583627;-0.1784485316610568;-0.16828708789183655;1.0564811095179192;9.999918833561885;-8.986202873133137e-10;0.16030742157363015;1.0655988153945422;0.9999945790199729;0.16030933089136717;0.9999925165108351
96.167397;1.0603866021565356;-0.01692719314958745;-0.015963302509803348;-0.1784485317389554;-0.1682870879028801;1.0564810668439208;9.999917532378973;-9.637675093219079e-10;0.16030739177176961;1.065598852710735;0.9999946555863124;0.16030933997694496;0.9999925145456544
96.177397;1.060386567301633;-0.016927193066108407;-0.015963302573696905;-0.17844853181751505;-0.16828708791334213;1.0564810142510452;9.999916235140752;-1.0290211861258501e-09;0.16030736392757608;1.0655988943539219;0.9999947319721906;0.16030934877623265;0.9999925105755257
96.187397;1.0603865260671235;-0.016927192984799742;-0.015963302637549918;-0.1784485318964978;-0.16828708792314037;1.0564809514778766;9.99991494006252;-1.094274634015193e-09;0.1603073380097543;1.0655989401780857;0.9999948082037322;0.16030935731917326;0.999992504607995
96.197397;1.0603864786438764;-0.016927192905761657;-0.015963302701416635;-0.17844853197565877;-0.16828708793218064;1.0564808781677297;9.999913646873063;-1.1594102141670463e-09;0.16030731396235456;1.0655989900576874;0.999994884345431;0.16030936565077336;0.9999924969598172
96.207397;1.0603864251102173;-0.01692719282907963;-0.01596330276536609;-0.17844853205476136;-0.1682870879403722;1.0564807939856975;9.999912357043668;-1.224311235528566e-09;0.1603072916900467;1.0655990439427279;0.9999949604736054;0.16030937381702726;0.9999924881575774
96.217397;1.060386365386655;-0.016927192754826716;-0.015963302829468527;-0.17844853213360626;-0.16828708794763184;1.0564806986592339;9.999911073623434;-1.2888645111537257e-09;0.16030727106462367;1.0655991018712287;0.9999950366407542;0.16030938186040286;0.9999924788724499
96.227397;1.0603862993057271;-0.01692719268308188;-0.015963302893779386;-0.17844853221203974;-0.1682870879538737;1.056480591979019;9.999909800427426;-1.3529394443677211e-09;0.16030725194348092;1.0655991638890987;0.9999951128829642;0.16030938981684698;0.9999924698941178
96.237397;1.060386226674848;-0.016927192613932506;-0.015963302958330733;-0.17844853228992144;-0.16828708795902106;1.056480473855489;9.999908541342442;-1.4163501467757875e-09;0.16030723418730844;1.0655992299642174;0.9999951892278988;0.16030939771126196;0.9999924620658521
96.247397;1.0603861473022096;-0.01692719254744788;-0.01596330302314243;-0.17844853236708025;-0.16828708796303304;1.0564803444208912;9.999907300352707;-1.4788502530629822e-09;0.16030721767735562;1.0655992999694666;0.9999952656970797;0.16030940556347745;0.9999924561911754
96.257397;1.0603860610097553;-0.016927192483656598;-0.01596330308824809;-0.17844853244331105;-0.16828708796592226;1.0564802040809262;9.999906081418436;-1.5401634018244116e-09;0.1603072023232165;1.0655993737197245;0.9999953423125103;0.16030941339604074;0.9999924529902309
96.267397;1.0603859676046736;-0.016927192422554627;-0.015963303153712246;-0.17844853251841797;-0.1682870879677666;1.056480053493523;9.999904887879621;-1.600001529341625e-09;0.16030718805361416;1.065599451015479;0.9999954190915094;0.16030942123236613;0.9999924531154455
96.277397;1.0603858668582695;-0.01692719236412076;-0.015963303219622853;-0.17844853259224283;-0.16828708796869338;1.0564798935090214;9.999903722812988;-1.6580564579916236e-09;0.16030717480064186;1.0655995316240763;0.9999954960315239;0.1603094291027477;0.9999924571832942
96.287397;1.0603857585630145;-0.016927192308316255;-0.01596330328606636;-0.1784485326646608;-0.16828708796882205;1.056479725078647;9.999902590182726;-1.7139908890796987e-09;0.16030716250068375;1.065599615230327;0.9999955730882081;0.1603094370585637;0.9999924657529292
96.297397;1.0603856425902765;-0.0169271922550854;-0.01596330335309681;-0.17844853273557346;-0.1682870879682145;1.0564795491704422;9.999901494919916;-1.7674449252252776e-09;0.16030715111390198;1.0655997014737892;0.9999956501611016;0.1603094451747784;0.9999924792198144
96.307397;1.0603855188516231;-0.01692719220435427;-0.015963303420715603;-0.1784485328049083;-0.16828708796686892;1.0564793667415977;9.999900442160074;-1.8180565851365324e-09;0.16030714063413024;1.065599790020302;0.9999957271237934;0.1603094535416855;0.9999924977340953
96.317397;1.0603853872427347;-0.016927192156015503;-0.015963303488887956;-0.17844853287262194;-0.16828708796473857;1.056479178766088;9.999899436762178;-1.865488421538272e-09;0.16030713107756223;1.065599880551085;0.9999958038964526;0.16030946225363563;0.9999925212455667
96.327397;1.0603852476623417;-0.016927192109928373;-0.01596330355758308;-0.17844853293868718;-0.1682870879617569;1.0564789862909785;9.999898483136175;-1.9094413658878913e-09;0.16030712246365347;1.0655999727694125;0.9999958804806467;0.16030947140096632;0.9999925495942708
96.337397;1.0603851000712812;-0.01692719206594034;-0.015963303626786062;-0.17844853300305874;-0.16828708795785394;1.05647879044701;9.999897585412556;-1.949655839665991e-09;0.1603071148028762;1.0656000664898235;0.9999959569159877;0.1603094810725814;0.9999925825172981
96.347397;1.0603849445511486;-0.01692719202390752;-0.015963303696468326;-0.17844853306566105;-0.1682870879529516;1.0564785923503284;9.999896747675992;-1.9859204946916423e-09;0.16030710810011578;1.0656001616617914;0.9999960332220199;0.16030949135639097;0.9999926196253813
96.357397;1.0603847813556924;-0.01692719198371959;-0.015963303766559276;-0.1784485331264079;-0.1682870879469541;1.0564783929571877;9.99989597383875;-2.0180837413085834e-09;0.16030710236689766;1.0656002582767077;0.9999961093744351;0.16030950232673907;0.9999926604472062
96.367397;1.060384610893345;-0.016927191945321902;-0.015963303836956058;-0.17844853318521872;-0.16828708793974648;1.0564781929528007;9.999895267214496;-2.04605025311287e-09;0.16030709762786075;1.0656003562664635;0.9999961853201017;0.16030951403558913;0.9999927044745224
96.377397;1.0603844336150454;-0.016927191908705785;-0.015963303907546505;-0.17844853324202123;-0.1682870879311995;1.0564779927161296;9.999894630176355;-2.0697692877987383e-09;0.1603070939185461;1.0656004555077074;0.9999962609948483;0.1603095265146138;0.999992751171664
96.387397;1.0603842499189668;-0.016927191873865113;-0.0159633039782015;-0.17844853329674873;-0.16828708792118177;1.0564777923990225;9.999894064473722;-2.0892321144475904e-09;0.16030709127598994;1.0656005559306538;0.999996336285016;0.1603095397784086;0.999992799979018
96.397397;1.0603840601317063;-0.01692719184075607;-0.015963304048762297;-0.17844853334934038;-0.16828708790957395;1.0564775920380722;9.999893571794281;-2.10448189916583e-09;0.1603070897265717;1.0656006575826014;0.9999964109898317;0.16030955382619239;0.9999928502803089
96.407397;1.0603838645106456;-0.016927191809306533;-0.01596330411905268;-0.17844853339975097;-0.16828708789628552;1.0564773915736634;9.999893153976684;-2.115626656009868e-09;0.16030708928401252;1.0656007605818412;0.9999964848854183;0.16030956864223783;0.9999929013956715
96.417397;1.0603836632634942;-0.01692719177946364;-0.0159633041888856;-0.17844853344794426;-0.1682870878812676;1.056477190832355;9.999892813611234;-2.1228365046753268e-09;0.16030708995864137;1.0656008650602498;0.9999965577983031;0.16030958419839214;0.9999929526662915
96.427397;1.0603834565925954;-0.016927191751217884;-0.015963304258056973;-0.1784485334938636;-0.16828708786449956;1.0564769895976318;9.999892554876084;-2.1263116967341106e-09;0.16030709176479926;1.0656009711444927;0.9999966295670432;0.16030960046190507;0.9999930035203561
96.437397;1.0603832446886616;-0.016927191724587308;-0.015963304326350895;-0.17844853353742313;-0.16828708784596957;1.056476787727656;9.999892383106626;-2.1262458068602523e-09;0.16030709472608246;1.0656010789316306;0.9999967000077831;0.16030961740206115;0.999993053486188
96.447397;1.0603830276786863;-0.016927191699591584;-0.015963304393562812;-0.178448533578531;-0.16828708782568294;1.0564765851667295;9.999892303181012;-2.1228207850999122e-09;0.16030709888263503;1.0656011884700025;0.9999967690008245;0.1603096349925854;0.9999931022126987
96.457397;1.060382805673734;-0.016927191676232356;-0.015963304459527587;-0.17844853361711852;-0.16828708780367277;1.056476381836018;9.999892318321018;-2.116220275159888e-09;0.16030710428687808;1.065601299792594;0.9999968365925102;0.16030965320743157;0.9999931494445597
96.467397;1.060382578881432;-0.01692719165448572;-0.015963304524124304;-0.17844853365315977;-0.16828708777998813;1.0564761776081866;9.999892430233006;-2.106631904284212e-09;0.1603071109864966;1.065601412955511;0.9999969030109939;0.16030967200378504;0.9999931949795209
96.477397;1.0603823475529468;-0.01692719163430708;-0.015963304587260353;-0.1784485336866699;-0.16828708775469567;1.0564759724445925;9.999892639838587;-2.0942477712276217e-09;0.16030711902286632;1.065601528022839;0.999996968636861;0.1603096913088188;0.9999932387036015
96.487397;1.0603821118160124;-0.016927191615640304;-0.015963304648871492;-0.17844853371769615;-0.16828708772789772;1.0564757664826991;9.999892947196251;-2.0792768133096914e-09;0.1603071284484487;1.065601645017857;0.9999970339417622;0.1603097110270319;0.9999932806324959
96.497397;1.0603818716727593;-0.016927191598425994;-0.0159633047089286;-0.1784485337463165;-0.1682870876997317;1.05647555999185;9.999893350877075;-2.0619657494389308e-09;0.1603071393280289;1.0656017638949176;0.999997099398845;0.16030973105362029;0.9999933208967744
96.507397;1.0603816271282878;-0.016927191582602048;-0.01596330476742263;-0.17844853377262376;-0.1682870876703629;1.056475353312413;9.999893848051695;-2.0426138306268475e-09;0.16030715171966012;1.0656018845413608;0.9999971654604435;0.16030975127953223;0.9999933597097497
96.517397;1.0603813782066225;-0.016927191568097875;-0.01596330482434781;-0.17844853379669798;-0.16828708763998076;1.0564751467980418;9.999894435261714;-2.021559541943839e-09;0.16030716566677355;1.0656020067531453;0.999997232599278;0.160309771590341;0.9999933973078303
96.527397;1.0603811249137964;-0.01692719155483431;-0.01596330487970014;-0.17844853381858825;-0.16828708760878044;1.0564749407782088;9.999895109073524;-1.9991511153129098e-09;0.16030718120186135;1.0656021302307976;0.9999973013135484;0.16030979186682676;0.9999934338692025
96.537397;1.0603808673105262;-0.016927191542726577;-0.01596330493347745;-0.17844853383830095;-0.16828708757695057;1.056474735573151;9.999895866067948;-1.9757222945671263e-09;0.16030719833914647;1.065602254696759;0.9999973721064427;0.1603098119954961;0.9999934694844219
96.547397;1.0603806055768612;-0.01692719153167004;-0.015963304985673048;-0.17844853385580275;-0.1682870875446752;1.056474531518427;9.999896701879218;-1.9515549236975647e-09;0.16030721706128487;1.0656023800164902;0.999997445481656;0.16030983188427614;0.9999935041977547
96.557397;1.060380339999912;-0.016927191521526434;-0.015963305036268086;-0.17844853387104598;-0.1682870875121276;1.0564743289712282;9.999897609935852;-1.9268473285312173e-09;0.1603072373222098;1.0656025061605967;0.999997521950978;0.16030985146291055;0.9999935380944509
96.567397;1.060380071015954;-0.016927191512159177;-0.015963305085224037;-0.17844853388398196;-0.16828708747946755;1.0564741282748247;9.999898581150967;-1.9017470845726083e-09;0.16030725906437976;1.065602633101388;0.999997602043965;0.16030987066851965;0.9999935713934249
96.577397;1.0603797992723443;-0.016927191503481615;-0.01596330513247879;-0.1784485338945513;-0.16828708744684726;1.0564739297066188;9.99989960454559;-1.8764181403000705e-09;0.1603072822323653;1.065602760784947;0.9999976862912492;0.16030988944311805;0.9999936044393193
96.587397;1.0603795255616562;-0.016927191495446713;-0.015963305177960914;-0.1784485339026784;-0.16828708741439777;1.0564737334551106;9.999900667922086;-1.851057577701446e-09;0.1603073067788331;1.0656028891371847;0.9999977752042231;0.1603099077389082;0.9999936375901237
96.597397;1.0603792506722736;-0.016927191488005703;-0.01596330522160674;-0.1784485339082837;-0.1682870873822023;1.056473539575638;9.999901758265217;-1.825849681856679e-09;0.1603073326656763;1.065603018060527;0.9999978692990515;0.1603099255111089;0.9999936711758016
