time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
96.607397;1.0603789752724249;-0.01692719148109101;-0.015963305263355352;-0.17844853391130056;-0.1682870873502957;1.0564733479318191;9.999902861984426;-1.800908890556467e-09;0.16030735985983188;1.0656031474408847;0.9999979691008604;0.16030994271348478;0.9999937055739676
96.617397;1.0603786998954705;-0.01692719147461874;-0.015963305303135878;-0.17844853391168938;-0.1682870873186843;1.0564731582341698;9.99990396564783;-1.7762651016661835e-09;0.16030738832990854;1.065603277102838;0.999998075067543;0.1603099593016914;0.9999937412363026
96.627397;1.0603784250728223;-0.01692719146849259;-0.015963305340860514;-0.1784485339094421;-0.16828708728736602;1.0564729701899664;9.999905057437383;-1.7519050064564742e-09;0.16030741804876147;1.0656034067115405;0.9999981875296272;0.16030997522552232;0.9999937785958297
96.637397;1.0603781514774167;-0.016927191462610965;-0.015963305376429645;-0.17844853390457377;-0.16828708725636146;1.0564727836081231;9.999906127819894;-1.7278219986231094e-09;0.16030744899119398;1.0656035357478446;0.9999983067228548;0.1603099904228827;0.9999938179466443
96.647397;1.060377879895693;-0.016927191456865942;-0.015963305409758467;-0.17844853389712198;-0.16828708722574423;1.0564725983731893;9.999907168675488;-1.7040290130590004e-09;0.16030748111835125;1.0656036635876316;0.9999984328102606;0.16031000483429722;0.9999938594009654
96.657397;1.0603776111203227;-0.01692719145112232;-0.015963305440803433;-0.1784485338871547;-0.16828708719564606;1.0564724144211943;9.999908172476218;-1.680548379145767e-09;0.16030751436368787;1.0656037896330663;0.9999985658331062;0.1603100184232006;0.9999939029650052
96.667397;1.060377345904147;-0.01692719144519982;-0.01596330546956004;-0.17844853387475954;-0.16828708716624846;1.0564722317609974;9.999909132389826;-1.6574125730555273e-09;0.16030754863625085;1.0656039134361992;0.9999987056832493;0.16031003117825937;0.9999939486328994
96.677397;1.0603770849458884;-0.016927191438885603;-0.0159633054960369;-0.17844853386001924;-0.16828708713775767;1.056472050412136;9.999910042687642;-1.6346856701119864e-09;0.1603075838365289;1.0656040347265063;0.9999988521383839;0.16031004309450286;0.999993996391818
96.687397;1.0603768288867867;-0.01692719143198056;-0.01596330552023347;-0.17844853384299172;-0.1682870871103598;1.0564718702850184;9.999910899243119;-1.612482463309916e-09;0.16030761987038636;1.0656041533407472;0.9999990049348985;0.16031005415549063;0.9999940461955318
96.697397;1.0603765783188832;-0.016927191424345178;-0.015963305542136024;-0.17844853382368925;-0.16828708708419807;1.0564716911561893;9.99991169978959;-1.5909538945671786e-09;0.16030765665137173;1.0656042691529581;0.9999991638587522;0.16031006432753814;0.9999940979834009
96.707397;1.0603763337558834;-0.016927191415898747;-0.01596330556171912;-0.17844853380208106;-0.16828708705937404;1.0564715127622049;9.999912443135575;-1.5702431600051843e-09;0.16030769409541795;1.0656043820386027;0.999999328814644;0.1603100735591516;0.999994151734459
96.717397;1.060376095588539;-0.0169271914065861;-0.01596330557894647;-0.17844853377813513;-0.16828708703595086;1.0564713349113357;9.999913127546415;-1.550445146346796e-09;0.16030773211786514;1.0656044918332763;0.9999994998543024;0.16031008178704365;0.9999942074997568
96.727397;1.0603758640945262;-0.01692719139635878;-0.01596330559377123;-0.17844853375184896;-0.1682870870139814;1.056471157529401;9.999913750117795;-1.5315900616713972e-09;0.16030777063377527;1.065604598319629;0.9999996771533767;0.16031008895037477;0.9999942653507599
96.737397;1.0603756394660375;-0.016927191385172857;-0.015963305606129186;-0.1784485337232457;-0.16828708699353864;1.0564709806508363;9.999914308119;-1.5136525174956934e-09;0.16030780955809218;1.065604701327101;0.9999998609093581;0.1603100950058446;0.9999943252725925
96.747397;1.0603754217941552;-0.016927191372979423;-0.015963305615929048;-0.1784485336923654;-0.16828708697470207;1.0564708043777595;9.999914800276503;-1.4965784913977079e-09;0.1603078488008329;1.0656048008649084;1.000000051218253;0.16031009993249987;0.9999943871231389
96.757397;1.0603752110340954;-0.01692719135970811;-0.015963305623050428;-0.1784485336592613;-0.16828708695753053;1.0564706287800807;9.999915226272696;-1.4803086249538164e-09;0.16030788825643275;1.0656048970900802;1.0000002480232806;0.16031010373092527;0.9999944506873613
96.767397;1.060375007015087;-0.01692719134526667;-0.015963305627363665;-0.17844853362400268;-0.16828708694206637;1.056470453800096;9.999915585690873;-1.4647779749847316e-09;0.16030792780279657;1.0656049901405533;1.000000451135348;0.16031010642725588;0.9999945157144117
96.777397;1.0603748095484253;-0.016927191329559083;-0.015963305628763743;-0.1784485335866877;-0.16828708692835487;1.0564702792858145;9.99991587770338;-1.4499161767762113e-09;0.1603079673170231;1.0656050800613461;1.0000006603150515;0.16031010807267707;0.9999945819184636
96.787397;1.0603746185530976;-0.016927191312499573;-0.01596330562718391;-0.17844853354744855;-0.16828708691643346;1.0564701051184384;9.999916101511472;-1.4356713519738927e-09;0.1603080066887369;1.065605166873522;1.000000875382884;0.16031010873162269;0.9999946490522458
96.797397;1.0603744340492691;-0.016927191294023567;-0.015963305622586483;-0.17844853350643747;-0.16828708690629726;1.05646993132731;9.999916257354036;-1.4220326322789748e-09;0.16030804582306815;1.0656052506584712;1.0000010962348866;0.1603101084659205;0.9999947170056767
96.807397;1.0603742560865128;-0.016927191274102926;-0.015963305614952024;-0.1784485334638235;-0.16828708689789287;1.0564697581349962;9.999916347322396;-1.409041995945195e-09;0.16030808464459215;1.0656053315828313;1.000001322736308;0.16031010732489712;0.9999947857890397
96.817397;1.0603740847600398;-0.01692719125274384;-0.015963305604267133;-0.17844853341981706;-0.16828708689113817;1.0564695859121587;9.99991637506532;-1.3967914383044155e-09;0.16030812310158696;1.0656054098608083;1.0000015546417849;0.16031010534491485;0.9999948554860753
96.827397;1.060373920273266;-0.016927191229978347;-0.01596330559051421;-0.17844853337467512;-0.1682870868859298;1.0564694151180547;9.99991634472968;-1.3853886132648076e-09;0.16030816116146368;1.065605485680044;1.0000017916807542;0.16031010255208644;0.9999949262800786
96.837397;1.060373762949595;-0.016927191205875908;-0.015963305573679996;-0.1784485333286639;-0.168287086882147;1.0564692462678262;9.999916260429139;-1.374924509847733e-09;0.1603081988014713;1.0656055591470188;1.0000020337223117;0.16031009896506268;0.9999949984340052
96.847397;1.0603736132144632;-0.016927191180539584;-0.015963305553779974;-0.17844853328202737;-0.168287086879667;1.0564690799091485;9.999916126556865;-1.3654674691798365e-09;0.16030823600520466;1.065605630292299;1.000002280756185;0.160310094597813;0.9999950722309064
96.857397;1.0603734716071274;-0.01692719115406881;-0.015963305530879157;-0.17844853323498064;-0.16828708687836558;1.0564689166283625;9.999915948015387;-1.3570546288718393e-09;0.160308272764514;1.0656056991015423;1.0000025326867341;0.16031008946125816;0.9999951479886984
96.867397;1.0603733388000396;-0.016927191126534964;-0.01596330550510255;-0.1784485331877086;-0.1682870868781049;1.0564687570118885;9.99991572990783;-1.3496689475245618e-09;0.16030830907821825;1.0656057655427584;1.0000027892375414;0.16031008356725915;0.9999952260627271
96.877397;1.0603732155786683;-0.016927191097989357;-0.01596330547663362;-0.17844853314036982;-0.16828708687874686;1.0564686015103468;9.999915477331841;-1.3432304637145415e-09;0.16030834494239216;1.0656058296142936;1.000003050025386;0.16031007693621582;0.9999953067926592
96.887397;1.0603731028195118;-0.016927191068481815;-0.01596330544569123;-0.1784485330931153;-0.168287086880179;1.0564684503466006;9.999915195899518;-1.3376283072032907e-09;0.16030838033773104;1.0656058913464534;1.0000033146047467;0.1603100695992766;0.999995390472298
96.897397;1.0603730014914952;-0.016927191038071856;-0.015963305412495087;-0.17844853304612057;-0.16828708688231508;1.0564683035795641;9.999914892424847;-1.332763039652086e-09;0.16030841522745123;1.065605950720757;1.0000035824426805;0.1603100615926069;0.9999954773195622
96.907397;1.0603729126427257;-0.016927191006827772;-0.015963305377248053;-0.17844853299960492;-0.16828708688508748;1.0564681612629587;9.99991457500867;-1.3285654635993312e-09;0.16030844956902146;1.0656060076577862;1.0000038529278479;0.16031005295048856;0.9999955674291222
96.917397;1.0603728373612324;-0.016927190974821576;-0.015963305340139778;-0.17844853295381666;-0.16828708688844873;1.0564680235441457;9.999914252328221;-1.3249995398769435e-09;0.16030848332579403;1.065606062089575;1.0000041254147767;0.16031004369642773;0.9999956607824408
96.927397;1.0603727766914528;-0.016927190942125667;-0.01596330530136289;-0.17844853290899945;-0.16828708689236357;1.0564678906192475;9.999913932674309;-1.3220390564998724e-09;0.1603085164664798;1.0656061139583846;1.0000043992273795;0.16031003383782036;0.9999957572958745
96.937397;1.0603727315058258;-0.016927190908808655;-0.015963305261129452;-0.17844853286537;-0.16828708689680458;1.0564677626753916;9.99991362381041;-1.3196369411584632e-09;0.160308548958186;1.0656061631424796;1.000004673647872;0.16031002337345374;0.9999958568212964
96.947397;1.0603727024096128;-0.016927190874944747;-0.01596330521965473;-0.17844853282312448;-0.16828708690176183;1.0564676399052846;9.999913333312524;-1.3177413120209533e-09;0.16030858076485796;1.0656062094390073;1.0000049479491373;0.16031001230350286;0.999995959141987
96.957397;1.0603726897446986;-0.016927190840643223;-0.015963305177101067;-0.17844853278245354;-0.16828708690723876;1.0564675224785192;9.999913068462616;-1.3163313733578765e-09;0.16030861184661066;1.0656062526678656;1.000005221390234;0.16031000063268122;0.99999606402601
96.967397;1.0603726936948907;-0.01692719080605857;-0.015963305133534954;-0.17844853274354192;-0.16828708691324218;1.0564674104618232;9.999912836095668;-1.3154111721884928e-09;0.16030864215168805;1.0656062927949925;1.0000054931352154;0.16030998837406513;0.9999961713140783
96.977397;1.060372714372828;-0.016927190771366;-0.01596330508894212;-0.17844853270656583;-0.16828708691979244;1.0564673037937917;9.999912642765302;-1.314969945760733e-09;0.16030867161419968;1.0656063299311862;1.0000057622322844;0.16030997555604393;0.9999962809963487
96.987397;1.0603727517745605;-0.016927190736747807;-0.01596330504327401;-0.17844853267168706;-0.16828708692693176;1.0564672022994441;9.9999124946851;-1.3149641013100506e-09;0.1603087001641753;1.0656063642844054;1.000006027699692;0.16030996221733326;0.9999963932174587
96.997397;1.0603728057494826;-0.016927190702407818;-0.015963304996482932;-0.17844853263904076;-0.1682870869347001;1.0564671056906447;9.999912397033658;-1.315335505567321e-09;0.16030872773322924;1.0656063961917956;1.0000062886050392;0.1603099483841615;0.9999965082125617
97.007397;1.0603728760986517;-0.01692719066857816;-0.01596330494854276;-0.1784485326087372;-0.1682870869431032;1.0564670136042558;9.99991235307438;-1.3160184021259438e-09;0.16030875425093039;1.0656064261456268;1.0000065441044743;0.16030993405744187;0.999996626231608
97.017397;1.0603729626611293;-0.016927190635499516;-0.015963304899455348;-0.17844853258087312;-0.16828708695211755;1.0564669257128043;9.999912364059188;-1.3169291824332146e-09;0.1603087796414865;1.0656064547365856;1.000006793485337;0.16030991922718507;0.9999967474621876
97.027397;1.0603730653186707;-0.01692719060340227;-0.015963304849242698;-0.17844853255554685;-0.1682870869617255;1.0564668417980698;9.999912430015542;-1.317980456480323e-09;0.16030880382636778;1.065606482593172;1.000007036189079;0.16030990388684188;0.9999968719998744
97.037397;1.0603731839557398;-0.016927190572506096;-0.01596330479793736;-0.17844853253287388;-0.1682870869719553;1.0564667616988666;9.999912550542707;-1.319090883118137e-09;0.160308826735894;1.0656065103790437;1.0000072717759536;0.1603098880256328;0.9999969999147981
97.047397;1.0603733183967972;-0.016927190543003113;-0.015963304745578125;-0.17844853251297263;-0.16828708698289804;1.0564666852187847;9.99991272529613;-1.3201534992024222e-09;0.1603088483250435;1.0656065387924587;1.0000074998468416;0.16030987161140017;0.999997131329955
97.057397;1.0603734683663184;-0.016927190515011386;-0.015963304692220362;-0.17844853249593318;-0.16828708699468445;1.0564666121176354;9.99991295415512;-1.3210170176842117e-09;0.16030886857833476;1.0656065685128102;1.000007719985328;0.1603098545823198;0.99999726643446
97.067397;1.0603736335048657;-0.01692719048855329;-0.015963304637953667;-0.1784485324818213;-0.16828708700745032;1.0564665421912767;9.999913236944462;-1.3215238696466384e-09;0.16030888749781871;1.0656066001629616;1.000007931789575;0.16030983685817962;0.9999974054556036
97.077397;1.0603738134258875;-0.01692719046358442;-0.015963304582907012;-0.17844853247070322;-0.16828708702131542;1.0564664753729547;9.999913573012305;-1.321559265858495e-09;0.16030890508769138;1.0656066343249546;1.0000081349545458;0.16030981836830513;0.999997548614385
97.087397;1.0603740077546846;-0.01692719044002533;-0.015963304527242327;-0.17844853246264322;-0.16828708703637668;1.0564664117930007;9.999913960800432;-1.3210655693540317e-09;0.16030892135096095;1.0656066715476848;1.0000083293202187;0.16030979907190285;0.9999976960804144
97.097397;1.0603742161541685;-0.016927190417766344;-0.015963304471127693;-0.17844853245767808;-0.16828708705271384;1.0564663517269515;9.999914397524767;-1.3200346929477475e-09;0.16030893629661994;1.065606712334085;1.000008514882015;0.16030977895865722;0.9999978479814292
97.107397;1.0603744383642832;-0.016927190396671028;-0.01596330441469572;-0.178448532455801;-0.16828708707038484;1.0564662954706057;9.999914879500595;-1.3184985889180412e-09;0.16030894994343456;1.0656067571290917;1.0000086917584103;0.16030975804295017;0.9999980044823847
97.117397;1.0603746741488655;-0.016927190376593175;-0.015963304358022536;-0.17844853245696513;-0.16828708708942594;1.0564662433211731;9.999915402948462;-1.316524614344539e-09;0.1603089623176115;1.0656068063409052;1.0000088601113795;0.16030973635768403;0.999998165863216
97.127397;1.0603749231708637;-0.01692719035739726;-0.015963304301118676;-0.17844853246109404;-0.1682870871098903;1.0564661956384358;9.999915964359248;-1.3142198207837698e-09;0.1603089734426154;1.065606860414793;1.0000090200854483;0.16030971394948268;0.9999983325252161
97.137397;1.0603751849900587;-0.01692719033897741;-0.015963304243915243;-0.17844853246809367;-0.16828708713187396;1.0564661527916086;9.999916559862873;-1.3117236844176968e-09;0.16030898331434848;1.065606919864127;1.000009171825466;0.1603096908797138;0.999998504895168
97.147397;1.060375459126414;-0.01692719032126531;-0.01596330418626987;-0.1784485324778712;-0.16828708715548307;1.0564661150675956;9.999917184238342;-1.3091790403273074e-09;0.16030899188544923;1.0656069851751941;1.0000093155393528;0.16030966722470436;0.9999986832993225
97.157397;1.0603757450265014;-0.016927190304221518;-0.015963304128001222;-0.17844853249034437;-0.1682870871807824;1.0564660826973444;9.999917830857186;-1.3067128428284382e-09;0.16030899907938828;1.0656070566865794;1.0000094515227012;0.16030964307131398;0.9999988679212982
97.167397;1.0603760420439017;-0.016927190287814812;-0.015963304068932524;-0.17844853250542447;-0.16828708720776908;1.056466055923666;9.999918492423005;-1.3044402674809392e-09;0.16030900481467414;1.065607134569717;1.000009580148024;0.1603096185117098;0.9999990588141503
97.177397;1.060376349545177;-0.016927190272004292;-0.015963304008915616;-0.17844853252300372;-0.168287087236378;1.0564660350158388;9.999919161312475;-1.3024733678184016e-09;0.16030900902452772;1.0656072188652097;1.0000097018544298;0.16030959363766847;0.9999992559026278
97.187397;1.060376667000592;-0.016927190256747347;-0.015963303947826243;-0.17844853254297313;-0.16828708726651034;1.0564660202451222;9.99991982946475;-1.300917292472004e-09;0.16030901166821795;1.0656073094694778;1.000009817059672;0.16030956853570152;0.9999994589922566
97.197397;1.0603769939298493;-0.01692719024201321;-0.015963303885558455;-0.17844853256524135;-0.1682870872980706;1.056466011828289;9.999920488313059;-1.2998446659306308e-09;0.1603090127284177;1.0656074061016543;1.0000099260047457;0.16030954328379687;0.9999996677853704
97.207397;1.0603773297793853;-0.01692719022777365;-0.015963303822029127;-0.17844853258972448;-0.16828708733098938;1.056466009845456;9.999921129043841;-1.2992623973151898e-09;0.16030901220055563;1.0656075083634406;1.000010028706034;0.16030951794900433;0.9999998818899968
97.217397;1.060377673881605;-0.016927190213992735;-0.01596330375717229;-0.1784485326163237;-0.16828708736522027;1.0564660142141191;9.999921743511386;-1.2991023501613493e-09;0.1603090100804883;1.0656076158664647;1.0000101250245508;0.16030949258932656;1.0000001008203026
97.227397;1.0603780255398902;-0.016927190200627922;-0.015963303690930707;-0.17844853264491475;-0.1682870874007368;1.0564660247812239;9.999922325112916;-1.2992394859325901e-09;0.16030900635644613;1.0656077282673888;1.0000102147499512;0.1603094672587813;1.0000003240053255
97.237397;1.0603783841411174;-0.016927190187637345;-0.015963303623267214;-0.1784485326753465;-0.16828708743753829;1.0564660414243607;9.999922868805463;-1.2995115227546367e-09;0.16030900101526813;1.065607845189606;1.0000102977234369;0.1603094420098892;1.000000550823792
97.247397;1.0603787491536232;-0.01692719017499506;-0.015963303554182143;-0.17844853270744213;-0.16828708747563073;1.0564660640155303;9.999923370707906;-1.2997232208539602e-09;0.16030899405776255;1.0656079661668967;1.0000103739516348;0.16030941689461783;1.0000007806188345
97.257397;1.0603791200276453;-0.01692719016270392;-0.01596330348371471;-0.17844853274100836;-0.16828708751500351;1.0564660923309812;9.999923827693943;-1.2996465424537935e-09;0.16030898550332928;1.0656080906584224;1.0000104435584518;0.1603093919666175;1.0000010126835592
97.267397;1.0603794961709907;-0.016927190150795454;-0.01596330341192665;-0.17844853277585465;-0.1682870875556488;1.0564661260496788;9.999924237195158;-1.299036517766521e-09;0.1603089753795561;1.0656082181020667;1.0000105066236815;0.1603093672900073;1.000001246252262
97.277397;1.0603798770055857;-0.016927190139317084;-0.01596330333887314;-0.17844853281180306;-0.16828708759758876;1.056466164793739;9.999924597313315;-1.297656102457575e-09;0.1603089637135274;1.0656083479470777;1.0000105630859484;0.16030934295192592;1.0000014805083703
97.287397;1.0603802619827987;-0.01692719012831819;-0.015963303264581695;-0.17844853284867918;-0.1682870876408587;1.0564662081572138;9.999924906553982;-1.2952959104456583e-09;0.16030895053744817;1.0656084796010972;1.0000106127655306;0.16030931905636212;1.0000017146672826
97.297397;1.0603806505583528;-0.016927190117850058;-0.015963303189070716;-0.17844853288630472;-0.16828708768547548;1.0564662557161995;9.999925163001942;-1.2917979966440755e-09;0.16030893590410333;1.0656086123543536;1.00001065546759;0.16030929569931998;1.0000019480935491
97.307397;1.0603810421523259;-0.016927190107980054;-0.01596330311239951;-0.1784485329245009;-0.1682870877314264;1.0564663070285145;9.999925363724245;-1.2870835326500655e-09;0.16030891989473114;1.0656087454064553;1.000010691089729;0.16030927295140338;1.000002180326395
97.317397;1.0603814361276194;-0.016927190098808373;-0.015963303034693357;-0.17844853296309796;-0.16828708777866208;1.0564663616668886;9.999925504823063;-1.2811569640017417e-09;0.16030890261429687;1.0656088780056117;1.00001071967305;0.16030925085545045;1.0000024110251338
97.327397;1.0603818318242357;-0.01692719009047153;-0.015963302956120185;-0.17844853300194813;-0.1682870878270887;1.0564664192367363;9.999925582212727;-1.2740699015438e-09;0.16030888418605582;1.0656090095987445;1.0000107413961774;0.16030922943529155;1.0000026399117656
97.337397;1.0603822285637978;-0.016927190083122295;-0.015963302876862397;-0.17844853304092873;-0.16828708787657773;1.0564664793161047;9.999925592929443;-1.2658717020681147e-09;0.16030886474536934;1.0656091398916083;1.0000107565570493;0.16030920870638876;1.0000028667532286
97.347397;1.0603826255970756;-0.01692719007690362;-0.015963302797110196;-0.17844853307993408;-0.1682870879269871;1.0564665413793297;9.999925535663552;-1.2565860897662363e-09;0.16030884443038132;1.0656092687860304;1.000010765597518;0.1603091886762213;1.0000030913712261
97.357397;1.060383022096746;-0.016927190071938603;-0.015963302717057964;-0.17844853311887157;-0.16828708797817743;1.0564666047929678;9.999925409849455;-1.246218149776957e-09;0.16030882337511065;1.0656093962520763;1.000010769133856;0.1603091693406713;1.0000033136475641
97.367397;1.0603834172067945;-0.01692719006832662;-0.015963302636895858;-0.17844853315765868;-0.16828708803001638;1.0564666688557043;9.99992521520027;-1.2347684747579812e-09;0.16030880170093845;1.0656095222604833;1.000010767908187;0.16030915068462095;1.000003533524679
97.377397;1.060383810107878;-0.016927190066134464;-0.015963302556804504;-0.17844853319620688;-0.168287088082376;1.0564667328355761;9.999924952533151;-1.2222374483082843e-09;0.1603087795081649;1.065609646813046;1.0000107626835544;0.16030913268094887;1.0000037509700652
97.387397;1.0603842000906176;-0.016927190065389487;-0.0159633024769556;-0.17844853323438972;-0.16828708813513954;1.0564667960572651;9.999924623731479;-1.208638691461236e-09;0.16030875688033394;1.065609769988919;1.0000107541765921;0.16030911528313987;1.0000039658929394
97.397397;1.060384586593843;-0.016927190066081007;-0.015963302397508445;-0.17844853327202007;-0.16828708818821586;1.0564668579655458;9.999924230502609;-1.194036518483987e-09;0.16030873389345668;1.0656098919645571;1.0000107430755771;0.1603090984175945;1.0000041780940614
97.407397;1.06038496918981;-0.016927190068171165;-0.01596330231859584;-0.1784485333088649;-0.16828708824155086;1.0564669180598738;9.999923774189558;-1.178567900740382e-09;0.16030871061162522;1.0656100129554367;1.0000107301116827;0.16030908198920127;1.0000043872779625
97.417397;1.060385347541452;-0.01692719007160639;-0.0159633022403174;-0.17844853334468866;-0.16828708829512526;1.056466975883127;9.999923256873231;-1.162418030696965e-09;0.16030868707612625;1.0656101330742105;1.0000107161044656;0.16030906589781596;1.0000045931086212
97.427397;1.0603857213100882;-0.016927190076326627;-0.01596330216274046;-0.17844853337928498;-0.16828708834892275;1.0564670311880993;9.999922681941284;-1.1457816681198858e-09;0.16030866331359242;1.0656102522963566;1.0000107019166895;0.16030905004347396;1.000004795322016
97.437397;1.060386090053628;-0.01692719008227911;-0.01596330208589194;-0.17844853341247974;-0.16828708840289258;1.0564670840290613;9.999922053563587;-1.1288532159121977e-09;0.16030863936785184;1.0656103705698323;1.0000106883525;0.16030903432134255;1.0000049938035882
97.447397;1.0603864532483926;-0.016927190089410255;-0.015963302009763917;-0.17844853344413328;-0.16828708845693752;1.0564671346198464;9.999921375839458;-1.1118304187941048e-09;0.1603086153225566;1.0656104878823955;1.0000106761376726;0.16030901862414354;1.0000051885178787
97.457397;1.0603868104007113;-0.016927190097632022;-0.015963301934345354;-0.17844853347416373;-0.1682870885109287;1.0564671831933745;9.999920651937279;-1.09488888489906e-09;0.16030859128728978;1.0656106042443112;1.0000106659865808;0.16030900284684882;1.0000053793954988
97.467397;1.060387161097893;-0.0169271901068304;-0.015963301859637315;-0.17844853350256318;-0.16828708856474206;1.0564672300365652;9.999919883751128;-1.078135619535524e-09;0.1603085673630771;1.0656107196357876;1.00001065857747;0.16030898689005058;1.000005566332249
97.477397;1.0603875050147753;-0.016927190116919587;-0.015963301785635497;-0.17844853352937437;-0.16828708861829147;1.0564672755647746;9.999919072450949;-1.0615921299964541e-09;0.160308543619047;1.0656108339565937;1.000010654469059;0.16030897066577443;1.0000057492536505
97.487397;1.0603878419519128;-0.016927190127859124;-0.01596330171231536;-0.1784485335546606;-0.16828708867153966;1.056467320279396;9.999918218782506;-1.0452287457014525e-09;0.16030852009688665;1.0656109470430106;1.0000106541174787;0.1603089540986308;1.0000059281741898
97.497397;1.0603881718605823;-0.016927190139621403;-0.015963301639624318;-0.17844853357850168;-0.16828708872449835;1.0564673646352774;9.999917322717224;-1.029007776901773e-09;0.16030849683186232;1.0656110587511811;1.0000106578860755;0.16030893712683217;1.0000061032561696
97.507397;1.0603884947941786;-0.016927190152162597;-0.015963301567472814;-0.17844853360099283;-0.16828708877721657;1.0564674089819046;9.999916383475977;-1.0128893695651e-09;0.1603084738655812;1.0656111690255743;1.0000106659671346;0.16030891970662764;1.000006274793278
97.517397;1.0603888108079642;-0.01692719016542324;-0.015963301495740993;-0.1784485336222462;-0.16828708882975657;1.0564674536343746;9.999915400168975;-9.96817694230357e-10;0.16030845124802887;1.065611277940722;1.0000106783219325;0.160308901809077;1.0000064431126114
97.527397;1.0603891198575102;-0.016927190179342477;-0.015963301424284468;-0.1784485336424025;-0.16828708888217214;1.0564674989034284;9.99991437253761;-9.807232044029437e-10;0.16030842903559378;1.0656113857288776;1.0000106946617022;0.1603088834188414;1.0000066085105148
97.537397;1.06038942175232;-0.01692719019385759;-0.015963301352933494;-0.17844853366162453;-0.16828708893449018;1.056467544992181;9.999913301351196;-9.645386089522398e-10;0.1603084072853714;1.0656114927033642;1.0000107144514117;0.160308864542412;1.0000067712026064
97.547397;1.0603897162103704;-0.016927190208894206;-0.015963301281524196;-0.17844853368007005;-0.16828708898669018;1.0564675918975386;9.99991218839119;-9.482099946132387e-10;0.16030838605170625;1.0656115991298627;1.0000107369664182;0.16030884520133018;1.0000069312273059
97.557397;1.0603900029657554;-0.016927190224367384;-0.015963301209942993;-0.17844853369787225;-0.16828708903869274;1.0564676394430292;9.999911036371525;-9.316982531202002e-10;0.1603083653861528;1.0656117052494523;1.0000107613998765;0.16030882541109961;1.0000070883818433
97.567397;1.0603902818236828;-0.016927190240188534;-0.015963301138133927;-0.17844853371511832;-0.16828708909036694;1.05646768740102;9.99990984902013;-9.149796318673738e-10;0.1603083453341036;1.0656118114173208;1.0000107869551202;0.16030880518019913;1.0000072422491793
97.577397;1.0603905526197281;-0.016927190256263793;-0.015963301066085022;-0.17844853373181033;-0.16828708914154802;1.0564677355837826;9.999908630946738;-8.98042204975049e-10;0.1603083259248525;1.0656119181616268;1.00001081289011;0.1603087845315733;1.0000073922677526
97.587397;1.060390815134307;-0.016927190272484263;-0.015963300993823603;-0.17844853374784908;-0.16828708919206298;1.0564677838426764;9.999907386725782;-8.808667298139232e-10;0.16030830716438432;1.065612026134268;1.0000108385385693;0.16030876351259163;1.0000075377862618
97.597397;1.0603910690349057;-0.01692719028871915;-0.015963300921409563;-0.17844853376307204;-0.16828708924175123;1.0564678319905643;9.999906119918906;-8.634063474840744e-10;0.16030828904545372;1.0656121360096156;1.0000108632956886;0.1603087421803442;1.000007678120977
97.607397;1.0603913138667302;-0.016927190304810703;-0.015963300848919736;-0.1784485337773053;-0.16828708929045613;1.0564678797414686;9.999904833615915;-8.455850682250513e-10;0.16030827156495175;1.065612248334899;1.0000108866044566;0.16030872058696563;1.0000078126678373
97.617397;1.060391549072081;-0.016927190320567585;-0.015963300776434576;-0.17844853379038997;-0.16828708933800146;1.0564679267552861;9.999903531959577;-8.273137683638694e-10;0.1603082547264413;1.0656123634082724;1.0000109080122432;0.16030869877979717;1.0000079410003968
97.627397;1.0603917740207942;-0.0169271903357645;-0.015963300704029265;-0.17844853380218567;-0.16828708938418838;1.0564679727276174;9.999902220464962;-8.085153304452818e-10;0.16030823853042553;1.0656124812842007;1.000010927218585;0.16030867680462968;1.0000080628636971
97.637397;1.0603919880676804;-0.016927190350147565;-0.01596330063176741;-0.17844853381257453;-0.16828708942881238;1.0564680174141088;9.999900905007342;-7.891504688364976e-10;0.16030822296759176;1.0656126018554033;1.0000109440152072;0.1603086547097024;1.0000081781273868
97.647397;1.0603921906568587;-0.016927190363448665;-0.015963300559699824;-0.17844853382148373;-0.16828708947166382;1.0564680605955012;9.999899591112689;-7.692321816228929e-10;0.16030820802151313;1.0656127249090181;1.0000109581800858;0.16030863255910466;1.0000082867445879
97.657397;1.0603923814212746;-0.016927190375415315;-0.015963300487862316;-0.1784485338289105;-0.16828708951250737;1.0564681020902418;9.999898284096354;-7.48819364774731e-10;0.16030819367454077;1.0656128501434758;1.000010969448692;0.1603086104480917;1.0000083886930864
97.667397;1.060392560178076;-0.016927190385839567;-0.015963300416264484;-0.17844853383491768;-0.16828708955108873;1.0564681418025774;9.999896989000655;-7.27998053105157e-10;0.1603081799043303;1.0656129772018001;1.0000109775641233;0.1603085884985022;1.0000084839471544
97.677397;1.0603927268213071;-0.01692719039457378;-0.015963300344883014;-0.1784485338396094;-0.16828708958718042;1.0564681796963793;9.99989570964303;-7.068586194558985e-10;0.16030816667439665;1.065613105717773;1.0000109823049936;0.16030856682869857;1.0000085725112833
97.687397;1.0603928812416334;-0.01692719040152951;-0.015963300273666936;-0.17844853384311005;-0.16828708962060704;1.0564682157595982;9.999894448119578;-6.854657536087659e-10;0.16030815393653322;1.0656132353001042;1.0000109834805524;0.1603085455243957;1.000008654452749
97.697397;1.060393023368978;-0.016927190406644425;-0.0159633002025383;-0.17844853384553958;-0.16828708965121275;1.0564682500492166;9.999893205493361;-6.638431258909947e-10;0.16030814164763765;1.065613365508512;1.0000109809650255;0.160308524635484;1.0000087298906666
97.707397;1.0603931533106563;-0.016927190409830695;-0.015963300131393698;-0.1784485338469864;-0.16828708967882003;1.0564682827377097;9.999891982192892;-6.41996103272791e-10;0.16030812978499626;1.0656134959110268;1.000010974773631;0.1603085041891349;1.0000087989856603
97.717397;1.0603932714293136;-0.016927190410953814;-0.015963300060124284;-0.17844853384749915;-0.16828708970322273;1.0564683141052256;9.99989077763514;-6.199444572156988e-10;0.16030811834916103;1.06561362612569;1.0000109650657922;0.16030848419546356;1.0000088619706533
97.727397;1.0603933782502464;-0.016927190409860255;-0.0159632999886477;-0.1784485338470923;-0.16828708972419812;1.0564683445254686;9.999889590070623;-5.977284340774573e-10;0.16030810735516318;1.0656137557689893;1.0000109520004754;0.16030846464563447;1.0000089191859993
97.737397;1.060393474320099;-0.01692719040642219;-0.015963299916931132;-0.17844853384575424;-0.16828708974153306;1.0564683744587293;9.99988841712923;-5.754025630814965e-10;0.16030809681872027;1.065613884373548;1.0000109356087834;0.16030844551657852;1.000008971083421
97.747397;1.0603935601612426;-0.016927190400563136;-0.015963299844980548;-0.17844853384345646;-0.1682870897550632;1.0564684044359647;9.999887256686298;-5.530449423184563e-10;0.16030808674891983;1.065614011327576;1.000010915856172;0.16030842677842672;1.0000090181931853
97.757397;1.060393636325479;-0.016927190392246327;-0.015963299772808488;-0.17844853384016282;-0.1682870897646885;1.0564684350688824;9.999886107228578;-5.307690059885456e-10;0.1603080771505682;1.065614135893975;1.0000108927352076;0.1603084083965956;1.0000090610524448
97.767397;1.060393703475209;-0.016927190381443333;-0.01596329970042787;-0.17844853383583315;-0.168287089770357;1.0564684670633913;9.999884967773133;-5.087242066144526e-10;0.16030806802584918;1.0656142573238234;1.0000108662112475;0.1603083903362814;1.0000091001305087
97.777397;1.0603937624034878;-0.016927190368135257;-0.01596329962787912;-0.17844853383041692;-0.1682870897720445;1.0564685011344952;9.999883838067714;-4.870913245210519e-10;0.1603080593747859;1.0656143749601503;1.0000108361826021;0.1603083725724019;1.0000091357913268
97.787397;1.0603938140110871;-0.016927190352350466;-0.015963299555262118;-0.17844853382384723;-0.16828708976974455;1.056468537867252;9.999882718524113;-4.660519029400732e-10;0.16030805120014752;1.0656144882687613;1.0000108025531278;0.16030835509962618;1.0000091683017154
97.797397;1.0603938593029283;-0.016927190334183304;-0.015963299482743554;-0.1784485338160547;-0.16828708976347684;1.0564685777208367;9.999881609467225;-4.4573603478960043e-10;0.16030804351170172;1.0656145968212023;1.000010765243482;0.16030833793849905;1.000009197881102
97.807397;1.0603938993313866;-0.016927190313772794;-0.015963299410525364;-0.178448533806993;-0.16828708975330728;1.0564686211608583;9.999880511135641;-4.262043158984987e-10;0.16030803633244187;1.0656147002677574;1.0000107241481464;0.16030832112971707;1.0000092247780348
97.817397;1.0603939350518334;-0.01692719029126775;-0.01596329933881788;-0.1784485337966547;-0.16828708973934192;1.0564686686728744;9.999879424704778;-4.0746424111872556e-10;0.16030802970888175;1.0656147983172162;1.0000106792039278;0.16030830471907176;1.0000092493269017
97.827397;1.0603939672279896;-0.016927190266801926;-0.015963299267862358;-0.17844853378506836;-0.16828708972170112;1.0564687206480743;9.999878352458069;-3.8947723381953605e-10;0.16030802371030198;1.0656148907257186;1.000010630476638;0.16030828874664313;1.000009271932441
97.837397;1.0603939964190936;-0.016927190240487923;-0.01596329919795793;-0.17844853377227735;-0.16828708970051365;1.0564687773584391;9.999877296896074;-3.7215714381471913e-10;0.16030801841269388;1.0656149773200225;1.0000105780971102;0.16030827323898061;1.0000092930154518
97.847397;1.0603940229918982;-0.01692719021243059;-0.01596329912944161;-0.1784485337583164;-0.16828708967592082;1.0564688390338035;9.99987626024252;-3.553737539608841e-10;0.1603080138820271;1.0656150580337433;1.0000105221544875;0.16030825820362474;1.000009312964198
97.857397;1.0603940472309388;-0.01692719018274963;-0.015963299062642308;-0.1784485337432248;-0.1682870896480716;1.0564689058792454;9.99987524443457;-3.389633079903575e-10;0.1603080101713724;1.0656151328955945;1.0000104627014157;0.16030824363568932;1.000009332072847
97.867397;1.0603940695028071;-0.016927190151584823;-0.015963298997850445;-0.17844853372707747;-0.16828708961711566;1.0564689779902945;9.99987425104382;-3.227453378534537e-10;0.16030800733159298;1.0656152019977534;1.000010399810154;0.16030822952838333;1.0000093505123926
97.877397;1.0603940902924387;-0.01692719011906914;-0.015963298935325342;-0.1784485337099713;-0.16828708958319843;1.0564690552762612;9.999873281321303;-3.065356055627462e-10;0.16030800541707652;1.065615265513921;1.0000103335773287;0.1603082158804384;1.0000093683804652
97.887397;1.0603941101373378;-0.01692719008528709;-0.015963298875321538;-0.17844853369199049;-0.16828708954646468;1.0564691374711483;9.999872336503312;-2.901528184419365e-10;0.16030800448120347;1.065615323741521;1.0000102640879271;0.1603082027049683;1.0000093857678547
97.897397;1.0603941295909483;-0.01692719005025407;-0.0159632988180931;-0.17844853367320834;-0.16828708950707155;1.0564692241691052;9.999871418153969;-2.734223030684866e-10;0.1603080045752935;1.0656153770766463;1.0000101913936634;0.16030819002721441;1.0000094027967883
97.907397;1.060394149220518;-0.016927190013945242;-0.0159632987638815;-0.1784485336536979;-0.1682870894651996;1.056469314825646;9.999870528363925;-2.5617708138062597e-10;0.16030800574845266;1.0656154259074793;1.0000101155226926;0.16030817787090063;1.0000094196226659
97.917397;1.060394169584971;-0.016927189976345985;-0.015963298712918787;-0.17844853363351978;-0.16828708942104764;1.0564694087795972;9.9998696696895;-2.3825206211627227e-10;0.16030800804012807;1.065615470518319;1.0000100365205145;0.16030816625794211;1.0000094363891818
97.927397;1.0603941911809904;-0.01692718993747304;-0.015963298665438132;-0.1784485336127105;-0.16828708937480727;1.056469505310912;9.9998688448453;-2.1947627748026834e-10;0.16030801147471888;1.0656155110893824;1.00000995450215;0.1603081552187145;1.000009453175201
97.937397;1.0603942144072545;-0.016927189897372432;-0.015963298621671295;-0.1784485335912933;-0.16828708932664202;1.0564696037010253;9.999868056333334;-1.9968207847457363e-10;0.16030801606577177;1.0656155477788096;1.0000098696489808;0.16030814478807884;1.0000094699670157
97.947397;1.060394239565214;-0.01692718985611607;-0.01596329858184094;-0.17844853356930304;-0.16828708927669908;1.0564697033006156;9.999867306200704;-1.7872041598714883e-10;0.1603080218239229;1.0656155807898775;1.0000097821849525;0.16030813499180147;1.0000094866308187
97.957397;1.060394266849953;-0.016927189813793965;-0.01596329854614504;-0.17844853354679927;-0.1682870892251405;1.056469803554778;9.999866596111412;-1.5646682832095754e-10;0.1603080287610369;1.0656156103637056;1.0000096924013122;0.16030812584098916;1.000009502875051
97.967397;1.060394296341736;-0.016927189770509048;-0.015963298514729045;-0.1784485335238595;-0.16828708917215088;1.0564699039518772;9.9998659273481;-1.3282336170783738e-10;0.16030803688770348;1.0656156367456362;1.0000096006343315;0.16030811733047967;1.000009518243386
97.977397;1.0603943280262917;-0.01692718972637904;-0.015963298487673548;-0.17844853350057474;-0.16828708911791798;1.0564700039749286;9.999865300098405;-1.0771400874214763e-10;0.16030804620684877;1.0656156601765576;1.000009507175872;0.16030810943753399;1.0000095321768427
97.987397;1.060394361784777;-0.016927189681527552;-0.01596329846500117;-0.1784485334770498;-0.16828708906263393;1.0564701031084496;9.999864712758534;-8.107759190265104e-11;0.1603080567033264;1.065615680904137;1.0000094122191248;0.1603081021336386;1.0000095441208294
97.997397;1.060394397310383;-0.016927189636063336;-0.015963298446680756;-0.17844853345339956;-0.1682870890065262;1.056470200862634;9.999864162489628;-5.286080384953359e-11;0.16030806832648725;1.0656156992187893;1.0000093158150944;0.16030809540770394;1.0000095535706286
98.007397;1.0603944340369564;-0.016927189590064482;-0.01596329843263503;-0.17844853342974784;-0.16828708894985697;1.0564702967711956;9.999863646522176;-2.301797152099249e-11;0.16030808098201202;1.0656157154719657;1.0000092178276152;0.1603080892712804;1.0000095600112409
98.017397;1.0603944711889408;-0.016927189543576842;-0.01596329842276072;-0.17844853340621708;-0.16828708889287744;1.0564703903808592;9.99986316261126;8.46897302815271e-12;0.16030809454973155;1.0656157300103477;1.000009117973134;0.1603080837367163;1.0000095628473986
98.027397;1.060394507906749;-0.01692718949662944;-0.015963298416949517;-0.17844853338290748;-0.1682870888357973;1.056470481274213;9.999862708260391;4.1565474540238944e-11;0.1603081089111234;1.0656157431088973;1.0000090159372301;0.16030807879615294;1.0000095613992077
98.037397;1.0603945433268398;-0.016927189449254358;-0.01596329841509277;-0.17844853335989674;-0.1682870887787986;1.0564705691234644;9.999862279921174;7.617831204599195e-11;0.16030812396767533;1.065615754980486;1.0000089114714086;0.16030807441723857;1.0000095549750845
98.047397;1.0603945765817915;-0.016927189401492473;-0.015963298417060102;-0.17844853333725363;-0.16828708872205195;1.056470653724015;9.999861873130671;1.1217411383969226e-10;0.16030813965073676;1.06561576577074;1.000008804431865;0.1603080705477131;1.0000095429669604
98.057397;1.0603946067916277;-0.016927189353388945;-0.01596329842267711;-0.17844853331503518;-0.1682870886657013;1.0564707349899316;9.999861483257286;1.4940260130392078e-10;0.16030815592170455;1.0656157754836335;1.0000086947916902;0.16030806712139925;1.0000095248646583
98.067397;1.0603946331331966;-0.0169271893049988;-0.015963298431739603;-0.17844853329327132;-0.1682870886098503;1.0564708129767277;9.999861106197686;1.8770039007229762e-10;0.16030817276053122;1.0656157839362932;1.0000085826261806;0.16030806406104797;1.0000095002297538
98.077397;1.0603946549031709;-0.01692718925639374;-0.015963298444050224;-0.17844853327196003;-0.1682870885545871;1.0564708879355793;9.999860738903267;2.2689404052936544e-10;0.16030819015245965;1.0656157908316835;1.000008468044846;0.16030806127764852;1.000009468725764
98.087397;1.0603946714783306;-0.016927189207643613;-0.01596329845942911;-0.1784485332510865;-0.168287088500027;1.0564709602804385;9.99986037982842;2.6682427521267437e-10;0.16030820807909676;1.0656157959094896;1.0000083511231357;0.16030805867211775;1.0000094301121147
98.097397;1.0603946822764994;-0.016927189158796034;-0.015963298477692917;-0.1784485332306435;-0.16828708844632478;1.0564710304284555;9.999860029141507;3.0736167259184105e-10;0.16030822650526277;1.0656157990457995;1.0000082318657164;0.1603080561400346;1.0000093841336009
98.107397;1.0603946868082053;-0.016927189109878685;-0.015963298498646857;-0.17844853321062587;-0.16828708839364412;1.0564710986434789;9.99985968831812;3.4839917424958465e-10;0.1603082453676834;1.0656158002119742;1.0000081101876754;0.1603080535738749;1.0000093304748379
98.117397;1.060394684810374;-0.016927189060910806;-0.015963298522105502;-0.17844853319101972;-0.1682870883421159;1.056471165020762;9.999859359084533;3.8984755630531734e-10;0.16030826458045933;1.0656157994095152;1.0000079859857276;0.1603080508607857;1.0000092688692426
98.127397;1.0603946763682741;-0.01692718901191452;-0.0159632985479056;-0.17844853317181716;-0.16828708829182024;1.0564712295629148;9.999859042529488;4.3163613843946995e-10;0.16030828404639816;1.0656157967068391;1.0000078592586152;0.16030804787934305;1.000009199215955
98.137397;1.0603946618634772;-0.016927188962909148;-0.015963298575886704;-0.17844853315304124;-0.16828708824278618;1.0564712921763442;9.999858739357864;4.737157158594307e-10;0.1603083036675982;1.0656157922706697;1.0000077301191408;0.16030804450180244;1.000009121593878
98.147397;1.060394641756814;-0.016927188913901138;-0.015963298605854718;-0.17844853313474582;-0.16828708819499671;1.0564713525986444;9.99985845103569;5.160684760153692e-10;0.16030832335826667;1.0656157863176567;1.000007598713646;0.16030804060265078;1.0000090362270755
98.157397;1.060394616409711;-0.01692718886489723;-0.01596329863756258;-0.17844853311698633;-0.1682870881484021;1.0564714103845205;9.99985818041466;5.587118502278594e-10;0.16030834304516411;1.0656157790575622;1.0000074651683346;0.1603080360668958;1.0000089434780948
98.167397;1.0603945860750839;-0.016927188815897186;-0.015963298670732814;-0.17844853309979455;-0.1682870881029348;1.0564714649416012;9.99985793129435;6.016953133293126e-10;0.16030836266598633;1.0656157706952385;1.0000073296187961;0.16030803079495876;1.0000088438054793
98.177397;1.0603945509882202;-0.016927188766852022;-0.015963298705098824;-0.1784485330831861;-0.16828708805852655;1.056471515606711;9.999857708057107;6.450993168616489e-10;0.16030838218494362;1.0656157614889559;1.0000071922594376;0.1603080247074709;1.0000087376271758
98.187397;1.0603945114233007;-0.016927188717663272;-0.015963298740421426;-0.17844853306718578;-0.16828708801512213;1.0564715618130387;9.999857515903352;6.890276275411668e-10;0.16030840159425322;1.0656157517492355;1.0000070533358265;0.16030801775293843;1.000008625205616
98.197397;1.0603944676959969;-0.016927188668230325;-0.01596329877648649;-0.17844853305182992;-0.16828708797267217;1.0564716032449162;9.99985736073322;7.33579855700916e-10;0.16030842088497085;1.0656157417905143;1.0000069131562703;0.16030800991220018;1.0000085066441737
98.207397;1.0603944201780795;-0.016927188618476318;-0.015963298813117883;-0.1784485330371483;-0.16828708793111857;1.0564716398261471;9.999857248387787;7.7882088876383e-10;0.16030844002454295;1.0656157319866402;1.0000067721453028;0.16030800119412364;1.0000083819603434
98.217397;1.060394369319471;-0.016927188568342327;-0.01596329885019432;-0.17844853302316802;-0.16828708789039906;1.0564716716443099;9.999857184153775;8.247751334500823e-10;0.16030845895824733;1.0656157228172056;1.0000066308237747;0.1603079916300406;1.000008251180655
98.227397;1.0603943156030473;-0.01692718851777566;-0.015963298887626647;-0.17844853300993277;-0.168287087850457;1.0564716989785439;9.99985717330695;8.714366358406951e-10;0.16030847762112457;1.0656157147786829;1.0000064897316927;0.16030798126966775;1.0000081143890946
98.237397;1.0603942594736688;-0.016927188466717945;-0.0159632989253146;-0.17844853299749686;-0.16828708781123633;1.056471722325044;9.999857222100777;9.187819125481026e-10;0.16030849595625596;1.0656157083403759;1.0000063493683085;0.16030797017049137;1.0000079717199484
98.247397;1.0603942013563068;-0.01692718841510903;-0.015963298963139316;-0.1784485329859041;-0.16828708777267634;1.0564717422844065;9.999857337653713;9.66783707347791e-10;0.16030851392855333;1.0656157040052683;1.000006210131377;0.1603079583846767;1.000007823370942
98.257397;1.0603941416839349;-0.016927188362911464;-0.015963299000974207;-0.17844853297518704;-0.16828708773472076;1.0564717594011244;9.999857526867011;1.015423717726385e-09;0.16030853151803856;1.0656157023098771;1.00000607226326;0.1603079459554246;1.0000076696438842
98.267397;1.0603940807882506;-0.016927188310126958;-0.015963299038674852;-0.1784485329653843;-0.16828708769733083;1.0564717740703686;9.999857795540187;1.0647111304134985e-09;0.1603085486983643;1.0656157037220082;1.0000059358509248;0.16030793292368808;1.0000075109453321
98.277397;1.0603940187651937;-0.016927188256788045;-0.015963299076073658;-0.17844853295655758;-0.16828708766049796;1.0564717865261124;9.9998581477564;1.1146832886448193e-09;0.16030856541711944;1.0656157085400904;1.0000058009062245;0.16030791933715538;1.0000073477425058
98.287397;1.0603939555144284;-0.016927188202941545;-0.015963299112999013;-0.17844853294879218;-0.1682870876242511;1.0564717968870565;9.999858585744258;1.1653746973459965e-09;0.16030858159596487;1.0656157168475258;1.000005667445564;0.16030790525411673;1.0000071805446002
98.297397;1.0603938908763042;-0.01692718814865138;-0.015963299149290497;-0.17844853294217652;-0.1682870875886501;1.0564718051909068;9.999859110284506;1.2168001166623832e-09;0.16030859715209578;1.0656157284937624;1.000005535436946;0.16030789074657112;1.000007009924958
98.307397;1.0603938246701232;-0.016927188094017255;-0.015963299184801234;-0.17844853293678456;-0.16828708755378363;1.056471811371186;9.999859721184633;1.2689675734439557e-09;0.16030861201370866;1.0656157431199063;1.0000054047218725;0.16030787590627935;1.0000068365155161
98.317397;1.0603937566779853;-0.016927188039176335;-0.015963299219406254;-0.1784485329326712;-0.16828708751977725;1.0564718152751214;9.999860417989815;1.3218829680820889e-09;0.16030862611617308;1.0656157602501948;1.000005275108897;0.16030786084238363;1.000006660930867
98.327397;1.0603936866919568;-0.016927187984278644;-0.01596329925301095;-0.178448532929868;-0.16828708748678675;1.056471816808347;9.999861200456621;1.3755302100297707e-09;0.16030863939442916;1.0656157793898844;1.0000051465045678;0.16030784566949408;1.0000064836721754
98.337397;1.0603936145724673;-0.016927187929457244;-0.01596329928554319;-0.17844853292838195;-0.168287087454983;1.0564718160981368;9.999862068079093;1.4298489657785947e-09;0.16030865177995815;1.065615800123292;1.0000050188547076;0.16030783050102632;1.0000063051136192
98.347397;1.0603935402556501;-0.016927187874823925;-0.015963299316943808;-0.1784485329282061;-0.16828708742453588;1.056471813531751;9.99986301945976;1.484724388825846e-09;0.16030866320089607;1.0656158222125796;1.0000048920217757;0.16030781544906336;1.0000061255522756
98.357397;1.0603934637196664;-0.016927187820503377;-0.01596329934716763;-0.17844853292933618;-0.1682870873955871;1.0564718096499215;9.999864052002637;1.5399877234308118e-09;0.16030867358735748;1.0656158455940024;1.0000047658214515;0.16030780062284897;1.0000059452037997
98.367397;1.0603933849515261;-0.016927187766660832;-0.015963299376180917;-0.17844853293178278;-0.16828708736823375;1.0564718049832322;9.999865161766108;1.595430685292492e-09;0.16030868287363192;1.0656158702602667;1.00000464012828;0.1603077861268121;1.0000057641884563
98.377397;1.0603933039397768;-0.016927187713478824;-0.015963299403951886;-0.1784485329355744;-0.168287087342541;1.0564717999597282;9.999866344023504;1.6508212561774304e-09;0.1603086909907355;1.065615896139585;1.0000045148439438;0.160307772053758;1.0000055826209253
