time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
98.387397;1.0603932206940676;-0.01692718766112423;-0.015963299430446724;-0.17844853294075383;-0.16828708731857023;1.0564717949165106;9.999867594363927;1.7059026101965537e-09;0.16030869786087174;1.065615923046683;1.0000043897696949;0.16030775846832795;1.0000054007015164
98.397397;1.0603931353198144;-0.016927187609752977;-0.015963299455634947;-0.17844853294737223;-0.1682870872963966;1.056471790174425;9.999868909213438;1.7603910870030335e-09;0.16030870340039177;1.0656159507147571;1.0000042645926073;0.16030774540021958;1.0000052186498416
98.407397;1.0603930480553028;-0.01692718755952506;-0.015963299479489705;-0.17844853295548183;-0.16828708727609604;1.0564717861483535;9.999870285377789;1.8139980630711208e-09;0.1603087075277007;1.0656159788278412;1.0000041390185224;0.1603077328642635;1.0000050365719957
98.417397;1.0603929591588392;-0.016927187510607213;-0.015963299501982237;-0.17844853296513066;-0.16828708725772437;1.0564717833936599;9.999871719216708;1.866455215959684e-09;0.1603087101710544;1.065616007028569;1.0000040128723091;0.16030772088609888;1.0000048544620799
98.427397;1.0603928688119442;-0.016927187463182492;-0.015963299523090425;-0.17844853297636373;-0.16828708724131156;1.0564717825226286;9.999873206682501;1.9175186270853118e-09;0.16030871127163793;1.0656160349388712;1.000003886078204;0.16030770950398235;1.0000046723177394
98.437397;1.0603927771770238;-0.016927187417463765;-0.01596329954281289;-0.17844853298922866;-0.16828708722686414;1.0564717841185634;9.999874744491441;1.966973090860656e-09;0.16030871078697892;1.065616062149579;1.000003758597623;0.16030769875084352;1.0000044901756802
98.447397;1.0603926844628198;-0.016927187373683105;-0.01596329956117513;-0.17844853300378238;-0.16828708721438052;1.0564717887667505;9.999876331134276;2.0146357774987955e-09;0.16030870869533845;1.0656160881908872;1.000003630386365;0.16030768864371445;1.0000043080434706
98.457397;1.060392590908302;-0.016927187332066277;-0.015963299578228354;-0.17844853302008615;-0.1682870872038781;1.0564717971197795;9.999877966993472;2.060339228568595e-09;0.16030870499101937;1.0656161125161492;1.000003501395855;0.16030767919754937;1.0000041258746153
98.467397;1.0603924967791214;-0.016927187292825364;-0.015963299594025173;-0.1784485330381892;-0.16828708719540875;1.0564718098325918;9.999879653720015;2.1039154938856303e-09;0.16030869967573264;1.065616134486367;1.0000033716231307;0.16030767044797584;1.0000039435997858
98.477397;1.0603924024094047;-0.016927187256163444;-0.01596329960859015;-0.17844853305812955;-0.1682870871890411;1.0564718273736287;9.999881393308964;2.1451915678766947e-09;0.16030869275609352;1.0656161534004263;1.0000032411541695;0.1603076624522215;1.0000037611311479
98.487397;1.060392308229407;-0.016927187222268842;-0.015963299621935562;-0.17844853307994687;-0.1682870871848197;1.0564718499140087;9.999883187403837;2.1839820002595667e-09;0.1603086842442657;1.0656161685717422;1.0000031101552398;0.1603076552695101;1.0000035783478136
98.497397;1.0603922147948415;-0.016927187191303688;-0.015963299634103582;-0.17844853310368272;-0.16828708718274493;1.0564718773792445;9.99988503682382;2.2200907703255463e-09;0.16030867415487904;1.0656161794056553;1.0000029788554312;0.16030764894301147;1.0000033951112157
98.507397;1.0603921228254984;-0.016927187163395398;-0.015963299645172912;-0.17844853312936645;-0.16828708718279609;1.0564719095452295;9.999886941386134;2.253328648842007e-09;0.16030866249490913;1.0656161854807176;1.0000028475547404;0.16030764348653612;1.000003211307581
98.517397;1.0603920331037369;-0.016927187138636557;-0.015963299655228472;-0.17844853315699177;-0.16828708718494967;1.0564719461055823;9.999888900018613;2.2835123305730624e-09;0.16030864925862204;1.0656161865883726;1.000002716592599;0.16030763887513372;1.00000302687443
98.527397;1.0603919462292866;-0.016927187117101613;-0.015963299664343008;-0.17844853318650586;-0.16828708718916183;1.0564719867171453;9.999890910788489;2.310446485714123e-09;0.16030863444357105;1.0656161826565465;1.0000025862684827;0.16030763505132095;1.0000028418294324
98.537397;1.0603918625222908;-0.01692718709886507;-0.015963299672590317;-0.17844853321783186;-0.16828708719536162;1.0564720310213636;9.999892970829077;2.3339442231880154e-09;0.16030861807459057;1.0656161736286889;1.0000024568054402;0.160307631945544;1.0000026563262132
98.547397;1.0603917821426847;-0.01692718708400576;-0.01596329968005613;-0.17844853325089807;-0.16828708720348023;1.0564720786715858;9.999895076427691;2.3538767057881743e-09;0.16030860020684046;1.065616159449519;1.0000023283800168;0.16030762949007438;1.000002470641011
98.557397;1.0603917051815133;-0.016927187072606282;-0.01596329968682342;-0.17844853328563878;-0.1682870872134695;1.05647212937382;9.999897223466952;2.3701907130511005e-09;0.1603085809125603;1.0656161401596294;1.0000022011761625;0.1603076276235897;1.0000022850766035
98.567397;1.060391631662321;-0.016927187064746805;-0.01596329969296028;-0.178448533321978;-0.16828708722528618;1.056472182856424;9.999899408016086;2.382904503852472e-09;0.16030856027530965;1.06561611596197;1.0000020754164496;0.16030762629701056;1.0000020999249937
98.577397;1.0603915615383643;-0.016927187060494637;-0.015963299698532846;-0.1784485333598309;-0.16828708723887986;1.056472238782526;9.999901626903105;2.3921110499903967e-09;0.16030853839208364;1.0656160871864386;1.0000019513454121;0.16030762547665114;1.000001915520245
98.587397;1.060391494696736;-0.01692718705989292;-0.015963299703622886;-0.17844853339911243;-0.1682870872542019;1.0564722967341047;9.999903878004293;2.3979627179228965e-09;0.16030851537644591;1.0656160542104385;1.0000018291847808;0.16030762514154848;1.0000017323033976
98.597397;1.0603914309632914;-0.016927187062940958;-0.015963299708326585;-0.1784485334397317;-0.16828708727121341;1.0564723562537033;9.99990615943238;2.400628838863789e-09;0.16030849135848949;1.065616017430655;1.0000017090657651;0.16030762527615294;1.000001550851972
98.607397;1.0603913700910905;-0.016927187069581746;-0.01596329971273666;-0.1784485334815981;-0.16828708728988656;1.0564724168550474;9.999908467877871;2.4002508633388798e-09;0.1603084664812885;1.0656159773134875;1.0000015909483482;0.160307625858279;1.0000013718185954
98.617397;1.0603913117653307;-0.016927187079709305;-0.015963299716918074;-0.17844853352465334;-0.16828708731021985;1.0564724779968544;9.99991079768899;2.396922956608303e-09;0.16030844089919644;1.0656159343945972;1.0000014746161519;0.16030762684904257;1.0000011957774984
98.627397;1.06039125568256;-0.016927187093172667;-0.015963299720883357;-0.17844853356889862;-0.1682870873322496;1.0564725390559475;9.999913141711426;2.3907206642428507e-09;0.16030841477144012;1.0656158891079384;1.0000013597671211;0.1603076281906413;1.0000010231359795
98.637397;1.060391201604972;-0.01692718710977178;-0.01596329972458307;-0.17844853361438687;-0.1682870873560324;1.0564725993588004;9.999915493190944;2.381748432378844e-09;0.16030838824722454;1.0656158416264456;1.000001246079533;0.16030762980849353;1.0000008542038685
98.647397;1.0603911492605183;-0.016927187129274338;-0.015963299727930525;-0.1784485336611747;-0.16828708738162548;1.056472658262773;9.999917846713412;2.3701586122128833e-09;0.16030836145587252;1.0656157919313225;1.0000011332089715;0.16030763161223494;1.0000006893071638
98.657397;1.0603910982028482;-0.016927187151453197;-0.01596329973084774;-0.17844853370927521;-0.16828708740908563;1.0564727152180555;9.999920197334927;2.356142798050467e-09;0.16030833450830467;1.0656157399641593;1.0000010207951069;0.16030763349825827;1.000000528840697
98.667397;1.0603910478333662;-0.016927187176101345;-0.01596329973329467;-0.17844853375866207;-0.16828708743846632;1.056472769800733;9.999922539387121;2.339919108032607e-09;0.16030830749664213;1.0656156856557437;1.000000908510682;0.16030763536170597;1.0000003732245129
98.677397;1.0603909975497103;-0.0169271872030076;-0.015963299735276066;-0.17844853380929462;-0.1682870874697993;1.0564728216761616;9.999924866521683;2.321728257109476e-09;0.1603082804869904;1.065615628924567;1.0000007960812736;0.16030763711669022;1.0000002228039877
98.687397;1.0603909468533868;-0.01692718723194423;-0.015963299736844235;-0.17844853386112444;-0.1682870875030701;1.0564728704843005;9.999927172730402;2.301825505908038e-09;0.16030825352305375;1.065615569738461;1.000000683248075;0.16030763870641648;1.000000077826279
98.697397;1.0603908953590468;-0.01692718726269903;-0.01596329973808506;-0.17844853391410637;-0.16828708753821991;1.0564729158158979;9.999929453141968;2.280452607881218e-09;0.16030822663847008;1.0656155081259437;1.0000005697678935;0.16030764008527873;0.9999999385032297
98.707397;1.0603908427440576;-0.01692718729509494;-0.015963299739077615;-0.17844853396822566;-0.16828708757517846;1.0564729573328222;9.999931704173994;2.257811269746169e-09;0.16030819985176828;1.0656154441061048;1.0000004554605726;0.16030764118988064;0.9999998050399035
98.717397;1.0603907886911306;-0.01692718732896718;-0.01596329973986957;-0.17844853402350036;-0.1682870876138748;1.0564729948466103;9.999933923126969;2.2340557343991205e-09;0.16030817315093276;1.0656153776200308;1.0000003402305353;0.16030764193647493;0.9999996776158655
98.727397;1.0603907328541875;-0.01692718736415805;-0.015963299740492747;-0.1784485340799543;-0.1682870876542162;1.0564730282864743;9.99993610750285;2.2092900822460206e-09;0.16030814649493186;1.0656153084869548;1.0000002240763914;0.16030764224718652;0.9999995563801686
98.737397;1.060390674833768;-0.016927187400547695;-0.015963299740978504;-0.17844853413760536;-0.16828708769608447;1.0564730576699897;9.99993825487778;2.1835663166466535e-09;0.16030811983203974;1.0656152364451388;1.000000107092669;0.16030764206824052;0.9999994414276973
98.747397;1.060390614146418;-0.016927187438065556;-0.015963299741349073;-0.17844853419646406;-0.16828708773935588;1.0564730831078133;9.999940363456723;2.156883180736857e-09;0.1603080931196156;1.065615161301406;0.999999989459133;0.1603076413603009;0.9999993327391451
98.757397;1.0603905502512674;-0.016927187476667382;-0.015963299741610516;-0.17844853425651916;-0.16828708778391624;1.0564731047826932;9.999942432155065;2.1291839599061946e-09;0.16030806633395087;1.0656150830160251;0.9999998714577719;0.16030764008608;0.9999992301892495
98.767397;1.0603904826621517;-0.016927187516312715;-0.01596329974175686;-0.1784485343177282;-0.16828708782967666;1.056473122906268;9.999944459698801;2.1003770676738007e-09;0.16030803946553446;1.0656150016395904;0.9999997534514549;0.16030763821030392;0.9999991336511096
98.777397;1.0603904110457776;-0.016927187556963232;-0.015963299741770312;-0.17844853438002176;-0.1682870878765949;1.0564731377112653;9.99994644358705;2.0703861847995673e-09;0.1603080125048627;1.065614917245765;0.9999996357376766;0.16030763569551235;0.9999990430509083
98.787397;1.060390335264578;-0.016927187598591457;-0.01596329974162175;-0.1784485344433154;-0.16828708792466382;1.0564731494790793;9.99994837958816;2.039188909169656e-09;0.1603079854330315;1.0656148299256645;0.9999995184159683;0.1603076324982026;0.9999989583137268
98.797397;1.060390255382757;-0.016927187641176598;-0.015963299741267978;-0.1784485345075146;-0.16828708797386643;1.056473158508861;9.999950262015545;2.0068165007274884e-09;0.1603079582276452;1.0656147397732285;0.9999994014571011;0.16030762857591654;0.9999988793222506
98.807397;1.0603901715884287;-0.016927187684682828;-0.0159632997406314;-0.17844853457249973;-0.16828708802415396;1.0564731649961414;9.99995208451186;1.973334423638627e-09;0.16030793086661643;1.0656146468659242;0.9999992848750759;0.16030762389355468;0.9999988059486267
98.817397;1.0603900840733798;-0.016927187729048828;-0.015963299739593085;-0.17844853463810018;-0.1682870880754578;1.056473168969741;9.999953840268919;1.9388251111311885e-09;0.1603079033133397;1.0656145512877893;0.9999991687966617;0.16030761842256566;0.9999987381119914
98.827397;1.0603899929924405;-0.016927187774208128;-0.01596329973801888;-0.1784485347040728;-0.1682870881277061;1.0564731703915875;9.999955521940734;1.9033687321121347e-09;0.16030787550751058;1.0656144531454004;0.9999990534412793;0.16030761213556147;0.9999986758009185
98.837397;1.0603898984869882;-0.01692718782011069;-0.01596329973577621;-0.17844853477011005;-0.16828708818083604;1.0564731693059484;9.999957122697063;1.8670276333341954e-09;0.16030784737736012;1.0656143525584727;0.9999989390747137;0.16030760500405325;0.9999986190379542
98.847397;1.0603898006940606;-0.016927187866709957;-0.015963299732722605;-0.17844853483588433;-0.1682870882347887;1.0564731658891502;9.999958637534384;1.8298613493564179e-09;0.16030781885758358;1.0656142497055374;0.9999988259185887;0.16030759700457925;0.9999985678871369
98.857397;1.0603896997570172;-0.016927187913933696;-0.01596329972869998;-0.17844853490109036;-0.16828708828947822;1.0564731603924258;9.99996006321165;1.791952758791651e-09;0.16030778990703068;1.065614144920066;0.9999987140727434;0.16030758812546225;0.9999985225231968
98.867397;1.0603895958629181;-0.01692718796167748;-0.015963299723543566;-0.178448534965459;-0.1682870883447723;1.056473153078312;9.999961397765555;1.7533891988341268e-09;0.16030776051740453;1.0656140387193263;0.9999986035184679;0.16030757836927448;0.9999984832155515
98.877397;1.0603894892348893;-0.016927188009816962;-0.015963299717087754;-0.17844853502874491;-0.1682870884004999;1.0564731442118662;9.999962640538909;1.7142220691945985e-09;0.16030773069916798;1.065613931701597;0.9999984941836388;0.16030756775457936;0.9999984502275153
98.887397;1.0603893800847857;-0.01692718805821732;-0.01596329970918407;-0.17844853509069958;-0.16828708845646506;1.0564731340462792;9.999963792106586;1.6744747450495033e-09;0.16030770046309706;1.0656138244055398;0.9999983860126692;0.16030755632381313;0.9999984237522012
98.897397;1.0603892686601255;-0.016927188106737618;-0.015963299699736918;-0.17844853515104758;-0.16828708851244645;1.056473122759672;9.999964854038822;1.6341940713897962e-09;0.1603076698223331;1.0656137172763074;0.9999982789923558;0.160307544149477;0.9999984039315457
98.907397;1.060389155329297;-0.01692718815522552;-0.015963299688713063;-0.17844853520948953;-0.16828708856818667;1.0564731104217377;9.999965828904955;1.5934926966856365e-09;0.16030763880671478;1.0656136106925878;0.9999981731555615;0.16030753132101144;0.9999983909298956
98.917397;1.0603890405415082;-0.016927188203500376;-0.015963299676115105;-0.17844853526573098;-0.1682870886233993;1.0564730970359204;9.999966720397373;1.5525412816483127e-09;0.1603076074712809;1.065613504928996;0.9999980685885153;0.1603075179256913;0.9999983849624748
98.927397;1.0603889247535168;-0.016927188251336118;-0.015963299661963668;-0.17844853531950822;-0.16828708867779005;1.0564730826127413;9.999967533280866;1.5115196712732363e-09;0.1603075758976193;1.0656134001515498;0.999997965439907;0.16030750404378605;0.9999983862009387
98.937397;1.0603888084669806;-0.016927188298461033;-0.015963299646301957;-0.17844853537059954;-0.16828708873105527;1.0564730672237324;9.999968272989056;1.470585023609283e-09;0.1603075441939918;1.0656132965078435;0.9999978639411502;0.16030748975317946;0.9999983946313226
98.947397;1.0603886922551573;-0.01692718834459885;-0.015963299629198933;-0.1784485354188335;-0.16828708878286797;1.056473051007678;9.999968945015738;1.4298651585467507e-09;0.1603075124885929;1.06561319413144;0.9999977644176806;0.16030747513756588;0.9999984100128181
98.957397;1.060388576664938;-0.01692718838952468;-0.015963299610750978;-0.17844853546408426;-0.16828708883288135;1.0564730341569903;9.99996955451814;1.3894571443786948e-09;0.16030748090699493;1.0656130930372953;0.9999976672846065;0.16030746029588835;0.9999984319779348
98.967397;1.0603884621585522;-0.016927188433072254;-0.01596329959109127;-0.17844853550624332;-0.16828708888074312;1.0564730168886254;9.999970106177535;1.349451757074201e-09;0.1603074495497179;1.0656129930606495;0.9999975730119001;0.16030744535132688;0.9999984601626758
98.977397;1.0603883491885422;-0.016927188475108743;-0.015963299570384355;-0.17844853554518808;-0.1682870889261003;1.0564729993517967;9.999970604048453;1.3099602007492798e-09;0.16030741849161953;1.065612893878032;0.9999974820398801;0.16030743045531143;0.9999984942320905
98.987397;1.0603882382471985;-0.01692718851553035;-0.015963299548793494;-0.1784485355807766;-0.16828708896860475;1.0564729815167864;9.999971051267185;1.2710957977674654e-09;0.16030738779518736;1.0656127950782621;0.9999973947280935;0.16030741577586374;0.9999985338138049
98.997397;1.0603881298485827;-0.016927188554273328;-0.01596329952643969;-0.17844853561286825;-0.16828708900793296;1.0564729631360745;9.99997144955733;1.2329432732380026e-09;0.1603073575173661;1.0656126962293675;0.9999973113964236;0.1603074014744104;0.9999985784520963
99.007397;1.0603880245485389;-0.016927188591316363;-0.015963299503374526;-0.17844853564133906;-0.16828708904380763;1.0564729437795388;9.99997179905711;1.1955589093346294e-09;0.1603073277059274;1.0656125969233283;0.9999972323908888;0.1603073876904471;0.9999986276294984
99.017397;1.0603879229941657;-0.01692718862667818;-0.0159632994795909;-0.17844853566608096;-0.16828708907599801;1.0564729228911673;9.999972099413728;1.158992149968909e-09;0.16030729839624117;1.0656124968422853;0.99999715808681;0.1603073745428757;0.9999986808167665
99.027397;1.060387825935134;-0.016927188660418514;-0.015963299455067276;-0.17844853568700653;-0.16828708910430198;1.0564728998536483;9.99997235158248;1.1233112776493525e-09;0.1603072696108438;1.0656123958001518;0.9999970888073604;0.16030736213896457;0.9999987375033476
99.037397;1.0603877341599246;-0.01692718869262722;-0.015963299429799713;-0.1784485357040647;-0.16828708912853232;1.0564728740892928;9.999972558579367;1.0886122204058078e-09;0.16030724135520844;1.0656122937139763;0.9999970247727293;0.16030735057916023;0.9999987972101955
99.047397;1.0603876483859178;-0.0169271887233993;-0.015963299403805874;-0.17844853571724506;-0.1682870891485239;1.0564728451358767;9.999972724558921;1.0550009745637339e-09;0.1603072136175086;1.0656121905849534;0.9999969661864213;0.16030733995424484;0.9999988595126342
99.057397;1.0603875692136533;-0.01692718875282201;-0.015963299377120932;-0.17844853572656927;-0.16828708916415372;1.056472812609012;9.999972853632743;1.0225740831402075e-09;0.16030718638465583;1.0656120864851197;0.9999969133324071;0.16030733033845407;0.999998924065133
99.067397;1.0603874971516913;-0.016927188780976616;-0.01596329934978786;-0.17844853573207958;-0.16828708917534332;1.0564727761356172;9.999972949923267;9.914030407738126e-10;0.1603071596633819;1.0656119814773977;0.999996866537633;0.16030732178694046;0.9999989905956695
99.077397;1.0603874326378178;-0.016927188807945293;-0.015963299321854536;-0.17844853573381828;-0.1682870891820345;1.056472735339081;9.999973017734105;9.615188179759942e-10;0.16030713348110928;1.0656118755262922;0.9999968260317514;0.16030731434024936;0.9999990588648237
99.087397;1.0603873761001115;-0.016927188833814836;-0.015963299293392776;-0.1784485357317995;-0.16828708918417706;1.0564726898263999;9.999973060790545;9.329105311767398e-10;0.16030710786788693;1.0656117684650908;0.9999967918248541;0.16030730802803778;0.9999991286067682
99.097397;1.0603873280878005;-0.016927188858660402;-0.01596329926450413;-0.17844853572599853;-0.16828708918174934;1.0564726391735815;9.999973081811206;9.055345336255835e-10;0.16030708284582385;1.06561165999152;0.9999967637332074;0.16030730287231595;0.9999991994902468
99.107397;1.060387289350059;-0.01692718888254349;-0.015963299235289774;-0.17844853571636463;-0.16828708917478324;1.0564725829423625;9.999973082557966;8.793314417278286e-10;0.16030705843209608;1.0656115496705323;0.9999967415183868;0.16030729889524453;0.9999992711200938
99.117397;1.0603872607607527;-0.016927188905548174;-0.015963299205822686;-0.1784485357028387;-0.16828708916337726;1.0564725207220438;9.999973063556453;8.542430605887639e-10;0.1603070346489485;1.065611436972829;0.9999967249678751;0.1603072961244554;0.9999993430406177
99.127397;1.0603872431609647;-0.016927188927794285;-0.015963299176150875;-0.1784485356853637;-0.16828708914769153;1.0564724521848596;9.999973024212336;8.302083125884097e-10;0.16030701154330912;1.0656113213874898;0.9999967138763868;0.1603072945929256;0.9999994147063297
99.137397;1.0603872372606462;-0.016927188949410796;-0.01596329914631432;-0.17844853566389968;-0.16828708912791135;1.0564723771197366;9.999972963647018;8.071646950704117e-10;0.16030698920116437;1.0656112025732358;0.9999967080000328;0.1603072943433105;0.9999994854480265
99.147397;1.060387243606762;-0.016927188970517214;-0.015963299116358985;-0.17844853563845028;-0.16828708910421303;1.056472295397416;9.999972881189054;7.850674716412888e-10;0.16030696773536374;1.0656110804102976;0.9999967070145462;0.16030729543387456;0.9999995545194825
99.157397;1.0603872625475004;-0.016927188991223217;-0.015963299086345077;-0.17844853560907867;-0.16828708907677556;1.0564722068842296;9.999972776253488;7.638794242600138e-10;0.1603069472552205;1.0656109548941064;0.9999967104890529;0.1603072979279405;0.9999996212331904
99.167397;1.06038729423356;-0.0169271890116251;-0.015963299056348367;-0.17844853557589224;-0.16828708904580678;1.0564721113848066;9.999972648298412;7.435453873642078e-10;0.16030692784645115;1.0656108260326729;0.9999967178879783;0.16030730187209047;0.9999996850326606
99.177397;1.0603873386865679;-0.01692718903178868;-0.015963299026464924;-0.17844853553900736;-0.16828708901153736;1.056472008687397;9.999972496895765;7.240012626272647e-10;0.1603069095777447;1.0656106938791112;0.9999967286106229;0.16030730728694778;0.9999997454331948
99.187397;1.0603873958431813;-0.016927189051730636;-0.015963298996818455;-0.17844853549852668;-0.1682870889741808;1.0564718986618646;9.999972321406357;7.051851119117545e-10;0.1603068925142209;1.0656105585932893;0.9999967420607836;0.1603073141719897;0.9999998019935807
99.197397;1.0603874655426018;-0.01692718907141283;-0.01596329896755049;-0.17844853545455117;-0.1682870889338893;1.0564717813163056;9.999972120316656;6.870196928065099e-10;0.1603068767143438;1.065610420421142;0.9999967576687835;0.16030732251463184;0.9999998544088209
99.207397;1.0603875475234195;-0.016927189090755756;-0.01596329893879008;-0.17844853540721076;-0.16828708889074206;1.0564716568357708;9.999971891015127;6.693980482337417e-10;0.16030686222103135;1.0656102796046285;0.9999967748454235;0.1603073323037787;0.9999999025592863
99.217397;1.0603876414294064;-0.016927189109660283;-0.015963298910636695;-0.1784485353566757;-0.16828708884477048;1.0564715255560455;9.999971630280886;6.521829563681938e-10;0.16030684905878834;1.065610136282909;0.9999967929369179;0.16030734353965512;0.9999999463988586
99.227397;1.0603877467827998;-0.016927189128021054;-0.01596329888318709;-0.17844853530314173;-0.16828708879601043;1.0564713878178889;9.999971334880183;6.352041615435955e-10;0.1603068372340569;1.0656099904738903;0.9999968111987105;0.16030735622781525;0.9999999858304439
99.237397;1.060387862973553;-0.016927189145741588;-0.015963298856574618;-0.17844853524681453;-0.16828708874456;1.056471243871108;9.99997100179687;6.182593421128897e-10;0.1603068267415874;1.0656098421235505;0.999996828838872;0.16030737037018095;1.0000000206790898
99.247397;1.0603879892994035;-0.01692718916275732;-0.01596329883097832;-0.1784485351879176;-0.16828708869059122;1.0564710939124111;9.999970627870521;6.011401203925259e-10;0.16030681757534185;1.065609691128817;0.9999968451738147;0.16030738597371907;1.0000000506606204
99.257397;1.0603881250228826;-0.01692718917905368;-0.015963298806602272;-0.1784485351267078;-0.16828708863430913;1.056470938133029;9.999970209223825;5.836742474418224e-10;0.16030680973417452;1.065609537359478;0.9999968597709664;0.16030740306727265;1.0000000753367764
99.267397;1.0603882694315756;-0.01692718919466827;-0.01596329878363762;-0.17844853506347028;-0.16828708857592026;1.0564707767146149;9.99996974124875;5.657467316214272e-10;0.16030680321938498;1.0656093807165037;0.9999968724655695;0.1603074217001281;1.0000000941600535
99.277397;1.0603884218761526;-0.016927189209664757;-0.01596329876223218;-0.1784485349985067;-0.16828708851563284;1.0564706098028185;9.99996921895123;5.472968452431824e-10;0.16030679802660608;1.0656092211868944;0.9999968832897211;0.1603074419243313;1.0000001065875785
99.287397;1.0603885817636505;-0.016927189224088812;-0.0159632987424856;-0.17844853493212814;-0.16828708845364906;1.0564704374957863;9.99996863702507;5.283042859612226e-10;0.16030679414333635;1.0656090588696217;0.9999968923865475;0.16030746378425248;1.000000112189554
99.297397;1.0603887485150274;-0.0169271892379363;-0.015963298724454525;-0.17844853486463386;-0.1682870883901474;1.0564702598607223;9.999967989891957;5.087609166847333e-10;0.1603067915635033;1.0656088939528812;0.9999968999465277;0.16030748731394182;1.0000001107152618
99.307397;1.0603889215299651;-0.016927189251151626;-0.015963298708155407;-0.17844853479628306;-0.16828708832528733;1.0564700769767998;9.999967272317567;4.886450451648251e-10;0.16030679030055525;1.0656087266786654;0.9999969061362567;0.16030751253147346;1.0000001020985192
99.317397;1.0603891002289414;-0.01692718926366353;-0.015963298693568044;-0.17844853472727923;-0.16828708825922503;1.0564698890027808;9.999966480024101;4.67923301977678e-10;0.16030679037653228;1.0656085573306968;0.9999969110050578;0.16030753943776985;1.0000000864263416
99.327397;1.060389284137776;-0.016927189275430164;-0.01596329868064229;-0.17844853465776633;-0.1682870881921118;1.0564696962094062;9.999965609256662;4.4656878669918615e-10;0.1603067917979165;1.0656083862369372;0.9999969144589204;0.1603075680278575;1.000000063898662
99.337397;1.0603894729110839;-0.01692718928644401;-0.015963298669300872;-0.17844853458783752;-0.16828708812408413;1.0564694989239714;9.999964656053015;4.2456483066313223e-10;0.16030679453921257;1.0656082137945249;0.9999969163106135;0.1603075983022635;1.0000000347787983
99.347397;1.060389666277971;-0.0169271892967031;-0.015963298659436145;-0.17844853451755377;-0.1682870880552626;1.0564692974700316;9.99996361645963;4.018945553130134e-10;0.16030679854364677;1.0656080404442778;0.9999969163072222;0.1603076302644216;0.9999999993198958
99.357397;1.0603898639696885;-0.016927189306184354;-0.0159632986509084;-0.17844853444696168;-0.16828708798575204;1.0564690921878457;9.999962487274388;3.785399580957816e-10;0.16030680373758596;1.06560786654512;0.9999969141570783;0.1603076639139391;0.9999999576742834
99.367397;1.0603900656854024;-0.016927189314833797;-0.015963298643543164;-0.17844853437609434;-0.16828708791564492;1.0564688834578477;9.999961266621094;3.5449264699094947e-10;0.16030681004465133;1.0656076922609186;0.9999969096063569;0.1603076992472289;0.9999999098777816
99.377397;1.060390271085206;-0.016927189322588587;-0.015963298637141247;-0.1784485343049518;-0.16828708784504132;1.0564686716679317;9.99995995431275;3.297577966118644e-10;0.1603068173936908;1.0656075175825066;0.9999969024618911;0.1603077362558419;0.9999998559620358
99.387397;1.0603904797654833;-0.01692718932941189;-0.015963298631517586;-0.17844853423349338;-0.16828708777406065;1.0564684571944665;9.999958551833064;3.0434175493986135e-10;0.1603068257271386;1.065607342465119;0.9999968925193834;0.16030777491801979;0.9999997960544263
99.397397;1.0603906912398353;-0.016927189335295988;-0.015963298626539675;-0.17844853416166268;-0.16828708770282613;1.0564682404218917;9.999957062225079;2.782328947475247e-10;0.16030683500723772;1.0656071669291505;0.9999968795417211;0.1603078151906587;0.9999997303583739
99.407397;1.0603909049977602;-0.016927189340248595;-0.01596329862213782;-0.17844853408942146;-0.16828708763145314;1.056468021796974;9.999955490181168;2.5138786900476143e-10;0.160306845208353;1.0656069910438566;0.9999968633493929;0.16030785700543504;0.9999996591206568
99.417397;1.0603911206011611;-0.01692718934430405;-0.015963298618292533;-0.1784485340167716;-0.16828708756006378;1.056467801904771;9.99995384142839;2.237269194352975e-10;0.1603068563007716;1.0656068148812987;0.9999968439304263;0.1603079002737648;0.9999995826516602
99.427397;1.0603913376940801;-0.016927189347540547;-0.01596329861501174;-0.17844853394375368;-0.16828708748880933;1.056467581462218;9.999952121132424;1.951509371094387e-10;0.1603068682467595;1.0656066385375815;0.9999968214879252;0.16030794489967365;0.999999501309179
99.437397;1.0603915559278911;-0.016927189350059692;-0.01596329861230691;-0.1784485338704252;-0.16828708741786855;1.0564673612105442;9.999950332695372;1.6558127411688828e-10;0.16030688100800727;1.0656064621958314;0.9999967963860016;0.16030799078564864;0.9999994154006699
99.447397;1.0603917748824967;-0.01692718935195772;-0.015963298610173055;-0.17844853379683992;-0.1682870873474201;1.0564671418167502;9.999948478016178;1.349866416765705e-10;0.16030689454998195;1.0656062861276678;0.999996769034831;0.16030803782200845;0.9999993250776605
99.457397;1.0603919940305715;-0.016927189353345015;-0.015963298608584323;-0.1784485337230569;-0.1682870872776415;1.0564669238394344;9.999946558972436;1.0337980439070359e-10;0.16030690884538584;1.0656061106279933;0.9999967398061389;0.1603080858778256;0.9999992302912802
99.467397;1.0603922127593055;-0.01692718935438487;-0.01596329860751086;-0.17844853364917243;-0.16828708720875216;1.0564667077472993;9.999944579038706;7.080339745657652e-11;0.16030692387425755;1.0656059359904;0.9999967089976184;0.16030813481592487;0.9999991308217028
99.477397;1.06039243041227;-0.016927189355286153;-0.01596329860693364;-0.1784485335753347;-0.16828708714103457;1.0564664939353017;9.999942543668645;3.732643226815388e-11;0.1603069396143817;1.0656057625674686;0.9999966768435397;0.16030818451455314;0.9999990263619583
99.487397;1.060392646346204;-0.016927189356249383;-0.015963298606834125;-0.17844853350173617;-0.16828708707479317;1.0564662827285343;9.999940459287306;3.04701333194619e-12;0.16030695603405415;1.0656055908240754;0.9999966435614213;0.16030823486680063;0.999998916558811
99.497397;1.0603928599870014;-0.01692718935741177;-0.015963298607178603;-0.1784485334285986;-0.1682870870102887;1.0564660744427832;9.999938332604115;-3.194093004171167e-11;0.1603069730967411;1.06560542127891;0.9999966093515215;0.1603082857662328;0.9999988009831531
99.507397;1.06039307081719;-0.016927189358830006;-0.015963298607927872;-0.1784485333561417;-0.16828708694770558;1.0564658694630904;9.999936170709162;-6.75984494806387e-11;0.1603069907726499;1.065605254402473;0.9999965743209968;0.16030833709723857;0.999998679146143
99.517397;1.0603932783070629;-0.016927189360515158;-0.015963298609053805;-0.1784485332845542;-0.168287086887177;1.056465668256314;9.999933980430411;-1.039223537619692e-10;0.16030700904742956;1.0656050905928065;0.9999965384383318;0.16030838874085057;0.9999985505449484
99.527397;1.06039348183799;-0.01692718936248035;-0.01596329861053731;-0.17844853321399878;-0.16828708682883584;1.056465471326225;9.999931767281655;-1.4087620300791984e-10;0.16030702791935203;1.0656049301868284;0.9999965015891676;0.16030844059715846;0.99999841466066
99.537397;1.0603936806843877;-0.016927189364752192;-0.015963298612355074;-0.17844853314463413;-0.16828708677283735;1.0564652791222164;9.999929535468402;-1.783629942384145e-10;0.16030704738926577;1.0656047734678078;0.999996463692362;0.16030849259312574;0.9999982709848314
99.547397;1.0603938741035372;-0.016927189367364207;-0.01596329861446583;-0.1784485330766125;-0.16828708671934306;1.0564650919770344;9.999927288438943;-2.1623689011115236e-10;0.1603070674549562;1.0656046207366028;0.9999964247788331;0.16030854466128514;0.9999981190725625
99.557397;1.0603940614507052;-0.016927189370353864;-0.015963298616806783;-0.17844853301005636;-0.16828708666849565;1.0564649101869552;9.999925029141231;-2.5431815261599207e-10;0.16030708810602717;1.065604472397939;0.9999963849568364;0.16030859672682515;0.999997958552035
99.567397;1.0603942422487216;-0.016927189373750016;-0.015963298619294797;-0.17844853294505134;-0.16828708662040043;1.0564647341212716;9.999922760532758;-2.924170750426736e-10;0.16030710931448514;1.0656043289124861;0.99999634433124;0.16030864872134956;0.9999977891772737
99.577397;1.0603944162389953;-0.016927189377560593;-0.015963298621813456;-0.17844853288165047;-0.1682870865751087;1.0564645641864376;9.99992048658452;-3.303638551075123e-10;0.1603071310324789;1.0656041906918623;0.9999963030027914;0.1603087005986597;0.9999976109199706
99.587397;1.0603945833914648;-0.01692718938178576;-0.015963298624203776;-0.17844853281987172;-0.16828708653261573;1.0564644007332094;9.99991821261151;-3.6801569294210584e-10;0.16030715320141178;1.0656040581365367;0.9999962611352595;0.16030875233476144;0.9999974239502532
99.597397;1.0603947437977643;-0.01692718938645026;-0.015963298626285403;-0.17844853275969694;-0.1682870864928905;1.0564642440303424;9.999915944375253;-4.05231678978691e-10;0.16030717576802636;1.0656039317306636;0.9999962190109307;0.16030880391514765;0.9999972285384339
99.607397;1.0603948974941426;-0.016927189391612436;-0.015963298627883624;-0.17844853270107847;-0.16828708645592128;1.0564640942416292;9.99991368730429;-4.4185185810756874e-10;0.16030719870057838;1.0656038120166877;0.9999961770457944;0.1603088553211092;0.999997024995537
99.617397;1.0603950443767947;-0.01692718939734393;-0.01596329862884352;-0.1784485326439439;-0.16828708642173065;1.0564639513653797;9.999911446691144;-4.777077701508145e-10;0.16030722198640163;1.0656036995195879;0.9999961357534343;0.1603089065235434;0.9999968136367618
99.627397;1.0603951843100092;-0.016927189403721187;-0.015963298629061692;-0.1784485325882089;-0.16828708639034054;1.0564638152136023;9.999909227817039;-5.126427131556717e-10;0.16030724560966628;1.0656035946989115;0.9999960957050908;0.16030895748451685;0.9999965947621784
99.637397;1.0603953173265235;-0.01692718941082289;-0.015963298628527973;-0.1784485325338067;-0.16828708636173145;1.0564636854750888;9.999907035451523;-5.465230275144508e-10;0.1603072695300333;1.0656034979024145;0.9999960575278586;0.16030900816192017;0.9999963686797116
99.647397;1.0603954436987684;-0.016927189418710492;-0.01596329862731944;-0.17844853248071674;-0.16828708633584222;1.0564635618049143;9.999904873557103;-5.792474491756388e-10;0.1603072936744155;1.0656034093521933;0.9999960218792643;0.1603090585081704;0.9999961357018172
99.657397;1.0603955638719667;-0.016927189427418964;-0.015963298625548596;-0.17844853242897987;-0.16828708631258657;1.0564634438613365;9.99990274544184;-6.10756620978799e-10;0.16030731794925382;1.0656033291589897;0.9999959893949033;0.16030910846298702;0.999995896101444
99.667397;1.0603956783813335;-0.016927189436963055;-0.015963298623329424;-0.1784485323786917;-0.16828708629184164;1.0564633312827656;9.999900653923758;-6.41038110806649e-10;0.16030734226422363;1.0656032573005643;0.9999959606737242;0.16030915795189038;0.9999956501410481
99.677397;1.0603957877060002;-0.0169271894473205;-0.01596329862077641;-0.17844853232997043;-0.16828708627342784;1.0564632236681388;9.999898601257087;-6.701143716327259e-10;0.16030736654443106;1.0656031935804884;0.999995936298253;0.16030920689444486;0.9999953981703278
99.687397;1.060395892105115;-0.01692718945840622;-0.015963298618003403;-0.1784485322829214;-0.16828708625712263;1.056463120598062;9.99989658906066;-6.980055102732164e-10;0.16030739072766204;1.0656031376479749;0.9999959168380845;0.16030925521361553;0.9999951406461425
99.697397;1.0603959916580599;-0.016927189470090292;-0.01596329861511544;-0.17844853223761548;-0.16828708624268743;1.0564630216485245;9.999894618731235;-7.247020346867565e-10;0.16030741475536942;1.065603089100202;0.9999959027934182;0.1603093028342397;0.9999948780791659
99.707397;1.060396086466011;-0.01692718948224031;-0.015963298612195826;-0.17844853219407847;-0.16828708622986963;1.0564629263618943;9.999892692037447;-7.501804671643401e-10;0.16030743856722157;1.0656030475723375;0.9999958945175201;0.1603093496750713;0.9999946110165746
99.717397;1.0603961767436154;-0.01692718949472867;-0.01596329860928487;-0.1784485321522951;-0.16828708621840976;1.0564628342028326;9.99989081145837;-7.744411138763908e-10;0.1603074621050358;1.0656030127094853;0.9999958922047544;0.16030939565206373;0.9999943400510996
99.727397;1.060396262739453;-0.016927189507407025;-0.01596329860637035;-0.1784485321122253;-0.16828708620808713;1.0564627445099974;9.9998889800663;-7.975402275516223e-10;0.16030748531631533;1.0656029840856978;0.9999958959426717;0.16030944069310998;0.9999940658166047
99.737397;1.0603963446480709;-0.01692718952009266;-0.015963298603413955;-0.17844853207381595;-0.16828708619876281;1.056462656487378;9.999887200661478;-8.195913462937193e-10;0.16030750814811162;1.065602961234824;0.9999959057471232;0.1603094847486177;0.999993788972207
99.747397;1.0603964226083487;-0.016927189532587407;-0.01596329860039273;-0.17844853203699718;-0.16828708619037758;1.056462569322459;9.99988547510104;-8.407244916293288e-10;0.16030753053869684;1.0656029437792196;0.9999959215383507;0.16030952779116206;0.9999935101776185
99.757397;1.0603964967310717;-0.016927189544712985;-0.015963298597310802;-0.17844853200167146;-0.16828708618292568;1.056462482358886;9.999883804556239;-8.61057155546735e-10;0.16030755241668732;1.0656029314791593;0.9999959431087702;0.16030956981111225;0.999993230061694
99.767397;1.0603965671022217;-0.016927189556325672;-0.015963298594180022;-0.1784485319677182;-0.16828708617642377;1.0564623951272039;9.999882189536487;-8.807087375993481e-10;0.16030757370352997;1.0656029241524805;0.9999959701173871;0.16030961081257805;0.9999929492044791
99.777397;1.0603966337715498;-0.016927189567297125;-0.01596329859100375;-0.17844853193502422;-0.1682870861708725;1.0564623072591741;9.999880629241467;-8.998074078248287e-10;0.16030759431410704;1.0656029216135114;0.9999960020889468;0.1603096508060681;0.9999926681717103
99.787397;1.0603966967552794;-0.01692718957749906;-0.01596329858777928;-0.17844853190351112;-0.168287086166236;1.0564622184853738;9.999879121395628;-9.184750038203878e-10;0.1603076141574352;1.0656029236882223;0.9999960384310442;0.16030968979915494;0.9999923875740757
99.797397;1.0603967560490544;-0.01692718958682192;-0.015963298584508966;-0.1784485318731333;-0.16828708616245294;1.0564621286945866;9.999877663007746;-9.368262938584991e-10;0.16030763313893484;1.0656029301846304;0.9999960784733425;0.16030972779123906;0.9999921080748855
99.807397;1.060396811598487;-0.016927189595196936;-0.01596329858120137;-0.17844853184385787;-0.1682870861594649;1.0564620379182796;9.999876251212626;-9.549770883242208e-10;0.16030765116887655;1.0656029408060148;0.9999961215284451;0.16030976477064446;0.9999918303728271
99.817397;1.0603968632793712;-0.016927189602592346;-0.015963298577859768;-0.17844853181564654;-0.1682870861572326;1.0564619462803926;9.999874883774176;-9.730376597732953e-10;0.16030766817484055;1.0656029551380966;0.99999616694581;0.16030980071439715;0.9999915552193547
99.827397;1.060396910979598;-0.016927189609010133;-0.015963298574490484;-0.1784485317884529;-0.16828708615571686;1.056461853992107;9.999873559217113;-9.91095954071323e-10;0.1603076841067446;1.0656029727411718;0.9999962140511935;0.16030983559391263;0.9999912834266921
99.837397;1.0603969547044234;-0.01692718961449391;-0.015963298571139182;-0.17844853176223474;-0.1682870861548509;1.0564617613567777;9.999872276449269;-1.0092054751043787e-09;0.16030769894032432;1.0656029932007882;0.9999962620397177;0.16030986937651454;0.9999910158184635
99.847397;1.0603969946226195;-0.0169271896191215;-0.015963298567902476;-0.17844853173696204;-0.16828708615454793;1.0564616687205242;9.99987103457468;-1.0273863667323308e-09;0.16030771268578436;1.065603016091761;0.9999963099951277;0.16030990202415984;0.9999907531528408
99.857397;1.0603970310728879;-0.016927189622988174;-0.015963298564898455;-0.17844853171261976;-0.168287086154733;1.0564615764184588;9.999869833428367;-1.045631138538477e-09;0.160307725382457;1.0656030409932105;0.9999963569824625;0.16030993350138753;0.9999904961239386
99.867397;1.0603970644866991;-0.01692718962619678;-0.01596329856225048;-0.17844853168921807;-0.16828708615535748;1.056461484776053;9.99986867433617;-1.0639083546173081e-09;0.16030773707368012;1.0656030675287094;0.9999964021369356;0.16030996378432327;0.9999902454682241
99.877397;1.0603970952226176;-0.01692718962883828;-0.015963298560104713;-0.17844853166679245;-0.16828708615639107;1.0564613940898895;9.999867560203512;-1.0821697018996905e-09;0.16030774779067036;1.0656030953381135;0.9999964447811588;0.16030999285949876;0.9999900020156126
99.887397;1.060397123491995;-0.01692718963096881;-0.015963298558627197;-0.17844853164539415;-0.16828708615781848;1.0564613045824833;9.999866494676922;-1.1003501764649252e-09;0.16030775756227778;1.0656031240560813;0.9999964844962179;0.16031002071307396;0.9999897666449312
99.897397;1.0603971494460904;-0.016927189632617624;-0.015963298557954007;-0.17844853162508567;-0.16828708615963972;1.0564612164229383;9.999865481268596;-1.1183639302915981e-09;0.16030776643221878;1.065603153354802;0.9999965210531155;0.16031004731908252;0.9999895402393141
99.907397;1.0603971732794975;-0.01692718963381747;-0.015963298558150974;-0.17844853160593666;-0.1682870861618555;1.0564611297936302;9.999864522806707;-1.1361134708668781e-09;0.16030777446362462;1.0656031830259602;0.9999965543132452;0.16031007264159272;0.9999893235812831
99.917397;1.0603971952858093;-0.01692718963462139;-0.015963298559219068;-0.1784485315880185;-0.1682870861644465;1.0564610449393;9.9998636211095;-1.1534938635382201e-09;0.16030778173434698;1.0656032130234219;0.9999965842394434;0.16031009665364976;0.9999891171761155
99.927397;1.06039721585297;-0.016927189635102192;-0.015963298561111405;-0.17844853157139823;-0.1682870861673663;1.0564609621890906;9.999862777143955;-1.1703893151078988e-09;0.1603077883323973;1.0656032433983864;0.999996610975397;0.1603101193532053;0.9999889212098654
99.937397;1.0603972353565736;-0.016927189635341462;-0.015963298563743084;-0.17844853155611679;-0.16828708617055171;1.056460881940523;9.99986199117885;-1.1866950777223342e-09;0.16030779434823247;1.0656032741694497;0.9999966348878536;0.16031014075900177;0.9999887357053934
99.947397;1.0603972540644966;-0.016927189635411524;-0.015963298567010672;-0.17844853154216198;-0.16828708617393884;1.0564608046099149;9.999861262467245;-1.2023438982605436e-09;0.16030779986185326;1.0656033052206013;0.9999966564892129;0.1603101608962223;0.9999885606542196
99.957397;1.0603972721773125;-0.016927189635379744;-0.015963298570813217;-0.17844853152946277;-0.1682870861774695;1.0564607305946478;9.999860589028511;-1.2172983367336968e-09;0.16030780493626495;1.0656033362746062;0.9999966762599993;0.16031017979120968;0.99998839598125
99.967397;1.060397289873749;-0.01692718963532989;-0.0159632985750491;-0.17844853151790388;-0.1682870861810898;1.0564606602651874;9.999859968008508;-1.2315311818722363e-09;0.1603078096266352;1.0656033669161926;0.9999966945420665;0.16031019747585654;0.9999882414388525
99.977397;1.0603973072340933;-0.016927189635348505;-0.01596329857959462;-0.17844853150734938;-0.16828708618474628;1.056460593937415;9.999859396040735;-1.2450222298677825e-09;0.16030781399110453;1.0656033966605787;0.9999967115492742;0.16031021398933537;0.9999880966010676
99.987397;1.0603973241698619;-0.016927189635486974;-0.015963298584289028;-0.17844853149767065;-0.1682870861883747;1.0564605318007356;9.999858869038066;-1.2577601523735102e-09;0.16030781808135555;1.0656034250779438;0.9999967273943415;0.16031022937611644;0.9999879610298167
99.997397;1.0603973404688753;-0.01692718963574374;-0.015963298588948138;-0.17844853148876397;-0.1682870861918965;1.05646047387669;9.999858382369972;-1.2697333223536095e-09;0.1603078219234229;1.0656034518935042;0.999996742124341;0.16031024368658636;0.9999878344336004
100.0;1.0603973559004558;-0.016927189636071885;-0.015963298593413652;-0.17844853148054426;-0.16828708619524002;1.0564604200471281;9.999857931851336;-1.2809257706559317e-09;0.16030782551858258;1.0656034769860885;0.9999967557819173;0.16031025697743326;0.9999877165959322
