time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
3.355639;1.045e+00;6.667e-01;1.452e-03;6.380e-01;1.389e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.363639;1.045e+00;6.667e-01;1.452e-03;6.380e-01;1.389e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.372639;1.045e+00;6.667e-01;1.453e-03;6.380e-01;1.391e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.382639;1.045e+00;6.667e-01;1.455e-03;6.380e-01;1.392e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.392639;1.045e+00;6.667e-01;1.457e-03;6.380e-01;1.394e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.402639;1.045e+00;6.667e-01;1.458e-03;6.380e-01;1.396e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.413639;1.045e+00;6.667e-01;1.460e-03;6.380e-01;1.397e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.424639;1.045e+00;6.667e-01;1.462e-03;6.380e-01;1.399e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.425639;1.045e+00;6.667e-01;1.463e-03;6.380e-01;1.400e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.436639;1.045e+00;6.667e-01;1.463e-03;6.380e-01;1.400e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.449639;1.045e+00;6.667e-01;1.465e-03;6.380e-01;1.402e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.450639;1.045e+00;6.667e-01;1.467e-03;6.380e-01;1.404e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.462639;1.045e+00;6.667e-01;1.467e-03;6.380e-01;1.404e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.477639;1.045e+00;6.667e-01;1.468e-03;6.380e-01;1.405e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.493639;1.045e+00;6.667e-01;1.470e-03;6.380e-01;1.407e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.510639;1.045e+00;6.667e-01;1.472e-03;6.380e-01;1.408e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.530639;1.045e+00;6.667e-01;1.473e-03;6.380e-01;1.410e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.554639;1.045e+00;6.667e-01;1.475e-03;6.380e-01;1.412e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.555639;1.045e+00;6.667e-01;1.477e-03;6.380e-01;1.413e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.585639;1.045e+00;6.667e-01;1.477e-03;6.380e-01;1.413e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.736639;1.045e+00;6.667e-01;1.478e-03;6.380e-01;1.415e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.768639;1.045e+00;6.667e-01;1.477e-03;6.380e-01;1.413e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.793639;1.045e+00;6.667e-01;1.475e-03;6.380e-01;1.412e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.814639;1.045e+00;6.667e-01;1.473e-03;6.380e-01;1.410e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.815639;1.045e+00;6.667e-01;1.472e-03;6.380e-01;1.408e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.832639;1.045e+00;6.667e-01;1.472e-03;6.380e-01;1.408e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.849639;1.045e+00;6.667e-01;1.470e-03;6.380e-01;1.407e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.850639;1.045e+00;6.667e-01;1.468e-03;6.380e-01;1.405e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.864639;1.045e+00;6.667e-01;1.468e-03;6.380e-01;1.405e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.865639;1.045e+00;6.667e-01;1.468e-03;6.380e-01;1.405e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.879639;1.045e+00;6.667e-01;1.467e-03;6.380e-01;1.404e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.880639;1.045e+00;6.667e-01;1.465e-03;6.380e-01;1.402e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.893639;1.045e+00;6.667e-01;1.465e-03;6.380e-01;1.402e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.906639;1.045e+00;6.667e-01;1.463e-03;6.380e-01;1.400e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.918639;1.045e+00;6.667e-01;1.462e-03;6.380e-01;1.399e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.930639;1.045e+00;6.667e-01;1.460e-03;6.380e-01;1.397e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.941639;1.045e+00;6.667e-01;1.458e-03;6.380e-01;1.396e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.952639;1.045e+00;6.667e-01;1.457e-03;6.380e-01;1.394e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.963639;1.045e+00;6.667e-01;1.455e-03;6.380e-01;1.392e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.973639;1.045e+00;6.667e-01;1.453e-03;6.380e-01;1.391e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.983639;1.045e+00;6.667e-01;1.452e-03;6.380e-01;1.389e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.992639;1.045e+00;6.667e-01;1.450e-03;6.380e-01;1.388e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.002639;1.045e+00;6.667e-01;1.448e-03;6.380e-01;1.386e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.011639;1.045e+00;6.667e-01;1.447e-03;6.380e-01;1.384e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.020639;1.045e+00;6.667e-01;1.445e-03;6.380e-01;1.383e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.029639;1.045e+00;6.667e-01;1.443e-03;6.380e-01;1.381e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.030639;1.045e+00;6.667e-01;1.442e-03;6.380e-01;1.380e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.038639;1.045e+00;6.667e-01;1.442e-03;6.380e-01;1.380e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.046639;1.045e+00;6.667e-01;1.440e-03;6.380e-01;1.378e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.054639;1.045e+00;6.667e-01;1.438e-03;6.380e-01;1.377e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.055639;1.045e+00;6.667e-01;1.437e-03;6.380e-01;1.375e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.062639;1.045e+00;6.667e-01;1.437e-03;6.380e-01;1.375e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.065639;1.045e+00;6.667e-01;1.435e-03;6.380e-01;1.373e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.070639;1.045e+00;6.667e-01;1.435e-03;6.380e-01;1.373e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.078639;1.045e+00;6.667e-01;1.433e-03;6.380e-01;1.372e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.086639;1.045e+00;6.667e-01;1.432e-03;6.380e-01;1.370e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.094639;1.045e+00;6.667e-01;1.430e-03;6.380e-01;1.369e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.095639;1.045e+00;6.667e-01;1.428e-03;6.380e-01;1.367e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.101639;1.045e+00;6.667e-01;1.428e-03;6.380e-01;1.367e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.108639;1.045e+00;6.667e-01;1.427e-03;6.380e-01;1.365e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.110639;1.045e+00;6.667e-01;1.425e-03;6.380e-01;1.364e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.116639;1.045e+00;6.667e-01;1.425e-03;6.380e-01;1.364e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.123639;1.045e+00;6.667e-01;1.423e-03;6.380e-01;1.362e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.130639;1.045e+00;6.667e-01;1.422e-03;6.380e-01;1.361e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.137639;1.045e+00;6.667e-01;1.420e-03;6.380e-01;1.359e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.144639;1.045e+00;6.667e-01;1.418e-03;6.380e-01;1.357e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.145639;1.045e+00;6.667e-01;1.417e-03;6.380e-01;1.356e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.151639;1.045e+00;6.667e-01;1.417e-03;6.380e-01;1.356e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.157639;1.045e+00;6.667e-01;1.415e-03;6.380e-01;1.354e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.160639;1.045e+00;6.667e-01;1.413e-03;6.380e-01;1.353e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.165639;1.045e+00;6.667e-01;1.412e-03;6.380e-01;1.351e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.171639;1.045e+00;6.667e-01;1.412e-03;6.380e-01;1.351e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.177639;1.045e+00;6.667e-01;1.410e-03;6.380e-01;1.349e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.184639;1.045e+00;6.667e-01;1.408e-03;6.380e-01;1.348e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.185639;1.045e+00;6.667e-01;1.407e-03;6.380e-01;1.346e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.190639;1.045e+00;6.667e-01;1.407e-03;6.380e-01;1.346e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.196639;1.045e+00;6.667e-01;1.405e-03;6.380e-01;1.345e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.200639;1.045e+00;6.667e-01;1.403e-03;6.380e-01;1.343e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.209639;1.045e+00;6.667e-01;1.402e-03;6.380e-01;1.341e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.210639;1.045e+00;6.667e-01;1.400e-03;6.380e-01;1.340e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.215639;1.045e+00;6.667e-01;1.400e-03;6.380e-01;1.340e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.221639;1.045e+00;6.667e-01;1.398e-03;6.380e-01;1.338e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.227639;1.045e+00;6.667e-01;1.397e-03;6.380e-01;1.337e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.233639;1.045e+00;6.667e-01;1.395e-03;6.380e-01;1.335e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.239639;1.045e+00;6.667e-01;1.393e-03;6.380e-01;1.333e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.240639;1.045e+00;6.667e-01;1.392e-03;6.380e-01;1.332e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.245639;1.045e+00;6.667e-01;1.392e-03;6.380e-01;1.332e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.251639;1.045e+00;6.667e-01;1.390e-03;6.380e-01;1.330e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.257639;1.045e+00;6.667e-01;1.388e-03;6.380e-01;1.329e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.262639;1.045e+00;6.667e-01;1.387e-03;6.380e-01;1.327e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.268639;1.045e+00;6.667e-01;1.385e-03;6.380e-01;1.325e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.274639;1.045e+00;6.667e-01;1.383e-03;6.380e-01;1.324e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.275639;1.045e+00;6.667e-01;1.382e-03;6.380e-01;1.322e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.280639;1.045e+00;6.667e-01;1.380e-03;6.380e-01;1.321e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.285639;1.045e+00;6.667e-01;1.380e-03;6.380e-01;1.321e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.290639;1.045e+00;6.667e-01;1.378e-03;6.380e-01;1.319e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.296639;1.045e+00;6.667e-01;1.377e-03;6.380e-01;1.318e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.301639;1.045e+00;6.667e-01;1.375e-03;6.380e-01;1.316e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.307639;1.045e+00;6.667e-01;1.373e-03;6.380e-01;1.314e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.310639;1.045e+00;6.667e-01;1.372e-03;6.380e-01;1.313e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.318639;1.045e+00;6.667e-01;1.370e-03;6.380e-01;1.311e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.323639;1.045e+00;6.667e-01;1.368e-03;6.380e-01;1.310e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.328639;1.045e+00;6.667e-01;1.367e-03;6.380e-01;1.308e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.333639;1.045e+00;6.667e-01;1.365e-03;6.380e-01;1.306e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.339639;1.045e+00;6.667e-01;1.363e-03;6.380e-01;1.305e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.340639;1.045e+00;6.667e-01;1.362e-03;6.380e-01;1.303e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.345639;1.045e+00;6.667e-01;1.360e-03;6.380e-01;1.302e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.350639;1.045e+00;6.667e-01;1.358e-03;6.380e-01;1.300e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.355639;1.045e+00;6.667e-01;1.357e-03;6.380e-01;1.298e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.360639;1.045e+00;6.667e-01;1.355e-03;6.380e-01;1.297e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.365639;1.045e+00;6.667e-01;1.353e-03;6.380e-01;1.295e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.370639;1.045e+00;6.667e-01;1.352e-03;6.380e-01;1.294e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.375639;1.045e+00;6.667e-01;1.350e-03;6.380e-01;1.292e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.380639;1.045e+00;6.667e-01;1.348e-03;6.380e-01;1.290e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.385639;1.045e+00;6.667e-01;1.347e-03;6.380e-01;1.289e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.390639;1.045e+00;6.667e-01;1.345e-03;6.380e-01;1.287e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.395639;1.045e+00;6.667e-01;1.343e-03;6.380e-01;1.286e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.400639;1.045e+00;6.667e-01;1.342e-03;6.380e-01;1.284e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.405639;1.045e+00;6.667e-01;1.340e-03;6.380e-01;1.282e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.410639;1.045e+00;6.667e-01;1.338e-03;6.380e-01;1.281e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.415639;1.045e+00;6.667e-01;1.337e-03;6.380e-01;1.279e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;8.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.423639;1.045e+00;6.667e-01;1.335e-03;6.380e-01;1.278e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;8.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.428639;1.045e+00;6.667e-01;1.333e-03;6.380e-01;1.276e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;8.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.433639;1.045e+00;6.667e-01;1.332e-03;6.380e-01;1.274e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;7.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.437639;1.045e+00;6.667e-01;1.330e-03;6.380e-01;1.273e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;7.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.442639;1.045e+00;6.667e-01;1.328e-03;6.380e-01;1.271e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;7.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.447639;1.045e+00;6.667e-01;1.327e-03;6.380e-01;1.270e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.451639;1.045e+00;6.667e-01;1.325e-03;6.380e-01;1.268e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.456639;1.045e+00;6.667e-01;1.323e-03;6.380e-01;1.266e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.461639;1.045e+00;6.667e-01;1.322e-03;6.380e-01;1.265e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.465639;1.045e+00;6.667e-01;1.320e-03;6.380e-01;1.263e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.470639;1.045e+00;6.667e-01;1.318e-03;6.380e-01;1.262e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.475639;1.045e+00;6.667e-01;1.315e-03;6.380e-01;1.259e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.480639;1.045e+00;6.667e-01;1.313e-03;6.380e-01;1.257e-03;1.045e+00;1.056e+00;6.532e-01;3.346e-02;1.045e+00;4.000e-01;7.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.488639;1.045e+00;6.667e-01;1.312e-03;6.380e-01;1.255e-03;1.045e+00;1.056e+00;6.532e-01;3.346e-02;1.045e+00;4.000e-01;7.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.492639;1.045e+00;6.667e-01;1.310e-03;6.380e-01;1.254e-03;1.045e+00;1.056e+00;6.532e-01;3.346e-02;1.045e+00;4.000e-01;7.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.497639;1.045e+00;6.667e-01;1.308e-03;6.380e-01;1.252e-03;1.045e+00;1.056e+00;6.532e-01;3.346e-02;1.045e+00;4.000e-01;7.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.501639;1.045e+00;6.667e-01;1.307e-03;6.380e-01;1.251e-03;1.045e+00;1.056e+00;6.532e-01;3.346e-02;1.045e+00;4.000e-01;7.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.506639;1.045e+00;6.667e-01;1.305e-03;6.380e-01;1.249e-03;1.045e+00;1.056e+00;6.532e-01;3.345e-02;1.045e+00;4.000e-01;7.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.510639;1.045e+00;6.667e-01;1.303e-03;6.380e-01;1.247e-03;1.045e+00;1.056e+00;6.532e-01;3.345e-02;1.045e+00;4.000e-01;7.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.515639;1.045e+00;6.667e-01;1.302e-03;6.380e-01;1.246e-03;1.045e+00;1.056e+00;6.532e-01;3.345e-02;1.045e+00;4.000e-01;7.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.520639;1.045e+00;6.667e-01;1.298e-03;6.380e-01;1.243e-03;1.045e+00;1.056e+00;6.532e-01;3.345e-02;1.045e+00;4.000e-01;7.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.528639;1.045e+00;6.667e-01;1.297e-03;6.380e-01;1.241e-03;1.045e+00;1.056e+00;6.532e-01;3.345e-02;1.045e+00;4.000e-01;7.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.530639;1.045e+00;6.667e-01;1.295e-03;6.380e-01;1.239e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.536639;1.045e+00;6.667e-01;1.293e-03;6.380e-01;1.238e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.541639;1.045e+00;6.667e-01;1.292e-03;6.380e-01;1.236e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.545639;1.045e+00;6.667e-01;1.290e-03;6.380e-01;1.235e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.550639;1.045e+00;6.667e-01;1.287e-03;6.380e-01;1.231e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.558639;1.045e+00;6.667e-01;1.285e-03;6.380e-01;1.230e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.560639;1.045e+00;6.667e-01;1.283e-03;6.380e-01;1.228e-03;1.045e+00;1.056e+00;6.532e-01;3.343e-02;1.045e+00;4.000e-01;7.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.566639;1.045e+00;6.667e-01;1.282e-03;6.380e-01;1.227e-03;1.045e+00;1.056e+00;6.532e-01;3.343e-02;1.045e+00;4.000e-01;7.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.570639;1.045e+00;6.667e-01;1.280e-03;6.380e-01;1.225e-03;1.045e+00;1.056e+00;6.532e-01;3.343e-02;1.045e+00;4.000e-01;7.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.575639;1.045e+00;6.667e-01;1.278e-03;6.380e-01;1.223e-03;1.045e+00;1.056e+00;6.532e-01;3.343e-02;1.045e+00;4.000e-01;7.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.580639;1.045e+00;6.667e-01;1.275e-03;6.380e-01;1.220e-03;1.045e+00;1.056e+00;6.532e-01;3.343e-02;1.045e+00;4.000e-01;7.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.585639;1.045e+00;6.667e-01;1.273e-03;6.380e-01;1.219e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.591639;1.045e+00;6.667e-01;1.272e-03;6.380e-01;1.217e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.595639;1.045e+00;6.667e-01;1.270e-03;6.380e-01;1.215e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.600639;1.045e+00;6.667e-01;1.267e-03;6.380e-01;1.212e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.605639;1.045e+00;6.667e-01;1.265e-03;6.380e-01;1.211e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.612639;1.045e+00;6.667e-01;1.263e-03;6.380e-01;1.209e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.615639;1.045e+00;6.667e-01;1.262e-03;6.380e-01;1.208e-03;1.045e+00;1.056e+00;6.532e-01;3.341e-02;1.045e+00;4.000e-01;7.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.620639;1.045e+00;6.667e-01;1.260e-03;6.380e-01;1.206e-03;1.045e+00;1.056e+00;6.532e-01;3.341e-02;1.045e+00;4.000e-01;7.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.625639;1.045e+00;6.667e-01;1.257e-03;6.380e-01;1.203e-03;1.045e+00;1.056e+00;6.532e-01;3.341e-02;1.045e+00;4.000e-01;7.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.632639;1.045e+00;6.667e-01;1.255e-03;6.380e-01;1.201e-03;1.045e+00;1.056e+00;6.532e-01;3.341e-02;1.045e+00;4.000e-01;7.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.636639;1.045e+00;6.667e-01;1.253e-03;6.380e-01;1.200e-03;1.045e+00;1.056e+00;6.532e-01;3.341e-02;1.045e+00;4.000e-01;7.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.640639;1.045e+00;6.667e-01;1.252e-03;6.380e-01;1.198e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.645639;1.045e+00;6.667e-01;1.248e-03;6.380e-01;1.195e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.652639;1.045e+00;6.667e-01;1.247e-03;6.380e-01;1.193e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.656639;1.045e+00;6.667e-01;1.245e-03;6.380e-01;1.192e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.660639;1.045e+00;6.667e-01;1.243e-03;6.380e-01;1.190e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.665639;1.045e+00;6.667e-01;1.240e-03;6.380e-01;1.187e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.672639;1.045e+00;6.667e-01;1.238e-03;6.380e-01;1.185e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.676639;1.045e+00;6.667e-01;1.237e-03;6.380e-01;1.184e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.677639;1.045e+00;6.667e-01;1.235e-03;6.380e-01;1.182e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.678639;1.045e+00;6.667e-01;1.235e-03;6.381e-01;1.182e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.680639;1.045e+00;6.667e-01;1.233e-03;6.381e-01;1.180e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.687639;1.045e+00;6.667e-01;1.232e-03;6.381e-01;1.179e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.690639;1.045e+00;6.667e-01;1.230e-03;6.381e-01;1.177e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.695639;1.045e+00;6.667e-01;1.228e-03;6.381e-01;1.176e-03;1.045e+00;1.056e+00;6.532e-01;3.338e-02;1.045e+00;4.000e-01;7.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.700639;1.045e+00;6.667e-01;1.225e-03;6.381e-01;1.172e-03;1.045e+00;1.056e+00;6.532e-01;3.338e-02;1.045e+00;4.000e-01;7.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.707639;1.045e+00;6.667e-01;1.223e-03;6.381e-01;1.171e-03;1.045e+00;1.056e+00;6.532e-01;3.338e-02;1.045e+00;4.000e-01;7.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.710639;1.045e+00;6.667e-01;1.222e-03;6.381e-01;1.169e-03;1.045e+00;1.056e+00;6.532e-01;3.338e-02;1.045e+00;4.000e-01;7.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.715639;1.045e+00;6.667e-01;1.218e-03;6.381e-01;1.166e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.722639;1.045e+00;6.667e-01;1.217e-03;6.381e-01;1.164e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.726639;1.045e+00;6.667e-01;1.215e-03;6.381e-01;1.163e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.730639;1.045e+00;6.667e-01;1.212e-03;6.381e-01;1.160e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.737639;1.045e+00;6.667e-01;1.210e-03;6.381e-01;1.158e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.740639;1.045e+00;6.667e-01;1.208e-03;6.381e-01;1.156e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.745639;1.045e+00;6.667e-01;1.205e-03;6.381e-01;1.153e-03;1.045e+00;1.056e+00;6.532e-01;3.336e-02;1.045e+00;4.000e-01;7.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.752639;1.045e+00;6.667e-01;1.203e-03;6.381e-01;1.152e-03;1.045e+00;1.056e+00;6.532e-01;3.336e-02;1.045e+00;4.000e-01;7.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.756639;1.045e+00;6.667e-01;1.202e-03;6.381e-01;1.150e-03;1.045e+00;1.056e+00;6.532e-01;3.336e-02;1.045e+00;4.000e-01;7.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.760639;1.045e+00;6.667e-01;1.198e-03;6.381e-01;1.147e-03;1.045e+00;1.056e+00;6.532e-01;3.336e-02;1.045e+00;4.000e-01;7.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.767639;1.045e+00;6.667e-01;1.197e-03;6.381e-01;1.145e-03;1.045e+00;1.056e+00;6.532e-01;3.335e-02;1.045e+00;4.000e-01;7.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.771639;1.045e+00;6.667e-01;1.195e-03;6.381e-01;1.144e-03;1.045e+00;1.056e+00;6.532e-01;3.335e-02;1.045e+00;4.000e-01;7.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.775639;1.045e+00;6.667e-01;1.192e-03;6.381e-01;1.141e-03;1.045e+00;1.056e+00;6.532e-01;3.335e-02;1.045e+00;4.000e-01;7.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.782639;1.045e+00;6.667e-01;1.190e-03;6.381e-01;1.139e-03;1.045e+00;1.056e+00;6.532e-01;3.335e-02;1.045e+00;4.000e-01;7.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.785639;1.045e+00;6.667e-01;1.188e-03;6.381e-01;1.137e-03;1.045e+00;1.056e+00;6.532e-01;3.335e-02;1.045e+00;4.000e-01;7.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.790639;1.045e+00;6.667e-01;1.185e-03;6.381e-01;1.134e-03;1.045e+00;1.056e+00;6.532e-01;3.334e-02;1.045e+00;4.000e-01;7.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.796639;1.045e+00;6.667e-01;1.183e-03;6.381e-01;1.133e-03;1.045e+00;1.056e+00;6.532e-01;3.334e-02;1.045e+00;4.000e-01;7.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.800639;1.045e+00;6.667e-01;1.182e-03;6.381e-01;1.131e-03;1.045e+00;1.056e+00;6.532e-01;3.334e-02;1.045e+00;4.000e-01;7.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.805639;1.045e+00;6.667e-01;1.178e-03;6.381e-01;1.128e-03;1.045e+00;1.056e+00;6.532e-01;3.334e-02;1.045e+00;4.000e-01;7.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.811639;1.045e+00;6.667e-01;1.177e-03;6.381e-01;1.126e-03;1.045e+00;1.056e+00;6.532e-01;3.334e-02;1.045e+00;4.000e-01;7.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.815639;1.045e+00;6.667e-01;1.173e-03;6.381e-01;1.123e-03;1.045e+00;1.056e+00;6.532e-01;3.333e-02;1.045e+00;4.000e-01;7.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.822639;1.045e+00;6.667e-01;1.172e-03;6.381e-01;1.121e-03;1.045e+00;1.056e+00;6.532e-01;3.333e-02;1.045e+00;4.000e-01;7.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.825639;1.045e+00;6.667e-01;1.170e-03;6.381e-01;1.120e-03;1.045e+00;1.056e+00;6.532e-01;3.333e-02;1.045e+00;4.000e-01;7.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.830639;1.045e+00;6.667e-01;1.167e-03;6.381e-01;1.117e-03;1.045e+00;1.056e+00;6.532e-01;3.333e-02;1.045e+00;4.000e-01;7.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.836639;1.045e+00;6.667e-01;1.165e-03;6.381e-01;1.115e-03;1.045e+00;1.056e+00;6.532e-01;3.332e-02;1.045e+00;4.000e-01;6.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.840639;1.045e+00;6.667e-01;1.163e-03;6.381e-01;1.113e-03;1.045e+00;1.056e+00;6.532e-01;3.332e-02;1.045e+00;4.000e-01;6.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.847639;1.045e+00;6.667e-01;1.160e-03;6.381e-01;1.110e-03;1.045e+00;1.056e+00;6.532e-01;3.332e-02;1.045e+00;4.000e-01;6.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.850639;1.045e+00;6.667e-01;1.158e-03;6.381e-01;1.109e-03;1.045e+00;1.056e+00;6.532e-01;3.332e-02;1.045e+00;4.000e-01;6.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.855639;1.045e+00;6.667e-01;1.155e-03;6.381e-01;1.105e-03;1.045e+00;1.056e+00;6.532e-01;3.332e-02;1.045e+00;4.000e-01;6.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.861639;1.045e+00;6.667e-01;1.153e-03;6.381e-01;1.104e-03;1.045e+00;1.056e+00;6.532e-01;3.331e-02;1.045e+00;4.000e-01;6.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.865639;1.045e+00;6.667e-01;1.152e-03;6.381e-01;1.102e-03;1.045e+00;1.056e+00;6.532e-01;3.331e-02;1.045e+00;4.000e-01;6.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.872639;1.045e+00;6.667e-01;1.148e-03;6.381e-01;1.099e-03;1.045e+00;1.056e+00;6.532e-01;3.331e-02;1.045e+00;4.000e-01;6.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.875639;1.045e+00;6.667e-01;1.147e-03;6.381e-01;1.097e-03;1.045e+00;1.056e+00;6.532e-01;3.331e-02;1.045e+00;4.000e-01;6.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.876639;1.045e+00;6.667e-01;1.145e-03;6.381e-01;1.096e-03;1.045e+00;1.056e+00;6.533e-01;3.331e-02;1.045e+00;4.000e-01;6.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.880639;1.045e+00;6.667e-01;1.143e-03;6.381e-01;1.094e-03;1.045e+00;1.056e+00;6.533e-01;3.331e-02;1.045e+00;4.000e-01;6.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.886639;1.045e+00;6.667e-01;1.142e-03;6.381e-01;1.093e-03;1.045e+00;1.056e+00;6.533e-01;3.330e-02;1.045e+00;4.000e-01;6.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.890639;1.045e+00;6.667e-01;1.138e-03;6.381e-01;1.090e-03;1.045e+00;1.056e+00;6.533e-01;3.330e-02;1.045e+00;4.000e-01;6.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.896639;1.045e+00;6.667e-01;1.137e-03;6.381e-01;1.088e-03;1.045e+00;1.056e+00;6.533e-01;3.330e-02;1.045e+00;4.000e-01;6.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.900639;1.045e+00;6.667e-01;1.135e-03;6.381e-01;1.086e-03;1.045e+00;1.056e+00;6.533e-01;3.330e-02;1.045e+00;4.000e-01;6.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.905639;1.045e+00;6.667e-01;1.132e-03;6.381e-01;1.083e-03;1.045e+00;1.056e+00;6.533e-01;3.330e-02;1.045e+00;4.000e-01;6.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.910639;1.045e+00;6.667e-01;1.130e-03;6.381e-01;1.082e-03;1.045e+00;1.056e+00;6.533e-01;3.329e-02;1.045e+00;4.000e-01;6.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.915639;1.045e+00;6.667e-01;1.127e-03;6.381e-01;1.078e-03;1.045e+00;1.056e+00;6.533e-01;3.329e-02;1.045e+00;4.000e-01;6.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.920639;1.045e+00;6.667e-01;1.125e-03;6.381e-01;1.077e-03;1.045e+00;1.056e+00;6.533e-01;3.329e-02;1.045e+00;4.000e-01;6.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.925639;1.045e+00;6.667e-01;1.122e-03;6.381e-01;1.074e-03;1.045e+00;1.056e+00;6.533e-01;3.329e-02;1.045e+00;4.000e-01;6.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.931639;1.045e+00;6.667e-01;1.120e-03;6.381e-01;1.072e-03;1.045e+00;1.056e+00;6.533e-01;3.328e-02;1.045e+00;4.000e-01;6.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.935639;1.045e+00;6.667e-01;1.117e-03;6.381e-01;1.069e-03;1.045e+00;1.056e+00;6.533e-01;3.328e-02;1.045e+00;4.000e-01;6.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.941639;1.045e+00;6.667e-01;1.115e-03;6.381e-01;1.067e-03;1.045e+00;1.056e+00;6.533e-01;3.328e-02;1.045e+00;4.000e-01;6.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.945639;1.045e+00;6.667e-01;1.113e-03;6.381e-01;1.066e-03;1.045e+00;1.056e+00;6.533e-01;3.328e-02;1.045e+00;4.000e-01;6.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.950639;1.045e+00;6.667e-01;1.110e-03;6.381e-01;1.062e-03;1.045e+00;1.056e+00;6.533e-01;3.328e-02;1.045e+00;4.000e-01;6.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.955639;1.045e+00;6.667e-01;1.108e-03;6.381e-01;1.061e-03;1.045e+00;1.056e+00;6.533e-01;3.327e-02;1.045e+00;4.000e-01;6.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.962639;1.045e+00;6.667e-01;1.105e-03;6.381e-01;1.058e-03;1.045e+00;1.056e+00;6.533e-01;3.327e-02;1.045e+00;4.000e-01;6.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.965639;1.045e+00;6.667e-01;1.103e-03;6.381e-01;1.056e-03;1.045e+00;1.056e+00;6.533e-01;3.327e-02;1.045e+00;4.000e-01;6.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.971639;1.045e+00;6.667e-01;1.100e-03;6.381e-01;1.053e-03;1.045e+00;1.056e+00;6.533e-01;3.327e-02;1.045e+00;4.000e-01;6.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.975639;1.045e+00;6.667e-01;1.098e-03;6.381e-01;1.051e-03;1.045e+00;1.056e+00;6.533e-01;3.326e-02;1.045e+00;4.000e-01;6.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.980639;1.045e+00;6.667e-01;1.095e-03;6.381e-01;1.048e-03;1.045e+00;1.056e+00;6.533e-01;3.326e-02;1.045e+00;4.000e-01;6.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.985639;1.045e+00;6.667e-01;1.093e-03;6.381e-01;1.046e-03;1.045e+00;1.056e+00;6.533e-01;3.326e-02;1.045e+00;4.000e-01;6.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.990639;1.045e+00;6.667e-01;1.090e-03;6.381e-01;1.043e-03;1.045e+00;1.056e+00;6.533e-01;3.326e-02;1.045e+00;4.000e-01;6.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.995639;1.045e+00;6.667e-01;1.088e-03;6.381e-01;1.042e-03;1.045e+00;1.056e+00;6.533e-01;3.325e-02;1.045e+00;4.000e-01;6.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.000639;1.045e+00;6.667e-01;1.085e-03;6.381e-01;1.038e-03;1.045e+00;1.056e+00;6.533e-01;3.325e-02;1.045e+00;4.000e-01;6.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.005639;1.045e+00;6.667e-01;1.083e-03;6.381e-01;1.037e-03;1.045e+00;1.056e+00;6.533e-01;3.325e-02;1.045e+00;4.000e-01;6.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.010639;1.045e+00;6.667e-01;1.080e-03;6.381e-01;1.034e-03;1.045e+00;1.056e+00;6.533e-01;3.325e-02;1.045e+00;4.000e-01;6.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.015639;1.045e+00;6.667e-01;1.078e-03;6.381e-01;1.032e-03;1.045e+00;1.056e+00;6.533e-01;3.325e-02;1.045e+00;4.000e-01;6.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.020639;1.045e+00;6.667e-01;1.075e-03;6.381e-01;1.029e-03;1.045e+00;1.056e+00;6.533e-01;3.324e-02;1.045e+00;4.000e-01;6.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.025639;1.045e+00;6.667e-01;1.073e-03;6.381e-01;1.027e-03;1.045e+00;1.056e+00;6.533e-01;3.324e-02;1.045e+00;4.000e-01;6.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.030639;1.045e+00;6.667e-01;1.070e-03;6.381e-01;1.024e-03;1.045e+00;1.056e+00;6.533e-01;3.324e-02;1.045e+00;4.000e-01;6.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.035639;1.045e+00;6.667e-01;1.068e-03;6.381e-01;1.023e-03;1.045e+00;1.056e+00;6.533e-01;3.324e-02;1.045e+00;4.000e-01;6.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.040639;1.045e+00;6.667e-01;1.065e-03;6.381e-01;1.019e-03;1.045e+00;1.056e+00;6.533e-01;3.323e-02;1.045e+00;4.000e-01;6.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.045639;1.045e+00;6.667e-01;1.063e-03;6.381e-01;1.018e-03;1.045e+00;1.056e+00;6.533e-01;3.323e-02;1.045e+00;4.000e-01;6.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.050639;1.045e+00;6.667e-01;1.060e-03;6.381e-01;1.015e-03;1.045e+00;1.056e+00;6.533e-01;3.323e-02;1.045e+00;4.000e-01;6.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.055639;1.045e+00;6.667e-01;1.058e-03;6.381e-01;1.013e-03;1.045e+00;1.056e+00;6.533e-01;3.323e-02;1.045e+00;4.000e-01;6.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.062639;1.045e+00;6.667e-01;1.055e-03;6.381e-01;1.010e-03;1.045e+00;1.056e+00;6.533e-01;3.322e-02;1.045e+00;4.000e-01;6.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
