time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
5.065639;1.045e+00;6.667e-01;1.053e-03;6.381e-01;1.008e-03;1.045e+00;1.056e+00;6.533e-01;3.322e-02;1.045e+00;4.000e-01;6.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.072639;1.045e+00;6.667e-01;1.050e-03;6.381e-01;1.005e-03;1.045e+00;1.056e+00;6.533e-01;3.322e-02;1.045e+00;4.000e-01;6.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.075639;1.045e+00;6.667e-01;1.048e-03;6.381e-01;1.003e-03;1.045e+00;1.056e+00;6.533e-01;3.322e-02;1.045e+00;4.000e-01;6.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.081639;1.045e+00;6.667e-01;1.045e-03;6.381e-01;1.000e-03;1.045e+00;1.056e+00;6.533e-01;3.321e-02;1.045e+00;4.000e-01;6.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.085639;1.045e+00;6.667e-01;1.043e-03;6.381e-01;9.986e-04;1.045e+00;1.056e+00;6.533e-01;3.321e-02;1.045e+00;4.000e-01;6.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.091639;1.045e+00;6.667e-01;1.040e-03;6.381e-01;9.954e-04;1.045e+00;1.056e+00;6.533e-01;3.321e-02;1.045e+00;4.000e-01;6.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.095639;1.045e+00;6.667e-01;1.037e-03;6.381e-01;9.922e-04;1.045e+00;1.056e+00;6.533e-01;3.321e-02;1.045e+00;4.000e-01;6.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.101639;1.045e+00;6.667e-01;1.035e-03;6.381e-01;9.906e-04;1.045e+00;1.056e+00;6.533e-01;3.320e-02;1.045e+00;4.000e-01;6.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.105639;1.045e+00;6.667e-01;1.032e-03;6.381e-01;9.874e-04;1.045e+00;1.056e+00;6.533e-01;3.320e-02;1.045e+00;4.000e-01;6.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.111639;1.045e+00;6.667e-01;1.030e-03;6.381e-01;9.859e-04;1.045e+00;1.056e+00;6.533e-01;3.320e-02;1.045e+00;4.000e-01;6.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.115639;1.045e+00;6.667e-01;1.027e-03;6.381e-01;9.827e-04;1.045e+00;1.056e+00;6.533e-01;3.320e-02;1.045e+00;4.000e-01;6.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.120639;1.045e+00;6.667e-01;1.025e-03;6.381e-01;9.811e-04;1.045e+00;1.056e+00;6.533e-01;3.320e-02;1.045e+00;4.000e-01;6.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.125639;1.045e+00;6.667e-01;1.022e-03;6.381e-01;9.779e-04;1.045e+00;1.056e+00;6.533e-01;3.319e-02;1.045e+00;4.000e-01;6.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.130639;1.045e+00;6.667e-01;1.020e-03;6.381e-01;9.763e-04;1.045e+00;1.056e+00;6.533e-01;3.319e-02;1.045e+00;4.000e-01;6.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.136639;1.045e+00;6.667e-01;1.017e-03;6.381e-01;9.731e-04;1.045e+00;1.056e+00;6.533e-01;3.319e-02;1.045e+00;4.000e-01;6.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.140639;1.045e+00;6.667e-01;1.015e-03;6.381e-01;9.715e-04;1.045e+00;1.056e+00;6.533e-01;3.319e-02;1.045e+00;4.000e-01;6.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.146639;1.045e+00;6.667e-01;1.012e-03;6.381e-01;9.683e-04;1.045e+00;1.056e+00;6.533e-01;3.318e-02;1.045e+00;4.000e-01;6.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.150639;1.045e+00;6.667e-01;1.008e-03;6.381e-01;9.651e-04;1.045e+00;1.056e+00;6.533e-01;3.318e-02;1.045e+00;4.000e-01;6.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.156639;1.045e+00;6.667e-01;1.007e-03;6.381e-01;9.635e-04;1.045e+00;1.056e+00;6.533e-01;3.318e-02;1.045e+00;4.000e-01;6.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.160639;1.045e+00;6.667e-01;1.003e-03;6.381e-01;9.603e-04;1.045e+00;1.056e+00;6.533e-01;3.318e-02;1.045e+00;4.000e-01;6.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.165639;1.045e+00;6.667e-01;1.002e-03;6.381e-01;9.587e-04;1.045e+00;1.056e+00;6.533e-01;3.317e-02;1.045e+00;4.000e-01;6.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.170639;1.045e+00;6.667e-01;9.983e-04;6.381e-01;9.556e-04;1.045e+00;1.056e+00;6.533e-01;3.317e-02;1.045e+00;4.000e-01;5.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.175639;1.045e+00;6.667e-01;9.967e-04;6.381e-01;9.540e-04;1.045e+00;1.056e+00;6.533e-01;3.317e-02;1.045e+00;4.000e-01;5.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.181639;1.045e+00;6.667e-01;9.933e-04;6.381e-01;9.508e-04;1.045e+00;1.056e+00;6.533e-01;3.317e-02;1.045e+00;4.000e-01;5.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.185639;1.045e+00;6.667e-01;9.900e-04;6.381e-01;9.476e-04;1.045e+00;1.056e+00;6.533e-01;3.316e-02;1.045e+00;4.000e-01;5.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.191639;1.045e+00;6.667e-01;9.883e-04;6.381e-01;9.460e-04;1.045e+00;1.056e+00;6.533e-01;3.316e-02;1.045e+00;4.000e-01;5.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.195639;1.045e+00;6.667e-01;9.850e-04;6.381e-01;9.428e-04;1.045e+00;1.056e+00;6.533e-01;3.316e-02;1.045e+00;4.000e-01;5.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.200639;1.045e+00;6.667e-01;9.833e-04;6.381e-01;9.412e-04;1.045e+00;1.056e+00;6.533e-01;3.316e-02;1.045e+00;4.000e-01;5.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.205639;1.045e+00;6.667e-01;9.800e-04;6.381e-01;9.380e-04;1.045e+00;1.056e+00;6.533e-01;3.316e-02;1.045e+00;4.000e-01;5.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.210639;1.045e+00;6.667e-01;9.783e-04;6.381e-01;9.364e-04;1.045e+00;1.056e+00;6.533e-01;3.315e-02;1.045e+00;4.000e-01;5.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.216639;1.045e+00;6.667e-01;9.750e-04;6.381e-01;9.332e-04;1.045e+00;1.056e+00;6.533e-01;3.315e-02;1.045e+00;4.000e-01;5.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.220639;1.045e+00;6.667e-01;9.717e-04;6.381e-01;9.300e-04;1.045e+00;1.056e+00;6.533e-01;3.315e-02;1.045e+00;4.000e-01;5.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.225639;1.045e+00;6.667e-01;9.700e-04;6.381e-01;9.284e-04;1.045e+00;1.056e+00;6.533e-01;3.314e-02;1.045e+00;4.000e-01;5.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.230639;1.045e+00;6.667e-01;9.667e-04;6.381e-01;9.253e-04;1.045e+00;1.056e+00;6.533e-01;3.314e-02;1.045e+00;4.000e-01;5.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.235639;1.045e+00;6.667e-01;9.650e-04;6.381e-01;9.237e-04;1.045e+00;1.056e+00;6.533e-01;3.314e-02;1.045e+00;4.000e-01;5.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.241639;1.045e+00;6.667e-01;9.617e-04;6.381e-01;9.205e-04;1.045e+00;1.056e+00;6.533e-01;3.314e-02;1.045e+00;4.000e-01;5.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.245639;1.045e+00;6.667e-01;9.583e-04;6.381e-01;9.173e-04;1.045e+00;1.056e+00;6.533e-01;3.313e-02;1.045e+00;4.000e-01;5.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.251639;1.045e+00;6.667e-01;9.567e-04;6.381e-01;9.157e-04;1.045e+00;1.056e+00;6.533e-01;3.313e-02;1.045e+00;4.000e-01;5.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.255639;1.045e+00;6.667e-01;9.533e-04;6.381e-01;9.125e-04;1.045e+00;1.056e+00;6.533e-01;3.313e-02;1.045e+00;4.000e-01;5.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.260639;1.045e+00;6.667e-01;9.517e-04;6.381e-01;9.109e-04;1.045e+00;1.056e+00;6.533e-01;3.313e-02;1.045e+00;4.000e-01;5.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.266639;1.045e+00;6.667e-01;9.483e-04;6.381e-01;9.077e-04;1.045e+00;1.056e+00;6.533e-01;3.313e-02;1.045e+00;4.000e-01;5.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.270639;1.045e+00;6.667e-01;9.450e-04;6.381e-01;9.045e-04;1.045e+00;1.056e+00;6.533e-01;3.312e-02;1.045e+00;4.000e-01;5.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.276639;1.045e+00;6.667e-01;9.433e-04;6.381e-01;9.029e-04;1.045e+00;1.056e+00;6.533e-01;3.312e-02;1.045e+00;4.000e-01;5.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.280639;1.045e+00;6.667e-01;9.400e-04;6.381e-01;8.997e-04;1.045e+00;1.056e+00;6.533e-01;3.312e-02;1.045e+00;4.000e-01;5.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.285639;1.045e+00;6.667e-01;9.383e-04;6.381e-01;8.981e-04;1.045e+00;1.056e+00;6.533e-01;3.312e-02;1.045e+00;4.000e-01;5.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.291639;1.045e+00;6.667e-01;9.350e-04;6.381e-01;8.950e-04;1.045e+00;1.056e+00;6.533e-01;3.311e-02;1.045e+00;4.000e-01;5.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.295639;1.045e+00;6.667e-01;9.317e-04;6.381e-01;8.918e-04;1.045e+00;1.056e+00;6.533e-01;3.311e-02;1.045e+00;4.000e-01;5.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.301639;1.045e+00;6.667e-01;9.300e-04;6.381e-01;8.902e-04;1.045e+00;1.056e+00;6.533e-01;3.311e-02;1.045e+00;4.000e-01;5.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.305639;1.045e+00;6.667e-01;9.267e-04;6.381e-01;8.870e-04;1.045e+00;1.056e+00;6.533e-01;3.311e-02;1.045e+00;4.000e-01;5.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.310639;1.045e+00;6.667e-01;9.250e-04;6.381e-01;8.854e-04;1.045e+00;1.056e+00;6.533e-01;3.310e-02;1.045e+00;4.000e-01;5.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.316639;1.045e+00;6.667e-01;9.217e-04;6.381e-01;8.822e-04;1.045e+00;1.056e+00;6.533e-01;3.310e-02;1.045e+00;4.000e-01;5.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.320639;1.045e+00;6.667e-01;9.183e-04;6.381e-01;8.790e-04;1.045e+00;1.056e+00;6.533e-01;3.310e-02;1.045e+00;4.000e-01;5.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.325639;1.045e+00;6.667e-01;9.167e-04;6.381e-01;8.774e-04;1.045e+00;1.056e+00;6.533e-01;3.310e-02;1.045e+00;4.000e-01;5.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.331639;1.045e+00;6.667e-01;9.133e-04;6.381e-01;8.742e-04;1.045e+00;1.056e+00;6.533e-01;3.309e-02;1.045e+00;4.000e-01;5.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.335639;1.045e+00;6.667e-01;9.117e-04;6.381e-01;8.726e-04;1.045e+00;1.056e+00;6.533e-01;3.309e-02;1.045e+00;4.000e-01;5.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.341639;1.045e+00;6.667e-01;9.083e-04;6.381e-01;8.694e-04;1.045e+00;1.056e+00;6.533e-01;3.309e-02;1.045e+00;4.000e-01;5.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.345639;1.045e+00;6.667e-01;9.050e-04;6.381e-01;8.662e-04;1.045e+00;1.056e+00;6.533e-01;3.308e-02;1.045e+00;4.000e-01;5.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.350639;1.045e+00;6.667e-01;9.033e-04;6.381e-01;8.646e-04;1.045e+00;1.056e+00;6.533e-01;3.308e-02;1.045e+00;4.000e-01;5.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.356639;1.045e+00;6.667e-01;9.000e-04;6.381e-01;8.615e-04;1.045e+00;1.056e+00;6.533e-01;3.308e-02;1.045e+00;4.000e-01;5.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.360639;1.045e+00;6.667e-01;8.967e-04;6.381e-01;8.583e-04;1.045e+00;1.056e+00;6.533e-01;3.308e-02;1.045e+00;4.000e-01;5.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.365639;1.045e+00;6.667e-01;8.950e-04;6.381e-01;8.567e-04;1.045e+00;1.056e+00;6.533e-01;3.308e-02;1.045e+00;4.000e-01;5.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.371639;1.045e+00;6.667e-01;8.917e-04;6.381e-01;8.535e-04;1.045e+00;1.056e+00;6.533e-01;3.307e-02;1.045e+00;4.000e-01;5.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.375639;1.045e+00;6.667e-01;8.900e-04;6.381e-01;8.519e-04;1.045e+00;1.056e+00;6.533e-01;3.307e-02;1.045e+00;4.000e-01;5.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.381639;1.045e+00;6.667e-01;8.867e-04;6.381e-01;8.487e-04;1.045e+00;1.056e+00;6.533e-01;3.307e-02;1.045e+00;4.000e-01;5.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.385639;1.045e+00;6.667e-01;8.833e-04;6.381e-01;8.455e-04;1.045e+00;1.056e+00;6.533e-01;3.306e-02;1.045e+00;4.000e-01;5.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.390639;1.045e+00;6.667e-01;8.817e-04;6.381e-01;8.439e-04;1.045e+00;1.056e+00;6.533e-01;3.306e-02;1.045e+00;4.000e-01;5.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.396639;1.045e+00;6.667e-01;8.783e-04;6.381e-01;8.407e-04;1.045e+00;1.056e+00;6.533e-01;3.306e-02;1.045e+00;4.000e-01;5.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.400639;1.045e+00;6.667e-01;8.750e-04;6.381e-01;8.375e-04;1.045e+00;1.056e+00;6.533e-01;3.306e-02;1.045e+00;4.000e-01;5.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.405639;1.045e+00;6.667e-01;8.733e-04;6.381e-01;8.359e-04;1.045e+00;1.056e+00;6.533e-01;3.306e-02;1.045e+00;4.000e-01;5.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.411639;1.045e+00;6.667e-01;8.700e-04;6.381e-01;8.328e-04;1.045e+00;1.056e+00;6.533e-01;3.305e-02;1.045e+00;4.000e-01;5.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.415639;1.045e+00;6.667e-01;8.667e-04;6.381e-01;8.296e-04;1.045e+00;1.056e+00;6.533e-01;3.305e-02;1.045e+00;4.000e-01;5.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.420639;1.045e+00;6.667e-01;8.650e-04;6.381e-01;8.280e-04;1.045e+00;1.056e+00;6.533e-01;3.305e-02;1.045e+00;4.000e-01;5.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.425639;1.045e+00;6.667e-01;8.617e-04;6.381e-01;8.248e-04;1.045e+00;1.056e+00;6.533e-01;3.305e-02;1.045e+00;4.000e-01;5.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.430639;1.045e+00;6.667e-01;8.600e-04;6.381e-01;8.232e-04;1.045e+00;1.056e+00;6.533e-01;3.304e-02;1.045e+00;4.000e-01;5.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.436639;1.045e+00;6.667e-01;8.567e-04;6.381e-01;8.200e-04;1.045e+00;1.056e+00;6.533e-01;3.304e-02;1.045e+00;4.000e-01;5.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.440639;1.045e+00;6.667e-01;8.533e-04;6.381e-01;8.168e-04;1.045e+00;1.056e+00;6.533e-01;3.304e-02;1.045e+00;4.000e-01;5.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.445639;1.045e+00;6.667e-01;8.517e-04;6.381e-01;8.152e-04;1.045e+00;1.056e+00;6.533e-01;3.304e-02;1.045e+00;4.000e-01;5.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.451639;1.045e+00;6.667e-01;8.483e-04;6.381e-01;8.120e-04;1.045e+00;1.056e+00;6.533e-01;3.303e-02;1.045e+00;4.000e-01;5.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.455639;1.045e+00;6.667e-01;8.450e-04;6.381e-01;8.088e-04;1.045e+00;1.056e+00;6.533e-01;3.303e-02;1.045e+00;4.000e-01;5.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.460639;1.045e+00;6.667e-01;8.433e-04;6.381e-01;8.072e-04;1.045e+00;1.056e+00;6.533e-01;3.303e-02;1.045e+00;4.000e-01;5.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.465639;1.045e+00;6.667e-01;8.400e-04;6.381e-01;8.040e-04;1.045e+00;1.056e+00;6.533e-01;3.303e-02;1.045e+00;4.000e-01;5.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.470639;1.045e+00;6.667e-01;8.367e-04;6.381e-01;8.009e-04;1.045e+00;1.056e+00;6.533e-01;3.302e-02;1.045e+00;4.000e-01;5.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.475639;1.045e+00;6.667e-01;8.350e-04;6.381e-01;7.993e-04;1.045e+00;1.056e+00;6.533e-01;3.302e-02;1.045e+00;4.000e-01;5.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.481639;1.045e+00;6.667e-01;8.317e-04;6.381e-01;7.961e-04;1.045e+00;1.056e+00;6.533e-01;3.302e-02;1.045e+00;4.000e-01;4.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.485639;1.045e+00;6.667e-01;8.283e-04;6.381e-01;7.929e-04;1.045e+00;1.056e+00;6.533e-01;3.301e-02;1.045e+00;4.000e-01;4.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.490639;1.045e+00;6.667e-01;8.267e-04;6.381e-01;7.913e-04;1.045e+00;1.056e+00;6.533e-01;3.301e-02;1.045e+00;4.000e-01;4.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.496639;1.045e+00;6.667e-01;8.233e-04;6.381e-01;7.881e-04;1.045e+00;1.056e+00;6.533e-01;3.301e-02;1.045e+00;4.000e-01;4.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.500639;1.045e+00;6.667e-01;8.200e-04;6.381e-01;7.849e-04;1.045e+00;1.056e+00;6.533e-01;3.301e-02;1.045e+00;4.000e-01;4.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.505639;1.045e+00;6.667e-01;8.183e-04;6.381e-01;7.833e-04;1.045e+00;1.056e+00;6.533e-01;3.300e-02;1.045e+00;4.000e-01;4.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.511639;1.045e+00;6.667e-01;8.150e-04;6.381e-01;7.801e-04;1.045e+00;1.056e+00;6.533e-01;3.300e-02;1.045e+00;4.000e-01;4.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.515639;1.045e+00;6.667e-01;8.117e-04;6.381e-01;7.769e-04;1.045e+00;1.056e+00;6.533e-01;3.300e-02;1.045e+00;4.000e-01;4.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.520639;1.045e+00;6.667e-01;8.100e-04;6.381e-01;7.753e-04;1.045e+00;1.056e+00;6.533e-01;3.300e-02;1.045e+00;4.000e-01;4.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.526639;1.045e+00;6.667e-01;8.067e-04;6.381e-01;7.721e-04;1.045e+00;1.056e+00;6.533e-01;3.299e-02;1.045e+00;4.000e-01;4.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.530639;1.045e+00;6.667e-01;8.033e-04;6.381e-01;7.690e-04;1.045e+00;1.056e+00;6.533e-01;3.299e-02;1.045e+00;4.000e-01;4.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.536639;1.045e+00;6.667e-01;8.017e-04;6.381e-01;7.674e-04;1.045e+00;1.056e+00;6.533e-01;3.299e-02;1.045e+00;4.000e-01;4.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.540639;1.045e+00;6.667e-01;7.983e-04;6.381e-01;7.642e-04;1.045e+00;1.056e+00;6.533e-01;3.299e-02;1.045e+00;4.000e-01;4.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.545639;1.045e+00;6.667e-01;7.967e-04;6.381e-01;7.626e-04;1.045e+00;1.056e+00;6.533e-01;3.298e-02;1.045e+00;4.000e-01;4.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.551639;1.045e+00;6.667e-01;7.933e-04;6.381e-01;7.594e-04;1.045e+00;1.056e+00;6.533e-01;3.298e-02;1.045e+00;4.000e-01;4.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.555639;1.045e+00;6.667e-01;7.900e-04;6.381e-01;7.562e-04;1.045e+00;1.056e+00;6.533e-01;3.298e-02;1.045e+00;4.000e-01;4.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.560639;1.045e+00;6.667e-01;7.883e-04;6.381e-01;7.546e-04;1.045e+00;1.056e+00;6.533e-01;3.298e-02;1.045e+00;4.000e-01;4.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.566639;1.045e+00;6.667e-01;7.850e-04;6.381e-01;7.514e-04;1.045e+00;1.056e+00;6.533e-01;3.297e-02;1.045e+00;4.000e-01;4.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.570639;1.045e+00;6.667e-01;7.817e-04;6.381e-01;7.482e-04;1.045e+00;1.056e+00;6.533e-01;3.297e-02;1.045e+00;4.000e-01;4.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.575639;1.045e+00;6.667e-01;7.800e-04;6.381e-01;7.466e-04;1.045e+00;1.056e+00;6.533e-01;3.297e-02;1.045e+00;4.000e-01;4.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.581639;1.045e+00;6.667e-01;7.767e-04;6.381e-01;7.434e-04;1.045e+00;1.056e+00;6.533e-01;3.297e-02;1.045e+00;4.000e-01;4.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.585639;1.045e+00;6.667e-01;7.733e-04;6.381e-01;7.402e-04;1.045e+00;1.056e+00;6.533e-01;3.296e-02;1.045e+00;4.000e-01;4.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.590639;1.045e+00;6.667e-01;7.717e-04;6.381e-01;7.387e-04;1.045e+00;1.056e+00;6.533e-01;3.296e-02;1.045e+00;4.000e-01;4.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.596639;1.045e+00;6.667e-01;7.683e-04;6.381e-01;7.355e-04;1.045e+00;1.056e+00;6.533e-01;3.296e-02;1.045e+00;4.000e-01;4.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.600639;1.045e+00;6.667e-01;7.650e-04;6.381e-01;7.323e-04;1.045e+00;1.056e+00;6.533e-01;3.296e-02;1.045e+00;4.000e-01;4.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.605639;1.045e+00;6.667e-01;7.633e-04;6.381e-01;7.307e-04;1.045e+00;1.056e+00;6.533e-01;3.295e-02;1.045e+00;4.000e-01;4.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.611639;1.045e+00;6.667e-01;7.600e-04;6.381e-01;7.275e-04;1.045e+00;1.056e+00;6.533e-01;3.295e-02;1.045e+00;4.000e-01;4.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.615639;1.045e+00;6.667e-01;7.567e-04;6.381e-01;7.243e-04;1.045e+00;1.056e+00;6.533e-01;3.295e-02;1.045e+00;4.000e-01;4.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.620639;1.045e+00;6.667e-01;7.550e-04;6.381e-01;7.227e-04;1.045e+00;1.056e+00;6.533e-01;3.295e-02;1.045e+00;4.000e-01;4.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.626639;1.045e+00;6.667e-01;7.517e-04;6.381e-01;7.195e-04;1.045e+00;1.056e+00;6.533e-01;3.294e-02;1.045e+00;4.000e-01;4.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.630639;1.045e+00;6.667e-01;7.483e-04;6.381e-01;7.163e-04;1.045e+00;1.056e+00;6.533e-01;3.294e-02;1.045e+00;4.000e-01;4.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.635639;1.045e+00;6.667e-01;7.467e-04;6.381e-01;7.147e-04;1.045e+00;1.056e+00;6.533e-01;3.294e-02;1.045e+00;4.000e-01;4.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.641639;1.045e+00;6.667e-01;7.433e-04;6.381e-01;7.115e-04;1.045e+00;1.056e+00;6.533e-01;3.294e-02;1.045e+00;4.000e-01;4.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.642639;1.045e+00;6.667e-01;7.417e-04;6.381e-01;7.099e-04;1.045e+00;1.056e+00;6.533e-01;3.294e-02;1.045e+00;4.000e-01;4.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.643639;1.045e+00;6.667e-01;7.417e-04;6.382e-01;7.099e-04;1.045e+00;1.056e+00;6.533e-01;3.293e-02;1.045e+00;4.000e-01;4.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.645639;1.045e+00;6.667e-01;7.400e-04;6.382e-01;7.083e-04;1.045e+00;1.056e+00;6.533e-01;3.293e-02;1.045e+00;4.000e-01;4.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.650639;1.045e+00;6.667e-01;7.383e-04;6.382e-01;7.068e-04;1.045e+00;1.056e+00;6.533e-01;3.293e-02;1.045e+00;4.000e-01;4.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.656639;1.045e+00;6.667e-01;7.350e-04;6.382e-01;7.036e-04;1.045e+00;1.056e+00;6.533e-01;3.293e-02;1.045e+00;4.000e-01;4.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.660639;1.045e+00;6.667e-01;7.317e-04;6.382e-01;7.004e-04;1.045e+00;1.056e+00;6.533e-01;3.293e-02;1.045e+00;4.000e-01;4.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.665639;1.045e+00;6.667e-01;7.300e-04;6.382e-01;6.988e-04;1.045e+00;1.056e+00;6.533e-01;3.292e-02;1.045e+00;4.000e-01;4.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.671639;1.045e+00;6.667e-01;7.267e-04;6.382e-01;6.956e-04;1.045e+00;1.056e+00;6.533e-01;3.292e-02;1.045e+00;4.000e-01;4.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.675639;1.045e+00;6.667e-01;7.233e-04;6.382e-01;6.924e-04;1.045e+00;1.056e+00;6.533e-01;3.292e-02;1.045e+00;4.000e-01;4.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.680639;1.045e+00;6.667e-01;7.217e-04;6.382e-01;6.908e-04;1.045e+00;1.056e+00;6.533e-01;3.292e-02;1.045e+00;4.000e-01;4.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.682639;1.045e+00;6.667e-01;7.200e-04;6.382e-01;6.892e-04;1.045e+00;1.056e+00;6.533e-01;3.291e-02;1.045e+00;4.000e-01;4.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.683639;1.045e+00;6.667e-01;7.200e-04;6.382e-01;6.892e-04;1.045e+00;1.056e+00;6.534e-01;3.291e-02;1.045e+00;4.000e-01;4.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.686639;1.045e+00;6.667e-01;7.183e-04;6.382e-01;6.876e-04;1.045e+00;1.056e+00;6.534e-01;3.291e-02;1.045e+00;4.000e-01;4.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.690639;1.045e+00;6.667e-01;7.150e-04;6.382e-01;6.844e-04;1.045e+00;1.056e+00;6.534e-01;3.291e-02;1.045e+00;4.000e-01;4.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.695639;1.045e+00;6.667e-01;7.133e-04;6.382e-01;6.828e-04;1.045e+00;1.056e+00;6.534e-01;3.291e-02;1.045e+00;4.000e-01;4.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.700639;1.045e+00;6.667e-01;7.100e-04;6.382e-01;6.796e-04;1.045e+00;1.056e+00;6.534e-01;3.290e-02;1.045e+00;4.000e-01;4.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.705639;1.045e+00;6.667e-01;7.067e-04;6.382e-01;6.764e-04;1.045e+00;1.056e+00;6.534e-01;3.290e-02;1.045e+00;4.000e-01;4.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.710639;1.045e+00;6.667e-01;7.050e-04;6.382e-01;6.749e-04;1.045e+00;1.056e+00;6.534e-01;3.290e-02;1.045e+00;4.000e-01;4.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.716639;1.045e+00;6.667e-01;7.017e-04;6.382e-01;6.717e-04;1.045e+00;1.056e+00;6.534e-01;3.290e-02;1.045e+00;4.000e-01;4.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.720639;1.045e+00;6.667e-01;6.983e-04;6.382e-01;6.685e-04;1.045e+00;1.056e+00;6.534e-01;3.289e-02;1.045e+00;4.000e-01;4.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.725639;1.045e+00;6.667e-01;6.967e-04;6.382e-01;6.669e-04;1.045e+00;1.056e+00;6.534e-01;3.289e-02;1.045e+00;4.000e-01;4.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.731639;1.045e+00;6.667e-01;6.933e-04;6.382e-01;6.637e-04;1.045e+00;1.056e+00;6.534e-01;3.289e-02;1.045e+00;4.000e-01;4.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.735639;1.045e+00;6.667e-01;6.900e-04;6.382e-01;6.605e-04;1.045e+00;1.056e+00;6.534e-01;3.289e-02;1.045e+00;4.000e-01;4.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.740639;1.045e+00;6.667e-01;6.883e-04;6.382e-01;6.589e-04;1.045e+00;1.056e+00;6.534e-01;3.288e-02;1.045e+00;4.000e-01;4.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.746639;1.045e+00;6.667e-01;6.850e-04;6.382e-01;6.557e-04;1.045e+00;1.056e+00;6.534e-01;3.288e-02;1.045e+00;4.000e-01;4.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.750639;1.045e+00;6.667e-01;6.817e-04;6.382e-01;6.525e-04;1.045e+00;1.056e+00;6.534e-01;3.288e-02;1.045e+00;4.000e-01;4.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.755639;1.045e+00;6.667e-01;6.800e-04;6.382e-01;6.509e-04;1.045e+00;1.056e+00;6.534e-01;3.288e-02;1.045e+00;4.000e-01;4.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.761639;1.045e+00;6.667e-01;6.767e-04;6.382e-01;6.477e-04;1.045e+00;1.056e+00;6.534e-01;3.287e-02;1.045e+00;4.000e-01;4.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.765639;1.045e+00;6.667e-01;6.733e-04;6.382e-01;6.445e-04;1.045e+00;1.056e+00;6.534e-01;3.287e-02;1.045e+00;4.000e-01;4.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.770639;1.045e+00;6.667e-01;6.717e-04;6.382e-01;6.430e-04;1.045e+00;1.056e+00;6.534e-01;3.287e-02;1.045e+00;4.000e-01;4.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.776639;1.045e+00;6.667e-01;6.683e-04;6.382e-01;6.398e-04;1.045e+00;1.056e+00;6.534e-01;3.287e-02;1.045e+00;4.000e-01;4.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.780639;1.045e+00;6.667e-01;6.650e-04;6.382e-01;6.366e-04;1.045e+00;1.056e+00;6.534e-01;3.286e-02;1.045e+00;4.000e-01;3.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.785639;1.045e+00;6.667e-01;6.633e-04;6.382e-01;6.350e-04;1.045e+00;1.056e+00;6.534e-01;3.286e-02;1.045e+00;4.000e-01;3.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.791639;1.045e+00;6.667e-01;6.600e-04;6.382e-01;6.318e-04;1.045e+00;1.056e+00;6.534e-01;3.286e-02;1.045e+00;4.000e-01;3.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.795639;1.045e+00;6.667e-01;6.567e-04;6.382e-01;6.286e-04;1.045e+00;1.056e+00;6.534e-01;3.286e-02;1.045e+00;4.000e-01;3.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.800639;1.045e+00;6.667e-01;6.550e-04;6.382e-01;6.270e-04;1.045e+00;1.056e+00;6.534e-01;3.285e-02;1.045e+00;4.000e-01;3.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.806639;1.045e+00;6.667e-01;6.517e-04;6.382e-01;6.238e-04;1.045e+00;1.056e+00;6.534e-01;3.285e-02;1.045e+00;4.000e-01;3.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.810639;1.045e+00;6.667e-01;6.483e-04;6.382e-01;6.206e-04;1.045e+00;1.056e+00;6.534e-01;3.285e-02;1.045e+00;4.000e-01;3.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.815639;1.045e+00;6.667e-01;6.467e-04;6.382e-01;6.190e-04;1.045e+00;1.056e+00;6.534e-01;3.285e-02;1.045e+00;4.000e-01;3.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.821639;1.045e+00;6.667e-01;6.433e-04;6.382e-01;6.158e-04;1.045e+00;1.056e+00;6.534e-01;3.284e-02;1.045e+00;4.000e-01;3.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.825639;1.045e+00;6.667e-01;6.400e-04;6.382e-01;6.126e-04;1.045e+00;1.056e+00;6.534e-01;3.284e-02;1.045e+00;4.000e-01;3.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.830639;1.045e+00;6.667e-01;6.383e-04;6.382e-01;6.110e-04;1.045e+00;1.056e+00;6.534e-01;3.284e-02;1.045e+00;4.000e-01;3.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.836639;1.045e+00;6.667e-01;6.350e-04;6.382e-01;6.079e-04;1.045e+00;1.056e+00;6.534e-01;3.284e-02;1.045e+00;4.000e-01;3.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.840639;1.045e+00;6.667e-01;6.317e-04;6.382e-01;6.047e-04;1.045e+00;1.056e+00;6.534e-01;3.283e-02;1.045e+00;4.000e-01;3.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.845639;1.045e+00;6.667e-01;6.300e-04;6.382e-01;6.031e-04;1.045e+00;1.056e+00;6.534e-01;3.283e-02;1.045e+00;4.000e-01;3.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.851639;1.045e+00;6.667e-01;6.267e-04;6.382e-01;5.999e-04;1.045e+00;1.056e+00;6.534e-01;3.283e-02;1.045e+00;4.000e-01;3.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.855639;1.045e+00;6.667e-01;6.233e-04;6.382e-01;5.967e-04;1.045e+00;1.056e+00;6.534e-01;3.282e-02;1.045e+00;4.000e-01;3.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.860639;1.045e+00;6.667e-01;6.217e-04;6.382e-01;5.951e-04;1.045e+00;1.056e+00;6.534e-01;3.282e-02;1.045e+00;4.000e-01;3.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.866639;1.045e+00;6.667e-01;6.183e-04;6.382e-01;5.919e-04;1.045e+00;1.056e+00;6.534e-01;3.282e-02;1.045e+00;4.000e-01;3.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.870639;1.045e+00;6.667e-01;6.150e-04;6.382e-01;5.887e-04;1.045e+00;1.056e+00;6.534e-01;3.282e-02;1.045e+00;4.000e-01;3.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.875639;1.045e+00;6.667e-01;6.133e-04;6.382e-01;5.871e-04;1.045e+00;1.056e+00;6.534e-01;3.282e-02;1.045e+00;4.000e-01;3.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.881639;1.045e+00;6.667e-01;6.100e-04;6.382e-01;5.839e-04;1.045e+00;1.056e+00;6.534e-01;3.281e-02;1.045e+00;4.000e-01;3.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.885639;1.045e+00;6.667e-01;6.067e-04;6.382e-01;5.807e-04;1.045e+00;1.056e+00;6.534e-01;3.281e-02;1.045e+00;4.000e-01;3.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.890639;1.045e+00;6.667e-01;6.050e-04;6.382e-01;5.791e-04;1.045e+00;1.056e+00;6.534e-01;3.281e-02;1.045e+00;4.000e-01;3.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.895639;1.045e+00;6.667e-01;6.017e-04;6.382e-01;5.760e-04;1.045e+00;1.056e+00;6.534e-01;3.280e-02;1.045e+00;4.000e-01;3.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.900639;1.045e+00;6.667e-01;5.983e-04;6.382e-01;5.728e-04;1.045e+00;1.056e+00;6.534e-01;3.280e-02;1.045e+00;4.000e-01;3.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.905639;1.045e+00;6.667e-01;5.967e-04;6.382e-01;5.712e-04;1.045e+00;1.056e+00;6.534e-01;3.280e-02;1.045e+00;4.000e-01;3.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.911639;1.045e+00;6.667e-01;5.933e-04;6.382e-01;5.680e-04;1.045e+00;1.056e+00;6.534e-01;3.280e-02;1.045e+00;4.000e-01;3.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.915639;1.045e+00;6.667e-01;5.900e-04;6.382e-01;5.648e-04;1.045e+00;1.056e+00;6.534e-01;3.280e-02;1.045e+00;4.000e-01;3.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.920639;1.045e+00;6.667e-01;5.883e-04;6.382e-01;5.632e-04;1.045e+00;1.056e+00;6.534e-01;3.279e-02;1.045e+00;4.000e-01;3.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.926639;1.045e+00;6.667e-01;5.850e-04;6.382e-01;5.600e-04;1.045e+00;1.056e+00;6.534e-01;3.279e-02;1.045e+00;4.000e-01;3.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.930639;1.045e+00;6.667e-01;5.817e-04;6.382e-01;5.568e-04;1.045e+00;1.056e+00;6.534e-01;3.279e-02;1.045e+00;4.000e-01;3.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.935639;1.045e+00;6.667e-01;5.800e-04;6.382e-01;5.552e-04;1.045e+00;1.056e+00;6.534e-01;3.278e-02;1.045e+00;4.000e-01;3.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.941639;1.045e+00;6.667e-01;5.767e-04;6.382e-01;5.520e-04;1.045e+00;1.056e+00;6.534e-01;3.278e-02;1.045e+00;4.000e-01;3.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.945639;1.045e+00;6.667e-01;5.733e-04;6.382e-01;5.488e-04;1.045e+00;1.056e+00;6.534e-01;3.278e-02;1.045e+00;4.000e-01;3.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.950639;1.045e+00;6.667e-01;5.717e-04;6.382e-01;5.472e-04;1.045e+00;1.056e+00;6.534e-01;3.278e-02;1.045e+00;4.000e-01;3.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.956639;1.045e+00;6.667e-01;5.683e-04;6.382e-01;5.441e-04;1.045e+00;1.056e+00;6.534e-01;3.277e-02;1.045e+00;4.000e-01;3.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.960639;1.045e+00;6.667e-01;5.650e-04;6.382e-01;5.409e-04;1.045e+00;1.056e+00;6.534e-01;3.277e-02;1.045e+00;4.000e-01;3.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.966639;1.045e+00;6.667e-01;5.633e-04;6.382e-01;5.393e-04;1.045e+00;1.056e+00;6.534e-01;3.277e-02;1.045e+00;4.000e-01;3.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.970639;1.045e+00;6.667e-01;5.600e-04;6.382e-01;5.361e-04;1.045e+00;1.056e+00;6.534e-01;3.277e-02;1.045e+00;4.000e-01;3.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.975639;1.045e+00;6.667e-01;5.583e-04;6.382e-01;5.345e-04;1.045e+00;1.056e+00;6.534e-01;3.276e-02;1.045e+00;4.000e-01;3.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.981639;1.045e+00;6.667e-01;5.550e-04;6.382e-01;5.313e-04;1.045e+00;1.056e+00;6.534e-01;3.276e-02;1.045e+00;4.000e-01;3.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.985639;1.045e+00;6.667e-01;5.517e-04;6.382e-01;5.281e-04;1.045e+00;1.056e+00;6.534e-01;3.276e-02;1.045e+00;4.000e-01;3.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.990639;1.045e+00;6.667e-01;5.500e-04;6.382e-01;5.265e-04;1.045e+00;1.056e+00;6.534e-01;3.276e-02;1.045e+00;4.000e-01;3.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.996639;1.045e+00;6.667e-01;5.467e-04;6.382e-01;5.233e-04;1.045e+00;1.056e+00;6.534e-01;3.275e-02;1.045e+00;4.000e-01;3.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.000639;1.045e+00;6.667e-01;5.433e-04;6.382e-01;5.201e-04;1.045e+00;1.056e+00;6.534e-01;3.275e-02;1.045e+00;4.000e-01;3.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.005639;1.045e+00;6.667e-01;5.417e-04;6.382e-01;5.185e-04;1.045e+00;1.056e+00;6.534e-01;3.275e-02;1.045e+00;4.000e-01;3.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.011639;1.045e+00;6.667e-01;5.383e-04;6.382e-01;5.153e-04;1.045e+00;1.056e+00;6.534e-01;3.275e-02;1.045e+00;4.000e-01;3.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.015639;1.045e+00;6.667e-01;5.350e-04;6.382e-01;5.121e-04;1.045e+00;1.056e+00;6.534e-01;3.274e-02;1.045e+00;4.000e-01;3.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.020639;1.045e+00;6.667e-01;5.333e-04;6.382e-01;5.106e-04;1.045e+00;1.056e+00;6.534e-01;3.274e-02;1.045e+00;4.000e-01;3.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.026639;1.045e+00;6.667e-01;5.300e-04;6.382e-01;5.074e-04;1.045e+00;1.056e+00;6.534e-01;3.274e-02;1.045e+00;4.000e-01;3.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.030639;1.045e+00;6.667e-01;5.267e-04;6.382e-01;5.042e-04;1.045e+00;1.056e+00;6.534e-01;3.274e-02;1.045e+00;4.000e-01;3.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.036639;1.045e+00;6.667e-01;5.250e-04;6.382e-01;5.026e-04;1.045e+00;1.056e+00;6.534e-01;3.273e-02;1.045e+00;4.000e-01;3.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.040639;1.045e+00;6.667e-01;5.217e-04;6.382e-01;4.994e-04;1.045e+00;1.056e+00;6.534e-01;3.273e-02;1.045e+00;4.000e-01;3.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.045639;1.045e+00;6.667e-01;5.200e-04;6.382e-01;4.978e-04;1.045e+00;1.056e+00;6.534e-01;3.273e-02;1.045e+00;4.000e-01;3.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.051639;1.045e+00;6.667e-01;5.167e-04;6.382e-01;4.946e-04;1.045e+00;1.056e+00;6.534e-01;3.273e-02;1.045e+00;4.000e-01;3.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.055639;1.045e+00;6.667e-01;5.133e-04;6.382e-01;4.914e-04;1.045e+00;1.056e+00;6.534e-01;3.272e-02;1.045e+00;4.000e-01;3.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.060639;1.045e+00;6.667e-01;5.117e-04;6.382e-01;4.898e-04;1.045e+00;1.056e+00;6.534e-01;3.272e-02;1.045e+00;4.000e-01;3.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.066639;1.045e+00;6.667e-01;5.083e-04;6.382e-01;4.866e-04;1.045e+00;1.056e+00;6.534e-01;3.272e-02;1.045e+00;4.000e-01;3.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.070639;1.045e+00;6.667e-01;5.050e-04;6.382e-01;4.834e-04;1.045e+00;1.056e+00;6.534e-01;3.272e-02;1.045e+00;4.000e-01;3.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.075639;1.045e+00;6.667e-01;5.033e-04;6.382e-01;4.818e-04;1.045e+00;1.056e+00;6.534e-01;3.271e-02;1.045e+00;4.000e-01;3.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.082639;1.045e+00;6.667e-01;5.000e-04;6.382e-01;4.786e-04;1.045e+00;1.056e+00;6.534e-01;3.271e-02;1.045e+00;4.000e-01;3.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.085639;1.045e+00;6.667e-01;4.983e-04;6.382e-01;4.771e-04;1.045e+00;1.056e+00;6.534e-01;3.271e-02;1.045e+00;4.000e-01;2.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.091639;1.045e+00;6.667e-01;4.950e-04;6.382e-01;4.739e-04;1.045e+00;1.056e+00;6.534e-01;3.271e-02;1.045e+00;4.000e-01;2.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.095639;1.045e+00;6.667e-01;4.917e-04;6.382e-01;4.707e-04;1.045e+00;1.056e+00;6.534e-01;3.270e-02;1.045e+00;4.000e-01;2.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.100639;1.045e+00;6.667e-01;4.900e-04;6.382e-01;4.691e-04;1.045e+00;1.056e+00;6.534e-01;3.270e-02;1.045e+00;4.000e-01;2.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.106639;1.045e+00;6.667e-01;4.867e-04;6.382e-01;4.659e-04;1.045e+00;1.056e+00;6.534e-01;3.270e-02;1.045e+00;4.000e-01;2.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.110639;1.045e+00;6.667e-01;4.833e-04;6.382e-01;4.627e-04;1.045e+00;1.056e+00;6.534e-01;3.270e-02;1.045e+00;4.000e-01;2.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.115639;1.045e+00;6.667e-01;4.817e-04;6.382e-01;4.611e-04;1.045e+00;1.056e+00;6.534e-01;3.269e-02;1.045e+00;4.000e-01;2.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.120639;1.045e+00;6.667e-01;4.783e-04;6.382e-01;4.579e-04;1.045e+00;1.056e+00;6.534e-01;3.269e-02;1.045e+00;4.000e-01;2.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.125639;1.045e+00;6.667e-01;4.767e-04;6.382e-01;4.563e-04;1.045e+00;1.056e+00;6.534e-01;3.269e-02;1.045e+00;4.000e-01;2.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.131639;1.045e+00;6.667e-01;4.733e-04;6.382e-01;4.531e-04;1.045e+00;1.056e+00;6.534e-01;3.269e-02;1.045e+00;4.000e-01;2.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.135639;1.045e+00;6.667e-01;4.700e-04;6.382e-01;4.499e-04;1.045e+00;1.056e+00;6.534e-01;3.268e-02;1.045e+00;4.000e-01;2.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.140639;1.045e+00;6.667e-01;4.683e-04;6.382e-01;4.483e-04;1.045e+00;1.056e+00;6.534e-01;3.268e-02;1.045e+00;4.000e-01;2.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.146639;1.045e+00;6.667e-01;4.650e-04;6.382e-01;4.451e-04;1.045e+00;1.056e+00;6.534e-01;3.268e-02;1.045e+00;4.000e-01;2.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.150639;1.045e+00;6.667e-01;4.617e-04;6.382e-01;4.420e-04;1.045e+00;1.056e+00;6.534e-01;3.268e-02;1.045e+00;4.000e-01;2.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.156639;1.045e+00;6.667e-01;4.600e-04;6.382e-01;4.404e-04;1.045e+00;1.056e+00;6.534e-01;3.267e-02;1.045e+00;4.000e-01;2.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.160639;1.045e+00;6.667e-01;4.567e-04;6.382e-01;4.372e-04;1.045e+00;1.056e+00;6.534e-01;3.267e-02;1.045e+00;4.000e-01;2.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.165639;1.045e+00;6.667e-01;4.550e-04;6.382e-01;4.356e-04;1.045e+00;1.056e+00;6.534e-01;3.267e-02;1.045e+00;4.000e-01;2.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.171639;1.045e+00;6.667e-01;4.517e-04;6.382e-01;4.324e-04;1.045e+00;1.056e+00;6.534e-01;3.267e-02;1.045e+00;4.000e-01;2.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.175639;1.045e+00;6.667e-01;4.483e-04;6.382e-01;4.292e-04;1.045e+00;1.056e+00;6.534e-01;3.266e-02;1.045e+00;4.000e-01;2.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.181639;1.045e+00;6.667e-01;4.467e-04;6.382e-01;4.276e-04;1.045e+00;1.056e+00;6.534e-01;3.266e-02;1.045e+00;4.000e-01;2.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.185639;1.045e+00;6.667e-01;4.433e-04;6.382e-01;4.244e-04;1.045e+00;1.056e+00;6.534e-01;3.266e-02;1.045e+00;4.000e-01;2.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.190639;1.045e+00;6.667e-01;4.417e-04;6.382e-01;4.228e-04;1.045e+00;1.056e+00;6.534e-01;3.266e-02;1.045e+00;4.000e-01;2.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.196639;1.045e+00;6.667e-01;4.383e-04;6.382e-01;4.196e-04;1.045e+00;1.056e+00;6.534e-01;3.265e-02;1.045e+00;4.000e-01;2.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.200639;1.045e+00;6.667e-01;4.350e-04;6.382e-01;4.164e-04;1.045e+00;1.056e+00;6.534e-01;3.265e-02;1.045e+00;4.000e-01;2.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.206639;1.045e+00;6.667e-01;4.333e-04;6.382e-01;4.148e-04;1.045e+00;1.056e+00;6.534e-01;3.265e-02;1.045e+00;4.000e-01;2.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.210639;1.045e+00;6.667e-01;4.300e-04;6.382e-01;4.116e-04;1.045e+00;1.056e+00;6.534e-01;3.265e-02;1.045e+00;4.000e-01;2.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.215639;1.045e+00;6.667e-01;4.283e-04;6.382e-01;4.101e-04;1.045e+00;1.056e+00;6.534e-01;3.264e-02;1.045e+00;4.000e-01;2.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.221639;1.045e+00;6.667e-01;4.250e-04;6.382e-01;4.069e-04;1.045e+00;1.056e+00;6.534e-01;3.264e-02;1.045e+00;4.000e-01;2.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.225639;1.045e+00;6.667e-01;4.217e-04;6.382e-01;4.037e-04;1.045e+00;1.056e+00;6.534e-01;3.264e-02;1.045e+00;4.000e-01;2.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.231639;1.045e+00;6.667e-01;4.200e-04;6.382e-01;4.021e-04;1.045e+00;1.056e+00;6.534e-01;3.264e-02;1.045e+00;4.000e-01;2.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.235639;1.045e+00;6.667e-01;4.167e-04;6.382e-01;3.989e-04;1.045e+00;1.056e+00;6.534e-01;3.263e-02;1.045e+00;4.000e-01;2.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.240639;1.045e+00;6.667e-01;4.150e-04;6.382e-01;3.973e-04;1.045e+00;1.056e+00;6.534e-01;3.263e-02;1.045e+00;4.000e-01;2.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.246639;1.045e+00;6.667e-01;4.117e-04;6.382e-01;3.941e-04;1.045e+00;1.056e+00;6.534e-01;3.263e-02;1.045e+00;4.000e-01;2.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.250639;1.045e+00;6.667e-01;4.100e-04;6.382e-01;3.925e-04;1.045e+00;1.056e+00;6.534e-01;3.263e-02;1.045e+00;4.000e-01;2.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.255639;1.045e+00;6.667e-01;4.067e-04;6.382e-01;3.893e-04;1.045e+00;1.056e+00;6.534e-01;3.263e-02;1.045e+00;4.000e-01;2.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.260639;1.045e+00;6.667e-01;4.033e-04;6.382e-01;3.861e-04;1.045e+00;1.056e+00;6.534e-01;3.262e-02;1.045e+00;4.000e-01;2.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.265639;1.045e+00;6.667e-01;4.017e-04;6.382e-01;3.845e-04;1.045e+00;1.056e+00;6.534e-01;3.262e-02;1.045e+00;4.000e-01;2.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.270639;1.045e+00;6.667e-01;3.983e-04;6.382e-01;3.813e-04;1.045e+00;1.056e+00;6.534e-01;3.262e-02;1.045e+00;4.000e-01;2.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.275639;1.045e+00;6.667e-01;3.967e-04;6.382e-01;3.797e-04;1.045e+00;1.056e+00;6.534e-01;3.261e-02;1.045e+00;4.000e-01;2.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.281639;1.045e+00;6.667e-01;3.933e-04;6.382e-01;3.765e-04;1.045e+00;1.056e+00;6.534e-01;3.261e-02;1.045e+00;4.000e-01;2.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.285639;1.045e+00;6.667e-01;3.900e-04;6.382e-01;3.734e-04;1.045e+00;1.056e+00;6.534e-01;3.261e-02;1.045e+00;4.000e-01;2.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.291639;1.045e+00;6.667e-01;3.883e-04;6.382e-01;3.718e-04;1.045e+00;1.056e+00;6.534e-01;3.261e-02;1.045e+00;4.000e-01;2.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.295639;1.045e+00;6.667e-01;3.850e-04;6.382e-01;3.686e-04;1.045e+00;1.056e+00;6.534e-01;3.260e-02;1.045e+00;4.000e-01;2.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.300639;1.045e+00;6.667e-01;3.833e-04;6.382e-01;3.670e-04;1.045e+00;1.056e+00;6.534e-01;3.260e-02;1.045e+00;4.000e-01;2.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.305639;1.045e+00;6.667e-01;3.800e-04;6.382e-01;3.638e-04;1.045e+00;1.056e+00;6.534e-01;3.260e-02;1.045e+00;4.000e-01;2.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
