time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
6.310639;1.045e+00;6.667e-01;3.783e-04;6.382e-01;3.622e-04;1.045e+00;1.056e+00;6.534e-01;3.260e-02;1.045e+00;4.000e-01;2.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.316639;1.045e+00;6.667e-01;3.750e-04;6.382e-01;3.590e-04;1.045e+00;1.056e+00;6.534e-01;3.260e-02;1.045e+00;4.000e-01;2.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.320639;1.045e+00;6.667e-01;3.717e-04;6.382e-01;3.558e-04;1.045e+00;1.056e+00;6.534e-01;3.259e-02;1.045e+00;4.000e-01;2.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.326639;1.045e+00;6.667e-01;3.700e-04;6.382e-01;3.542e-04;1.045e+00;1.056e+00;6.534e-01;3.259e-02;1.045e+00;4.000e-01;2.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.330639;1.045e+00;6.667e-01;3.667e-04;6.382e-01;3.510e-04;1.045e+00;1.056e+00;6.534e-01;3.259e-02;1.045e+00;4.000e-01;2.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.336639;1.045e+00;6.667e-01;3.650e-04;6.382e-01;3.494e-04;1.045e+00;1.056e+00;6.534e-01;3.259e-02;1.045e+00;4.000e-01;2.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.340639;1.045e+00;6.667e-01;3.617e-04;6.382e-01;3.462e-04;1.045e+00;1.056e+00;6.534e-01;3.258e-02;1.045e+00;4.000e-01;2.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.345639;1.045e+00;6.667e-01;3.600e-04;6.382e-01;3.446e-04;1.045e+00;1.056e+00;6.534e-01;3.258e-02;1.045e+00;4.000e-01;2.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.352639;1.045e+00;6.667e-01;3.567e-04;6.382e-01;3.415e-04;1.045e+00;1.056e+00;6.534e-01;3.258e-02;1.045e+00;4.000e-01;2.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.355639;1.045e+00;6.667e-01;3.550e-04;6.382e-01;3.399e-04;1.045e+00;1.056e+00;6.534e-01;3.258e-02;1.045e+00;4.000e-01;2.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.361639;1.045e+00;6.667e-01;3.517e-04;6.382e-01;3.367e-04;1.045e+00;1.056e+00;6.534e-01;3.257e-02;1.045e+00;4.000e-01;2.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.365639;1.045e+00;6.667e-01;3.483e-04;6.382e-01;3.335e-04;1.045e+00;1.056e+00;6.534e-01;3.257e-02;1.045e+00;4.000e-01;2.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.371639;1.045e+00;6.667e-01;3.467e-04;6.382e-01;3.319e-04;1.045e+00;1.056e+00;6.534e-01;3.257e-02;1.045e+00;4.000e-01;2.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.375639;1.045e+00;6.667e-01;3.433e-04;6.382e-01;3.287e-04;1.045e+00;1.056e+00;6.534e-01;3.257e-02;1.045e+00;4.000e-01;2.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.381639;1.045e+00;6.667e-01;3.417e-04;6.382e-01;3.271e-04;1.045e+00;1.056e+00;6.534e-01;3.256e-02;1.045e+00;4.000e-01;2.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.385639;1.045e+00;6.667e-01;3.383e-04;6.382e-01;3.239e-04;1.045e+00;1.056e+00;6.534e-01;3.256e-02;1.045e+00;4.000e-01;2.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.390639;1.045e+00;6.667e-01;3.367e-04;6.382e-01;3.223e-04;1.045e+00;1.056e+00;6.534e-01;3.256e-02;1.045e+00;4.000e-01;2.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.395639;1.045e+00;6.667e-01;3.333e-04;6.382e-01;3.191e-04;1.045e+00;1.056e+00;6.534e-01;3.256e-02;1.045e+00;4.000e-01;2.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.400639;1.045e+00;6.667e-01;3.317e-04;6.382e-01;3.175e-04;1.045e+00;1.056e+00;6.534e-01;3.255e-02;1.045e+00;4.000e-01;1.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.407639;1.045e+00;6.667e-01;3.283e-04;6.382e-01;3.143e-04;1.045e+00;1.056e+00;6.534e-01;3.255e-02;1.045e+00;4.000e-01;1.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.410639;1.045e+00;6.667e-01;3.267e-04;6.382e-01;3.127e-04;1.045e+00;1.056e+00;6.534e-01;3.255e-02;1.045e+00;4.000e-01;1.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.416639;1.045e+00;6.667e-01;3.233e-04;6.382e-01;3.095e-04;1.045e+00;1.056e+00;6.534e-01;3.255e-02;1.045e+00;4.000e-01;1.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.420639;1.045e+00;6.667e-01;3.217e-04;6.382e-01;3.079e-04;1.045e+00;1.056e+00;6.534e-01;3.255e-02;1.045e+00;4.000e-01;1.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.426639;1.045e+00;6.667e-01;3.183e-04;6.382e-01;3.048e-04;1.045e+00;1.056e+00;6.534e-01;3.254e-02;1.045e+00;4.000e-01;1.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.430639;1.045e+00;6.667e-01;3.167e-04;6.382e-01;3.032e-04;1.045e+00;1.056e+00;6.534e-01;3.254e-02;1.045e+00;4.000e-01;1.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.436639;1.045e+00;6.667e-01;3.133e-04;6.382e-01;3.000e-04;1.045e+00;1.056e+00;6.534e-01;3.254e-02;1.045e+00;4.000e-01;1.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.440639;1.045e+00;6.667e-01;3.100e-04;6.382e-01;2.968e-04;1.045e+00;1.056e+00;6.534e-01;3.254e-02;1.045e+00;4.000e-01;1.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.446639;1.045e+00;6.667e-01;3.083e-04;6.382e-01;2.952e-04;1.045e+00;1.056e+00;6.534e-01;3.253e-02;1.045e+00;4.000e-01;1.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.450639;1.045e+00;6.667e-01;3.050e-04;6.382e-01;2.920e-04;1.045e+00;1.056e+00;6.534e-01;3.253e-02;1.045e+00;4.000e-01;1.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.456639;1.045e+00;6.667e-01;3.033e-04;6.382e-01;2.904e-04;1.045e+00;1.056e+00;6.534e-01;3.253e-02;1.045e+00;4.000e-01;1.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.460639;1.045e+00;6.667e-01;3.000e-04;6.382e-01;2.872e-04;1.045e+00;1.056e+00;6.534e-01;3.253e-02;1.045e+00;4.000e-01;1.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.465639;1.045e+00;6.667e-01;2.983e-04;6.382e-01;2.856e-04;1.045e+00;1.056e+00;6.534e-01;3.252e-02;1.045e+00;4.000e-01;1.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.469639;1.045e+00;6.667e-01;2.967e-04;6.382e-01;2.840e-04;1.045e+00;1.056e+00;6.534e-01;3.252e-02;1.045e+00;4.000e-01;1.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.470639;1.045e+00;6.667e-01;2.950e-04;6.382e-01;2.824e-04;1.045e+00;1.056e+00;6.535e-01;3.252e-02;1.045e+00;4.000e-01;1.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.476639;1.045e+00;6.667e-01;2.933e-04;6.382e-01;2.808e-04;1.045e+00;1.056e+00;6.535e-01;3.252e-02;1.045e+00;4.000e-01;1.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.480639;1.045e+00;6.667e-01;2.900e-04;6.382e-01;2.776e-04;1.045e+00;1.056e+00;6.535e-01;3.252e-02;1.045e+00;4.000e-01;1.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.485639;1.045e+00;6.667e-01;2.883e-04;6.382e-01;2.760e-04;1.045e+00;1.056e+00;6.535e-01;3.251e-02;1.045e+00;4.000e-01;1.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.490639;1.045e+00;6.667e-01;2.850e-04;6.382e-01;2.728e-04;1.045e+00;1.056e+00;6.535e-01;3.251e-02;1.045e+00;4.000e-01;1.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.496639;1.045e+00;6.667e-01;2.833e-04;6.382e-01;2.713e-04;1.045e+00;1.056e+00;6.535e-01;3.251e-02;1.045e+00;4.000e-01;1.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.500639;1.045e+00;6.667e-01;2.800e-04;6.382e-01;2.681e-04;1.045e+00;1.056e+00;6.535e-01;3.251e-02;1.045e+00;4.000e-01;1.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.506639;1.045e+00;6.667e-01;2.783e-04;6.382e-01;2.665e-04;1.045e+00;1.056e+00;6.535e-01;3.251e-02;1.045e+00;4.000e-01;1.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.510639;1.045e+00;6.667e-01;2.750e-04;6.382e-01;2.633e-04;1.045e+00;1.056e+00;6.535e-01;3.250e-02;1.045e+00;4.000e-01;1.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.516639;1.045e+00;6.667e-01;2.733e-04;6.382e-01;2.617e-04;1.045e+00;1.056e+00;6.535e-01;3.250e-02;1.045e+00;4.000e-01;1.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.520639;1.045e+00;6.667e-01;2.700e-04;6.382e-01;2.585e-04;1.045e+00;1.056e+00;6.535e-01;3.250e-02;1.045e+00;4.000e-01;1.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.526639;1.045e+00;6.667e-01;2.683e-04;6.382e-01;2.569e-04;1.045e+00;1.056e+00;6.535e-01;3.250e-02;1.045e+00;4.000e-01;1.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.530639;1.045e+00;6.667e-01;2.650e-04;6.382e-01;2.537e-04;1.045e+00;1.056e+00;6.535e-01;3.249e-02;1.045e+00;4.000e-01;1.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.536639;1.045e+00;6.667e-01;2.633e-04;6.382e-01;2.521e-04;1.045e+00;1.056e+00;6.535e-01;3.249e-02;1.045e+00;4.000e-01;1.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.540639;1.045e+00;6.667e-01;2.600e-04;6.382e-01;2.489e-04;1.045e+00;1.056e+00;6.535e-01;3.249e-02;1.045e+00;4.000e-01;1.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.546639;1.045e+00;6.667e-01;2.583e-04;6.382e-01;2.473e-04;1.045e+00;1.056e+00;6.535e-01;3.249e-02;1.045e+00;4.000e-01;1.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.550639;1.045e+00;6.667e-01;2.567e-04;6.382e-01;2.457e-04;1.045e+00;1.056e+00;6.535e-01;3.248e-02;1.045e+00;4.000e-01;1.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.556639;1.045e+00;6.667e-01;2.533e-04;6.382e-01;2.425e-04;1.045e+00;1.056e+00;6.535e-01;3.248e-02;1.045e+00;4.000e-01;1.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.560639;1.045e+00;6.667e-01;2.517e-04;6.382e-01;2.409e-04;1.045e+00;1.056e+00;6.535e-01;3.248e-02;1.045e+00;4.000e-01;1.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.567639;1.045e+00;6.667e-01;2.483e-04;6.382e-01;2.377e-04;1.045e+00;1.056e+00;6.535e-01;3.248e-02;1.045e+00;4.000e-01;1.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.570639;1.045e+00;6.667e-01;2.467e-04;6.382e-01;2.362e-04;1.045e+00;1.056e+00;6.535e-01;3.248e-02;1.045e+00;4.000e-01;1.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.577639;1.045e+00;6.667e-01;2.433e-04;6.382e-01;2.330e-04;1.045e+00;1.056e+00;6.535e-01;3.247e-02;1.045e+00;4.000e-01;1.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.580639;1.045e+00;6.667e-01;2.417e-04;6.382e-01;2.314e-04;1.045e+00;1.056e+00;6.535e-01;3.247e-02;1.045e+00;4.000e-01;1.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.583639;1.045e+00;6.667e-01;2.400e-04;6.382e-01;2.298e-04;1.045e+00;1.056e+00;6.535e-01;3.247e-02;1.045e+00;4.000e-01;1.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.584639;1.045e+00;6.667e-01;2.400e-04;6.383e-01;2.298e-04;1.045e+00;1.056e+00;6.535e-01;3.247e-02;1.045e+00;4.000e-01;1.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.585639;1.045e+00;6.667e-01;2.383e-04;6.383e-01;2.282e-04;1.045e+00;1.056e+00;6.535e-01;3.247e-02;1.045e+00;4.000e-01;1.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.590639;1.045e+00;6.667e-01;2.367e-04;6.383e-01;2.266e-04;1.045e+00;1.056e+00;6.535e-01;3.247e-02;1.045e+00;4.000e-01;1.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.595639;1.045e+00;6.667e-01;2.333e-04;6.383e-01;2.234e-04;1.045e+00;1.056e+00;6.535e-01;3.246e-02;1.045e+00;4.000e-01;1.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.601639;1.045e+00;6.667e-01;2.317e-04;6.383e-01;2.218e-04;1.045e+00;1.056e+00;6.535e-01;3.246e-02;1.045e+00;4.000e-01;1.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.605639;1.045e+00;6.667e-01;2.283e-04;6.383e-01;2.186e-04;1.045e+00;1.056e+00;6.535e-01;3.246e-02;1.045e+00;4.000e-01;1.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.611639;1.045e+00;6.667e-01;2.267e-04;6.383e-01;2.170e-04;1.045e+00;1.056e+00;6.535e-01;3.246e-02;1.045e+00;4.000e-01;1.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.615639;1.045e+00;6.667e-01;2.233e-04;6.383e-01;2.138e-04;1.045e+00;1.056e+00;6.535e-01;3.246e-02;1.045e+00;4.000e-01;1.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.621639;1.045e+00;6.667e-01;2.217e-04;6.383e-01;2.122e-04;1.045e+00;1.056e+00;6.535e-01;3.245e-02;1.045e+00;4.000e-01;1.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.625639;1.045e+00;6.667e-01;2.200e-04;6.383e-01;2.106e-04;1.045e+00;1.056e+00;6.535e-01;3.245e-02;1.045e+00;4.000e-01;1.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.632639;1.045e+00;6.667e-01;2.167e-04;6.383e-01;2.074e-04;1.045e+00;1.056e+00;6.535e-01;3.245e-02;1.045e+00;4.000e-01;1.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.635639;1.045e+00;6.667e-01;2.150e-04;6.383e-01;2.058e-04;1.045e+00;1.056e+00;6.535e-01;3.245e-02;1.045e+00;4.000e-01;1.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.640639;1.045e+00;6.667e-01;2.117e-04;6.383e-01;2.026e-04;1.045e+00;1.056e+00;6.535e-01;3.244e-02;1.045e+00;4.000e-01;1.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.646639;1.045e+00;6.667e-01;2.100e-04;6.383e-01;2.011e-04;1.045e+00;1.056e+00;6.535e-01;3.244e-02;1.045e+00;4.000e-01;1.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.650639;1.045e+00;6.667e-01;2.067e-04;6.383e-01;1.979e-04;1.045e+00;1.056e+00;6.535e-01;3.244e-02;1.045e+00;4.000e-01;1.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.656639;1.045e+00;6.667e-01;2.050e-04;6.383e-01;1.963e-04;1.045e+00;1.056e+00;6.535e-01;3.244e-02;1.045e+00;4.000e-01;1.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.660639;1.045e+00;6.667e-01;2.033e-04;6.383e-01;1.947e-04;1.045e+00;1.056e+00;6.535e-01;3.244e-02;1.045e+00;4.000e-01;1.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.667639;1.045e+00;6.667e-01;2.000e-04;6.383e-01;1.915e-04;1.045e+00;1.056e+00;6.535e-01;3.243e-02;1.045e+00;4.000e-01;1.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.670639;1.045e+00;6.667e-01;1.983e-04;6.383e-01;1.899e-04;1.045e+00;1.056e+00;6.535e-01;3.243e-02;1.045e+00;4.000e-01;1.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.675639;1.045e+00;6.667e-01;1.950e-04;6.383e-01;1.867e-04;1.045e+00;1.056e+00;6.535e-01;3.243e-02;1.045e+00;4.000e-01;1.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.681639;1.045e+00;6.667e-01;1.933e-04;6.383e-01;1.851e-04;1.045e+00;1.056e+00;6.535e-01;3.243e-02;1.045e+00;4.000e-01;1.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.685639;1.045e+00;6.667e-01;1.900e-04;6.383e-01;1.819e-04;1.045e+00;1.056e+00;6.535e-01;3.243e-02;1.045e+00;4.000e-01;1.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.691639;1.045e+00;6.667e-01;1.883e-04;6.383e-01;1.803e-04;1.045e+00;1.056e+00;6.535e-01;3.242e-02;1.045e+00;4.000e-01;1.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.695639;1.045e+00;6.667e-01;1.867e-04;6.383e-01;1.787e-04;1.045e+00;1.056e+00;6.535e-01;3.242e-02;1.045e+00;4.000e-01;1.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.702639;1.045e+00;6.667e-01;1.833e-04;6.383e-01;1.755e-04;1.045e+00;1.056e+00;6.535e-01;3.242e-02;1.045e+00;4.000e-01;1.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.705639;1.045e+00;6.667e-01;1.817e-04;6.383e-01;1.739e-04;1.045e+00;1.056e+00;6.535e-01;3.242e-02;1.045e+00;4.000e-01;1.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.710639;1.045e+00;6.667e-01;1.783e-04;6.383e-01;1.707e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.045e+00;4.000e-01;1.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.716639;1.045e+00;6.667e-01;1.767e-04;6.383e-01;1.691e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.045e+00;4.000e-01;1.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.720639;1.045e+00;6.667e-01;1.750e-04;6.383e-01;1.675e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.045e+00;4.000e-01;1.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.725639;1.045e+00;6.667e-01;1.717e-04;6.383e-01;1.644e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.045e+00;4.000e-01;1.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.726639;1.044e+00;6.667e-01;1.717e-04;6.383e-01;1.644e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.730639;1.044e+00;6.667e-01;1.700e-04;6.383e-01;1.628e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.735639;1.044e+00;6.667e-01;1.667e-04;6.383e-01;1.596e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;1.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.741639;1.044e+00;6.667e-01;1.650e-04;6.383e-01;1.580e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.745639;1.044e+00;6.667e-01;1.633e-04;6.383e-01;1.564e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.752639;1.044e+00;6.667e-01;1.600e-04;6.383e-01;1.532e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.755639;1.044e+00;6.667e-01;1.583e-04;6.383e-01;1.516e-04;1.045e+00;1.056e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.760639;1.044e+00;6.667e-01;1.550e-04;6.383e-01;1.484e-04;1.045e+00;1.056e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.767639;1.044e+00;6.667e-01;1.533e-04;6.383e-01;1.468e-04;1.045e+00;1.056e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.770639;1.044e+00;6.667e-01;1.517e-04;6.383e-01;1.452e-04;1.045e+00;1.056e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.775639;1.044e+00;6.667e-01;1.483e-04;6.383e-01;1.420e-04;1.045e+00;1.056e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;8.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.781639;1.044e+00;6.667e-01;1.467e-04;6.383e-01;1.404e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.785639;1.044e+00;6.667e-01;1.450e-04;6.383e-01;1.388e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.792593;1.044e+00;6.667e-01;1.417e-04;6.383e-01;1.356e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.796593;1.044e+00;6.667e-01;1.400e-04;6.383e-01;1.340e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.800593;1.044e+00;6.667e-01;1.367e-04;6.383e-01;1.308e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.807593;1.044e+00;6.667e-01;1.350e-04;6.383e-01;1.292e-04;1.045e+00;1.056e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;8.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.810593;1.044e+00;6.667e-01;1.333e-04;6.383e-01;1.277e-04;1.045e+00;1.056e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;8.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.815593;1.044e+00;6.667e-01;1.300e-04;6.383e-01;1.245e-04;1.045e+00;1.056e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;7.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.821593;1.044e+00;6.667e-01;1.283e-04;6.383e-01;1.229e-04;1.045e+00;1.056e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;7.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.825593;1.044e+00;6.667e-01;1.267e-04;6.383e-01;1.213e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.830593;1.044e+00;6.667e-01;1.233e-04;6.383e-01;1.181e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.836593;1.044e+00;6.667e-01;1.217e-04;6.383e-01;1.165e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.840593;1.044e+00;6.667e-01;1.200e-04;6.383e-01;1.149e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.845593;1.044e+00;6.667e-01;1.167e-04;6.383e-01;1.117e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.850593;1.044e+00;6.667e-01;1.150e-04;6.383e-01;1.101e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;6.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.855593;1.044e+00;6.667e-01;1.133e-04;6.383e-01;1.085e-04;1.045e+00;1.056e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.862593;1.044e+00;6.667e-01;1.100e-04;6.383e-01;1.053e-04;1.045e+00;1.056e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.866593;1.044e+00;6.667e-01;1.083e-04;6.383e-01;1.037e-04;1.045e+00;1.056e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.870593;1.044e+00;6.667e-01;1.050e-04;6.383e-01;1.005e-04;1.045e+00;1.056e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.877593;1.044e+00;6.667e-01;1.033e-04;6.383e-01;9.893e-05;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;6.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.881593;1.044e+00;6.667e-01;1.017e-04;6.383e-01;9.734e-05;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;6.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.885593;1.044e+00;6.667e-01;9.833e-05;6.383e-01;9.415e-05;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;5.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.892593;1.044e+00;6.667e-01;9.667e-05;6.383e-01;9.255e-05;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;5.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.895593;1.044e+00;6.667e-01;9.500e-05;6.383e-01;9.095e-05;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;5.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.900593;1.044e+00;6.667e-01;9.167e-05;6.383e-01;8.776e-05;1.045e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.906593;1.044e+00;6.667e-01;9.000e-05;6.383e-01;8.617e-05;1.045e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.907593;1.044e+00;6.667e-01;9.000e-05;6.383e-01;8.617e-05;1.044e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.910593;1.044e+00;6.667e-01;8.833e-05;6.383e-01;8.457e-05;1.044e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.915593;1.044e+00;6.667e-01;8.500e-05;6.383e-01;8.138e-05;1.044e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.921593;1.044e+00;6.667e-01;8.333e-05;6.383e-01;7.979e-05;1.044e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.925593;1.044e+00;6.667e-01;8.167e-05;6.383e-01;7.819e-05;1.044e+00;1.056e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.930593;1.044e+00;6.667e-01;7.833e-05;6.383e-01;7.500e-05;1.044e+00;1.056e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.936593;1.044e+00;6.667e-01;7.667e-05;6.383e-01;7.340e-05;1.044e+00;1.056e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.940593;1.044e+00;6.667e-01;7.500e-05;6.383e-01;7.181e-05;1.044e+00;1.056e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.945593;1.044e+00;6.667e-01;7.167e-05;6.383e-01;6.862e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.951593;1.044e+00;6.667e-01;7.000e-05;6.383e-01;6.702e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.955593;1.044e+00;6.667e-01;6.833e-05;6.383e-01;6.542e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.960593;1.044e+00;6.667e-01;6.500e-05;6.383e-01;6.223e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;3.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.961593;1.044e+00;6.667e-01;6.500e-05;6.383e-01;6.223e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;3.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.962593;1.044e+00;6.667e-01;6.500e-05;6.383e-01;6.223e-05;1.044e+00;1.055e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;3.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.966593;1.044e+00;6.667e-01;6.333e-05;6.383e-01;6.064e-05;1.044e+00;1.055e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;3.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.970593;1.044e+00;6.667e-01;6.167e-05;6.383e-01;5.904e-05;1.044e+00;1.055e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;3.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.975593;1.044e+00;6.667e-01;5.833e-05;6.383e-01;5.585e-05;1.044e+00;1.055e+00;6.535e-01;3.230e-02;1.044e+00;4.000e-01;3.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.981593;1.044e+00;6.667e-01;5.667e-05;6.383e-01;5.425e-05;1.044e+00;1.055e+00;6.535e-01;3.230e-02;1.044e+00;4.000e-01;3.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.985593;1.044e+00;6.667e-01;5.500e-05;6.383e-01;5.266e-05;1.044e+00;1.055e+00;6.535e-01;3.230e-02;1.044e+00;4.000e-01;3.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.990593;1.044e+00;6.667e-01;5.167e-05;6.383e-01;4.947e-05;1.044e+00;1.055e+00;6.535e-01;3.230e-02;1.044e+00;4.000e-01;3.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.995593;1.044e+00;6.667e-01;5.000e-05;6.383e-01;4.787e-05;1.044e+00;1.055e+00;6.535e-01;3.229e-02;1.044e+00;4.000e-01;3.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.000593;1.044e+00;6.667e-01;4.833e-05;6.383e-01;4.628e-05;1.044e+00;1.055e+00;6.535e-01;3.229e-02;1.044e+00;4.000e-01;2.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.005593;1.044e+00;6.667e-01;4.500e-05;6.383e-01;4.308e-05;1.044e+00;1.055e+00;6.535e-01;3.229e-02;1.044e+00;4.000e-01;2.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.011593;1.044e+00;6.667e-01;4.333e-05;6.383e-01;4.149e-05;1.044e+00;1.055e+00;6.535e-01;3.229e-02;1.044e+00;4.000e-01;2.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.015593;1.044e+00;6.667e-01;4.167e-05;6.383e-01;3.989e-05;1.044e+00;1.055e+00;6.535e-01;3.229e-02;1.044e+00;4.000e-01;2.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.020593;1.044e+00;6.667e-01;3.833e-05;6.383e-01;3.670e-05;1.044e+00;1.055e+00;6.535e-01;3.229e-02;1.044e+00;4.000e-01;2.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.026593;1.044e+00;6.667e-01;3.667e-05;6.383e-01;3.511e-05;1.044e+00;1.055e+00;6.535e-01;3.228e-02;1.044e+00;4.000e-01;2.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.030593;1.044e+00;6.667e-01;3.500e-05;6.383e-01;3.351e-05;1.044e+00;1.055e+00;6.535e-01;3.228e-02;1.044e+00;4.000e-01;2.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.035593;1.044e+00;6.667e-01;3.167e-05;6.383e-01;3.032e-05;1.044e+00;1.055e+00;6.535e-01;3.228e-02;1.044e+00;4.000e-01;1.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.041593;1.044e+00;6.667e-01;3.000e-05;6.383e-01;2.872e-05;1.044e+00;1.055e+00;6.535e-01;3.228e-02;1.044e+00;4.000e-01;1.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.045593;1.044e+00;6.667e-01;2.833e-05;6.383e-01;2.713e-05;1.044e+00;1.055e+00;6.535e-01;3.227e-02;1.044e+00;4.000e-01;1.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.050593;1.044e+00;6.667e-01;2.500e-05;6.383e-01;2.394e-05;1.044e+00;1.055e+00;6.535e-01;3.227e-02;1.044e+00;4.000e-01;1.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.056593;1.044e+00;6.667e-01;2.333e-05;6.383e-01;2.234e-05;1.044e+00;1.055e+00;6.535e-01;3.227e-02;1.044e+00;4.000e-01;1.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.060593;1.044e+00;6.667e-01;2.167e-05;6.383e-01;2.074e-05;1.044e+00;1.055e+00;6.535e-01;3.227e-02;1.044e+00;4.000e-01;1.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.065593;1.044e+00;6.667e-01;1.833e-05;6.383e-01;1.755e-05;1.044e+00;1.055e+00;6.535e-01;3.227e-02;1.044e+00;4.000e-01;1.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.071593;1.044e+00;6.667e-01;1.667e-05;6.383e-01;1.596e-05;1.044e+00;1.055e+00;6.535e-01;3.226e-02;1.044e+00;4.000e-01;1.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.075593;1.044e+00;6.667e-01;1.500e-05;6.383e-01;1.436e-05;1.044e+00;1.055e+00;6.535e-01;3.226e-02;1.044e+00;4.000e-01;9.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.080593;1.044e+00;6.667e-01;1.167e-05;6.383e-01;1.117e-05;1.044e+00;1.055e+00;6.535e-01;3.226e-02;1.044e+00;4.000e-01;7.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.086593;1.044e+00;6.667e-01;1.000e-05;6.383e-01;9.574e-06;1.044e+00;1.055e+00;6.535e-01;3.226e-02;1.044e+00;4.000e-01;6.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.090593;1.044e+00;6.667e-01;8.333e-06;6.383e-01;7.979e-06;1.044e+00;1.055e+00;6.535e-01;3.226e-02;1.044e+00;4.000e-01;5.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.095593;1.044e+00;6.667e-01;5.000e-06;6.383e-01;4.787e-06;1.044e+00;1.055e+00;6.535e-01;3.225e-02;1.044e+00;4.000e-01;3.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.101593;1.044e+00;6.667e-01;3.333e-06;6.383e-01;3.191e-06;1.044e+00;1.055e+00;6.535e-01;3.225e-02;1.044e+00;4.000e-01;2.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.105593;1.044e+00;6.667e-01;1.667e-06;6.383e-01;1.596e-06;1.044e+00;1.055e+00;6.535e-01;3.225e-02;1.044e+00;4.000e-01;1.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.110593;1.044e+00;6.667e-01;-1.667e-06;6.383e-01;-1.596e-06;1.044e+00;1.055e+00;6.535e-01;3.225e-02;1.044e+00;4.000e-01;-1.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.115593;1.044e+00;6.667e-01;-3.333e-06;6.383e-01;-3.191e-06;1.044e+00;1.055e+00;6.535e-01;3.225e-02;1.044e+00;4.000e-01;-2.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.120593;1.044e+00;6.667e-01;-5.000e-06;6.383e-01;-4.787e-06;1.044e+00;1.055e+00;6.535e-01;3.224e-02;1.044e+00;4.000e-01;-3.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.125593;1.044e+00;6.667e-01;-8.333e-06;6.383e-01;-7.979e-06;1.044e+00;1.055e+00;6.535e-01;3.224e-02;1.044e+00;4.000e-01;-5.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.132593;1.044e+00;6.667e-01;-1.000e-05;6.383e-01;-9.574e-06;1.044e+00;1.055e+00;6.535e-01;3.224e-02;1.044e+00;4.000e-01;-6.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.135593;1.044e+00;6.667e-01;-1.167e-05;6.383e-01;-1.117e-05;1.044e+00;1.055e+00;6.535e-01;3.224e-02;1.044e+00;4.000e-01;-7.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.140593;1.044e+00;6.667e-01;-1.500e-05;6.383e-01;-1.436e-05;1.044e+00;1.055e+00;6.535e-01;3.224e-02;1.044e+00;4.000e-01;-9.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.147593;1.044e+00;6.667e-01;-1.667e-05;6.383e-01;-1.596e-05;1.044e+00;1.055e+00;6.535e-01;3.223e-02;1.044e+00;4.000e-01;-1.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.151593;1.044e+00;6.667e-01;-1.833e-05;6.383e-01;-1.755e-05;1.044e+00;1.055e+00;6.535e-01;3.223e-02;1.044e+00;4.000e-01;-1.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.155593;1.044e+00;6.667e-01;-2.167e-05;6.383e-01;-2.074e-05;1.044e+00;1.055e+00;6.535e-01;3.223e-02;1.044e+00;4.000e-01;-1.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.162593;1.044e+00;6.667e-01;-2.333e-05;6.383e-01;-2.234e-05;1.044e+00;1.055e+00;6.535e-01;3.223e-02;1.044e+00;4.000e-01;-1.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.165593;1.044e+00;6.667e-01;-2.500e-05;6.383e-01;-2.394e-05;1.044e+00;1.055e+00;6.535e-01;3.223e-02;1.044e+00;4.000e-01;-1.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.170593;1.044e+00;6.667e-01;-2.667e-05;6.383e-01;-2.553e-05;1.044e+00;1.055e+00;6.535e-01;3.222e-02;1.044e+00;4.000e-01;-1.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.177593;1.044e+00;6.667e-01;-3.000e-05;6.383e-01;-2.872e-05;1.044e+00;1.055e+00;6.535e-01;3.222e-02;1.044e+00;4.000e-01;-1.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.181593;1.044e+00;6.667e-01;-3.167e-05;6.383e-01;-3.032e-05;1.044e+00;1.055e+00;6.535e-01;3.222e-02;1.044e+00;4.000e-01;-1.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.185593;1.044e+00;6.667e-01;-3.333e-05;6.383e-01;-3.192e-05;1.044e+00;1.055e+00;6.535e-01;3.222e-02;1.044e+00;4.000e-01;-2.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.190593;1.044e+00;6.667e-01;-3.667e-05;6.383e-01;-3.511e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.196593;1.044e+00;6.667e-01;-3.833e-05;6.383e-01;-3.670e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.200593;1.044e+00;6.667e-01;-4.000e-05;6.383e-01;-3.830e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.205593;1.044e+00;6.667e-01;-4.333e-05;6.383e-01;-4.149e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.211593;1.044e+00;6.667e-01;-4.500e-05;6.383e-01;-4.309e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.215593;1.044e+00;6.667e-01;-4.667e-05;6.383e-01;-4.468e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.220593;1.044e+00;6.667e-01;-5.000e-05;6.383e-01;-4.787e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-3.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.227593;1.044e+00;6.667e-01;-5.167e-05;6.383e-01;-4.947e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-3.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.231593;1.044e+00;6.667e-01;-5.333e-05;6.383e-01;-5.106e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-3.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.235593;1.044e+00;6.667e-01;-5.667e-05;6.383e-01;-5.426e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-3.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.240593;1.044e+00;6.667e-01;-5.833e-05;6.383e-01;-5.585e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.246593;1.044e+00;6.667e-01;-6.000e-05;6.383e-01;-5.745e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.250593;1.044e+00;6.667e-01;-6.167e-05;6.383e-01;-5.904e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.255593;1.044e+00;6.667e-01;-6.500e-05;6.383e-01;-6.224e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.261593;1.044e+00;6.667e-01;-6.667e-05;6.383e-01;-6.383e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-4.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.265593;1.044e+00;6.667e-01;-6.833e-05;6.383e-01;-6.543e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-4.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.270593;1.044e+00;6.667e-01;-7.167e-05;6.383e-01;-6.862e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.277593;1.044e+00;6.667e-01;-7.333e-05;6.383e-01;-7.021e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.280593;1.044e+00;6.667e-01;-7.500e-05;6.383e-01;-7.181e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.285593;1.044e+00;6.667e-01;-7.833e-05;6.383e-01;-7.500e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.290593;1.044e+00;6.667e-01;-8.000e-05;6.383e-01;-7.660e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-4.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.296593;1.044e+00;6.667e-01;-8.167e-05;6.383e-01;-7.819e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-4.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.300593;1.044e+00;6.667e-01;-8.333e-05;6.383e-01;-7.979e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.307593;1.044e+00;6.667e-01;-8.667e-05;6.383e-01;-8.298e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.311593;1.044e+00;6.667e-01;-8.833e-05;6.383e-01;-8.458e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.315593;1.044e+00;6.667e-01;-9.000e-05;6.383e-01;-8.617e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.320593;1.044e+00;6.667e-01;-9.333e-05;6.383e-01;-8.936e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.327593;1.044e+00;6.667e-01;-9.500e-05;6.383e-01;-9.096e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.330593;1.044e+00;6.667e-01;-9.667e-05;6.383e-01;-9.256e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.335593;1.044e+00;6.667e-01;-1.000e-04;6.383e-01;-9.575e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-6.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.340593;1.044e+00;6.667e-01;-1.017e-04;6.383e-01;-9.734e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-6.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.346593;1.044e+00;6.667e-01;-1.033e-04;6.383e-01;-9.894e-05;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.350593;1.044e+00;6.667e-01;-1.050e-04;6.383e-01;-1.005e-04;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.355593;1.044e+00;6.667e-01;-1.083e-04;6.383e-01;-1.037e-04;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.361593;1.044e+00;6.667e-01;-1.100e-04;6.383e-01;-1.053e-04;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.365593;1.044e+00;6.667e-01;-1.117e-04;6.383e-01;-1.069e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-6.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.370593;1.044e+00;6.667e-01;-1.150e-04;6.383e-01;-1.101e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-6.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.377593;1.044e+00;6.667e-01;-1.167e-04;6.383e-01;-1.117e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-7.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.381593;1.044e+00;6.667e-01;-1.183e-04;6.383e-01;-1.133e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-7.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.385593;1.044e+00;6.667e-01;-1.200e-04;6.383e-01;-1.149e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-7.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.390593;1.044e+00;6.667e-01;-1.233e-04;6.383e-01;-1.181e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-7.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.396593;1.044e+00;6.667e-01;-1.250e-04;6.383e-01;-1.197e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.400593;1.044e+00;6.667e-01;-1.267e-04;6.383e-01;-1.213e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.405593;1.044e+00;6.667e-01;-1.300e-04;6.383e-01;-1.245e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.407593;1.044e+00;6.667e-01;-1.300e-04;6.383e-01;-1.245e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.408593;1.044e+00;6.667e-01;-1.300e-04;6.383e-01;-1.245e-04;1.044e+00;1.055e+00;6.536e-01;3.213e-02;1.044e+00;4.000e-01;-7.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.412593;1.044e+00;6.667e-01;-1.317e-04;6.383e-01;-1.261e-04;1.044e+00;1.055e+00;6.536e-01;3.213e-02;1.044e+00;4.000e-01;-7.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.415593;1.044e+00;6.667e-01;-1.333e-04;6.383e-01;-1.277e-04;1.044e+00;1.055e+00;6.536e-01;3.212e-02;1.044e+00;4.000e-01;-8.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.420593;1.044e+00;6.667e-01;-1.350e-04;6.383e-01;-1.293e-04;1.044e+00;1.055e+00;6.536e-01;3.212e-02;1.044e+00;4.000e-01;-8.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.425593;1.044e+00;6.667e-01;-1.383e-04;6.383e-01;-1.325e-04;1.044e+00;1.055e+00;6.536e-01;3.212e-02;1.044e+00;4.000e-01;-8.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.431593;1.044e+00;6.667e-01;-1.400e-04;6.383e-01;-1.340e-04;1.044e+00;1.055e+00;6.536e-01;3.212e-02;1.044e+00;4.000e-01;-8.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.435593;1.044e+00;6.667e-01;-1.417e-04;6.383e-01;-1.356e-04;1.044e+00;1.055e+00;6.536e-01;3.212e-02;1.044e+00;4.000e-01;-8.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.440593;1.044e+00;6.667e-01;-1.450e-04;6.383e-01;-1.388e-04;1.044e+00;1.055e+00;6.536e-01;3.212e-02;1.044e+00;4.000e-01;-8.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.447593;1.044e+00;6.667e-01;-1.467e-04;6.383e-01;-1.404e-04;1.044e+00;1.055e+00;6.536e-01;3.211e-02;1.044e+00;4.000e-01;-8.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.451593;1.044e+00;6.667e-01;-1.483e-04;6.383e-01;-1.420e-04;1.044e+00;1.055e+00;6.536e-01;3.211e-02;1.044e+00;4.000e-01;-8.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.455593;1.044e+00;6.667e-01;-1.500e-04;6.383e-01;-1.436e-04;1.044e+00;1.055e+00;6.536e-01;3.211e-02;1.044e+00;4.000e-01;-9.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.460593;1.044e+00;6.667e-01;-1.533e-04;6.383e-01;-1.468e-04;1.044e+00;1.055e+00;6.536e-01;3.211e-02;1.044e+00;4.000e-01;-9.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.466593;1.044e+00;6.667e-01;-1.550e-04;6.383e-01;-1.484e-04;1.044e+00;1.055e+00;6.536e-01;3.211e-02;1.044e+00;4.000e-01;-9.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.470593;1.044e+00;6.667e-01;-1.567e-04;6.383e-01;-1.500e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.475593;1.044e+00;6.667e-01;-1.600e-04;6.383e-01;-1.532e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.482593;1.044e+00;6.667e-01;-1.617e-04;6.383e-01;-1.548e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.486593;1.044e+00;6.667e-01;-1.633e-04;6.383e-01;-1.564e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.490593;1.044e+00;6.667e-01;-1.650e-04;6.383e-01;-1.580e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.495593;1.044e+00;6.667e-01;-1.683e-04;6.383e-01;-1.612e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.502593;1.044e+00;6.667e-01;-1.700e-04;6.383e-01;-1.628e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.506593;1.044e+00;6.667e-01;-1.717e-04;6.383e-01;-1.644e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.510593;1.044e+00;6.667e-01;-1.733e-04;6.383e-01;-1.660e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.515593;1.044e+00;6.667e-01;-1.767e-04;6.383e-01;-1.692e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.522369;1.044e+00;6.667e-01;-1.783e-04;6.383e-01;-1.708e-04;1.044e+00;1.055e+00;6.536e-01;3.208e-02;1.044e+00;4.000e-01;-1.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
