time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
7.526369;1.044e+00;6.667e-01;-1.800e-04;6.383e-01;-1.724e-04;1.044e+00;1.055e+00;6.536e-01;3.208e-02;1.044e+00;4.000e-01;-1.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.530369;1.044e+00;6.667e-01;-1.817e-04;6.383e-01;-1.739e-04;1.044e+00;1.055e+00;6.536e-01;3.208e-02;1.044e+00;4.000e-01;-1.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.535369;1.044e+00;6.667e-01;-1.850e-04;6.383e-01;-1.771e-04;1.044e+00;1.055e+00;6.536e-01;3.208e-02;1.044e+00;4.000e-01;-1.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.542369;1.044e+00;6.667e-01;-1.867e-04;6.383e-01;-1.787e-04;1.044e+00;1.055e+00;6.536e-01;3.208e-02;1.044e+00;4.000e-01;-1.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.546369;1.044e+00;6.667e-01;-1.883e-04;6.383e-01;-1.803e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.550369;1.044e+00;6.667e-01;-1.900e-04;6.383e-01;-1.819e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.555369;1.044e+00;6.667e-01;-1.933e-04;6.383e-01;-1.851e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.561369;1.044e+00;6.667e-01;-1.950e-04;6.383e-01;-1.867e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.565369;1.044e+00;6.667e-01;-1.967e-04;6.383e-01;-1.883e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.570369;1.044e+00;6.667e-01;-1.983e-04;6.383e-01;-1.899e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.575369;1.044e+00;6.667e-01;-2.017e-04;6.383e-01;-1.931e-04;1.044e+00;1.055e+00;6.536e-01;3.206e-02;1.044e+00;4.000e-01;-1.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.582369;1.044e+00;6.667e-01;-2.033e-04;6.383e-01;-1.947e-04;1.044e+00;1.055e+00;6.536e-01;3.206e-02;1.044e+00;4.000e-01;-1.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.586369;1.044e+00;6.667e-01;-2.050e-04;6.383e-01;-1.963e-04;1.044e+00;1.055e+00;6.536e-01;3.206e-02;1.044e+00;4.000e-01;-1.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.590369;1.044e+00;6.667e-01;-2.067e-04;6.383e-01;-1.979e-04;1.044e+00;1.055e+00;6.536e-01;3.206e-02;1.044e+00;4.000e-01;-1.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.595369;1.044e+00;6.667e-01;-2.100e-04;6.383e-01;-2.011e-04;1.044e+00;1.055e+00;6.536e-01;3.206e-02;1.044e+00;4.000e-01;-1.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.602369;1.044e+00;6.667e-01;-2.117e-04;6.383e-01;-2.027e-04;1.044e+00;1.055e+00;6.536e-01;3.205e-02;1.044e+00;4.000e-01;-1.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.606369;1.044e+00;6.667e-01;-2.133e-04;6.383e-01;-2.043e-04;1.044e+00;1.055e+00;6.536e-01;3.205e-02;1.044e+00;4.000e-01;-1.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.610369;1.044e+00;6.667e-01;-2.150e-04;6.383e-01;-2.059e-04;1.044e+00;1.055e+00;6.536e-01;3.205e-02;1.044e+00;4.000e-01;-1.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.615369;1.044e+00;6.667e-01;-2.183e-04;6.383e-01;-2.091e-04;1.044e+00;1.055e+00;6.536e-01;3.205e-02;1.044e+00;4.000e-01;-1.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.620369;1.044e+00;6.667e-01;-2.200e-04;6.383e-01;-2.107e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.626369;1.044e+00;6.667e-01;-2.217e-04;6.383e-01;-2.122e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.630369;1.044e+00;6.667e-01;-2.233e-04;6.383e-01;-2.138e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.635369;1.044e+00;6.667e-01;-2.250e-04;6.383e-01;-2.154e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.640369;1.044e+00;6.667e-01;-2.283e-04;6.383e-01;-2.186e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.647369;1.044e+00;6.667e-01;-2.300e-04;6.383e-01;-2.202e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.651369;1.044e+00;6.667e-01;-2.317e-04;6.383e-01;-2.218e-04;1.044e+00;1.055e+00;6.536e-01;3.203e-02;1.044e+00;4.000e-01;-1.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.655369;1.044e+00;6.667e-01;-2.333e-04;6.383e-01;-2.234e-04;1.044e+00;1.055e+00;6.536e-01;3.203e-02;1.044e+00;4.000e-01;-1.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.660369;1.044e+00;6.667e-01;-2.367e-04;6.383e-01;-2.266e-04;1.044e+00;1.055e+00;6.536e-01;3.203e-02;1.044e+00;4.000e-01;-1.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.665369;1.044e+00;6.667e-01;-2.383e-04;6.383e-01;-2.282e-04;1.044e+00;1.055e+00;6.536e-01;3.203e-02;1.044e+00;4.000e-01;-1.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.672369;1.044e+00;6.667e-01;-2.400e-04;6.383e-01;-2.298e-04;1.044e+00;1.055e+00;6.536e-01;3.203e-02;1.044e+00;4.000e-01;-1.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.675369;1.044e+00;6.667e-01;-2.417e-04;6.383e-01;-2.314e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.680369;1.044e+00;6.667e-01;-2.433e-04;6.383e-01;-2.330e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.685369;1.044e+00;6.667e-01;-2.467e-04;6.383e-01;-2.362e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.690369;1.044e+00;6.667e-01;-2.483e-04;6.383e-01;-2.378e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.697369;1.044e+00;6.667e-01;-2.500e-04;6.383e-01;-2.394e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.701369;1.044e+00;6.667e-01;-2.517e-04;6.383e-01;-2.410e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.705369;1.044e+00;6.667e-01;-2.533e-04;6.383e-01;-2.426e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.710369;1.044e+00;6.667e-01;-2.550e-04;6.383e-01;-2.442e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.715369;1.044e+00;6.667e-01;-2.583e-04;6.383e-01;-2.474e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.721369;1.044e+00;6.667e-01;-2.600e-04;6.383e-01;-2.490e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.722369;1.044e+00;6.667e-01;-2.600e-04;6.384e-01;-2.490e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.727369;1.044e+00;6.667e-01;-2.617e-04;6.384e-01;-2.506e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.730369;1.044e+00;6.667e-01;-2.633e-04;6.384e-01;-2.521e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.736369;1.044e+00;6.667e-01;-2.650e-04;6.384e-01;-2.537e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.740369;1.044e+00;6.667e-01;-2.667e-04;6.384e-01;-2.553e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.745369;1.044e+00;6.667e-01;-2.700e-04;6.384e-01;-2.585e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.750369;1.044e+00;6.667e-01;-2.717e-04;6.384e-01;-2.601e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.757369;1.044e+00;6.667e-01;-2.733e-04;6.384e-01;-2.617e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.760369;1.044e+00;6.667e-01;-2.750e-04;6.384e-01;-2.633e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.766369;1.044e+00;6.667e-01;-2.767e-04;6.384e-01;-2.649e-04;1.044e+00;1.055e+00;6.536e-01;3.199e-02;1.044e+00;4.000e-01;-1.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.770369;1.044e+00;6.667e-01;-2.783e-04;6.384e-01;-2.665e-04;1.044e+00;1.055e+00;6.536e-01;3.199e-02;1.044e+00;4.000e-01;-1.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.775369;1.044e+00;6.667e-01;-2.800e-04;6.384e-01;-2.681e-04;1.044e+00;1.055e+00;6.536e-01;3.199e-02;1.044e+00;4.000e-01;-1.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.780369;1.044e+00;6.667e-01;-2.833e-04;6.384e-01;-2.713e-04;1.044e+00;1.055e+00;6.536e-01;3.199e-02;1.044e+00;4.000e-01;-1.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.785369;1.044e+00;6.667e-01;-2.850e-04;6.384e-01;-2.729e-04;1.044e+00;1.055e+00;6.536e-01;3.199e-02;1.044e+00;4.000e-01;-1.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.792369;1.044e+00;6.667e-01;-2.867e-04;6.384e-01;-2.745e-04;1.044e+00;1.055e+00;6.536e-01;3.198e-02;1.044e+00;4.000e-01;-1.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.797369;1.044e+00;6.667e-01;-2.883e-04;6.384e-01;-2.761e-04;1.044e+00;1.055e+00;6.536e-01;3.198e-02;1.044e+00;4.000e-01;-1.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.801369;1.044e+00;6.667e-01;-2.900e-04;6.384e-01;-2.777e-04;1.044e+00;1.055e+00;6.536e-01;3.198e-02;1.044e+00;4.000e-01;-1.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.806369;1.044e+00;6.667e-01;-2.917e-04;6.384e-01;-2.793e-04;1.044e+00;1.055e+00;6.536e-01;3.198e-02;1.044e+00;4.000e-01;-1.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.810369;1.044e+00;6.667e-01;-2.933e-04;6.384e-01;-2.809e-04;1.044e+00;1.055e+00;6.536e-01;3.198e-02;1.044e+00;4.000e-01;-1.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.815369;1.044e+00;6.667e-01;-2.950e-04;6.384e-01;-2.825e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.820369;1.044e+00;6.667e-01;-2.983e-04;6.384e-01;-2.857e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.825369;1.044e+00;6.667e-01;-3.000e-04;6.384e-01;-2.873e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.833369;1.044e+00;6.667e-01;-3.017e-04;6.384e-01;-2.889e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.837369;1.044e+00;6.667e-01;-3.033e-04;6.384e-01;-2.905e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.842369;1.044e+00;6.667e-01;-3.050e-04;6.384e-01;-2.920e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.846369;1.044e+00;6.667e-01;-3.067e-04;6.384e-01;-2.936e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.851369;1.044e+00;6.667e-01;-3.083e-04;6.384e-01;-2.952e-04;1.044e+00;1.055e+00;6.536e-01;3.196e-02;1.044e+00;4.000e-01;-1.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.856369;1.044e+00;6.667e-01;-3.100e-04;6.384e-01;-2.968e-04;1.044e+00;1.055e+00;6.536e-01;3.196e-02;1.044e+00;4.000e-01;-1.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.860369;1.044e+00;6.667e-01;-3.117e-04;6.384e-01;-2.984e-04;1.044e+00;1.055e+00;6.536e-01;3.196e-02;1.044e+00;4.000e-01;-1.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.865369;1.044e+00;6.667e-01;-3.133e-04;6.384e-01;-3.000e-04;1.044e+00;1.055e+00;6.536e-01;3.196e-02;1.044e+00;4.000e-01;-1.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.870369;1.044e+00;6.667e-01;-3.150e-04;6.384e-01;-3.016e-04;1.044e+00;1.055e+00;6.536e-01;3.196e-02;1.044e+00;4.000e-01;-1.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.875369;1.044e+00;6.667e-01;-3.183e-04;6.384e-01;-3.048e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.880369;1.044e+00;6.667e-01;-3.200e-04;6.384e-01;-3.064e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.888369;1.044e+00;6.667e-01;-3.217e-04;6.384e-01;-3.080e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.893369;1.044e+00;6.667e-01;-3.233e-04;6.384e-01;-3.096e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.897369;1.044e+00;6.667e-01;-3.250e-04;6.384e-01;-3.112e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.902369;1.044e+00;6.667e-01;-3.267e-04;6.384e-01;-3.128e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.907369;1.044e+00;6.667e-01;-3.283e-04;6.384e-01;-3.144e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.912369;1.044e+00;6.667e-01;-3.300e-04;6.384e-01;-3.160e-04;1.044e+00;1.055e+00;6.536e-01;3.194e-02;1.044e+00;4.000e-01;-1.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.916369;1.044e+00;6.667e-01;-3.317e-04;6.384e-01;-3.176e-04;1.044e+00;1.055e+00;6.536e-01;3.194e-02;1.044e+00;4.000e-01;-1.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.921369;1.044e+00;6.667e-01;-3.333e-04;6.384e-01;-3.192e-04;1.044e+00;1.055e+00;6.536e-01;3.194e-02;1.044e+00;4.000e-01;-2.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.926369;1.044e+00;6.667e-01;-3.350e-04;6.384e-01;-3.208e-04;1.044e+00;1.055e+00;6.536e-01;3.194e-02;1.044e+00;4.000e-01;-2.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.931369;1.044e+00;6.667e-01;-3.367e-04;6.384e-01;-3.224e-04;1.044e+00;1.055e+00;6.536e-01;3.194e-02;1.044e+00;4.000e-01;-2.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.935369;1.044e+00;6.667e-01;-3.383e-04;6.384e-01;-3.240e-04;1.044e+00;1.055e+00;6.536e-01;3.194e-02;1.044e+00;4.000e-01;-2.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.940369;1.044e+00;6.667e-01;-3.400e-04;6.384e-01;-3.256e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.945369;1.044e+00;6.667e-01;-3.417e-04;6.384e-01;-3.272e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.950369;1.044e+00;6.667e-01;-3.433e-04;6.384e-01;-3.288e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.955369;1.044e+00;6.667e-01;-3.450e-04;6.384e-01;-3.304e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.960369;1.044e+00;6.667e-01;-3.467e-04;6.384e-01;-3.320e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.965369;1.044e+00;6.667e-01;-3.483e-04;6.384e-01;-3.335e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.970369;1.044e+00;6.667e-01;-3.517e-04;6.384e-01;-3.367e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.975369;1.044e+00;6.667e-01;-3.533e-04;6.384e-01;-3.383e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.980369;1.044e+00;6.667e-01;-3.550e-04;6.384e-01;-3.399e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.985369;1.044e+00;6.667e-01;-3.567e-04;6.384e-01;-3.415e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.990369;1.044e+00;6.667e-01;-3.583e-04;6.384e-01;-3.431e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.995369;1.044e+00;6.667e-01;-3.600e-04;6.384e-01;-3.447e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.000369;1.044e+00;6.667e-01;-3.617e-04;6.384e-01;-3.463e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.005369;1.044e+00;6.667e-01;-3.633e-04;6.384e-01;-3.479e-04;1.044e+00;1.055e+00;6.536e-01;3.191e-02;1.044e+00;4.000e-01;-2.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.010369;1.044e+00;6.667e-01;-3.650e-04;6.384e-01;-3.495e-04;1.044e+00;1.055e+00;6.536e-01;3.191e-02;1.044e+00;4.000e-01;-2.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.015369;1.044e+00;6.667e-01;-3.667e-04;6.384e-01;-3.511e-04;1.044e+00;1.055e+00;6.536e-01;3.191e-02;1.044e+00;4.000e-01;-2.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.020369;1.044e+00;6.667e-01;-3.683e-04;6.384e-01;-3.527e-04;1.044e+00;1.055e+00;6.536e-01;3.191e-02;1.044e+00;4.000e-01;-2.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.025369;1.044e+00;6.667e-01;-3.700e-04;6.384e-01;-3.543e-04;1.044e+00;1.055e+00;6.536e-01;3.191e-02;1.044e+00;4.000e-01;-2.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.030369;1.044e+00;6.667e-01;-3.717e-04;6.384e-01;-3.559e-04;1.044e+00;1.055e+00;6.536e-01;3.191e-02;1.044e+00;4.000e-01;-2.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.035369;1.044e+00;6.667e-01;-3.733e-04;6.384e-01;-3.575e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.040369;1.044e+00;6.667e-01;-3.750e-04;6.384e-01;-3.591e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.045369;1.044e+00;6.667e-01;-3.750e-04;6.384e-01;-3.591e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.050369;1.044e+00;6.667e-01;-3.767e-04;6.384e-01;-3.607e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.055369;1.044e+00;6.667e-01;-3.783e-04;6.384e-01;-3.623e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.060369;1.044e+00;6.667e-01;-3.800e-04;6.384e-01;-3.639e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.065369;1.044e+00;6.667e-01;-3.817e-04;6.384e-01;-3.655e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.070369;1.044e+00;6.667e-01;-3.833e-04;6.384e-01;-3.671e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.076369;1.044e+00;6.667e-01;-3.850e-04;6.384e-01;-3.687e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.081369;1.044e+00;6.667e-01;-3.867e-04;6.384e-01;-3.703e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.086369;1.044e+00;6.667e-01;-3.883e-04;6.384e-01;-3.719e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.091369;1.044e+00;6.667e-01;-3.900e-04;6.384e-01;-3.734e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.097369;1.044e+00;6.667e-01;-3.917e-04;6.384e-01;-3.750e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.100369;1.044e+00;6.667e-01;-3.933e-04;6.384e-01;-3.766e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.107369;1.044e+00;6.667e-01;-3.950e-04;6.384e-01;-3.782e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.113369;1.044e+00;6.667e-01;-3.967e-04;6.384e-01;-3.798e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.118369;1.044e+00;6.667e-01;-3.983e-04;6.384e-01;-3.814e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.123369;1.044e+00;6.667e-01;-4.000e-04;6.384e-01;-3.830e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.129369;1.044e+00;6.667e-01;-4.017e-04;6.384e-01;-3.846e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.130369;1.044e+00;6.667e-01;-4.033e-04;6.384e-01;-3.862e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.135369;1.044e+00;6.667e-01;-4.050e-04;6.384e-01;-3.878e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.140369;1.044e+00;6.667e-01;-4.050e-04;6.384e-01;-3.878e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.145369;1.044e+00;6.667e-01;-4.067e-04;6.384e-01;-3.894e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.151369;1.044e+00;6.667e-01;-4.083e-04;6.384e-01;-3.910e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.156369;1.044e+00;6.667e-01;-4.100e-04;6.384e-01;-3.926e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.162369;1.044e+00;6.667e-01;-4.117e-04;6.384e-01;-3.942e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.167369;1.044e+00;6.667e-01;-4.133e-04;6.384e-01;-3.958e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.171369;1.044e+00;6.667e-01;-4.150e-04;6.384e-01;-3.974e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.178369;1.044e+00;6.667e-01;-4.167e-04;6.384e-01;-3.990e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.184369;1.044e+00;6.667e-01;-4.183e-04;6.384e-01;-4.006e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.185369;1.044e+00;6.667e-01;-4.200e-04;6.384e-01;-4.022e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.190369;1.044e+00;6.667e-01;-4.200e-04;6.384e-01;-4.022e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.195369;1.044e+00;6.667e-01;-4.217e-04;6.384e-01;-4.038e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.201369;1.044e+00;6.667e-01;-4.233e-04;6.384e-01;-4.054e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.206369;1.044e+00;6.667e-01;-4.250e-04;6.384e-01;-4.070e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.212369;1.044e+00;6.667e-01;-4.267e-04;6.384e-01;-4.086e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.218369;1.044e+00;6.667e-01;-4.283e-04;6.384e-01;-4.102e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.224369;1.044e+00;6.667e-01;-4.300e-04;6.384e-01;-4.118e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.225369;1.044e+00;6.667e-01;-4.317e-04;6.384e-01;-4.134e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.230369;1.044e+00;6.667e-01;-4.317e-04;6.384e-01;-4.134e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.236369;1.044e+00;6.667e-01;-4.333e-04;6.384e-01;-4.149e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.241369;1.044e+00;6.667e-01;-4.350e-04;6.384e-01;-4.165e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.247369;1.044e+00;6.667e-01;-4.367e-04;6.384e-01;-4.181e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.253369;1.044e+00;6.667e-01;-4.383e-04;6.384e-01;-4.197e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.259369;1.044e+00;6.667e-01;-4.400e-04;6.384e-01;-4.213e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.260369;1.044e+00;6.667e-01;-4.417e-04;6.384e-01;-4.229e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.265369;1.044e+00;6.667e-01;-4.417e-04;6.384e-01;-4.229e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.271369;1.044e+00;6.667e-01;-4.433e-04;6.384e-01;-4.245e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.277369;1.044e+00;6.667e-01;-4.450e-04;6.384e-01;-4.261e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.283369;1.044e+00;6.667e-01;-4.467e-04;6.384e-01;-4.277e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.289369;1.044e+00;6.667e-01;-4.483e-04;6.384e-01;-4.293e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.290369;1.044e+00;6.667e-01;-4.500e-04;6.384e-01;-4.309e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.295369;1.044e+00;6.667e-01;-4.500e-04;6.384e-01;-4.309e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.301369;1.044e+00;6.667e-01;-4.517e-04;6.384e-01;-4.325e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.308369;1.044e+00;6.667e-01;-4.533e-04;6.384e-01;-4.341e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.314369;1.044e+00;6.667e-01;-4.550e-04;6.384e-01;-4.357e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.315369;1.044e+00;6.667e-01;-4.567e-04;6.384e-01;-4.373e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.320369;1.044e+00;6.667e-01;-4.567e-04;6.384e-01;-4.373e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.326369;1.044e+00;6.667e-01;-4.583e-04;6.384e-01;-4.389e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.332369;1.044e+00;6.667e-01;-4.600e-04;6.384e-01;-4.405e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.339369;1.044e+00;6.667e-01;-4.617e-04;6.384e-01;-4.421e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.340369;1.044e+00;6.667e-01;-4.633e-04;6.384e-01;-4.437e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.345369;1.044e+00;6.667e-01;-4.633e-04;6.384e-01;-4.437e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.351369;1.044e+00;6.667e-01;-4.650e-04;6.384e-01;-4.453e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.358369;1.044e+00;6.667e-01;-4.667e-04;6.384e-01;-4.469e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.364369;1.044e+00;6.667e-01;-4.683e-04;6.384e-01;-4.485e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.365369;1.044e+00;6.667e-01;-4.700e-04;6.384e-01;-4.501e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.371369;1.044e+00;6.667e-01;-4.700e-04;6.384e-01;-4.501e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.377369;1.044e+00;6.667e-01;-4.717e-04;6.384e-01;-4.517e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.384369;1.044e+00;6.667e-01;-4.733e-04;6.384e-01;-4.533e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.385369;1.044e+00;6.667e-01;-4.750e-04;6.384e-01;-4.549e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.390369;1.044e+00;6.667e-01;-4.750e-04;6.384e-01;-4.549e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.397369;1.044e+00;6.667e-01;-4.767e-04;6.384e-01;-4.565e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.403369;1.044e+00;6.667e-01;-4.783e-04;6.384e-01;-4.580e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.405369;1.044e+00;6.667e-01;-4.800e-04;6.384e-01;-4.596e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.410369;1.044e+00;6.667e-01;-4.800e-04;6.384e-01;-4.596e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.417369;1.044e+00;6.667e-01;-4.817e-04;6.384e-01;-4.612e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.424369;1.044e+00;6.667e-01;-4.833e-04;6.384e-01;-4.628e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.425369;1.044e+00;6.667e-01;-4.850e-04;6.384e-01;-4.644e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.430369;1.044e+00;6.667e-01;-4.850e-04;6.384e-01;-4.644e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.437369;1.044e+00;6.667e-01;-4.867e-04;6.384e-01;-4.660e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.444369;1.044e+00;6.667e-01;-4.883e-04;6.384e-01;-4.676e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.445369;1.044e+00;6.667e-01;-4.900e-04;6.384e-01;-4.692e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.451369;1.044e+00;6.667e-01;-4.900e-04;6.384e-01;-4.692e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.458369;1.044e+00;6.667e-01;-4.917e-04;6.384e-01;-4.708e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.465369;1.044e+00;6.667e-01;-4.933e-04;6.384e-01;-4.724e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.472369;1.044e+00;6.667e-01;-4.950e-04;6.384e-01;-4.740e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.479369;1.044e+00;6.667e-01;-4.967e-04;6.384e-01;-4.756e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.480369;1.044e+00;6.667e-01;-4.983e-04;6.384e-01;-4.772e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.486369;1.044e+00;6.667e-01;-4.983e-04;6.384e-01;-4.772e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.493369;1.044e+00;6.667e-01;-5.000e-04;6.384e-01;-4.788e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-3.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.496369;1.044e+00;6.667e-01;-5.017e-04;6.384e-01;-4.804e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-3.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.500369;1.044e+00;6.667e-01;-5.017e-04;6.384e-01;-4.804e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.508369;1.044e+00;6.667e-01;-5.033e-04;6.384e-01;-4.820e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.515369;1.044e+00;6.667e-01;-5.050e-04;6.384e-01;-4.836e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.522369;1.044e+00;6.667e-01;-5.067e-04;6.384e-01;-4.852e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.530369;1.044e+00;6.667e-01;-5.083e-04;6.384e-01;-4.868e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.537369;1.044e+00;6.667e-01;-5.100e-04;6.384e-01;-4.884e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.545369;1.044e+00;6.667e-01;-5.117e-04;6.384e-01;-4.900e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.552369;1.044e+00;6.667e-01;-5.133e-04;6.384e-01;-4.916e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.560369;1.044e+00;6.667e-01;-5.150e-04;6.384e-01;-4.932e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.568369;1.044e+00;6.667e-01;-5.167e-04;6.384e-01;-4.948e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.575369;1.044e+00;6.667e-01;-5.183e-04;6.384e-01;-4.964e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.583369;1.044e+00;6.667e-01;-5.200e-04;6.384e-01;-4.980e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.591369;1.044e+00;6.667e-01;-5.217e-04;6.384e-01;-4.995e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.595369;1.044e+00;6.667e-01;-5.233e-04;6.384e-01;-5.011e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.600369;1.044e+00;6.667e-01;-5.250e-04;6.384e-01;-5.027e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.607369;1.044e+00;6.667e-01;-5.250e-04;6.384e-01;-5.027e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.615369;1.044e+00;6.667e-01;-5.267e-04;6.384e-01;-5.043e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.623369;1.044e+00;6.667e-01;-5.283e-04;6.384e-01;-5.059e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.631369;1.044e+00;6.667e-01;-5.300e-04;6.384e-01;-5.075e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.639369;1.044e+00;6.667e-01;-5.317e-04;6.384e-01;-5.091e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.640369;1.044e+00;6.667e-01;-5.333e-04;6.384e-01;-5.107e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.645369;1.044e+00;6.667e-01;-5.333e-04;6.384e-01;-5.107e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.656369;1.044e+00;6.667e-01;-5.350e-04;6.384e-01;-5.123e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.664369;1.044e+00;6.667e-01;-5.367e-04;6.384e-01;-5.139e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.665369;1.044e+00;6.667e-01;-5.383e-04;6.384e-01;-5.155e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.673369;1.044e+00;6.667e-01;-5.383e-04;6.384e-01;-5.155e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.682369;1.044e+00;6.667e-01;-5.400e-04;6.384e-01;-5.171e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.690369;1.044e+00;6.667e-01;-5.417e-04;6.384e-01;-5.187e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.699369;1.044e+00;6.667e-01;-5.433e-04;6.384e-01;-5.203e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.700369;1.044e+00;6.667e-01;-5.450e-04;6.384e-01;-5.219e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.705369;1.044e+00;6.667e-01;-5.450e-04;6.384e-01;-5.219e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.717369;1.044e+00;6.667e-01;-5.467e-04;6.384e-01;-5.235e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.726369;1.044e+00;6.667e-01;-5.483e-04;6.384e-01;-5.251e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.735369;1.044e+00;6.667e-01;-5.500e-04;6.384e-01;-5.267e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.744369;1.044e+00;6.667e-01;-5.517e-04;6.384e-01;-5.283e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.745369;1.044e+00;6.667e-01;-5.533e-04;6.384e-01;-5.299e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.753369;1.044e+00;6.667e-01;-5.533e-04;6.384e-01;-5.299e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.754369;1.044e+00;6.667e-01;-5.550e-04;6.384e-01;-5.315e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.755369;1.044e+00;6.667e-01;-5.550e-04;6.384e-01;-5.315e-04;1.044e+00;1.055e+00;6.537e-01;3.174e-02;1.044e+00;4.000e-01;-3.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.761369;1.044e+00;6.667e-01;-5.550e-04;6.384e-01;-5.315e-04;1.044e+00;1.055e+00;6.537e-01;3.174e-02;1.044e+00;4.000e-01;-3.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.772369;1.044e+00;6.667e-01;-5.567e-04;6.384e-01;-5.331e-04;1.044e+00;1.055e+00;6.537e-01;3.173e-02;1.044e+00;4.000e-01;-3.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.782369;1.044e+00;6.667e-01;-5.583e-04;6.384e-01;-5.347e-04;1.044e+00;1.055e+00;6.537e-01;3.173e-02;1.044e+00;4.000e-01;-3.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.792369;1.044e+00;6.667e-01;-5.600e-04;6.384e-01;-5.363e-04;1.044e+00;1.055e+00;6.537e-01;3.173e-02;1.044e+00;4.000e-01;-3.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.801369;1.044e+00;6.667e-01;-5.617e-04;6.384e-01;-5.379e-04;1.044e+00;1.055e+00;6.537e-01;3.173e-02;1.044e+00;4.000e-01;-3.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.811369;1.044e+00;6.667e-01;-5.633e-04;6.384e-01;-5.395e-04;1.044e+00;1.055e+00;6.537e-01;3.173e-02;1.044e+00;4.000e-01;-3.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.821369;1.044e+00;6.667e-01;-5.650e-04;6.384e-01;-5.411e-04;1.044e+00;1.055e+00;6.537e-01;3.173e-02;1.044e+00;4.000e-01;-3.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.830369;1.044e+00;6.667e-01;-5.667e-04;6.384e-01;-5.426e-04;1.044e+00;1.055e+00;6.537e-01;3.173e-02;1.044e+00;4.000e-01;-3.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.842369;1.044e+00;6.667e-01;-5.683e-04;6.384e-01;-5.442e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.852369;1.044e+00;6.667e-01;-5.700e-04;6.384e-01;-5.458e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.863369;1.044e+00;6.667e-01;-5.717e-04;6.384e-01;-5.474e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.874369;1.044e+00;6.667e-01;-5.733e-04;6.384e-01;-5.490e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.875369;1.044e+00;6.667e-01;-5.750e-04;6.384e-01;-5.506e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.884369;1.044e+00;6.667e-01;-5.750e-04;6.384e-01;-5.506e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.885369;1.044e+00;6.667e-01;-5.767e-04;6.384e-01;-5.522e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.895369;1.044e+00;6.667e-01;-5.767e-04;6.384e-01;-5.522e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
