time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
8.907369;1.044e+00;6.667e-01;-5.783e-04;6.384e-01;-5.538e-04;1.044e+00;1.055e+00;6.537e-01;3.171e-02;1.044e+00;4.000e-01;-3.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.918369;1.044e+00;6.667e-01;-5.800e-04;6.384e-01;-5.554e-04;1.044e+00;1.055e+00;6.537e-01;3.171e-02;1.044e+00;4.000e-01;-3.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.930369;1.044e+00;6.667e-01;-5.817e-04;6.384e-01;-5.570e-04;1.044e+00;1.055e+00;6.537e-01;3.171e-02;1.044e+00;4.000e-01;-3.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.941369;1.044e+00;6.667e-01;-5.833e-04;6.384e-01;-5.586e-04;1.044e+00;1.055e+00;6.537e-01;3.171e-02;1.044e+00;4.000e-01;-3.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.953369;1.044e+00;6.667e-01;-5.850e-04;6.384e-01;-5.602e-04;1.044e+00;1.055e+00;6.537e-01;3.171e-02;1.044e+00;4.000e-01;-3.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.965369;1.044e+00;6.667e-01;-5.867e-04;6.384e-01;-5.618e-04;1.044e+00;1.055e+00;6.537e-01;3.171e-02;1.044e+00;4.000e-01;-3.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.978369;1.044e+00;6.667e-01;-5.883e-04;6.384e-01;-5.634e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.990369;1.044e+00;6.667e-01;-5.900e-04;6.384e-01;-5.650e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.003369;1.044e+00;6.667e-01;-5.917e-04;6.384e-01;-5.666e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.016369;1.044e+00;6.667e-01;-5.933e-04;6.384e-01;-5.682e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.030369;1.044e+00;6.667e-01;-5.950e-04;6.384e-01;-5.698e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.043369;1.044e+00;6.667e-01;-5.967e-04;6.384e-01;-5.714e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.057369;1.044e+00;6.667e-01;-5.983e-04;6.384e-01;-5.730e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.071369;1.044e+00;6.667e-01;-6.000e-04;6.384e-01;-5.746e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.086369;1.044e+00;6.667e-01;-6.017e-04;6.384e-01;-5.762e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.101369;1.044e+00;6.667e-01;-6.033e-04;6.384e-01;-5.778e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.116369;1.044e+00;6.667e-01;-6.050e-04;6.384e-01;-5.794e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.132369;1.044e+00;6.667e-01;-6.067e-04;6.384e-01;-5.810e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.148369;1.044e+00;6.667e-01;-6.083e-04;6.384e-01;-5.826e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.151369;1.044e+00;6.667e-01;-6.100e-04;6.384e-01;-5.842e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.165369;1.044e+00;6.667e-01;-6.100e-04;6.384e-01;-5.842e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.182369;1.044e+00;6.667e-01;-6.117e-04;6.384e-01;-5.858e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.200369;1.044e+00;6.667e-01;-6.133e-04;6.384e-01;-5.873e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.219369;1.044e+00;6.667e-01;-6.150e-04;6.384e-01;-5.889e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.220369;1.044e+00;6.667e-01;-6.167e-04;6.384e-01;-5.905e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.238369;1.044e+00;6.667e-01;-6.167e-04;6.384e-01;-5.905e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.259369;1.044e+00;6.667e-01;-6.183e-04;6.384e-01;-5.921e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.260369;1.044e+00;6.667e-01;-6.200e-04;6.384e-01;-5.937e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.280369;1.044e+00;6.667e-01;-6.200e-04;6.384e-01;-5.937e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.285369;1.044e+00;6.667e-01;-6.217e-04;6.384e-01;-5.953e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.302369;1.044e+00;6.667e-01;-6.217e-04;6.384e-01;-5.953e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.326369;1.044e+00;6.667e-01;-6.233e-04;6.384e-01;-5.969e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.351369;1.044e+00;6.667e-01;-6.250e-04;6.384e-01;-5.985e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.378369;1.044e+00;6.667e-01;-6.267e-04;6.384e-01;-6.001e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.408369;1.044e+00;6.667e-01;-6.283e-04;6.384e-01;-6.017e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.440369;1.044e+00;6.667e-01;-6.300e-04;6.384e-01;-6.033e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.452369;1.044e+00;6.667e-01;-6.317e-04;6.384e-01;-6.049e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.477369;1.044e+00;6.667e-01;-6.317e-04;6.384e-01;-6.049e-04;1.044e+00;1.055e+00;6.537e-01;3.166e-02;1.044e+00;4.000e-01;-3.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.521369;1.044e+00;6.667e-01;-6.333e-04;6.384e-01;-6.065e-04;1.044e+00;1.055e+00;6.537e-01;3.166e-02;1.044e+00;4.000e-01;-3.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.577369;1.044e+00;6.667e-01;-6.350e-04;6.384e-01;-6.081e-04;1.044e+00;1.055e+00;6.537e-01;3.166e-02;1.044e+00;4.000e-01;-3.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.672369;1.044e+00;6.667e-01;-6.367e-04;6.384e-01;-6.097e-04;1.044e+00;1.055e+00;6.537e-01;3.166e-02;1.044e+00;4.000e-01;-3.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.799369;1.044e+00;6.667e-01;-6.383e-04;6.384e-01;-6.113e-04;1.044e+00;1.055e+00;6.537e-01;3.166e-02;1.044e+00;4.000e-01;-3.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.800369;1.044e+00;6.667e-01;-6.367e-04;6.384e-01;-6.097e-04;1.044e+00;1.055e+00;6.537e-01;3.166e-02;1.044e+00;4.000e-01;-3.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.897369;1.044e+00;6.667e-01;-6.367e-04;6.384e-01;-6.097e-04;1.044e+00;1.055e+00;6.537e-01;3.166e-02;1.044e+00;4.000e-01;-3.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.956369;1.044e+00;6.667e-01;-6.350e-04;6.384e-01;-6.081e-04;1.044e+00;1.055e+00;6.537e-01;3.166e-02;1.044e+00;4.000e-01;-3.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.003369;1.044e+00;6.667e-01;-6.333e-04;6.384e-01;-6.065e-04;1.044e+00;1.055e+00;6.537e-01;3.166e-02;1.044e+00;4.000e-01;-3.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.031369;1.044e+00;6.667e-01;-6.317e-04;6.384e-01;-6.049e-04;1.044e+00;1.055e+00;6.537e-01;3.166e-02;1.044e+00;4.000e-01;-3.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.043369;1.044e+00;6.667e-01;-6.317e-04;6.384e-01;-6.049e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.079369;1.044e+00;6.667e-01;-6.300e-04;6.384e-01;-6.033e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.080369;1.044e+00;6.667e-01;-6.283e-04;6.384e-01;-6.017e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.111369;1.044e+00;6.667e-01;-6.283e-04;6.384e-01;-6.017e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.141369;1.044e+00;6.667e-01;-6.267e-04;6.384e-01;-6.001e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.170369;1.044e+00;6.667e-01;-6.250e-04;6.384e-01;-5.985e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.197369;1.044e+00;6.667e-01;-6.233e-04;6.384e-01;-5.969e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.216369;1.044e+00;6.667e-01;-6.217e-04;6.384e-01;-5.953e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.222369;1.044e+00;6.667e-01;-6.217e-04;6.384e-01;-5.953e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.247369;1.044e+00;6.667e-01;-6.200e-04;6.384e-01;-5.937e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.270369;1.044e+00;6.667e-01;-6.183e-04;6.384e-01;-5.921e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.293369;1.044e+00;6.667e-01;-6.167e-04;6.384e-01;-5.905e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.314369;1.044e+00;6.667e-01;-6.150e-04;6.384e-01;-5.889e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.315369;1.044e+00;6.667e-01;-6.133e-04;6.384e-01;-5.873e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.336369;1.044e+00;6.667e-01;-6.133e-04;6.384e-01;-5.873e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.356369;1.044e+00;6.667e-01;-6.117e-04;6.384e-01;-5.858e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.373369;1.044e+00;6.667e-01;-6.100e-04;6.384e-01;-5.842e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.376369;1.044e+00;6.667e-01;-6.100e-04;6.384e-01;-5.842e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.396369;1.044e+00;6.667e-01;-6.083e-04;6.384e-01;-5.826e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.415369;1.044e+00;6.667e-01;-6.067e-04;6.384e-01;-5.810e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.433369;1.044e+00;6.667e-01;-6.050e-04;6.384e-01;-5.794e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.452369;1.044e+00;6.667e-01;-6.033e-04;6.384e-01;-5.778e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.469369;1.044e+00;6.667e-01;-6.017e-04;6.384e-01;-5.762e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.470369;1.044e+00;6.667e-01;-6.000e-04;6.384e-01;-5.746e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.486369;1.044e+00;6.667e-01;-6.000e-04;6.384e-01;-5.746e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.504369;1.044e+00;6.667e-01;-5.983e-04;6.384e-01;-5.730e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.505369;1.044e+00;6.667e-01;-5.967e-04;6.384e-01;-5.714e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.521369;1.044e+00;6.667e-01;-5.967e-04;6.384e-01;-5.714e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.538369;1.044e+00;6.667e-01;-5.950e-04;6.384e-01;-5.698e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.554369;1.044e+00;6.667e-01;-5.933e-04;6.384e-01;-5.682e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.555369;1.044e+00;6.667e-01;-5.917e-04;6.384e-01;-5.666e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.570369;1.044e+00;6.667e-01;-5.917e-04;6.384e-01;-5.666e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.586369;1.044e+00;6.667e-01;-5.900e-04;6.384e-01;-5.650e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.602369;1.044e+00;6.667e-01;-5.883e-04;6.384e-01;-5.634e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.617369;1.044e+00;6.667e-01;-5.867e-04;6.384e-01;-5.618e-04;1.044e+00;1.055e+00;6.537e-01;3.171e-02;1.044e+00;4.000e-01;-3.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.633369;1.044e+00;6.667e-01;-5.850e-04;6.384e-01;-5.602e-04;1.044e+00;1.055e+00;6.537e-01;3.171e-02;1.044e+00;4.000e-01;-3.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.648369;1.044e+00;6.667e-01;-5.833e-04;6.384e-01;-5.586e-04;1.044e+00;1.055e+00;6.537e-01;3.171e-02;1.044e+00;4.000e-01;-3.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.663369;1.044e+00;6.667e-01;-5.817e-04;6.384e-01;-5.570e-04;1.044e+00;1.055e+00;6.537e-01;3.171e-02;1.044e+00;4.000e-01;-3.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.677369;1.044e+00;6.667e-01;-5.800e-04;6.384e-01;-5.554e-04;1.044e+00;1.055e+00;6.537e-01;3.171e-02;1.044e+00;4.000e-01;-3.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.692369;1.044e+00;6.667e-01;-5.783e-04;6.384e-01;-5.538e-04;1.044e+00;1.055e+00;6.537e-01;3.171e-02;1.044e+00;4.000e-01;-3.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.706369;1.044e+00;6.667e-01;-5.767e-04;6.384e-01;-5.522e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.721369;1.044e+00;6.667e-01;-5.750e-04;6.384e-01;-5.506e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.735369;1.044e+00;6.667e-01;-5.733e-04;6.384e-01;-5.490e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.749369;1.044e+00;6.667e-01;-5.717e-04;6.384e-01;-5.474e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.750369;1.044e+00;6.667e-01;-5.700e-04;6.384e-01;-5.458e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.763369;1.044e+00;6.667e-01;-5.700e-04;6.384e-01;-5.458e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.777369;1.044e+00;6.667e-01;-5.683e-04;6.384e-01;-5.442e-04;1.044e+00;1.055e+00;6.537e-01;3.172e-02;1.044e+00;4.000e-01;-3.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.780369;1.044e+00;6.667e-01;-5.667e-04;6.384e-01;-5.426e-04;1.044e+00;1.055e+00;6.537e-01;3.173e-02;1.044e+00;4.000e-01;-3.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.790369;1.044e+00;6.667e-01;-5.667e-04;6.384e-01;-5.426e-04;1.044e+00;1.055e+00;6.537e-01;3.173e-02;1.044e+00;4.000e-01;-3.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.804369;1.044e+00;6.667e-01;-5.650e-04;6.384e-01;-5.411e-04;1.044e+00;1.055e+00;6.537e-01;3.173e-02;1.044e+00;4.000e-01;-3.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.805369;1.044e+00;6.667e-01;-5.633e-04;6.384e-01;-5.395e-04;1.044e+00;1.055e+00;6.537e-01;3.173e-02;1.044e+00;4.000e-01;-3.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.817369;1.044e+00;6.667e-01;-5.633e-04;6.384e-01;-5.395e-04;1.044e+00;1.055e+00;6.537e-01;3.173e-02;1.044e+00;4.000e-01;-3.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.821369;1.044e+00;6.667e-01;-5.617e-04;6.384e-01;-5.379e-04;1.044e+00;1.055e+00;6.537e-01;3.173e-02;1.044e+00;4.000e-01;-3.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.822369;1.044e+00;6.667e-01;-5.617e-04;6.384e-01;-5.379e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.830369;1.044e+00;6.667e-01;-5.617e-04;6.384e-01;-5.379e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.844369;1.044e+00;6.667e-01;-5.600e-04;6.384e-01;-5.363e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.845369;1.044e+00;6.667e-01;-5.583e-04;6.384e-01;-5.347e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.857369;1.044e+00;6.667e-01;-5.583e-04;6.384e-01;-5.347e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.870369;1.044e+00;6.667e-01;-5.567e-04;6.384e-01;-5.331e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.883369;1.044e+00;6.667e-01;-5.550e-04;6.384e-01;-5.315e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.895369;1.044e+00;6.667e-01;-5.533e-04;6.384e-01;-5.299e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.908369;1.044e+00;6.667e-01;-5.517e-04;6.384e-01;-5.283e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.921369;1.044e+00;6.667e-01;-5.500e-04;6.384e-01;-5.267e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.933369;1.044e+00;6.667e-01;-5.483e-04;6.384e-01;-5.251e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.946369;1.044e+00;6.667e-01;-5.467e-04;6.384e-01;-5.235e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.950369;1.044e+00;6.667e-01;-5.450e-04;6.384e-01;-5.219e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.958369;1.044e+00;6.667e-01;-5.450e-04;6.384e-01;-5.219e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.971369;1.044e+00;6.667e-01;-5.433e-04;6.384e-01;-5.203e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.983369;1.044e+00;6.667e-01;-5.417e-04;6.384e-01;-5.187e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.995369;1.044e+00;6.667e-01;-5.400e-04;6.384e-01;-5.171e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.007369;1.044e+00;6.667e-01;-5.383e-04;6.384e-01;-5.155e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.019369;1.044e+00;6.667e-01;-5.367e-04;6.384e-01;-5.139e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.020369;1.044e+00;6.667e-01;-5.350e-04;6.384e-01;-5.123e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.031369;1.044e+00;6.667e-01;-5.350e-04;6.384e-01;-5.123e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.036369;1.044e+00;6.667e-01;-5.333e-04;6.384e-01;-5.107e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.043369;1.044e+00;6.667e-01;-5.333e-04;6.384e-01;-5.107e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.055369;1.044e+00;6.667e-01;-5.317e-04;6.384e-01;-5.091e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.067369;1.044e+00;6.667e-01;-5.300e-04;6.384e-01;-5.075e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.079369;1.044e+00;6.667e-01;-5.283e-04;6.384e-01;-5.059e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.080369;1.044e+00;6.667e-01;-5.267e-04;6.384e-01;-5.043e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.090369;1.044e+00;6.667e-01;-5.267e-04;6.384e-01;-5.043e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.102369;1.044e+00;6.667e-01;-5.250e-04;6.384e-01;-5.027e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.108369;1.044e+00;6.667e-01;-5.233e-04;6.384e-01;-5.011e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.114369;1.044e+00;6.667e-01;-5.233e-04;6.384e-01;-5.011e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.115369;1.044e+00;6.667e-01;-5.217e-04;6.384e-01;-4.995e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.125369;1.044e+00;6.667e-01;-5.217e-04;6.384e-01;-4.995e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.137369;1.044e+00;6.667e-01;-5.200e-04;6.384e-01;-4.980e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.148369;1.044e+00;6.667e-01;-5.183e-04;6.384e-01;-4.964e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.160369;1.044e+00;6.667e-01;-5.167e-04;6.384e-01;-4.948e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.171369;1.044e+00;6.667e-01;-5.150e-04;6.384e-01;-4.932e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.178369;1.044e+00;6.667e-01;-5.133e-04;6.384e-01;-4.916e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.182369;1.044e+00;6.667e-01;-5.133e-04;6.384e-01;-4.916e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.194369;1.044e+00;6.667e-01;-5.117e-04;6.384e-01;-4.900e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.195369;1.044e+00;6.667e-01;-5.100e-04;6.384e-01;-4.884e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.205369;1.044e+00;6.667e-01;-5.100e-04;6.384e-01;-4.884e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.216369;1.044e+00;6.667e-01;-5.083e-04;6.384e-01;-4.868e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.227369;1.044e+00;6.667e-01;-5.067e-04;6.384e-01;-4.852e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.238369;1.044e+00;6.667e-01;-5.050e-04;6.384e-01;-4.836e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.250369;1.044e+00;6.667e-01;-5.033e-04;6.384e-01;-4.820e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.257369;1.044e+00;6.667e-01;-5.017e-04;6.384e-01;-4.804e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.261369;1.044e+00;6.667e-01;-5.017e-04;6.384e-01;-4.804e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-3.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.272369;1.044e+00;6.667e-01;-5.000e-04;6.384e-01;-4.788e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-3.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.283369;1.044e+00;6.667e-01;-4.983e-04;6.384e-01;-4.772e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.294369;1.044e+00;6.667e-01;-4.967e-04;6.384e-01;-4.756e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.295369;1.044e+00;6.667e-01;-4.950e-04;6.384e-01;-4.740e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.305369;1.044e+00;6.667e-01;-4.950e-04;6.384e-01;-4.740e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.315369;1.044e+00;6.667e-01;-4.933e-04;6.384e-01;-4.724e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.323369;1.044e+00;6.667e-01;-4.917e-04;6.384e-01;-4.708e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.326369;1.044e+00;6.667e-01;-4.917e-04;6.384e-01;-4.708e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.337369;1.044e+00;6.667e-01;-4.900e-04;6.384e-01;-4.692e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.348369;1.044e+00;6.667e-01;-4.883e-04;6.384e-01;-4.676e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.359369;1.044e+00;6.667e-01;-4.867e-04;6.384e-01;-4.660e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.360369;1.044e+00;6.667e-01;-4.850e-04;6.384e-01;-4.644e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.369369;1.044e+00;6.667e-01;-4.850e-04;6.384e-01;-4.644e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.370369;1.044e+00;6.667e-01;-4.833e-04;6.384e-01;-4.628e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.380369;1.044e+00;6.667e-01;-4.833e-04;6.384e-01;-4.628e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.391369;1.044e+00;6.667e-01;-4.817e-04;6.384e-01;-4.612e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.400369;1.044e+00;6.667e-01;-4.800e-04;6.384e-01;-4.596e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.412369;1.044e+00;6.667e-01;-4.783e-04;6.384e-01;-4.580e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.423369;1.044e+00;6.667e-01;-4.767e-04;6.384e-01;-4.565e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.433369;1.044e+00;6.667e-01;-4.750e-04;6.384e-01;-4.549e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.444369;1.044e+00;6.667e-01;-4.733e-04;6.384e-01;-4.533e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.445369;1.044e+00;6.667e-01;-4.717e-04;6.384e-01;-4.517e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.455369;1.044e+00;6.667e-01;-4.717e-04;6.384e-01;-4.517e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.464369;1.044e+00;6.667e-01;-4.700e-04;6.384e-01;-4.501e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.465369;1.044e+00;6.667e-01;-4.700e-04;6.384e-01;-4.501e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.476369;1.044e+00;6.667e-01;-4.683e-04;6.384e-01;-4.485e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.486369;1.044e+00;6.667e-01;-4.667e-04;6.384e-01;-4.469e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.497369;1.044e+00;6.667e-01;-4.650e-04;6.384e-01;-4.453e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.507369;1.044e+00;6.667e-01;-4.633e-04;6.384e-01;-4.437e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.518369;1.044e+00;6.667e-01;-4.617e-04;6.384e-01;-4.421e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.528369;1.044e+00;6.667e-01;-4.600e-04;6.384e-01;-4.405e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.538369;1.044e+00;6.667e-01;-4.583e-04;6.384e-01;-4.389e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.549369;1.044e+00;6.667e-01;-4.567e-04;6.384e-01;-4.373e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.550369;1.044e+00;6.667e-01;-4.550e-04;6.384e-01;-4.357e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.559369;1.044e+00;6.667e-01;-4.550e-04;6.384e-01;-4.357e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.560369;1.044e+00;6.667e-01;-4.533e-04;6.384e-01;-4.341e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.569369;1.044e+00;6.667e-01;-4.533e-04;6.384e-01;-4.341e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.570369;1.044e+00;6.667e-01;-4.517e-04;6.384e-01;-4.325e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.580369;1.044e+00;6.667e-01;-4.517e-04;6.384e-01;-4.325e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.590369;1.044e+00;6.667e-01;-4.500e-04;6.384e-01;-4.309e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.600369;1.044e+00;6.667e-01;-4.483e-04;6.384e-01;-4.293e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.611369;1.044e+00;6.667e-01;-4.467e-04;6.384e-01;-4.277e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.621369;1.044e+00;6.667e-01;-4.450e-04;6.384e-01;-4.261e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.631369;1.044e+00;6.667e-01;-4.433e-04;6.384e-01;-4.245e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.642369;1.044e+00;6.667e-01;-4.417e-04;6.384e-01;-4.229e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.652369;1.044e+00;6.667e-01;-4.400e-04;6.384e-01;-4.213e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.662369;1.044e+00;6.667e-01;-4.383e-04;6.384e-01;-4.197e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.672369;1.044e+00;6.667e-01;-4.367e-04;6.384e-01;-4.181e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.683369;1.044e+00;6.667e-01;-4.350e-04;6.384e-01;-4.165e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.693369;1.044e+00;6.667e-01;-4.333e-04;6.384e-01;-4.149e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.703369;1.044e+00;6.667e-01;-4.317e-04;6.384e-01;-4.134e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.713369;1.044e+00;6.667e-01;-4.300e-04;6.384e-01;-4.118e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.723369;1.044e+00;6.667e-01;-4.283e-04;6.384e-01;-4.102e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.733369;1.044e+00;6.667e-01;-4.267e-04;6.384e-01;-4.086e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.736369;1.044e+00;6.667e-01;-4.250e-04;6.384e-01;-4.070e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.744369;1.044e+00;6.667e-01;-4.250e-04;6.384e-01;-4.070e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.745369;1.044e+00;6.667e-01;-4.233e-04;6.384e-01;-4.054e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.754369;1.044e+00;6.667e-01;-4.233e-04;6.384e-01;-4.054e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.755369;1.044e+00;6.667e-01;-4.217e-04;6.384e-01;-4.038e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.764369;1.044e+00;6.667e-01;-4.217e-04;6.384e-01;-4.038e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.765369;1.044e+00;6.667e-01;-4.200e-04;6.384e-01;-4.022e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.774369;1.044e+00;6.667e-01;-4.200e-04;6.384e-01;-4.022e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.775369;1.044e+00;6.667e-01;-4.183e-04;6.384e-01;-4.006e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.784369;1.044e+00;6.667e-01;-4.183e-04;6.384e-01;-4.006e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.785369;1.044e+00;6.667e-01;-4.167e-04;6.384e-01;-3.990e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.794369;1.044e+00;6.667e-01;-4.167e-04;6.384e-01;-3.990e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.795369;1.044e+00;6.667e-01;-4.150e-04;6.384e-01;-3.974e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.804369;1.044e+00;6.667e-01;-4.150e-04;6.384e-01;-3.974e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.805369;1.044e+00;6.667e-01;-4.133e-04;6.384e-01;-3.958e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.815369;1.044e+00;6.667e-01;-4.133e-04;6.384e-01;-3.958e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.825369;1.044e+00;6.667e-01;-4.117e-04;6.384e-01;-3.942e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.835369;1.044e+00;6.667e-01;-4.100e-04;6.384e-01;-3.926e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.845369;1.044e+00;6.667e-01;-4.083e-04;6.384e-01;-3.910e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.855369;1.044e+00;6.667e-01;-4.067e-04;6.384e-01;-3.894e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.865369;1.044e+00;6.667e-01;-4.050e-04;6.384e-01;-3.878e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.870369;1.044e+00;6.667e-01;-4.033e-04;6.384e-01;-3.862e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.875369;1.044e+00;6.667e-01;-4.033e-04;6.384e-01;-3.862e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.885369;1.044e+00;6.667e-01;-4.017e-04;6.384e-01;-3.846e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.895369;1.044e+00;6.667e-01;-4.000e-04;6.384e-01;-3.830e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.905369;1.044e+00;6.667e-01;-3.983e-04;6.384e-01;-3.814e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.916369;1.044e+00;6.667e-01;-3.967e-04;6.384e-01;-3.798e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.926369;1.044e+00;6.667e-01;-3.950e-04;6.384e-01;-3.782e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.930369;1.044e+00;6.667e-01;-3.933e-04;6.384e-01;-3.766e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.936369;1.044e+00;6.667e-01;-3.933e-04;6.384e-01;-3.766e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.946369;1.044e+00;6.667e-01;-3.917e-04;6.384e-01;-3.750e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.956369;1.044e+00;6.667e-01;-3.900e-04;6.384e-01;-3.734e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.966369;1.044e+00;6.667e-01;-3.883e-04;6.384e-01;-3.719e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.976369;1.044e+00;6.667e-01;-3.867e-04;6.384e-01;-3.703e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.986369;1.044e+00;6.667e-01;-3.850e-04;6.384e-01;-3.687e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.992369;1.044e+00;6.667e-01;-3.833e-04;6.384e-01;-3.671e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.996369;1.044e+00;6.667e-01;-3.833e-04;6.384e-01;-3.671e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.006369;1.044e+00;6.667e-01;-3.817e-04;6.384e-01;-3.655e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.016369;1.044e+00;6.667e-01;-3.800e-04;6.384e-01;-3.639e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.027369;1.044e+00;6.667e-01;-3.783e-04;6.384e-01;-3.623e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.037369;1.044e+00;6.667e-01;-3.767e-04;6.384e-01;-3.607e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.047369;1.044e+00;6.667e-01;-3.750e-04;6.384e-01;-3.591e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.057369;1.044e+00;6.667e-01;-3.733e-04;6.384e-01;-3.575e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.063369;1.044e+00;6.667e-01;-3.717e-04;6.384e-01;-3.559e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.067369;1.044e+00;6.667e-01;-3.717e-04;6.384e-01;-3.559e-04;1.044e+00;1.055e+00;6.536e-01;3.191e-02;1.044e+00;4.000e-01;-2.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.077369;1.044e+00;6.667e-01;-3.700e-04;6.384e-01;-3.543e-04;1.044e+00;1.055e+00;6.536e-01;3.191e-02;1.044e+00;4.000e-01;-2.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
