time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
12.087369;1.044e+00;6.667e-01;-3.683e-04;6.384e-01;-3.527e-04;1.044e+00;1.055e+00;6.536e-01;3.191e-02;1.044e+00;4.000e-01;-2.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.097369;1.044e+00;6.667e-01;-3.667e-04;6.384e-01;-3.511e-04;1.044e+00;1.055e+00;6.536e-01;3.191e-02;1.044e+00;4.000e-01;-2.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.107369;1.044e+00;6.667e-01;-3.650e-04;6.384e-01;-3.495e-04;1.044e+00;1.055e+00;6.536e-01;3.191e-02;1.044e+00;4.000e-01;-2.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.118369;1.044e+00;6.667e-01;-3.633e-04;6.384e-01;-3.479e-04;1.044e+00;1.055e+00;6.536e-01;3.191e-02;1.044e+00;4.000e-01;-2.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.125369;1.044e+00;6.667e-01;-3.617e-04;6.384e-01;-3.463e-04;1.044e+00;1.055e+00;6.536e-01;3.191e-02;1.044e+00;4.000e-01;-2.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.138369;1.044e+00;6.667e-01;-3.600e-04;6.384e-01;-3.447e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.148369;1.044e+00;6.667e-01;-3.583e-04;6.384e-01;-3.431e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.158369;1.044e+00;6.667e-01;-3.567e-04;6.384e-01;-3.415e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.168369;1.044e+00;6.667e-01;-3.550e-04;6.384e-01;-3.399e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.178369;1.044e+00;6.667e-01;-3.533e-04;6.384e-01;-3.383e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.189369;1.044e+00;6.667e-01;-3.517e-04;6.384e-01;-3.367e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.190369;1.044e+00;6.667e-01;-3.500e-04;6.384e-01;-3.351e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.197369;1.044e+00;6.667e-01;-3.500e-04;6.384e-01;-3.351e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.200369;1.044e+00;6.667e-01;-3.483e-04;6.384e-01;-3.335e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.209369;1.044e+00;6.667e-01;-3.483e-04;6.384e-01;-3.335e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.210369;1.044e+00;6.667e-01;-3.467e-04;6.384e-01;-3.320e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.219369;1.044e+00;6.667e-01;-3.467e-04;6.384e-01;-3.320e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.220369;1.044e+00;6.667e-01;-3.450e-04;6.384e-01;-3.304e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.229369;1.044e+00;6.667e-01;-3.450e-04;6.384e-01;-3.304e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.230369;1.044e+00;6.667e-01;-3.433e-04;6.384e-01;-3.288e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.240369;1.044e+00;6.667e-01;-3.433e-04;6.384e-01;-3.288e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.250369;1.044e+00;6.667e-01;-3.417e-04;6.384e-01;-3.272e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.259369;1.044e+00;6.667e-01;-3.400e-04;6.384e-01;-3.256e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.260369;1.044e+00;6.667e-01;-3.400e-04;6.384e-01;-3.256e-04;1.044e+00;1.055e+00;6.536e-01;3.194e-02;1.044e+00;4.000e-01;-2.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.270369;1.044e+00;6.667e-01;-3.383e-04;6.384e-01;-3.240e-04;1.044e+00;1.055e+00;6.536e-01;3.194e-02;1.044e+00;4.000e-01;-2.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.281369;1.044e+00;6.667e-01;-3.367e-04;6.384e-01;-3.224e-04;1.044e+00;1.055e+00;6.536e-01;3.194e-02;1.044e+00;4.000e-01;-2.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.291369;1.044e+00;6.667e-01;-3.350e-04;6.384e-01;-3.208e-04;1.044e+00;1.055e+00;6.536e-01;3.194e-02;1.044e+00;4.000e-01;-2.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.301369;1.044e+00;6.667e-01;-3.333e-04;6.384e-01;-3.192e-04;1.044e+00;1.055e+00;6.536e-01;3.194e-02;1.044e+00;4.000e-01;-2.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.311369;1.044e+00;6.667e-01;-3.317e-04;6.384e-01;-3.176e-04;1.044e+00;1.055e+00;6.536e-01;3.194e-02;1.044e+00;4.000e-01;-1.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.321369;1.044e+00;6.667e-01;-3.300e-04;6.384e-01;-3.160e-04;1.044e+00;1.055e+00;6.536e-01;3.194e-02;1.044e+00;4.000e-01;-1.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.332369;1.044e+00;6.667e-01;-3.283e-04;6.384e-01;-3.144e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.342369;1.044e+00;6.667e-01;-3.267e-04;6.384e-01;-3.128e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.353369;1.044e+00;6.667e-01;-3.250e-04;6.384e-01;-3.112e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.363369;1.044e+00;6.667e-01;-3.233e-04;6.384e-01;-3.096e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.373369;1.044e+00;6.667e-01;-3.217e-04;6.384e-01;-3.080e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.384369;1.044e+00;6.667e-01;-3.200e-04;6.384e-01;-3.064e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.385369;1.044e+00;6.667e-01;-3.183e-04;6.384e-01;-3.048e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.394369;1.044e+00;6.667e-01;-3.183e-04;6.384e-01;-3.048e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.395369;1.044e+00;6.667e-01;-3.167e-04;6.384e-01;-3.032e-04;1.044e+00;1.055e+00;6.536e-01;3.196e-02;1.044e+00;4.000e-01;-1.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.405369;1.044e+00;6.667e-01;-3.167e-04;6.384e-01;-3.032e-04;1.044e+00;1.055e+00;6.536e-01;3.196e-02;1.044e+00;4.000e-01;-1.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.415369;1.044e+00;6.667e-01;-3.150e-04;6.384e-01;-3.016e-04;1.044e+00;1.055e+00;6.536e-01;3.196e-02;1.044e+00;4.000e-01;-1.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.426369;1.044e+00;6.667e-01;-3.133e-04;6.384e-01;-3.000e-04;1.044e+00;1.055e+00;6.536e-01;3.196e-02;1.044e+00;4.000e-01;-1.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.436369;1.044e+00;6.667e-01;-3.117e-04;6.384e-01;-2.984e-04;1.044e+00;1.055e+00;6.536e-01;3.196e-02;1.044e+00;4.000e-01;-1.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.446369;1.044e+00;6.667e-01;-3.100e-04;6.384e-01;-2.968e-04;1.044e+00;1.055e+00;6.536e-01;3.196e-02;1.044e+00;4.000e-01;-1.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.457369;1.044e+00;6.667e-01;-3.083e-04;6.384e-01;-2.952e-04;1.044e+00;1.055e+00;6.536e-01;3.196e-02;1.044e+00;4.000e-01;-1.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.467369;1.044e+00;6.667e-01;-3.067e-04;6.384e-01;-2.936e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.478369;1.044e+00;6.667e-01;-3.050e-04;6.384e-01;-2.920e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.489369;1.044e+00;6.667e-01;-3.033e-04;6.384e-01;-2.905e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.490369;1.044e+00;6.667e-01;-3.017e-04;6.384e-01;-2.889e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.499369;1.044e+00;6.667e-01;-3.017e-04;6.384e-01;-2.889e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.500369;1.044e+00;6.667e-01;-3.000e-04;6.384e-01;-2.873e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.510369;1.044e+00;6.667e-01;-3.000e-04;6.384e-01;-2.873e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.520369;1.044e+00;6.667e-01;-2.983e-04;6.384e-01;-2.857e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.531369;1.044e+00;6.667e-01;-2.967e-04;6.384e-01;-2.841e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.541369;1.044e+00;6.667e-01;-2.950e-04;6.384e-01;-2.825e-04;1.044e+00;1.055e+00;6.536e-01;3.198e-02;1.044e+00;4.000e-01;-1.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.552369;1.044e+00;6.667e-01;-2.933e-04;6.384e-01;-2.809e-04;1.044e+00;1.055e+00;6.536e-01;3.198e-02;1.044e+00;4.000e-01;-1.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.563369;1.044e+00;6.667e-01;-2.917e-04;6.384e-01;-2.793e-04;1.044e+00;1.055e+00;6.536e-01;3.198e-02;1.044e+00;4.000e-01;-1.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.574369;1.044e+00;6.667e-01;-2.900e-04;6.384e-01;-2.777e-04;1.044e+00;1.055e+00;6.536e-01;3.198e-02;1.044e+00;4.000e-01;-1.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.575369;1.044e+00;6.667e-01;-2.883e-04;6.384e-01;-2.761e-04;1.044e+00;1.055e+00;6.536e-01;3.198e-02;1.044e+00;4.000e-01;-1.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.584369;1.044e+00;6.667e-01;-2.883e-04;6.384e-01;-2.761e-04;1.044e+00;1.055e+00;6.536e-01;3.198e-02;1.044e+00;4.000e-01;-1.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.585369;1.044e+00;6.667e-01;-2.867e-04;6.384e-01;-2.745e-04;1.044e+00;1.055e+00;6.536e-01;3.198e-02;1.044e+00;4.000e-01;-1.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.595369;1.044e+00;6.667e-01;-2.867e-04;6.384e-01;-2.745e-04;1.044e+00;1.055e+00;6.536e-01;3.198e-02;1.044e+00;4.000e-01;-1.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.606369;1.044e+00;6.667e-01;-2.850e-04;6.384e-01;-2.729e-04;1.044e+00;1.055e+00;6.536e-01;3.199e-02;1.044e+00;4.000e-01;-1.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.617369;1.044e+00;6.667e-01;-2.833e-04;6.384e-01;-2.713e-04;1.044e+00;1.055e+00;6.536e-01;3.199e-02;1.044e+00;4.000e-01;-1.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.627369;1.044e+00;6.667e-01;-2.817e-04;6.384e-01;-2.697e-04;1.044e+00;1.055e+00;6.536e-01;3.199e-02;1.044e+00;4.000e-01;-1.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.638369;1.044e+00;6.667e-01;-2.800e-04;6.384e-01;-2.681e-04;1.044e+00;1.055e+00;6.536e-01;3.199e-02;1.044e+00;4.000e-01;-1.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.649369;1.044e+00;6.667e-01;-2.783e-04;6.384e-01;-2.665e-04;1.044e+00;1.055e+00;6.536e-01;3.199e-02;1.044e+00;4.000e-01;-1.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.650369;1.044e+00;6.667e-01;-2.767e-04;6.384e-01;-2.649e-04;1.044e+00;1.055e+00;6.536e-01;3.199e-02;1.044e+00;4.000e-01;-1.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.660369;1.044e+00;6.667e-01;-2.767e-04;6.384e-01;-2.649e-04;1.044e+00;1.055e+00;6.536e-01;3.199e-02;1.044e+00;4.000e-01;-1.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.665369;1.044e+00;6.667e-01;-2.750e-04;6.384e-01;-2.633e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.671369;1.044e+00;6.667e-01;-2.750e-04;6.384e-01;-2.633e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.682369;1.044e+00;6.667e-01;-2.733e-04;6.384e-01;-2.617e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.693369;1.044e+00;6.667e-01;-2.717e-04;6.384e-01;-2.601e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.704369;1.044e+00;6.667e-01;-2.700e-04;6.384e-01;-2.585e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.705369;1.044e+00;6.667e-01;-2.683e-04;6.384e-01;-2.569e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.715369;1.044e+00;6.667e-01;-2.683e-04;6.384e-01;-2.569e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.726369;1.044e+00;6.667e-01;-2.667e-04;6.384e-01;-2.553e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.737369;1.044e+00;6.667e-01;-2.650e-04;6.384e-01;-2.537e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.741369;1.044e+00;6.667e-01;-2.633e-04;6.384e-01;-2.521e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.748369;1.044e+00;6.667e-01;-2.633e-04;6.384e-01;-2.521e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.759369;1.044e+00;6.667e-01;-2.617e-04;6.384e-01;-2.506e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.760369;1.044e+00;6.667e-01;-2.600e-04;6.384e-01;-2.490e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.763369;1.044e+00;6.667e-01;-2.600e-04;6.384e-01;-2.490e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.764369;1.044e+00;6.667e-01;-2.600e-04;6.383e-01;-2.490e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.770369;1.044e+00;6.667e-01;-2.600e-04;6.383e-01;-2.490e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.781369;1.044e+00;6.667e-01;-2.583e-04;6.383e-01;-2.474e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.793369;1.044e+00;6.667e-01;-2.567e-04;6.383e-01;-2.458e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.804369;1.044e+00;6.667e-01;-2.550e-04;6.383e-01;-2.442e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.805369;1.044e+00;6.667e-01;-2.533e-04;6.383e-01;-2.426e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.810369;1.044e+00;6.667e-01;-2.533e-04;6.383e-01;-2.426e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.815369;1.044e+00;6.667e-01;-2.533e-04;6.383e-01;-2.426e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.827369;1.044e+00;6.667e-01;-2.517e-04;6.383e-01;-2.410e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.838369;1.044e+00;6.667e-01;-2.500e-04;6.383e-01;-2.394e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.849369;1.044e+00;6.667e-01;-2.483e-04;6.383e-01;-2.378e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.850369;1.044e+00;6.667e-01;-2.467e-04;6.383e-01;-2.362e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.861369;1.044e+00;6.667e-01;-2.467e-04;6.383e-01;-2.362e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.872369;1.044e+00;6.667e-01;-2.450e-04;6.383e-01;-2.346e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.884369;1.044e+00;6.667e-01;-2.433e-04;6.383e-01;-2.330e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.885369;1.044e+00;6.667e-01;-2.417e-04;6.383e-01;-2.314e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.890369;1.044e+00;6.667e-01;-2.417e-04;6.383e-01;-2.314e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.895369;1.044e+00;6.667e-01;-2.417e-04;6.383e-01;-2.314e-04;1.044e+00;1.055e+00;6.536e-01;3.203e-02;1.044e+00;4.000e-01;-1.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.907369;1.044e+00;6.667e-01;-2.400e-04;6.383e-01;-2.298e-04;1.044e+00;1.055e+00;6.536e-01;3.203e-02;1.044e+00;4.000e-01;-1.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.918369;1.044e+00;6.667e-01;-2.383e-04;6.383e-01;-2.282e-04;1.044e+00;1.055e+00;6.536e-01;3.203e-02;1.044e+00;4.000e-01;-1.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.930369;1.044e+00;6.667e-01;-2.367e-04;6.383e-01;-2.266e-04;1.044e+00;1.055e+00;6.536e-01;3.203e-02;1.044e+00;4.000e-01;-1.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.942369;1.044e+00;6.667e-01;-2.350e-04;6.383e-01;-2.250e-04;1.044e+00;1.055e+00;6.536e-01;3.203e-02;1.044e+00;4.000e-01;-1.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.953369;1.044e+00;6.667e-01;-2.333e-04;6.383e-01;-2.234e-04;1.044e+00;1.055e+00;6.536e-01;3.203e-02;1.044e+00;4.000e-01;-1.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.961369;1.044e+00;6.667e-01;-2.317e-04;6.383e-01;-2.218e-04;1.044e+00;1.055e+00;6.536e-01;3.203e-02;1.044e+00;4.000e-01;-1.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.965369;1.044e+00;6.667e-01;-2.317e-04;6.383e-01;-2.218e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.977369;1.044e+00;6.667e-01;-2.300e-04;6.383e-01;-2.202e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.989369;1.044e+00;6.667e-01;-2.283e-04;6.383e-01;-2.186e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.990369;1.044e+00;6.667e-01;-2.267e-04;6.383e-01;-2.170e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.001369;1.044e+00;6.667e-01;-2.267e-04;6.383e-01;-2.170e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.013369;1.044e+00;6.667e-01;-2.250e-04;6.383e-01;-2.154e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.025369;1.044e+00;6.667e-01;-2.233e-04;6.383e-01;-2.138e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.037369;1.044e+00;6.667e-01;-2.217e-04;6.383e-01;-2.122e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.045369;1.044e+00;6.667e-01;-2.200e-04;6.383e-01;-2.107e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.050369;1.044e+00;6.667e-01;-2.183e-04;6.383e-01;-2.091e-04;1.044e+00;1.055e+00;6.536e-01;3.205e-02;1.044e+00;4.000e-01;-1.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.061369;1.044e+00;6.667e-01;-2.183e-04;6.383e-01;-2.091e-04;1.044e+00;1.055e+00;6.536e-01;3.205e-02;1.044e+00;4.000e-01;-1.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.073369;1.044e+00;6.667e-01;-2.167e-04;6.383e-01;-2.075e-04;1.044e+00;1.055e+00;6.536e-01;3.205e-02;1.044e+00;4.000e-01;-1.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.085369;1.044e+00;6.667e-01;-2.150e-04;6.383e-01;-2.059e-04;1.044e+00;1.055e+00;6.536e-01;3.205e-02;1.044e+00;4.000e-01;-1.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.097369;1.044e+00;6.667e-01;-2.133e-04;6.383e-01;-2.043e-04;1.044e+00;1.055e+00;6.536e-01;3.205e-02;1.044e+00;4.000e-01;-1.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.110369;1.044e+00;6.667e-01;-2.117e-04;6.383e-01;-2.027e-04;1.044e+00;1.055e+00;6.536e-01;3.205e-02;1.044e+00;4.000e-01;-1.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.120369;1.044e+00;6.667e-01;-2.100e-04;6.383e-01;-2.011e-04;1.044e+00;1.055e+00;6.536e-01;3.205e-02;1.044e+00;4.000e-01;-1.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.135369;1.044e+00;6.667e-01;-2.083e-04;6.383e-01;-1.995e-04;1.044e+00;1.055e+00;6.536e-01;3.206e-02;1.044e+00;4.000e-01;-1.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.147369;1.044e+00;6.667e-01;-2.067e-04;6.383e-01;-1.979e-04;1.044e+00;1.055e+00;6.536e-01;3.206e-02;1.044e+00;4.000e-01;-1.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.160369;1.044e+00;6.667e-01;-2.050e-04;6.383e-01;-1.963e-04;1.044e+00;1.055e+00;6.536e-01;3.206e-02;1.044e+00;4.000e-01;-1.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.172369;1.044e+00;6.667e-01;-2.033e-04;6.383e-01;-1.947e-04;1.044e+00;1.055e+00;6.536e-01;3.206e-02;1.044e+00;4.000e-01;-1.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.185369;1.044e+00;6.667e-01;-2.017e-04;6.383e-01;-1.931e-04;1.044e+00;1.055e+00;6.536e-01;3.206e-02;1.044e+00;4.000e-01;-1.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.196369;1.044e+00;6.667e-01;-2.000e-04;6.383e-01;-1.915e-04;1.044e+00;1.055e+00;6.536e-01;3.206e-02;1.044e+00;4.000e-01;-1.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.210369;1.044e+00;6.667e-01;-1.983e-04;6.383e-01;-1.899e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.223369;1.044e+00;6.667e-01;-1.967e-04;6.383e-01;-1.883e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.236369;1.044e+00;6.667e-01;-1.950e-04;6.383e-01;-1.867e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.249369;1.044e+00;6.667e-01;-1.933e-04;6.383e-01;-1.851e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.250369;1.044e+00;6.667e-01;-1.917e-04;6.383e-01;-1.835e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.262369;1.044e+00;6.667e-01;-1.917e-04;6.383e-01;-1.835e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.275369;1.044e+00;6.667e-01;-1.900e-04;6.383e-01;-1.819e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.288369;1.044e+00;6.667e-01;-1.883e-04;6.383e-01;-1.803e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.301369;1.044e+00;6.667e-01;-1.867e-04;6.383e-01;-1.787e-04;1.044e+00;1.055e+00;6.536e-01;3.208e-02;1.044e+00;4.000e-01;-1.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.315369;1.044e+00;6.667e-01;-1.850e-04;6.383e-01;-1.771e-04;1.044e+00;1.055e+00;6.536e-01;3.208e-02;1.044e+00;4.000e-01;-1.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.328369;1.044e+00;6.667e-01;-1.833e-04;6.383e-01;-1.755e-04;1.044e+00;1.055e+00;6.536e-01;3.208e-02;1.044e+00;4.000e-01;-1.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.341369;1.044e+00;6.667e-01;-1.817e-04;6.383e-01;-1.739e-04;1.044e+00;1.055e+00;6.536e-01;3.208e-02;1.044e+00;4.000e-01;-1.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.355369;1.044e+00;6.667e-01;-1.800e-04;6.383e-01;-1.724e-04;1.044e+00;1.055e+00;6.536e-01;3.208e-02;1.044e+00;4.000e-01;-1.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.368369;1.044e+00;6.667e-01;-1.783e-04;6.383e-01;-1.708e-04;1.044e+00;1.055e+00;6.536e-01;3.208e-02;1.044e+00;4.000e-01;-1.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.370369;1.044e+00;6.667e-01;-1.767e-04;6.383e-01;-1.692e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.382369;1.044e+00;6.667e-01;-1.767e-04;6.383e-01;-1.692e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.396369;1.044e+00;6.667e-01;-1.750e-04;6.383e-01;-1.676e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.410369;1.044e+00;6.667e-01;-1.733e-04;6.383e-01;-1.660e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.424369;1.044e+00;6.667e-01;-1.717e-04;6.383e-01;-1.644e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.425369;1.044e+00;6.667e-01;-1.700e-04;6.383e-01;-1.628e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.438369;1.044e+00;6.667e-01;-1.700e-04;6.383e-01;-1.628e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.452369;1.044e+00;6.667e-01;-1.683e-04;6.383e-01;-1.612e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.466369;1.044e+00;6.667e-01;-1.667e-04;6.383e-01;-1.596e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.480369;1.044e+00;6.667e-01;-1.650e-04;6.383e-01;-1.580e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.494369;1.044e+00;6.667e-01;-1.633e-04;6.383e-01;-1.564e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.495369;1.044e+00;6.667e-01;-1.617e-04;6.383e-01;-1.548e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.509369;1.044e+00;6.667e-01;-1.617e-04;6.383e-01;-1.548e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.510369;1.044e+00;6.667e-01;-1.600e-04;6.383e-01;-1.532e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.523369;1.044e+00;6.667e-01;-1.600e-04;6.383e-01;-1.532e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.538369;1.044e+00;6.667e-01;-1.583e-04;6.383e-01;-1.516e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.553369;1.044e+00;6.667e-01;-1.567e-04;6.383e-01;-1.500e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.556369;1.044e+00;6.667e-01;-1.550e-04;6.383e-01;-1.484e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.568526;1.044e+00;6.667e-01;-1.550e-04;6.383e-01;-1.484e-04;1.044e+00;1.055e+00;6.536e-01;3.211e-02;1.044e+00;4.000e-01;-9.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.582526;1.044e+00;6.667e-01;-1.533e-04;6.383e-01;-1.468e-04;1.044e+00;1.055e+00;6.536e-01;3.211e-02;1.044e+00;4.000e-01;-9.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.597526;1.044e+00;6.667e-01;-1.517e-04;6.383e-01;-1.452e-04;1.044e+00;1.055e+00;6.536e-01;3.211e-02;1.044e+00;4.000e-01;-9.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.612526;1.044e+00;6.667e-01;-1.500e-04;6.383e-01;-1.436e-04;1.044e+00;1.055e+00;6.536e-01;3.211e-02;1.044e+00;4.000e-01;-9.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.628526;1.044e+00;6.667e-01;-1.483e-04;6.383e-01;-1.420e-04;1.044e+00;1.055e+00;6.536e-01;3.211e-02;1.044e+00;4.000e-01;-8.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.643526;1.044e+00;6.667e-01;-1.467e-04;6.383e-01;-1.404e-04;1.044e+00;1.055e+00;6.536e-01;3.211e-02;1.044e+00;4.000e-01;-8.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.647526;1.044e+00;6.667e-01;-1.450e-04;6.383e-01;-1.388e-04;1.044e+00;1.055e+00;6.536e-01;3.211e-02;1.044e+00;4.000e-01;-8.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.658526;1.044e+00;6.667e-01;-1.450e-04;6.383e-01;-1.388e-04;1.044e+00;1.055e+00;6.536e-01;3.212e-02;1.044e+00;4.000e-01;-8.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.673526;1.044e+00;6.667e-01;-1.433e-04;6.383e-01;-1.372e-04;1.044e+00;1.055e+00;6.536e-01;3.212e-02;1.044e+00;4.000e-01;-8.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.688526;1.044e+00;6.667e-01;-1.417e-04;6.383e-01;-1.356e-04;1.044e+00;1.055e+00;6.536e-01;3.212e-02;1.044e+00;4.000e-01;-8.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.704526;1.044e+00;6.667e-01;-1.400e-04;6.383e-01;-1.340e-04;1.044e+00;1.055e+00;6.536e-01;3.212e-02;1.044e+00;4.000e-01;-8.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.705526;1.044e+00;6.667e-01;-1.383e-04;6.383e-01;-1.325e-04;1.044e+00;1.055e+00;6.536e-01;3.212e-02;1.044e+00;4.000e-01;-8.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.719526;1.044e+00;6.667e-01;-1.383e-04;6.383e-01;-1.325e-04;1.044e+00;1.055e+00;6.536e-01;3.212e-02;1.044e+00;4.000e-01;-8.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.720526;1.044e+00;6.667e-01;-1.367e-04;6.383e-01;-1.309e-04;1.044e+00;1.055e+00;6.536e-01;3.212e-02;1.044e+00;4.000e-01;-8.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.734526;1.044e+00;6.667e-01;-1.367e-04;6.383e-01;-1.309e-04;1.044e+00;1.055e+00;6.536e-01;3.212e-02;1.044e+00;4.000e-01;-8.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.735526;1.044e+00;6.667e-01;-1.367e-04;6.383e-01;-1.309e-04;1.044e+00;1.055e+00;6.535e-01;3.212e-02;1.044e+00;4.000e-01;-8.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.750526;1.044e+00;6.667e-01;-1.350e-04;6.383e-01;-1.293e-04;1.044e+00;1.055e+00;6.535e-01;3.212e-02;1.044e+00;4.000e-01;-8.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.756526;1.044e+00;6.667e-01;-1.333e-04;6.383e-01;-1.277e-04;1.044e+00;1.055e+00;6.535e-01;3.212e-02;1.044e+00;4.000e-01;-8.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.762526;1.044e+00;6.667e-01;-1.333e-04;6.383e-01;-1.277e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-8.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.763526;1.044e+00;6.667e-01;-1.333e-04;6.383e-01;-1.277e-04;1.044e+00;1.055e+00;6.536e-01;3.213e-02;1.044e+00;4.000e-01;-8.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.766526;1.044e+00;6.667e-01;-1.333e-04;6.383e-01;-1.277e-04;1.044e+00;1.055e+00;6.536e-01;3.213e-02;1.044e+00;4.000e-01;-8.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.781526;1.044e+00;6.667e-01;-1.317e-04;6.383e-01;-1.261e-04;1.044e+00;1.055e+00;6.536e-01;3.213e-02;1.044e+00;4.000e-01;-7.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.782526;1.044e+00;6.667e-01;-1.300e-04;6.383e-01;-1.245e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.797526;1.044e+00;6.667e-01;-1.300e-04;6.383e-01;-1.245e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.813526;1.044e+00;6.667e-01;-1.283e-04;6.383e-01;-1.229e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.828526;1.044e+00;6.667e-01;-1.267e-04;6.383e-01;-1.213e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.844526;1.044e+00;6.667e-01;-1.250e-04;6.383e-01;-1.197e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.845526;1.044e+00;6.667e-01;-1.233e-04;6.383e-01;-1.181e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.851526;1.044e+00;6.667e-01;-1.233e-04;6.383e-01;-1.181e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.860526;1.044e+00;6.667e-01;-1.233e-04;6.383e-01;-1.181e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-7.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.876526;1.044e+00;6.667e-01;-1.217e-04;6.383e-01;-1.165e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-7.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.892526;1.044e+00;6.667e-01;-1.200e-04;6.383e-01;-1.149e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-7.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.908526;1.044e+00;6.667e-01;-1.183e-04;6.383e-01;-1.133e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-7.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.924526;1.044e+00;6.667e-01;-1.167e-04;6.383e-01;-1.117e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-7.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.925526;1.044e+00;6.667e-01;-1.150e-04;6.383e-01;-1.101e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-6.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.940526;1.044e+00;6.667e-01;-1.150e-04;6.383e-01;-1.101e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-6.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.956526;1.044e+00;6.667e-01;-1.133e-04;6.383e-01;-1.085e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-6.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.965526;1.044e+00;6.667e-01;-1.117e-04;6.383e-01;-1.069e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-6.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.972526;1.044e+00;6.667e-01;-1.117e-04;6.383e-01;-1.069e-04;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.988526;1.044e+00;6.667e-01;-1.100e-04;6.383e-01;-1.053e-04;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.005526;1.044e+00;6.667e-01;-1.083e-04;6.383e-01;-1.037e-04;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.021526;1.044e+00;6.667e-01;-1.067e-04;6.383e-01;-1.021e-04;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.038526;1.044e+00;6.667e-01;-1.050e-04;6.383e-01;-1.005e-04;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.054526;1.044e+00;6.667e-01;-1.033e-04;6.383e-01;-9.894e-05;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.055526;1.044e+00;6.667e-01;-1.017e-04;6.383e-01;-9.734e-05;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.064526;1.044e+00;6.667e-01;-1.017e-04;6.383e-01;-9.734e-05;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.065526;1.044e+00;6.667e-01;-1.017e-04;6.383e-01;-9.734e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-6.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.071526;1.044e+00;6.667e-01;-1.017e-04;6.383e-01;-9.734e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-6.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.087526;1.044e+00;6.667e-01;-1.000e-04;6.383e-01;-9.575e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-6.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.104526;1.044e+00;6.667e-01;-9.833e-05;6.383e-01;-9.415e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.105526;1.044e+00;6.667e-01;-9.667e-05;6.383e-01;-9.256e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.120526;1.044e+00;6.667e-01;-9.667e-05;6.383e-01;-9.256e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.137526;1.044e+00;6.667e-01;-9.500e-05;6.383e-01;-9.096e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.154526;1.044e+00;6.667e-01;-9.333e-05;6.383e-01;-8.936e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.155526;1.044e+00;6.667e-01;-9.167e-05;6.383e-01;-8.777e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.165526;1.044e+00;6.667e-01;-9.167e-05;6.383e-01;-8.777e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.171526;1.044e+00;6.667e-01;-9.167e-05;6.383e-01;-8.777e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.188526;1.044e+00;6.667e-01;-9.000e-05;6.383e-01;-8.617e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.205526;1.044e+00;6.667e-01;-8.833e-05;6.383e-01;-8.458e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.222526;1.044e+00;6.667e-01;-8.667e-05;6.383e-01;-8.298e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.239526;1.044e+00;6.667e-01;-8.500e-05;6.383e-01;-8.139e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.240526;1.044e+00;6.667e-01;-8.333e-05;6.383e-01;-7.979e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.256526;1.044e+00;6.667e-01;-8.333e-05;6.383e-01;-7.979e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.273526;1.044e+00;6.667e-01;-8.167e-05;6.383e-01;-7.819e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-4.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.287526;1.044e+00;6.667e-01;-8.000e-05;6.383e-01;-7.660e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-4.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.291526;1.044e+00;6.667e-01;-8.000e-05;6.383e-01;-7.660e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.308526;1.044e+00;6.667e-01;-7.833e-05;6.383e-01;-7.500e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.326526;1.044e+00;6.667e-01;-7.667e-05;6.383e-01;-7.341e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.343526;1.044e+00;6.667e-01;-7.500e-05;6.383e-01;-7.181e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.361526;1.044e+00;6.667e-01;-7.333e-05;6.383e-01;-7.021e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.378526;1.044e+00;6.667e-01;-7.167e-05;6.383e-01;-6.862e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.393526;1.044e+00;6.667e-01;-7.000e-05;6.383e-01;-6.702e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.396526;1.044e+00;6.667e-01;-7.000e-05;6.383e-01;-6.702e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-4.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.414526;1.044e+00;6.667e-01;-6.833e-05;6.383e-01;-6.543e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-4.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.415526;1.044e+00;6.667e-01;-6.667e-05;6.383e-01;-6.383e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-4.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.432526;1.044e+00;6.667e-01;-6.667e-05;6.383e-01;-6.383e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-4.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.450526;1.044e+00;6.667e-01;-6.500e-05;6.383e-01;-6.224e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.468526;1.044e+00;6.667e-01;-6.333e-05;6.383e-01;-6.064e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.486526;1.044e+00;6.667e-01;-6.167e-05;6.383e-01;-5.904e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.504526;1.044e+00;6.667e-01;-6.000e-05;6.383e-01;-5.745e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.505526;1.044e+00;6.667e-01;-5.833e-05;6.383e-01;-5.585e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.521526;1.044e+00;6.667e-01;-5.833e-05;6.383e-01;-5.585e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.541526;1.044e+00;6.667e-01;-5.667e-05;6.383e-01;-5.426e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-3.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.559526;1.044e+00;6.667e-01;-5.500e-05;6.383e-01;-5.266e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-3.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.560526;1.044e+00;6.667e-01;-5.333e-05;6.383e-01;-5.106e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-3.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.577526;1.044e+00;6.667e-01;-5.333e-05;6.383e-01;-5.106e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-3.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.596526;1.044e+00;6.667e-01;-5.167e-05;6.383e-01;-4.947e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-3.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
