time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.117020;1.045e+00;6.667e-01;1.138e-03;6.381e-01;1.090e-03;1.045e+00;1.056e+00;6.533e-01;3.330e-02;1.045e+00;4.000e-01;6.828e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.119020;1.045e+00;6.667e-01;1.157e-03;6.381e-01;1.107e-03;1.045e+00;1.056e+00;6.533e-01;3.332e-02;1.045e+00;4.000e-01;6.938e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.126020;1.045e+00;6.667e-01;1.225e-03;6.381e-01;1.172e-03;1.045e+00;1.056e+00;6.533e-01;3.339e-02;1.045e+00;4.000e-01;7.347e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.127020;1.045e+00;6.667e-01;1.235e-03;6.381e-01;1.182e-03;1.045e+00;1.056e+00;6.533e-01;3.340e-02;1.045e+00;4.000e-01;7.406e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.128020;1.045e+00;6.667e-01;1.245e-03;6.381e-01;1.192e-03;1.045e+00;1.056e+00;6.533e-01;3.340e-02;1.045e+00;4.000e-01;7.466e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.135020;1.045e+00;6.667e-01;1.313e-03;6.381e-01;1.257e-03;1.045e+00;1.056e+00;6.533e-01;3.347e-02;1.045e+00;4.000e-01;7.874e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.137020;1.045e+00;6.667e-01;1.333e-03;6.381e-01;1.276e-03;1.045e+00;1.056e+00;6.533e-01;3.349e-02;1.045e+00;4.000e-01;7.994e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.138020;1.045e+00;6.667e-01;1.343e-03;6.381e-01;1.286e-03;1.045e+00;1.056e+00;6.533e-01;3.349e-02;1.045e+00;4.000e-01;8.054e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.146020;1.045e+00;6.667e-01;1.423e-03;6.381e-01;1.362e-03;1.045e+00;1.056e+00;6.533e-01;3.357e-02;1.045e+00;4.000e-01;8.534e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.147020;1.045e+00;6.667e-01;1.433e-03;6.381e-01;1.372e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.594e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.150020;1.045e+00;6.667e-01;1.463e-03;6.381e-01;1.400e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.775e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.153020;1.045e+00;6.667e-01;1.495e-03;6.381e-01;1.431e-03;1.045e+00;1.056e+00;6.532e-01;3.364e-02;1.045e+00;4.000e-01;8.965e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.154020;1.045e+00;6.667e-01;1.505e-03;6.381e-01;1.440e-03;1.045e+00;1.056e+00;6.532e-01;3.364e-02;1.045e+00;4.000e-01;9.026e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.161020;1.045e+00;6.667e-01;1.575e-03;6.381e-01;1.507e-03;1.045e+00;1.056e+00;6.532e-01;3.371e-02;1.045e+00;4.000e-01;9.448e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.162020;1.045e+00;6.667e-01;1.587e-03;6.380e-01;1.518e-03;1.045e+00;1.056e+00;6.532e-01;3.372e-02;1.045e+00;4.000e-01;9.518e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.168020;1.045e+00;6.667e-01;1.647e-03;6.380e-01;1.576e-03;1.045e+00;1.056e+00;6.532e-01;3.378e-02;1.045e+00;4.000e-01;9.879e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.169020;1.045e+00;6.667e-01;1.658e-03;6.380e-01;1.587e-03;1.045e+00;1.056e+00;6.532e-01;3.378e-02;1.045e+00;4.000e-01;9.949e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.170020;1.045e+00;6.667e-01;1.668e-03;6.380e-01;1.597e-03;1.045e+00;1.056e+00;6.532e-01;3.380e-02;1.045e+00;4.000e-01;1.001e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.171020;1.045e+00;6.667e-01;1.678e-03;6.380e-01;1.606e-03;1.045e+00;1.056e+00;6.532e-01;3.380e-02;1.045e+00;4.000e-01;1.007e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.172020;1.045e+00;6.667e-01;1.688e-03;6.380e-01;1.616e-03;1.045e+00;1.056e+00;6.532e-01;3.381e-02;1.045e+00;4.000e-01;1.013e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.173020;1.045e+00;6.667e-01;1.698e-03;6.380e-01;1.625e-03;1.046e+00;1.056e+00;6.532e-01;3.382e-02;1.045e+00;4.000e-01;1.019e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.182020;1.045e+00;6.667e-01;1.792e-03;6.380e-01;1.714e-03;1.046e+00;1.056e+00;6.532e-01;3.391e-02;1.045e+00;4.000e-01;1.075e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.183020;1.045e+00;6.667e-01;1.803e-03;6.380e-01;1.726e-03;1.046e+00;1.056e+00;6.532e-01;3.392e-02;1.045e+00;4.000e-01;1.082e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.188020;1.045e+00;6.667e-01;1.855e-03;6.380e-01;1.775e-03;1.046e+00;1.056e+00;6.532e-01;3.397e-02;1.045e+00;4.000e-01;1.113e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.189020;1.045e+00;6.667e-01;1.865e-03;6.380e-01;1.785e-03;1.046e+00;1.056e+00;6.531e-01;3.398e-02;1.045e+00;4.000e-01;1.119e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.195020;1.045e+00;6.667e-01;1.927e-03;6.380e-01;1.845e-03;1.046e+00;1.056e+00;6.531e-01;3.404e-02;1.045e+00;4.000e-01;1.157e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.196020;1.045e+00;6.667e-01;1.939e-03;6.380e-01;1.856e-03;1.046e+00;1.056e+00;6.531e-01;3.404e-02;1.045e+00;4.000e-01;1.164e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.197020;1.045e+00;6.667e-01;1.949e-03;6.380e-01;1.866e-03;1.046e+00;1.056e+00;6.531e-01;3.406e-02;1.045e+00;4.000e-01;1.170e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.198020;1.045e+00;6.667e-01;1.959e-03;6.380e-01;1.875e-03;1.046e+00;1.056e+00;6.531e-01;3.407e-02;1.045e+00;4.000e-01;1.176e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.199020;1.045e+00;6.667e-01;1.971e-03;6.380e-01;1.887e-03;1.046e+00;1.056e+00;6.531e-01;3.407e-02;1.045e+00;4.000e-01;1.183e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.204020;1.045e+00;6.667e-01;2.022e-03;6.380e-01;1.936e-03;1.046e+00;1.056e+00;6.531e-01;3.412e-02;1.045e+00;4.000e-01;1.214e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.208020;1.045e+00;6.667e-01;2.066e-03;6.380e-01;1.977e-03;1.046e+00;1.056e+00;6.531e-01;3.416e-02;1.045e+00;4.000e-01;1.240e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.209020;1.045e+00;6.667e-01;2.076e-03;6.379e-01;1.987e-03;1.046e+00;1.056e+00;6.531e-01;3.417e-02;1.045e+00;4.000e-01;1.246e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.221020;1.045e+00;6.667e-01;2.205e-03;6.379e-01;2.110e-03;1.046e+00;1.056e+00;6.531e-01;3.429e-02;1.045e+00;4.000e-01;1.323e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.225020;1.045e+00;6.667e-01;2.248e-03;6.379e-01;2.151e-03;1.046e+00;1.056e+00;6.531e-01;3.433e-02;1.045e+00;4.000e-01;1.349e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.228020;1.045e+00;6.667e-01;2.282e-03;6.379e-01;2.183e-03;1.046e+00;1.056e+00;6.531e-01;3.436e-02;1.045e+00;4.000e-01;1.369e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.229020;1.045e+00;6.667e-01;2.292e-03;6.379e-01;2.193e-03;1.046e+00;1.056e+00;6.530e-01;3.437e-02;1.045e+00;4.000e-01;1.375e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.237020;1.045e+00;6.667e-01;2.378e-03;6.379e-01;2.275e-03;1.046e+00;1.056e+00;6.530e-01;3.445e-02;1.045e+00;4.000e-01;1.427e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.250020;1.045e+00;6.667e-01;2.520e-03;6.379e-01;2.411e-03;1.046e+00;1.056e+00;6.530e-01;3.458e-02;1.045e+00;4.000e-01;1.512e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.254020;1.045e+00;6.667e-01;2.565e-03;6.379e-01;2.454e-03;1.046e+00;1.056e+00;6.530e-01;3.462e-02;1.045e+00;4.000e-01;1.539e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.255020;1.045e+00;6.667e-01;2.575e-03;6.378e-01;2.463e-03;1.046e+00;1.056e+00;6.530e-01;3.463e-02;1.045e+00;4.000e-01;1.545e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.263020;1.045e+00;6.667e-01;2.663e-03;6.378e-01;2.548e-03;1.046e+00;1.056e+00;6.530e-01;3.471e-02;1.045e+00;4.000e-01;1.598e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.266020;1.045e+00;6.667e-01;2.697e-03;6.378e-01;2.580e-03;1.046e+00;1.056e+00;6.530e-01;3.474e-02;1.045e+00;4.000e-01;1.618e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.267020;1.045e+00;6.667e-01;2.708e-03;6.378e-01;2.591e-03;1.046e+00;1.056e+00;6.529e-01;3.475e-02;1.045e+00;4.000e-01;1.625e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.268020;1.045e+00;6.667e-01;2.718e-03;6.378e-01;2.600e-03;1.046e+00;1.057e+00;6.529e-01;3.476e-02;1.045e+00;4.000e-01;1.631e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.269020;1.045e+00;6.667e-01;2.730e-03;6.378e-01;2.612e-03;1.046e+00;1.057e+00;6.529e-01;3.477e-02;1.045e+00;4.000e-01;1.638e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.270020;1.045e+00;6.667e-01;2.742e-03;6.378e-01;2.623e-03;1.046e+00;1.057e+00;6.529e-01;3.479e-02;1.045e+00;4.000e-01;1.645e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.290020;1.045e+00;6.667e-01;2.963e-03;6.378e-01;2.835e-03;1.046e+00;1.057e+00;6.529e-01;3.499e-02;1.045e+00;4.000e-01;1.778e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.293020;1.045e+00;6.667e-01;2.997e-03;6.378e-01;2.866e-03;1.046e+00;1.057e+00;6.529e-01;3.502e-02;1.045e+00;4.000e-01;1.798e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.297020;1.045e+00;6.667e-01;3.042e-03;6.378e-01;2.909e-03;1.046e+00;1.057e+00;6.529e-01;3.506e-02;1.045e+00;4.000e-01;1.825e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.298020;1.045e+00;6.667e-01;3.053e-03;6.377e-01;2.921e-03;1.046e+00;1.057e+00;6.529e-01;3.507e-02;1.045e+00;4.000e-01;1.832e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.302020;1.045e+00;6.667e-01;3.098e-03;6.377e-01;2.964e-03;1.046e+00;1.057e+00;6.529e-01;3.511e-02;1.045e+00;4.000e-01;1.859e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.303020;1.045e+00;6.667e-01;3.110e-03;6.377e-01;2.975e-03;1.046e+00;1.057e+00;6.529e-01;3.513e-02;1.045e+00;4.000e-01;1.866e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.304020;1.045e+00;6.667e-01;3.122e-03;6.377e-01;2.986e-03;1.046e+00;1.057e+00;6.528e-01;3.514e-02;1.045e+00;4.000e-01;1.873e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.315020;1.045e+00;6.667e-01;3.245e-03;6.377e-01;3.104e-03;1.046e+00;1.057e+00;6.528e-01;3.525e-02;1.045e+00;4.000e-01;1.947e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.316020;1.046e+00;6.667e-01;3.257e-03;6.377e-01;3.115e-03;1.046e+00;1.057e+00;6.528e-01;3.526e-02;1.046e+00;4.000e-01;1.954e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.318020;1.046e+00;6.667e-01;3.280e-03;6.377e-01;3.137e-03;1.046e+00;1.057e+00;6.528e-01;3.528e-02;1.046e+00;4.000e-01;1.968e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.319020;1.046e+00;6.667e-01;3.290e-03;6.377e-01;3.147e-03;1.047e+00;1.057e+00;6.528e-01;3.529e-02;1.046e+00;4.000e-01;1.974e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.326020;1.046e+00;6.667e-01;3.370e-03;6.377e-01;3.223e-03;1.047e+00;1.057e+00;6.528e-01;3.536e-02;1.046e+00;4.000e-01;2.022e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.327020;1.046e+00;6.667e-01;3.382e-03;6.377e-01;3.234e-03;1.047e+00;1.057e+00;6.528e-01;3.538e-02;1.046e+00;4.000e-01;2.029e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.329020;1.046e+00;6.667e-01;3.403e-03;6.377e-01;3.255e-03;1.047e+00;1.057e+00;6.528e-01;3.540e-02;1.046e+00;4.000e-01;2.042e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.335020;1.046e+00;6.667e-01;3.472e-03;6.377e-01;3.320e-03;1.047e+00;1.057e+00;6.528e-01;3.546e-02;1.046e+00;4.000e-01;2.083e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.339020;1.046e+00;6.667e-01;3.519e-03;6.377e-01;3.365e-03;1.047e+00;1.057e+00;6.528e-01;3.550e-02;1.046e+00;4.000e-01;2.111e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.340020;1.046e+00;6.667e-01;3.531e-03;6.376e-01;3.376e-03;1.047e+00;1.057e+00;6.527e-01;3.551e-02;1.046e+00;4.000e-01;2.118e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.346020;1.046e+00;6.667e-01;3.599e-03;6.376e-01;3.441e-03;1.047e+00;1.057e+00;6.527e-01;3.557e-02;1.046e+00;4.000e-01;2.159e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.347020;1.046e+00;6.667e-01;3.611e-03;6.376e-01;3.453e-03;1.047e+00;1.057e+00;6.527e-01;3.559e-02;1.046e+00;4.000e-01;2.166e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.362020;1.046e+00;6.667e-01;3.782e-03;6.376e-01;3.616e-03;1.047e+00;1.057e+00;6.527e-01;3.574e-02;1.046e+00;4.000e-01;2.269e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.363020;1.046e+00;6.667e-01;3.793e-03;6.376e-01;3.628e-03;1.047e+00;1.057e+00;6.527e-01;3.576e-02;1.046e+00;4.000e-01;2.276e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.370020;1.046e+00;6.667e-01;3.873e-03;6.376e-01;3.704e-03;1.047e+00;1.057e+00;6.527e-01;3.583e-02;1.046e+00;4.000e-01;2.323e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.373020;1.046e+00;6.667e-01;3.908e-03;6.376e-01;3.737e-03;1.047e+00;1.057e+00;6.527e-01;3.586e-02;1.046e+00;4.000e-01;2.344e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.375020;1.046e+00;6.667e-01;3.932e-03;6.376e-01;3.760e-03;1.047e+00;1.057e+00;6.527e-01;3.588e-02;1.046e+00;4.000e-01;2.358e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.376020;1.046e+00;6.667e-01;3.943e-03;6.376e-01;3.771e-03;1.047e+00;1.057e+00;6.526e-01;3.589e-02;1.046e+00;4.000e-01;2.365e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.377020;1.046e+00;6.667e-01;3.955e-03;6.376e-01;3.782e-03;1.047e+00;1.057e+00;6.526e-01;3.590e-02;1.046e+00;4.000e-01;2.372e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.378020;1.046e+00;6.667e-01;3.967e-03;6.376e-01;3.793e-03;1.047e+00;1.057e+00;6.526e-01;3.592e-02;1.046e+00;4.000e-01;2.379e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.379020;1.046e+00;6.667e-01;3.978e-03;6.376e-01;3.804e-03;1.047e+00;1.057e+00;6.526e-01;3.592e-02;1.046e+00;4.000e-01;2.386e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.380020;1.046e+00;6.667e-01;3.990e-03;6.376e-01;3.815e-03;1.047e+00;1.057e+00;6.526e-01;3.594e-02;1.046e+00;4.000e-01;2.393e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.381020;1.046e+00;6.667e-01;4.002e-03;6.375e-01;3.827e-03;1.047e+00;1.057e+00;6.526e-01;3.595e-02;1.046e+00;4.000e-01;2.400e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.392020;1.046e+00;6.667e-01;4.128e-03;6.375e-01;3.948e-03;1.047e+00;1.057e+00;6.526e-01;3.606e-02;1.046e+00;4.000e-01;2.477e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.393020;1.046e+00;6.667e-01;4.140e-03;6.375e-01;3.959e-03;1.047e+00;1.057e+00;6.526e-01;3.608e-02;1.046e+00;4.000e-01;2.484e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.405020;1.046e+00;6.667e-01;4.280e-03;6.375e-01;4.092e-03;1.047e+00;1.057e+00;6.526e-01;3.620e-02;1.046e+00;4.000e-01;2.568e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.406020;1.046e+00;6.667e-01;4.292e-03;6.375e-01;4.104e-03;1.047e+00;1.057e+00;6.526e-01;3.622e-02;1.046e+00;4.000e-01;2.575e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.407020;1.046e+00;6.667e-01;4.303e-03;6.375e-01;4.115e-03;1.047e+00;1.057e+00;6.526e-01;3.622e-02;1.046e+00;4.000e-01;2.582e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.408020;1.046e+00;6.667e-01;4.315e-03;6.375e-01;4.126e-03;1.047e+00;1.057e+00;6.526e-01;3.624e-02;1.046e+00;4.000e-01;2.589e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.411020;1.046e+00;6.667e-01;4.350e-03;6.375e-01;4.159e-03;1.047e+00;1.057e+00;6.526e-01;3.627e-02;1.046e+00;4.000e-01;2.610e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.412020;1.046e+00;6.667e-01;4.362e-03;6.375e-01;4.170e-03;1.047e+00;1.057e+00;6.525e-01;3.628e-02;1.046e+00;4.000e-01;2.617e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.418020;1.046e+00;6.667e-01;4.433e-03;6.375e-01;4.239e-03;1.047e+00;1.057e+00;6.525e-01;3.634e-02;1.046e+00;4.000e-01;2.660e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.419020;1.046e+00;6.667e-01;4.445e-03;6.375e-01;4.250e-03;1.047e+00;1.057e+00;6.525e-01;3.636e-02;1.046e+00;4.000e-01;2.667e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.422020;1.046e+00;6.667e-01;4.480e-03;6.375e-01;4.283e-03;1.047e+00;1.057e+00;6.525e-01;3.639e-02;1.046e+00;4.000e-01;2.688e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.423020;1.046e+00;6.667e-01;4.492e-03;6.374e-01;4.295e-03;1.047e+00;1.057e+00;6.525e-01;3.640e-02;1.046e+00;4.000e-01;2.695e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.431020;1.046e+00;6.667e-01;4.585e-03;6.374e-01;4.384e-03;1.047e+00;1.057e+00;6.525e-01;3.648e-02;1.046e+00;4.000e-01;2.751e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.432020;1.046e+00;6.667e-01;4.597e-03;6.374e-01;4.395e-03;1.047e+00;1.057e+00;6.525e-01;3.650e-02;1.046e+00;4.000e-01;2.758e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.436020;1.046e+00;6.667e-01;4.643e-03;6.374e-01;4.439e-03;1.047e+00;1.057e+00;6.525e-01;3.654e-02;1.046e+00;4.000e-01;2.786e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.438020;1.046e+00;6.667e-01;4.666e-03;6.374e-01;4.462e-03;1.047e+00;1.057e+00;6.525e-01;3.656e-02;1.046e+00;4.000e-01;2.800e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.443020;1.046e+00;6.667e-01;4.726e-03;6.374e-01;4.519e-03;1.047e+00;1.057e+00;6.525e-01;3.661e-02;1.046e+00;4.000e-01;2.836e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.444020;1.046e+00;6.667e-01;4.737e-03;6.374e-01;4.530e-03;1.047e+00;1.057e+00;6.525e-01;3.663e-02;1.046e+00;4.000e-01;2.843e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.446020;1.046e+00;6.667e-01;4.761e-03;6.374e-01;4.552e-03;1.047e+00;1.057e+00;6.525e-01;3.665e-02;1.046e+00;4.000e-01;2.857e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.447020;1.046e+00;6.667e-01;4.772e-03;6.374e-01;4.563e-03;1.047e+00;1.057e+00;6.524e-01;3.666e-02;1.046e+00;4.000e-01;2.864e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.454020;1.046e+00;6.667e-01;4.856e-03;6.374e-01;4.643e-03;1.047e+00;1.057e+00;6.524e-01;3.673e-02;1.046e+00;4.000e-01;2.914e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.455020;1.046e+00;6.667e-01;4.867e-03;6.374e-01;4.654e-03;1.047e+00;1.057e+00;6.524e-01;3.675e-02;1.046e+00;4.000e-01;2.921e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.456020;1.046e+00;6.667e-01;4.879e-03;6.374e-01;4.665e-03;1.047e+00;1.057e+00;6.524e-01;3.676e-02;1.046e+00;4.000e-01;2.928e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.457020;1.046e+00;6.667e-01;4.891e-03;6.374e-01;4.676e-03;1.048e+00;1.057e+00;6.524e-01;3.677e-02;1.046e+00;4.000e-01;2.935e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.462020;1.046e+00;6.667e-01;4.951e-03;6.374e-01;4.734e-03;1.048e+00;1.057e+00;6.524e-01;3.682e-02;1.046e+00;4.000e-01;2.971e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.463020;1.046e+00;6.667e-01;4.962e-03;6.373e-01;4.745e-03;1.048e+00;1.057e+00;6.524e-01;3.683e-02;1.046e+00;4.000e-01;2.978e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.465020;1.046e+00;6.667e-01;4.986e-03;6.373e-01;4.767e-03;1.048e+00;1.057e+00;6.524e-01;3.685e-02;1.046e+00;4.000e-01;2.992e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.466020;1.046e+00;6.667e-01;4.997e-03;6.373e-01;4.778e-03;1.048e+00;1.057e+00;6.524e-01;3.687e-02;1.046e+00;4.000e-01;2.999e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.468020;1.046e+00;6.667e-01;5.021e-03;6.373e-01;4.800e-03;1.048e+00;1.057e+00;6.524e-01;3.689e-02;1.046e+00;4.000e-01;3.013e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.477020;1.046e+00;6.667e-01;5.127e-03;6.373e-01;4.902e-03;1.048e+00;1.057e+00;6.524e-01;3.698e-02;1.046e+00;4.000e-01;3.077e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.478020;1.046e+00;6.667e-01;5.141e-03;6.373e-01;4.915e-03;1.048e+00;1.057e+00;6.524e-01;3.700e-02;1.046e+00;4.000e-01;3.085e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.481020;1.046e+00;6.667e-01;5.176e-03;6.373e-01;4.948e-03;1.048e+00;1.057e+00;6.524e-01;3.703e-02;1.046e+00;4.000e-01;3.106e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.482020;1.046e+00;6.667e-01;5.187e-03;6.373e-01;4.960e-03;1.048e+00;1.057e+00;6.523e-01;3.704e-02;1.046e+00;4.000e-01;3.113e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.486020;1.046e+00;6.667e-01;5.236e-03;6.373e-01;5.006e-03;1.048e+00;1.057e+00;6.523e-01;3.708e-02;1.046e+00;4.000e-01;3.142e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.487020;1.046e+00;6.667e-01;5.247e-03;6.373e-01;5.017e-03;1.048e+00;1.057e+00;6.523e-01;3.710e-02;1.046e+00;4.000e-01;3.149e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.495020;1.046e+00;6.667e-01;5.342e-03;6.373e-01;5.107e-03;1.048e+00;1.057e+00;6.523e-01;3.718e-02;1.046e+00;4.000e-01;3.206e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.496020;1.046e+00;6.667e-01;5.354e-03;6.373e-01;5.119e-03;1.048e+00;1.058e+00;6.523e-01;3.719e-02;1.046e+00;4.000e-01;3.213e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.497020;1.046e+00;6.667e-01;5.366e-03;6.373e-01;5.130e-03;1.048e+00;1.058e+00;6.523e-01;3.721e-02;1.046e+00;4.000e-01;3.220e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.503020;1.046e+00;6.667e-01;5.437e-03;6.373e-01;5.198e-03;1.048e+00;1.058e+00;6.523e-01;3.727e-02;1.046e+00;4.000e-01;3.263e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.504020;1.046e+00;6.667e-01;5.451e-03;6.372e-01;5.211e-03;1.048e+00;1.058e+00;6.523e-01;3.728e-02;1.046e+00;4.000e-01;3.271e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.506020;1.046e+00;6.667e-01;5.474e-03;6.372e-01;5.233e-03;1.048e+00;1.058e+00;6.523e-01;3.730e-02;1.046e+00;4.000e-01;3.285e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.507020;1.046e+00;6.667e-01;5.486e-03;6.372e-01;5.244e-03;1.048e+00;1.058e+00;6.523e-01;3.732e-02;1.046e+00;4.000e-01;3.292e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.515020;1.046e+00;6.667e-01;5.582e-03;6.372e-01;5.336e-03;1.048e+00;1.058e+00;6.523e-01;3.740e-02;1.046e+00;4.000e-01;3.350e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.516020;1.046e+00;6.667e-01;5.594e-03;6.372e-01;5.348e-03;1.048e+00;1.058e+00;6.522e-01;3.741e-02;1.046e+00;4.000e-01;3.357e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.517020;1.046e+00;6.667e-01;5.606e-03;6.372e-01;5.359e-03;1.048e+00;1.058e+00;6.522e-01;3.743e-02;1.046e+00;4.000e-01;3.364e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.525020;1.046e+00;6.667e-01;5.702e-03;6.372e-01;5.451e-03;1.048e+00;1.058e+00;6.522e-01;3.751e-02;1.046e+00;4.000e-01;3.422e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.526020;1.046e+00;6.667e-01;5.714e-03;6.372e-01;5.462e-03;1.048e+00;1.058e+00;6.522e-01;3.753e-02;1.046e+00;4.000e-01;3.429e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.528020;1.046e+00;6.667e-01;5.737e-03;6.372e-01;5.483e-03;1.048e+00;1.058e+00;6.522e-01;3.755e-02;1.046e+00;4.000e-01;3.443e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.535020;1.046e+00;6.667e-01;5.822e-03;6.372e-01;5.564e-03;1.048e+00;1.058e+00;6.522e-01;3.762e-02;1.046e+00;4.000e-01;3.494e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.536020;1.046e+00;6.667e-01;5.834e-03;6.372e-01;5.576e-03;1.048e+00;1.058e+00;6.522e-01;3.764e-02;1.046e+00;4.000e-01;3.501e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.543020;1.046e+00;6.667e-01;5.919e-03;6.372e-01;5.657e-03;1.048e+00;1.058e+00;6.522e-01;3.771e-02;1.046e+00;4.000e-01;3.552e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.544020;1.046e+00;6.667e-01;5.931e-03;6.371e-01;5.668e-03;1.048e+00;1.058e+00;6.522e-01;3.772e-02;1.046e+00;4.000e-01;3.559e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.545020;1.046e+00;6.667e-01;5.942e-03;6.371e-01;5.679e-03;1.048e+00;1.058e+00;6.522e-01;3.774e-02;1.046e+00;4.000e-01;3.566e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.550020;1.046e+00;6.667e-01;6.002e-03;6.371e-01;5.736e-03;1.048e+00;1.058e+00;6.522e-01;3.779e-02;1.046e+00;4.000e-01;3.602e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.551020;1.046e+00;6.667e-01;6.016e-03;6.371e-01;5.749e-03;1.048e+00;1.058e+00;6.521e-01;3.780e-02;1.046e+00;4.000e-01;3.610e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.553020;1.046e+00;6.667e-01;6.039e-03;6.371e-01;5.771e-03;1.048e+00;1.058e+00;6.521e-01;3.782e-02;1.046e+00;4.000e-01;3.624e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.554020;1.046e+00;6.667e-01;6.051e-03;6.371e-01;5.782e-03;1.048e+00;1.058e+00;6.521e-01;3.784e-02;1.046e+00;4.000e-01;3.631e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.562020;1.046e+00;6.667e-01;6.148e-03;6.371e-01;5.874e-03;1.048e+00;1.058e+00;6.521e-01;3.792e-02;1.046e+00;4.000e-01;3.689e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.563020;1.046e+00;6.667e-01;6.162e-03;6.371e-01;5.887e-03;1.048e+00;1.058e+00;6.521e-01;3.794e-02;1.046e+00;4.000e-01;3.697e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.571020;1.046e+00;6.667e-01;6.258e-03;6.371e-01;5.979e-03;1.048e+00;1.058e+00;6.521e-01;3.802e-02;1.046e+00;4.000e-01;3.756e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.572020;1.046e+00;6.667e-01;6.270e-03;6.371e-01;5.990e-03;1.048e+00;1.058e+00;6.521e-01;3.804e-02;1.046e+00;4.000e-01;3.763e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.574020;1.046e+00;6.667e-01;6.293e-03;6.371e-01;6.013e-03;1.048e+00;1.058e+00;6.521e-01;3.806e-02;1.046e+00;4.000e-01;3.777e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.575020;1.046e+00;6.667e-01;6.307e-03;6.371e-01;6.025e-03;1.048e+00;1.058e+00;6.521e-01;3.807e-02;1.046e+00;4.000e-01;3.785e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.576020;1.047e+00;6.667e-01;6.318e-03;6.371e-01;6.037e-03;1.048e+00;1.058e+00;6.521e-01;3.808e-02;1.047e+00;4.000e-01;3.792e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.580020;1.047e+00;6.667e-01;6.367e-03;6.371e-01;6.084e-03;1.048e+00;1.058e+00;6.521e-01;3.812e-02;1.047e+00;4.000e-01;3.821e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.581020;1.047e+00;6.667e-01;6.378e-03;6.371e-01;6.095e-03;1.048e+00;1.058e+00;6.521e-01;3.814e-02;1.047e+00;4.000e-01;3.828e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.583020;1.047e+00;6.667e-01;6.403e-03;6.371e-01;6.119e-03;1.048e+00;1.058e+00;6.521e-01;3.816e-02;1.047e+00;4.000e-01;3.843e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.584020;1.047e+00;6.667e-01;6.415e-03;6.370e-01;6.130e-03;1.048e+00;1.058e+00;6.521e-01;3.817e-02;1.047e+00;4.000e-01;3.850e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.585020;1.047e+00;6.667e-01;6.428e-03;6.370e-01;6.142e-03;1.048e+00;1.058e+00;6.520e-01;3.818e-02;1.047e+00;4.000e-01;3.858e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.588020;1.047e+00;6.667e-01;6.463e-03;6.370e-01;6.176e-03;1.048e+00;1.058e+00;6.520e-01;3.821e-02;1.047e+00;4.000e-01;3.879e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.589020;1.047e+00;6.667e-01;6.477e-03;6.370e-01;6.189e-03;1.048e+00;1.058e+00;6.520e-01;3.823e-02;1.047e+00;4.000e-01;3.887e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.590020;1.047e+00;6.667e-01;6.488e-03;6.370e-01;6.200e-03;1.049e+00;1.058e+00;6.520e-01;3.824e-02;1.047e+00;4.000e-01;3.894e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.596020;1.047e+00;6.667e-01;6.562e-03;6.370e-01;6.270e-03;1.049e+00;1.058e+00;6.520e-01;3.830e-02;1.047e+00;4.000e-01;3.938e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.597020;1.047e+00;6.667e-01;6.573e-03;6.370e-01;6.281e-03;1.049e+00;1.058e+00;6.520e-01;3.832e-02;1.047e+00;4.000e-01;3.945e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.605020;1.047e+00;6.667e-01;6.672e-03;6.370e-01;6.375e-03;1.049e+00;1.058e+00;6.520e-01;3.840e-02;1.047e+00;4.000e-01;4.003e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.606020;1.047e+00;6.667e-01;6.683e-03;6.370e-01;6.386e-03;1.049e+00;1.058e+00;6.520e-01;3.842e-02;1.047e+00;4.000e-01;4.010e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.611020;1.047e+00;6.667e-01;6.743e-03;6.370e-01;6.443e-03;1.049e+00;1.058e+00;6.520e-01;3.847e-02;1.047e+00;4.000e-01;4.046e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.613020;1.047e+00;6.667e-01;6.768e-03;6.370e-01;6.467e-03;1.049e+00;1.058e+00;6.520e-01;3.849e-02;1.047e+00;4.000e-01;4.061e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.614020;1.047e+00;6.667e-01;6.780e-03;6.370e-01;6.478e-03;1.049e+00;1.058e+00;6.520e-01;3.851e-02;1.047e+00;4.000e-01;4.068e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.619020;1.047e+00;6.667e-01;6.842e-03;6.370e-01;6.537e-03;1.049e+00;1.058e+00;6.520e-01;3.856e-02;1.047e+00;4.000e-01;4.105e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.620020;1.047e+00;6.667e-01;6.853e-03;6.370e-01;6.548e-03;1.049e+00;1.058e+00;6.519e-01;3.857e-02;1.047e+00;4.000e-01;4.112e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.621020;1.047e+00;6.667e-01;6.867e-03;6.370e-01;6.560e-03;1.049e+00;1.058e+00;6.519e-01;3.858e-02;1.047e+00;4.000e-01;4.120e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.622020;1.047e+00;6.667e-01;6.878e-03;6.370e-01;6.572e-03;1.049e+00;1.058e+00;6.519e-01;3.860e-02;1.047e+00;4.000e-01;4.127e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.623020;1.047e+00;6.667e-01;6.890e-03;6.370e-01;6.583e-03;1.049e+00;1.058e+00;6.519e-01;3.861e-02;1.047e+00;4.000e-01;4.134e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.624020;1.047e+00;6.667e-01;6.903e-03;6.369e-01;6.595e-03;1.049e+00;1.058e+00;6.519e-01;3.862e-02;1.047e+00;4.000e-01;4.142e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.629020;1.047e+00;6.667e-01;6.963e-03;6.369e-01;6.652e-03;1.049e+00;1.058e+00;6.519e-01;3.867e-02;1.047e+00;4.000e-01;4.178e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.630020;1.047e+00;6.667e-01;6.977e-03;6.369e-01;6.664e-03;1.049e+00;1.058e+00;6.519e-01;3.869e-02;1.047e+00;4.000e-01;4.186e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.637020;1.047e+00;6.667e-01;7.062e-03;6.369e-01;6.745e-03;1.049e+00;1.058e+00;6.519e-01;3.876e-02;1.047e+00;4.000e-01;4.237e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.638020;1.047e+00;6.667e-01;7.073e-03;6.369e-01;6.756e-03;1.049e+00;1.058e+00;6.519e-01;3.878e-02;1.047e+00;4.000e-01;4.244e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.641020;1.047e+00;6.667e-01;7.110e-03;6.369e-01;6.792e-03;1.049e+00;1.058e+00;6.519e-01;3.881e-02;1.047e+00;4.000e-01;4.266e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.645020;1.047e+00;6.667e-01;7.160e-03;6.369e-01;6.840e-03;1.049e+00;1.058e+00;6.519e-01;3.885e-02;1.047e+00;4.000e-01;4.296e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.646020;1.047e+00;6.667e-01;7.172e-03;6.369e-01;6.851e-03;1.049e+00;1.058e+00;6.519e-01;3.887e-02;1.047e+00;4.000e-01;4.303e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.653020;1.047e+00;6.667e-01;7.258e-03;6.369e-01;6.934e-03;1.049e+00;1.058e+00;6.519e-01;3.894e-02;1.047e+00;4.000e-01;4.355e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.654020;1.047e+00;6.667e-01;7.270e-03;6.369e-01;6.945e-03;1.049e+00;1.058e+00;6.518e-01;3.896e-02;1.047e+00;4.000e-01;4.363e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.660020;1.047e+00;6.667e-01;7.343e-03;6.369e-01;7.015e-03;1.049e+00;1.058e+00;6.518e-01;3.902e-02;1.047e+00;4.000e-01;4.407e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.661020;1.047e+00;6.667e-01;7.356e-03;6.369e-01;7.028e-03;1.049e+00;1.058e+00;6.518e-01;3.904e-02;1.047e+00;4.000e-01;4.415e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.663020;1.047e+00;6.667e-01;7.379e-03;6.369e-01;7.050e-03;1.049e+00;1.058e+00;6.518e-01;3.906e-02;1.047e+00;4.000e-01;4.429e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.664020;1.047e+00;6.667e-01;7.392e-03;6.368e-01;7.062e-03;1.049e+00;1.058e+00;6.518e-01;3.907e-02;1.047e+00;4.000e-01;4.437e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.668020;1.047e+00;6.667e-01;7.441e-03;6.368e-01;7.109e-03;1.049e+00;1.058e+00;6.518e-01;3.911e-02;1.047e+00;4.000e-01;4.466e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.669020;1.047e+00;6.667e-01;7.454e-03;6.368e-01;7.121e-03;1.049e+00;1.058e+00;6.518e-01;3.913e-02;1.047e+00;4.000e-01;4.474e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.676020;1.047e+00;6.667e-01;7.539e-03;6.368e-01;7.202e-03;1.049e+00;1.058e+00;6.518e-01;3.920e-02;1.047e+00;4.000e-01;4.524e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.677020;1.047e+00;6.667e-01;7.552e-03;6.368e-01;7.215e-03;1.049e+00;1.058e+00;6.518e-01;3.922e-02;1.047e+00;4.000e-01;4.532e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.684020;1.047e+00;6.667e-01;7.639e-03;6.368e-01;7.298e-03;1.049e+00;1.058e+00;6.518e-01;3.929e-02;1.047e+00;4.000e-01;4.584e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.685020;1.047e+00;6.667e-01;7.651e-03;6.368e-01;7.309e-03;1.049e+00;1.058e+00;6.518e-01;3.931e-02;1.047e+00;4.000e-01;4.591e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.687020;1.047e+00;6.667e-01;7.676e-03;6.368e-01;7.332e-03;1.049e+00;1.058e+00;6.518e-01;3.933e-02;1.047e+00;4.000e-01;4.606e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.688020;1.047e+00;6.667e-01;7.687e-03;6.368e-01;7.344e-03;1.049e+00;1.058e+00;6.517e-01;3.934e-02;1.047e+00;4.000e-01;4.613e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.690020;1.047e+00;6.667e-01;7.712e-03;6.368e-01;7.367e-03;1.049e+00;1.058e+00;6.517e-01;3.936e-02;1.047e+00;4.000e-01;4.628e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.691020;1.047e+00;6.667e-01;7.724e-03;6.368e-01;7.379e-03;1.049e+00;1.058e+00;6.517e-01;3.938e-02;1.047e+00;4.000e-01;4.635e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.694020;1.047e+00;6.667e-01;7.761e-03;6.368e-01;7.413e-03;1.049e+00;1.058e+00;6.517e-01;3.941e-02;1.047e+00;4.000e-01;4.657e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.698020;1.047e+00;6.667e-01;7.811e-03;6.368e-01;7.461e-03;1.049e+00;1.058e+00;6.517e-01;3.945e-02;1.047e+00;4.000e-01;4.687e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.699020;1.047e+00;6.667e-01;7.823e-03;6.368e-01;7.472e-03;1.049e+00;1.058e+00;6.517e-01;3.947e-02;1.047e+00;4.000e-01;4.694e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.702020;1.047e+00;6.667e-01;7.862e-03;6.368e-01;7.509e-03;1.049e+00;1.058e+00;6.517e-01;3.950e-02;1.047e+00;4.000e-01;4.717e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.703020;1.047e+00;6.667e-01;7.873e-03;6.367e-01;7.520e-03;1.049e+00;1.058e+00;6.517e-01;3.951e-02;1.047e+00;4.000e-01;4.724e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.704020;1.047e+00;6.667e-01;7.887e-03;6.367e-01;7.533e-03;1.049e+00;1.058e+00;6.517e-01;3.952e-02;1.047e+00;4.000e-01;4.732e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.706020;1.047e+00;6.667e-01;7.910e-03;6.367e-01;7.555e-03;1.049e+00;1.058e+00;6.517e-01;3.954e-02;1.047e+00;4.000e-01;4.746e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.707020;1.047e+00;6.667e-01;7.923e-03;6.367e-01;7.567e-03;1.049e+00;1.058e+00;6.517e-01;3.956e-02;1.047e+00;4.000e-01;4.754e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.712020;1.047e+00;6.667e-01;7.985e-03;6.367e-01;7.626e-03;1.049e+00;1.058e+00;6.517e-01;3.961e-02;1.047e+00;4.000e-01;4.791e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.713020;1.047e+00;6.667e-01;7.997e-03;6.367e-01;7.637e-03;1.049e+00;1.059e+00;6.517e-01;3.963e-02;1.047e+00;4.000e-01;4.798e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.719020;1.047e+00;6.667e-01;8.072e-03;6.367e-01;7.709e-03;1.049e+00;1.059e+00;6.517e-01;3.969e-02;1.047e+00;4.000e-01;4.843e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.720020;1.047e+00;6.667e-01;8.083e-03;6.367e-01;7.720e-03;1.050e+00;1.059e+00;6.517e-01;3.970e-02;1.047e+00;4.000e-01;4.850e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.721020;1.047e+00;6.667e-01;8.097e-03;6.367e-01;7.733e-03;1.050e+00;1.059e+00;6.517e-01;3.972e-02;1.047e+00;4.000e-01;4.858e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.722020;1.047e+00;6.667e-01;8.108e-03;6.367e-01;7.744e-03;1.050e+00;1.059e+00;6.516e-01;3.973e-02;1.047e+00;4.000e-01;4.865e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.727020;1.047e+00;6.667e-01;8.170e-03;6.367e-01;7.802e-03;1.050e+00;1.059e+00;6.516e-01;3.978e-02;1.047e+00;4.000e-01;4.903e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.728020;1.047e+00;6.667e-01;8.183e-03;6.367e-01;7.815e-03;1.050e+00;1.059e+00;6.516e-01;3.980e-02;1.047e+00;4.000e-01;4.911e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.735020;1.047e+00;6.667e-01;8.270e-03;6.367e-01;7.898e-03;1.050e+00;1.059e+00;6.516e-01;3.987e-02;1.047e+00;4.000e-01;4.962e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.736020;1.047e+00;6.667e-01;8.282e-03;6.367e-01;7.909e-03;1.050e+00;1.059e+00;6.516e-01;3.989e-02;1.047e+00;4.000e-01;4.969e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.739020;1.047e+00;6.667e-01;8.318e-03;6.367e-01;7.944e-03;1.050e+00;1.059e+00;6.516e-01;3.992e-02;1.047e+00;4.000e-01;4.991e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.741020;1.047e+00;6.667e-01;8.343e-03;6.367e-01;7.968e-03;1.050e+00;1.059e+00;6.516e-01;3.994e-02;1.047e+00;4.000e-01;5.006e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.742020;1.047e+00;6.667e-01;8.357e-03;6.367e-01;7.980e-03;1.050e+00;1.059e+00;6.516e-01;3.996e-02;1.047e+00;4.000e-01;5.014e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.743020;1.047e+00;6.667e-01;8.368e-03;6.366e-01;7.991e-03;1.050e+00;1.059e+00;6.516e-01;3.997e-02;1.047e+00;4.000e-01;5.021e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.749020;1.047e+00;6.667e-01;8.443e-03;6.366e-01;8.063e-03;1.050e+00;1.059e+00;6.516e-01;4.003e-02;1.047e+00;4.000e-01;5.066e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.750020;1.047e+00;6.667e-01;8.455e-03;6.366e-01;8.074e-03;1.050e+00;1.059e+00;6.516e-01;4.005e-02;1.047e+00;4.000e-01;5.073e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.755020;1.047e+00;6.667e-01;8.518e-03;6.366e-01;8.134e-03;1.050e+00;1.059e+00;6.516e-01;4.010e-02;1.047e+00;4.000e-01;5.111e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.756020;1.047e+00;6.667e-01;8.530e-03;6.366e-01;8.145e-03;1.050e+00;1.059e+00;6.515e-01;4.012e-02;1.047e+00;4.000e-01;5.118e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.757020;1.047e+00;6.667e-01;8.542e-03;6.366e-01;8.156e-03;1.050e+00;1.059e+00;6.515e-01;4.013e-02;1.047e+00;4.000e-01;5.125e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.763020;1.047e+00;6.667e-01;8.617e-03;6.366e-01;8.228e-03;1.050e+00;1.059e+00;6.515e-01;4.019e-02;1.047e+00;4.000e-01;5.170e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.764020;1.047e+00;6.667e-01;8.630e-03;6.366e-01;8.241e-03;1.050e+00;1.059e+00;6.515e-01;4.021e-02;1.047e+00;4.000e-01;5.178e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.770020;1.047e+00;6.667e-01;8.703e-03;6.366e-01;8.310e-03;1.050e+00;1.059e+00;6.515e-01;4.027e-02;1.047e+00;4.000e-01;5.222e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.771020;1.047e+00;6.667e-01;8.717e-03;6.366e-01;8.323e-03;1.050e+00;1.059e+00;6.515e-01;4.029e-02;1.047e+00;4.000e-01;5.230e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.776020;1.047e+00;6.667e-01;8.778e-03;6.366e-01;8.382e-03;1.050e+00;1.059e+00;6.515e-01;4.034e-02;1.047e+00;4.000e-01;5.267e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.777020;1.047e+00;6.667e-01;8.792e-03;6.366e-01;8.395e-03;1.050e+00;1.059e+00;6.515e-01;4.036e-02;1.047e+00;4.000e-01;5.275e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.782020;1.047e+00;6.667e-01;8.853e-03;6.366e-01;8.453e-03;1.050e+00;1.059e+00;6.515e-01;4.041e-02;1.047e+00;4.000e-01;5.312e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.783020;1.047e+00;6.667e-01;8.865e-03;6.365e-01;8.464e-03;1.050e+00;1.059e+00;6.515e-01;4.042e-02;1.047e+00;4.000e-01;5.319e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.784020;1.047e+00;6.667e-01;8.878e-03;6.365e-01;8.477e-03;1.050e+00;1.059e+00;6.515e-01;4.043e-02;1.047e+00;4.000e-01;5.327e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.785020;1.047e+00;6.667e-01;8.890e-03;6.365e-01;8.488e-03;1.050e+00;1.059e+00;6.515e-01;4.045e-02;1.047e+00;4.000e-01;5.334e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.789020;1.047e+00;6.667e-01;8.940e-03;6.365e-01;8.536e-03;1.050e+00;1.059e+00;6.515e-01;4.049e-02;1.047e+00;4.000e-01;5.364e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.790020;1.047e+00;6.667e-01;8.953e-03;6.365e-01;8.549e-03;1.050e+00;1.059e+00;6.514e-01;4.050e-02;1.047e+00;4.000e-01;5.372e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.791020;1.047e+00;6.667e-01;8.965e-03;6.365e-01;8.560e-03;1.050e+00;1.059e+00;6.514e-01;4.051e-02;1.047e+00;4.000e-01;5.379e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.792020;1.047e+00;6.667e-01;8.978e-03;6.365e-01;8.572e-03;1.050e+00;1.059e+00;6.514e-01;4.053e-02;1.047e+00;4.000e-01;5.387e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.797020;1.047e+00;6.667e-01;9.040e-03;6.365e-01;8.631e-03;1.050e+00;1.059e+00;6.514e-01;4.058e-02;1.047e+00;4.000e-01;5.424e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.798020;1.047e+00;6.667e-01;9.053e-03;6.365e-01;8.644e-03;1.050e+00;1.059e+00;6.514e-01;4.060e-02;1.047e+00;4.000e-01;5.432e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.804020;1.047e+00;6.667e-01;9.128e-03;6.365e-01;8.715e-03;1.050e+00;1.059e+00;6.514e-01;4.066e-02;1.047e+00;4.000e-01;5.477e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.805020;1.047e+00;6.667e-01;9.140e-03;6.365e-01;8.726e-03;1.050e+00;1.059e+00;6.514e-01;4.068e-02;1.047e+00;4.000e-01;5.484e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.806020;1.047e+00;6.667e-01;9.152e-03;6.365e-01;8.737e-03;1.050e+00;1.059e+00;6.514e-01;4.069e-02;1.047e+00;4.000e-01;5.491e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.811020;1.047e+00;6.667e-01;9.215e-03;6.365e-01;8.798e-03;1.050e+00;1.059e+00;6.514e-01;4.074e-02;1.047e+00;4.000e-01;5.529e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.812020;1.047e+00;6.667e-01;9.227e-03;6.365e-01;8.809e-03;1.050e+00;1.059e+00;6.514e-01;4.076e-02;1.047e+00;4.000e-01;5.536e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.818020;1.047e+00;6.667e-01;9.302e-03;6.365e-01;8.880e-03;1.050e+00;1.059e+00;6.514e-01;4.082e-02;1.047e+00;4.000e-01;5.581e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.819020;1.047e+00;6.667e-01;9.315e-03;6.365e-01;8.893e-03;1.050e+00;1.059e+00;6.514e-01;4.084e-02;1.047e+00;4.000e-01;5.589e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.822020;1.047e+00;6.667e-01;9.352e-03;6.365e-01;8.928e-03;1.050e+00;1.059e+00;6.514e-01;4.087e-02;1.047e+00;4.000e-01;5.611e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.823020;1.047e+00;6.667e-01;9.365e-03;6.364e-01;8.940e-03;1.050e+00;1.059e+00;6.514e-01;4.088e-02;1.047e+00;4.000e-01;5.619e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.824020;1.047e+00;6.667e-01;9.377e-03;6.364e-01;8.952e-03;1.050e+00;1.059e+00;6.513e-01;4.089e-02;1.047e+00;4.000e-01;5.626e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.825020;1.047e+00;6.667e-01;9.390e-03;6.364e-01;8.964e-03;1.050e+00;1.059e+00;6.513e-01;4.091e-02;1.047e+00;4.000e-01;5.634e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.826020;1.048e+00;6.667e-01;9.402e-03;6.364e-01;8.975e-03;1.050e+00;1.059e+00;6.513e-01;4.092e-02;1.048e+00;4.000e-01;5.641e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.831020;1.048e+00;6.667e-01;9.465e-03;6.364e-01;9.036e-03;1.050e+00;1.059e+00;6.513e-01;4.097e-02;1.048e+00;4.000e-01;5.679e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.832020;1.048e+00;6.667e-01;9.477e-03;6.364e-01;9.047e-03;1.050e+00;1.059e+00;6.513e-01;4.099e-02;1.048e+00;4.000e-01;5.686e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.834020;1.048e+00;6.667e-01;9.502e-03;6.364e-01;9.070e-03;1.050e+00;1.059e+00;6.513e-01;4.101e-02;1.048e+00;4.000e-01;5.701e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.838020;1.048e+00;6.667e-01;9.552e-03;6.364e-01;9.118e-03;1.050e+00;1.059e+00;6.513e-01;4.105e-02;1.048e+00;4.000e-01;5.731e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.839020;1.048e+00;6.667e-01;9.565e-03;6.364e-01;9.131e-03;1.050e+00;1.059e+00;6.513e-01;4.107e-02;1.048e+00;4.000e-01;5.739e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.845020;1.048e+00;6.667e-01;9.640e-03;6.364e-01;9.202e-03;1.050e+00;1.059e+00;6.513e-01;4.113e-02;1.048e+00;4.000e-01;5.784e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.846020;1.048e+00;6.667e-01;9.653e-03;6.364e-01;9.213e-03;1.050e+00;1.059e+00;6.513e-01;4.115e-02;1.048e+00;4.000e-01;5.791e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.848020;1.048e+00;6.667e-01;9.678e-03;6.364e-01;9.237e-03;1.050e+00;1.059e+00;6.513e-01;4.117e-02;1.048e+00;4.000e-01;5.806e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.849020;1.048e+00;6.667e-01;9.691e-03;6.364e-01;9.250e-03;1.051e+00;1.059e+00;6.513e-01;4.118e-02;1.048e+00;4.000e-01;5.814e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.851020;1.048e+00;6.667e-01;9.716e-03;6.364e-01;9.274e-03;1.051e+00;1.059e+00;6.513e-01;4.120e-02;1.048e+00;4.000e-01;5.829e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.852020;1.048e+00;6.667e-01;9.728e-03;6.364e-01;9.285e-03;1.051e+00;1.059e+00;6.513e-01;4.122e-02;1.048e+00;4.000e-01;5.836e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.857020;1.048e+00;6.667e-01;9.791e-03;6.364e-01;9.345e-03;1.051e+00;1.059e+00;6.513e-01;4.127e-02;1.048e+00;4.000e-01;5.874e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
