time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.492020;1.050e+00;6.667e-01;1.773e-02;6.348e-01;1.689e-02;1.056e+00;1.062e+00;6.494e-01;4.856e-02;1.050e+00;4.000e-01;1.064e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.493020;1.050e+00;6.667e-01;1.775e-02;6.348e-01;1.690e-02;1.056e+00;1.062e+00;6.494e-01;4.857e-02;1.050e+00;4.000e-01;1.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.494020;1.050e+00;6.667e-01;1.776e-02;6.348e-01;1.691e-02;1.056e+00;1.062e+00;6.494e-01;4.858e-02;1.050e+00;4.000e-01;1.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.497020;1.050e+00;6.667e-01;1.779e-02;6.348e-01;1.694e-02;1.056e+00;1.062e+00;6.494e-01;4.861e-02;1.050e+00;4.000e-01;1.068e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.498020;1.050e+00;6.667e-01;1.781e-02;6.348e-01;1.696e-02;1.056e+00;1.062e+00;6.494e-01;4.862e-02;1.050e+00;4.000e-01;1.068e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.499020;1.050e+00;6.667e-01;1.782e-02;6.348e-01;1.697e-02;1.056e+00;1.062e+00;6.494e-01;4.863e-02;1.050e+00;4.000e-01;1.069e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.500020;1.050e+00;6.667e-01;1.783e-02;6.348e-01;1.698e-02;1.056e+00;1.062e+00;6.494e-01;4.865e-02;1.050e+00;4.000e-01;1.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.501020;1.050e+00;6.667e-01;1.784e-02;6.348e-01;1.699e-02;1.056e+00;1.062e+00;6.494e-01;4.866e-02;1.050e+00;4.000e-01;1.071e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.502020;1.050e+00;6.667e-01;1.786e-02;6.348e-01;1.700e-02;1.056e+00;1.062e+00;6.494e-01;4.867e-02;1.050e+00;4.000e-01;1.071e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.504020;1.050e+00;6.667e-01;1.788e-02;6.348e-01;1.702e-02;1.056e+00;1.062e+00;6.494e-01;4.869e-02;1.050e+00;4.000e-01;1.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.505020;1.050e+00;6.667e-01;1.789e-02;6.348e-01;1.704e-02;1.056e+00;1.062e+00;6.494e-01;4.870e-02;1.050e+00;4.000e-01;1.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.506020;1.050e+00;6.667e-01;1.790e-02;6.348e-01;1.705e-02;1.056e+00;1.062e+00;6.494e-01;4.871e-02;1.050e+00;4.000e-01;1.074e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.507020;1.050e+00;6.667e-01;1.792e-02;6.348e-01;1.706e-02;1.056e+00;1.062e+00;6.494e-01;4.872e-02;1.050e+00;4.000e-01;1.075e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.508020;1.050e+00;6.667e-01;1.793e-02;6.347e-01;1.707e-02;1.056e+00;1.062e+00;6.494e-01;4.873e-02;1.050e+00;4.000e-01;1.076e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.509020;1.050e+00;6.667e-01;1.794e-02;6.347e-01;1.708e-02;1.056e+00;1.062e+00;6.494e-01;4.875e-02;1.050e+00;4.000e-01;1.076e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.510020;1.050e+00;6.667e-01;1.795e-02;6.347e-01;1.709e-02;1.056e+00;1.062e+00;6.494e-01;4.876e-02;1.050e+00;4.000e-01;1.077e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.511020;1.050e+00;6.667e-01;1.797e-02;6.347e-01;1.711e-02;1.056e+00;1.062e+00;6.494e-01;4.877e-02;1.050e+00;4.000e-01;1.078e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.512020;1.050e+00;6.667e-01;1.798e-02;6.347e-01;1.712e-02;1.056e+00;1.062e+00;6.494e-01;4.878e-02;1.050e+00;4.000e-01;1.079e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.513020;1.050e+00;6.667e-01;1.799e-02;6.347e-01;1.713e-02;1.056e+00;1.062e+00;6.494e-01;4.879e-02;1.050e+00;4.000e-01;1.079e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.515020;1.050e+00;6.667e-01;1.801e-02;6.347e-01;1.715e-02;1.056e+00;1.062e+00;6.494e-01;4.881e-02;1.050e+00;4.000e-01;1.081e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.516020;1.050e+00;6.667e-01;1.803e-02;6.347e-01;1.716e-02;1.056e+00;1.062e+00;6.493e-01;4.882e-02;1.050e+00;4.000e-01;1.082e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.517020;1.050e+00;6.667e-01;1.804e-02;6.347e-01;1.717e-02;1.056e+00;1.062e+00;6.493e-01;4.884e-02;1.050e+00;4.000e-01;1.082e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.518020;1.050e+00;6.667e-01;1.805e-02;6.347e-01;1.719e-02;1.056e+00;1.062e+00;6.493e-01;4.885e-02;1.050e+00;4.000e-01;1.083e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.519020;1.050e+00;6.667e-01;1.806e-02;6.347e-01;1.720e-02;1.056e+00;1.062e+00;6.493e-01;4.886e-02;1.050e+00;4.000e-01;1.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.520020;1.050e+00;6.667e-01;1.808e-02;6.347e-01;1.721e-02;1.056e+00;1.062e+00;6.493e-01;4.887e-02;1.050e+00;4.000e-01;1.085e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.521020;1.050e+00;6.667e-01;1.809e-02;6.347e-01;1.722e-02;1.056e+00;1.062e+00;6.493e-01;4.888e-02;1.050e+00;4.000e-01;1.085e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.523020;1.050e+00;6.667e-01;1.811e-02;6.347e-01;1.724e-02;1.056e+00;1.062e+00;6.493e-01;4.890e-02;1.050e+00;4.000e-01;1.087e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.524020;1.050e+00;6.667e-01;1.812e-02;6.347e-01;1.725e-02;1.056e+00;1.062e+00;6.493e-01;4.891e-02;1.050e+00;4.000e-01;1.087e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.525020;1.050e+00;6.667e-01;1.814e-02;6.347e-01;1.727e-02;1.056e+00;1.062e+00;6.493e-01;4.892e-02;1.050e+00;4.000e-01;1.088e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.526020;1.050e+00;6.667e-01;1.815e-02;6.347e-01;1.728e-02;1.056e+00;1.062e+00;6.493e-01;4.894e-02;1.050e+00;4.000e-01;1.089e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.527020;1.050e+00;6.667e-01;1.816e-02;6.347e-01;1.729e-02;1.056e+00;1.062e+00;6.493e-01;4.895e-02;1.050e+00;4.000e-01;1.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.528020;1.050e+00;6.667e-01;1.817e-02;6.347e-01;1.730e-02;1.056e+00;1.062e+00;6.493e-01;4.896e-02;1.050e+00;4.000e-01;1.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.529020;1.050e+00;6.667e-01;1.819e-02;6.347e-01;1.731e-02;1.056e+00;1.062e+00;6.493e-01;4.897e-02;1.050e+00;4.000e-01;1.091e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.530020;1.050e+00;6.667e-01;1.820e-02;6.347e-01;1.732e-02;1.056e+00;1.062e+00;6.493e-01;4.898e-02;1.050e+00;4.000e-01;1.092e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.531020;1.050e+00;6.667e-01;1.821e-02;6.347e-01;1.734e-02;1.056e+00;1.062e+00;6.493e-01;4.899e-02;1.050e+00;4.000e-01;1.093e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.532020;1.050e+00;6.667e-01;1.822e-02;6.347e-01;1.735e-02;1.056e+00;1.062e+00;6.493e-01;4.900e-02;1.050e+00;4.000e-01;1.093e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.533020;1.050e+00;6.667e-01;1.823e-02;6.347e-01;1.736e-02;1.056e+00;1.062e+00;6.493e-01;4.901e-02;1.050e+00;4.000e-01;1.094e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.534020;1.050e+00;6.667e-01;1.825e-02;6.347e-01;1.737e-02;1.056e+00;1.062e+00;6.493e-01;4.903e-02;1.050e+00;4.000e-01;1.095e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.535020;1.050e+00;6.667e-01;1.826e-02;6.347e-01;1.738e-02;1.056e+00;1.062e+00;6.493e-01;4.904e-02;1.050e+00;4.000e-01;1.095e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.536020;1.050e+00;6.667e-01;1.827e-02;6.347e-01;1.739e-02;1.056e+00;1.062e+00;6.493e-01;4.905e-02;1.050e+00;4.000e-01;1.096e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.537020;1.050e+00;6.667e-01;1.828e-02;6.347e-01;1.741e-02;1.056e+00;1.062e+00;6.493e-01;4.906e-02;1.050e+00;4.000e-01;1.097e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.538020;1.050e+00;6.667e-01;1.830e-02;6.347e-01;1.742e-02;1.056e+00;1.062e+00;6.493e-01;4.907e-02;1.050e+00;4.000e-01;1.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.539020;1.050e+00;6.667e-01;1.831e-02;6.347e-01;1.743e-02;1.056e+00;1.062e+00;6.493e-01;4.908e-02;1.050e+00;4.000e-01;1.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.542020;1.050e+00;6.667e-01;1.834e-02;6.347e-01;1.746e-02;1.056e+00;1.062e+00;6.493e-01;4.911e-02;1.050e+00;4.000e-01;1.101e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.543020;1.050e+00;6.667e-01;1.835e-02;6.347e-01;1.747e-02;1.056e+00;1.062e+00;6.493e-01;4.913e-02;1.050e+00;4.000e-01;1.101e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.544020;1.050e+00;6.667e-01;1.837e-02;6.347e-01;1.749e-02;1.056e+00;1.062e+00;6.493e-01;4.914e-02;1.050e+00;4.000e-01;1.102e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.545020;1.050e+00;6.667e-01;1.838e-02;6.347e-01;1.750e-02;1.056e+00;1.062e+00;6.493e-01;4.915e-02;1.050e+00;4.000e-01;1.103e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.546020;1.050e+00;6.667e-01;1.839e-02;6.347e-01;1.751e-02;1.056e+00;1.062e+00;6.493e-01;4.916e-02;1.050e+00;4.000e-01;1.103e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.547020;1.050e+00;6.667e-01;1.841e-02;6.347e-01;1.752e-02;1.056e+00;1.062e+00;6.493e-01;4.917e-02;1.050e+00;4.000e-01;1.104e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.549020;1.050e+00;6.667e-01;1.843e-02;6.347e-01;1.754e-02;1.056e+00;1.062e+00;6.493e-01;4.919e-02;1.050e+00;4.000e-01;1.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.550020;1.050e+00;6.667e-01;1.844e-02;6.346e-01;1.755e-02;1.056e+00;1.062e+00;6.493e-01;4.920e-02;1.050e+00;4.000e-01;1.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.551020;1.050e+00;6.667e-01;1.845e-02;6.346e-01;1.757e-02;1.056e+00;1.062e+00;6.493e-01;4.922e-02;1.050e+00;4.000e-01;1.107e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.552020;1.050e+00;6.667e-01;1.847e-02;6.346e-01;1.758e-02;1.056e+00;1.062e+00;6.493e-01;4.923e-02;1.050e+00;4.000e-01;1.108e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.553020;1.050e+00;6.667e-01;1.848e-02;6.346e-01;1.759e-02;1.056e+00;1.062e+00;6.492e-01;4.924e-02;1.050e+00;4.000e-01;1.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.554020;1.050e+00;6.667e-01;1.849e-02;6.346e-01;1.760e-02;1.056e+00;1.062e+00;6.492e-01;4.925e-02;1.050e+00;4.000e-01;1.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.556020;1.050e+00;6.667e-01;1.851e-02;6.346e-01;1.762e-02;1.056e+00;1.062e+00;6.492e-01;4.927e-02;1.050e+00;4.000e-01;1.111e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.557020;1.050e+00;6.667e-01;1.853e-02;6.346e-01;1.764e-02;1.056e+00;1.062e+00;6.492e-01;4.928e-02;1.050e+00;4.000e-01;1.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.558020;1.050e+00;6.667e-01;1.854e-02;6.346e-01;1.765e-02;1.056e+00;1.062e+00;6.492e-01;4.929e-02;1.050e+00;4.000e-01;1.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.560020;1.050e+00;6.667e-01;1.856e-02;6.346e-01;1.767e-02;1.056e+00;1.062e+00;6.492e-01;4.931e-02;1.050e+00;4.000e-01;1.114e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.561020;1.050e+00;6.667e-01;1.858e-02;6.346e-01;1.768e-02;1.056e+00;1.062e+00;6.492e-01;4.933e-02;1.050e+00;4.000e-01;1.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.562020;1.050e+00;6.667e-01;1.859e-02;6.346e-01;1.769e-02;1.056e+00;1.062e+00;6.492e-01;4.934e-02;1.050e+00;4.000e-01;1.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.563020;1.050e+00;6.667e-01;1.860e-02;6.346e-01;1.770e-02;1.056e+00;1.062e+00;6.492e-01;4.935e-02;1.050e+00;4.000e-01;1.116e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.564020;1.050e+00;6.667e-01;1.861e-02;6.346e-01;1.772e-02;1.056e+00;1.062e+00;6.492e-01;4.936e-02;1.050e+00;4.000e-01;1.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.565020;1.050e+00;6.667e-01;1.862e-02;6.346e-01;1.773e-02;1.056e+00;1.063e+00;6.492e-01;4.937e-02;1.050e+00;4.000e-01;1.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.566020;1.050e+00;6.667e-01;1.864e-02;6.346e-01;1.774e-02;1.056e+00;1.063e+00;6.492e-01;4.938e-02;1.050e+00;4.000e-01;1.118e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.568020;1.050e+00;6.667e-01;1.866e-02;6.346e-01;1.776e-02;1.056e+00;1.063e+00;6.492e-01;4.940e-02;1.050e+00;4.000e-01;1.120e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.569020;1.051e+00;6.667e-01;1.867e-02;6.346e-01;1.777e-02;1.056e+00;1.063e+00;6.492e-01;4.941e-02;1.051e+00;4.000e-01;1.120e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.570020;1.051e+00;6.667e-01;1.868e-02;6.346e-01;1.779e-02;1.056e+00;1.063e+00;6.492e-01;4.943e-02;1.051e+00;4.000e-01;1.121e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.571020;1.051e+00;6.667e-01;1.869e-02;6.346e-01;1.780e-02;1.056e+00;1.063e+00;6.492e-01;4.944e-02;1.051e+00;4.000e-01;1.122e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.572020;1.051e+00;6.667e-01;1.871e-02;6.346e-01;1.781e-02;1.056e+00;1.063e+00;6.492e-01;4.945e-02;1.051e+00;4.000e-01;1.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.573020;1.051e+00;6.667e-01;1.872e-02;6.346e-01;1.782e-02;1.056e+00;1.063e+00;6.492e-01;4.946e-02;1.051e+00;4.000e-01;1.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.574020;1.051e+00;6.667e-01;1.873e-02;6.346e-01;1.783e-02;1.056e+00;1.063e+00;6.492e-01;4.947e-02;1.051e+00;4.000e-01;1.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.575020;1.051e+00;6.667e-01;1.875e-02;6.346e-01;1.784e-02;1.056e+00;1.063e+00;6.492e-01;4.948e-02;1.051e+00;4.000e-01;1.125e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.576020;1.051e+00;6.667e-01;1.876e-02;6.346e-01;1.785e-02;1.056e+00;1.063e+00;6.492e-01;4.949e-02;1.051e+00;4.000e-01;1.125e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.577020;1.051e+00;6.667e-01;1.877e-02;6.346e-01;1.787e-02;1.056e+00;1.063e+00;6.492e-01;4.950e-02;1.051e+00;4.000e-01;1.126e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.579020;1.051e+00;6.667e-01;1.879e-02;6.346e-01;1.789e-02;1.056e+00;1.063e+00;6.492e-01;4.952e-02;1.051e+00;4.000e-01;1.128e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.580020;1.051e+00;6.667e-01;1.880e-02;6.346e-01;1.790e-02;1.056e+00;1.063e+00;6.492e-01;4.954e-02;1.051e+00;4.000e-01;1.128e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.581020;1.051e+00;6.667e-01;1.882e-02;6.346e-01;1.791e-02;1.056e+00;1.063e+00;6.492e-01;4.955e-02;1.051e+00;4.000e-01;1.129e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.583020;1.051e+00;6.667e-01;1.884e-02;6.346e-01;1.793e-02;1.056e+00;1.063e+00;6.492e-01;4.957e-02;1.051e+00;4.000e-01;1.131e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.584020;1.051e+00;6.667e-01;1.885e-02;6.346e-01;1.795e-02;1.056e+00;1.063e+00;6.492e-01;4.958e-02;1.051e+00;4.000e-01;1.131e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.585020;1.051e+00;6.667e-01;1.886e-02;6.346e-01;1.796e-02;1.056e+00;1.063e+00;6.492e-01;4.959e-02;1.051e+00;4.000e-01;1.132e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.586020;1.051e+00;6.667e-01;1.888e-02;6.346e-01;1.797e-02;1.056e+00;1.063e+00;6.492e-01;4.960e-02;1.051e+00;4.000e-01;1.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.587020;1.051e+00;6.667e-01;1.889e-02;6.346e-01;1.798e-02;1.056e+00;1.063e+00;6.492e-01;4.961e-02;1.051e+00;4.000e-01;1.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.588020;1.051e+00;6.667e-01;1.890e-02;6.346e-01;1.799e-02;1.056e+00;1.063e+00;6.492e-01;4.962e-02;1.051e+00;4.000e-01;1.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.589020;1.051e+00;6.667e-01;1.891e-02;6.346e-01;1.800e-02;1.056e+00;1.063e+00;6.491e-01;4.964e-02;1.051e+00;4.000e-01;1.135e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.590020;1.051e+00;6.667e-01;1.893e-02;6.346e-01;1.801e-02;1.056e+00;1.063e+00;6.491e-01;4.965e-02;1.051e+00;4.000e-01;1.136e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.591020;1.051e+00;6.667e-01;1.894e-02;6.346e-01;1.803e-02;1.056e+00;1.063e+00;6.491e-01;4.966e-02;1.051e+00;4.000e-01;1.136e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.592020;1.051e+00;6.667e-01;1.895e-02;6.346e-01;1.804e-02;1.056e+00;1.063e+00;6.491e-01;4.967e-02;1.051e+00;4.000e-01;1.137e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.593020;1.051e+00;6.667e-01;1.896e-02;6.345e-01;1.805e-02;1.056e+00;1.063e+00;6.491e-01;4.968e-02;1.051e+00;4.000e-01;1.138e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.594020;1.051e+00;6.667e-01;1.897e-02;6.345e-01;1.806e-02;1.056e+00;1.063e+00;6.491e-01;4.969e-02;1.051e+00;4.000e-01;1.138e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.595020;1.051e+00;6.667e-01;1.899e-02;6.345e-01;1.807e-02;1.056e+00;1.063e+00;6.491e-01;4.970e-02;1.051e+00;4.000e-01;1.139e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.597020;1.051e+00;6.667e-01;1.901e-02;6.345e-01;1.809e-02;1.056e+00;1.063e+00;6.491e-01;4.972e-02;1.051e+00;4.000e-01;1.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.598020;1.051e+00;6.667e-01;1.902e-02;6.345e-01;1.811e-02;1.056e+00;1.063e+00;6.491e-01;4.974e-02;1.051e+00;4.000e-01;1.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.599020;1.051e+00;6.667e-01;1.904e-02;6.345e-01;1.812e-02;1.056e+00;1.063e+00;6.491e-01;4.975e-02;1.051e+00;4.000e-01;1.142e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.601020;1.051e+00;6.667e-01;1.906e-02;6.345e-01;1.814e-02;1.056e+00;1.063e+00;6.491e-01;4.977e-02;1.051e+00;4.000e-01;1.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.602020;1.051e+00;6.667e-01;1.907e-02;6.345e-01;1.815e-02;1.056e+00;1.063e+00;6.491e-01;4.978e-02;1.051e+00;4.000e-01;1.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.603020;1.051e+00;6.667e-01;1.908e-02;6.345e-01;1.816e-02;1.056e+00;1.063e+00;6.491e-01;4.979e-02;1.051e+00;4.000e-01;1.145e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.604020;1.051e+00;6.667e-01;1.910e-02;6.345e-01;1.817e-02;1.056e+00;1.063e+00;6.491e-01;4.980e-02;1.051e+00;4.000e-01;1.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.605020;1.051e+00;6.667e-01;1.911e-02;6.345e-01;1.819e-02;1.056e+00;1.063e+00;6.491e-01;4.981e-02;1.051e+00;4.000e-01;1.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.607020;1.051e+00;6.667e-01;1.913e-02;6.345e-01;1.821e-02;1.056e+00;1.063e+00;6.491e-01;4.983e-02;1.051e+00;4.000e-01;1.148e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.608020;1.051e+00;6.667e-01;1.914e-02;6.345e-01;1.822e-02;1.056e+00;1.063e+00;6.491e-01;4.985e-02;1.051e+00;4.000e-01;1.149e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.609020;1.051e+00;6.667e-01;1.916e-02;6.345e-01;1.823e-02;1.056e+00;1.063e+00;6.491e-01;4.986e-02;1.051e+00;4.000e-01;1.149e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.610020;1.051e+00;6.667e-01;1.917e-02;6.345e-01;1.824e-02;1.056e+00;1.063e+00;6.491e-01;4.987e-02;1.051e+00;4.000e-01;1.150e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.611020;1.051e+00;6.667e-01;1.918e-02;6.345e-01;1.826e-02;1.056e+00;1.063e+00;6.491e-01;4.988e-02;1.051e+00;4.000e-01;1.151e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.612020;1.051e+00;6.667e-01;1.919e-02;6.345e-01;1.827e-02;1.056e+00;1.063e+00;6.491e-01;4.989e-02;1.051e+00;4.000e-01;1.151e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.614020;1.051e+00;6.667e-01;1.921e-02;6.345e-01;1.829e-02;1.056e+00;1.063e+00;6.491e-01;4.991e-02;1.051e+00;4.000e-01;1.153e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.615020;1.051e+00;6.667e-01;1.923e-02;6.345e-01;1.830e-02;1.056e+00;1.063e+00;6.491e-01;4.992e-02;1.051e+00;4.000e-01;1.154e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.616020;1.051e+00;6.667e-01;1.924e-02;6.345e-01;1.831e-02;1.056e+00;1.063e+00;6.491e-01;4.993e-02;1.051e+00;4.000e-01;1.154e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.617020;1.051e+00;6.667e-01;1.925e-02;6.345e-01;1.832e-02;1.056e+00;1.063e+00;6.491e-01;4.994e-02;1.051e+00;4.000e-01;1.155e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.618020;1.051e+00;6.667e-01;1.926e-02;6.345e-01;1.833e-02;1.056e+00;1.063e+00;6.491e-01;4.996e-02;1.051e+00;4.000e-01;1.156e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.619020;1.051e+00;6.667e-01;1.928e-02;6.345e-01;1.834e-02;1.056e+00;1.063e+00;6.491e-01;4.997e-02;1.051e+00;4.000e-01;1.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.620020;1.051e+00;6.667e-01;1.929e-02;6.345e-01;1.836e-02;1.056e+00;1.063e+00;6.491e-01;4.998e-02;1.051e+00;4.000e-01;1.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.621020;1.051e+00;6.667e-01;1.930e-02;6.345e-01;1.837e-02;1.056e+00;1.063e+00;6.491e-01;4.999e-02;1.051e+00;4.000e-01;1.158e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.622020;1.051e+00;6.667e-01;1.931e-02;6.345e-01;1.838e-02;1.057e+00;1.063e+00;6.491e-01;5.000e-02;1.051e+00;4.000e-01;1.159e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.623020;1.051e+00;6.667e-01;1.932e-02;6.345e-01;1.839e-02;1.057e+00;1.063e+00;6.491e-01;5.001e-02;1.051e+00;4.000e-01;1.159e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.624020;1.051e+00;6.667e-01;1.934e-02;6.345e-01;1.840e-02;1.057e+00;1.063e+00;6.491e-01;5.002e-02;1.051e+00;4.000e-01;1.160e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.625020;1.051e+00;6.667e-01;1.935e-02;6.345e-01;1.841e-02;1.057e+00;1.063e+00;6.490e-01;5.003e-02;1.051e+00;4.000e-01;1.161e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.626020;1.051e+00;6.667e-01;1.936e-02;6.345e-01;1.843e-02;1.057e+00;1.063e+00;6.490e-01;5.004e-02;1.051e+00;4.000e-01;1.162e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.627020;1.051e+00;6.667e-01;1.937e-02;6.345e-01;1.844e-02;1.057e+00;1.063e+00;6.490e-01;5.006e-02;1.051e+00;4.000e-01;1.162e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.628020;1.051e+00;6.667e-01;1.938e-02;6.345e-01;1.845e-02;1.057e+00;1.063e+00;6.490e-01;5.007e-02;1.051e+00;4.000e-01;1.163e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.629020;1.051e+00;6.667e-01;1.940e-02;6.345e-01;1.846e-02;1.057e+00;1.063e+00;6.490e-01;5.008e-02;1.051e+00;4.000e-01;1.164e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.630020;1.051e+00;6.667e-01;1.941e-02;6.345e-01;1.847e-02;1.057e+00;1.063e+00;6.490e-01;5.009e-02;1.051e+00;4.000e-01;1.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.631020;1.051e+00;6.667e-01;1.942e-02;6.345e-01;1.848e-02;1.057e+00;1.063e+00;6.490e-01;5.010e-02;1.051e+00;4.000e-01;1.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.633020;1.051e+00;6.667e-01;1.944e-02;6.345e-01;1.850e-02;1.057e+00;1.063e+00;6.490e-01;5.012e-02;1.051e+00;4.000e-01;1.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.634020;1.051e+00;6.667e-01;1.946e-02;6.345e-01;1.852e-02;1.057e+00;1.063e+00;6.490e-01;5.013e-02;1.051e+00;4.000e-01;1.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.635020;1.051e+00;6.667e-01;1.947e-02;6.344e-01;1.853e-02;1.057e+00;1.063e+00;6.490e-01;5.014e-02;1.051e+00;4.000e-01;1.168e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.637020;1.051e+00;6.667e-01;1.949e-02;6.344e-01;1.855e-02;1.057e+00;1.063e+00;6.490e-01;5.016e-02;1.051e+00;4.000e-01;1.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.638020;1.051e+00;6.667e-01;1.950e-02;6.344e-01;1.856e-02;1.057e+00;1.063e+00;6.490e-01;5.018e-02;1.051e+00;4.000e-01;1.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.639020;1.051e+00;6.667e-01;1.952e-02;6.344e-01;1.857e-02;1.057e+00;1.063e+00;6.490e-01;5.019e-02;1.051e+00;4.000e-01;1.171e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.640020;1.051e+00;6.667e-01;1.953e-02;6.344e-01;1.858e-02;1.057e+00;1.063e+00;6.490e-01;5.020e-02;1.051e+00;4.000e-01;1.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.641020;1.051e+00;6.667e-01;1.954e-02;6.344e-01;1.860e-02;1.057e+00;1.063e+00;6.490e-01;5.021e-02;1.051e+00;4.000e-01;1.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.643020;1.051e+00;6.667e-01;1.956e-02;6.344e-01;1.862e-02;1.057e+00;1.063e+00;6.490e-01;5.023e-02;1.051e+00;4.000e-01;1.174e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.644020;1.051e+00;6.667e-01;1.958e-02;6.344e-01;1.863e-02;1.057e+00;1.063e+00;6.490e-01;5.024e-02;1.051e+00;4.000e-01;1.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.645020;1.051e+00;6.667e-01;1.959e-02;6.344e-01;1.864e-02;1.057e+00;1.063e+00;6.490e-01;5.025e-02;1.051e+00;4.000e-01;1.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.647020;1.051e+00;6.667e-01;1.961e-02;6.344e-01;1.866e-02;1.057e+00;1.063e+00;6.490e-01;5.027e-02;1.051e+00;4.000e-01;1.177e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.648020;1.051e+00;6.667e-01;1.962e-02;6.344e-01;1.867e-02;1.057e+00;1.063e+00;6.490e-01;5.028e-02;1.051e+00;4.000e-01;1.177e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.649020;1.051e+00;6.667e-01;1.964e-02;6.344e-01;1.869e-02;1.057e+00;1.063e+00;6.490e-01;5.030e-02;1.051e+00;4.000e-01;1.178e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.651020;1.051e+00;6.667e-01;1.966e-02;6.344e-01;1.871e-02;1.057e+00;1.063e+00;6.490e-01;5.032e-02;1.051e+00;4.000e-01;1.180e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.652020;1.051e+00;6.667e-01;1.967e-02;6.344e-01;1.872e-02;1.057e+00;1.063e+00;6.490e-01;5.033e-02;1.051e+00;4.000e-01;1.180e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.653020;1.051e+00;6.667e-01;1.968e-02;6.344e-01;1.873e-02;1.057e+00;1.063e+00;6.490e-01;5.034e-02;1.051e+00;4.000e-01;1.181e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.654020;1.051e+00;6.667e-01;1.970e-02;6.344e-01;1.874e-02;1.057e+00;1.063e+00;6.490e-01;5.035e-02;1.051e+00;4.000e-01;1.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.655020;1.051e+00;6.667e-01;1.971e-02;6.344e-01;1.875e-02;1.057e+00;1.063e+00;6.490e-01;5.036e-02;1.051e+00;4.000e-01;1.183e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.656020;1.051e+00;6.667e-01;1.972e-02;6.344e-01;1.877e-02;1.057e+00;1.063e+00;6.490e-01;5.037e-02;1.051e+00;4.000e-01;1.183e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.658020;1.051e+00;6.667e-01;1.974e-02;6.344e-01;1.879e-02;1.057e+00;1.063e+00;6.490e-01;5.039e-02;1.051e+00;4.000e-01;1.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.659020;1.051e+00;6.667e-01;1.976e-02;6.344e-01;1.880e-02;1.057e+00;1.063e+00;6.490e-01;5.041e-02;1.051e+00;4.000e-01;1.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.660020;1.051e+00;6.667e-01;1.977e-02;6.344e-01;1.881e-02;1.057e+00;1.063e+00;6.490e-01;5.042e-02;1.051e+00;4.000e-01;1.186e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.661020;1.051e+00;6.667e-01;1.978e-02;6.344e-01;1.882e-02;1.057e+00;1.063e+00;6.489e-01;5.043e-02;1.051e+00;4.000e-01;1.187e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.662020;1.051e+00;6.667e-01;1.979e-02;6.344e-01;1.883e-02;1.057e+00;1.063e+00;6.489e-01;5.044e-02;1.051e+00;4.000e-01;1.188e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.663020;1.051e+00;6.667e-01;1.980e-02;6.344e-01;1.884e-02;1.057e+00;1.063e+00;6.489e-01;5.045e-02;1.051e+00;4.000e-01;1.188e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.664020;1.051e+00;6.667e-01;1.982e-02;6.344e-01;1.886e-02;1.057e+00;1.063e+00;6.489e-01;5.046e-02;1.051e+00;4.000e-01;1.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.665020;1.051e+00;6.667e-01;1.983e-02;6.344e-01;1.887e-02;1.057e+00;1.063e+00;6.489e-01;5.047e-02;1.051e+00;4.000e-01;1.190e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.666020;1.051e+00;6.667e-01;1.984e-02;6.344e-01;1.888e-02;1.057e+00;1.063e+00;6.489e-01;5.048e-02;1.051e+00;4.000e-01;1.190e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.668020;1.051e+00;6.667e-01;1.986e-02;6.344e-01;1.890e-02;1.057e+00;1.063e+00;6.489e-01;5.050e-02;1.051e+00;4.000e-01;1.192e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.669020;1.051e+00;6.667e-01;1.988e-02;6.344e-01;1.891e-02;1.057e+00;1.063e+00;6.489e-01;5.052e-02;1.051e+00;4.000e-01;1.192e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.671020;1.051e+00;6.667e-01;1.990e-02;6.344e-01;1.893e-02;1.057e+00;1.063e+00;6.489e-01;5.054e-02;1.051e+00;4.000e-01;1.194e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.672020;1.051e+00;6.667e-01;1.991e-02;6.344e-01;1.895e-02;1.057e+00;1.063e+00;6.489e-01;5.055e-02;1.051e+00;4.000e-01;1.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.673020;1.051e+00;6.667e-01;1.992e-02;6.344e-01;1.896e-02;1.057e+00;1.063e+00;6.489e-01;5.056e-02;1.051e+00;4.000e-01;1.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.674020;1.051e+00;6.667e-01;1.994e-02;6.344e-01;1.897e-02;1.057e+00;1.063e+00;6.489e-01;5.057e-02;1.051e+00;4.000e-01;1.196e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.675020;1.051e+00;6.667e-01;1.995e-02;6.344e-01;1.898e-02;1.057e+00;1.063e+00;6.489e-01;5.058e-02;1.051e+00;4.000e-01;1.197e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.676020;1.051e+00;6.667e-01;1.996e-02;6.344e-01;1.899e-02;1.057e+00;1.063e+00;6.489e-01;5.059e-02;1.051e+00;4.000e-01;1.197e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.677020;1.051e+00;6.667e-01;1.997e-02;6.343e-01;1.900e-02;1.057e+00;1.063e+00;6.489e-01;5.060e-02;1.051e+00;4.000e-01;1.198e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.678020;1.051e+00;6.667e-01;1.998e-02;6.343e-01;1.901e-02;1.057e+00;1.063e+00;6.489e-01;5.061e-02;1.051e+00;4.000e-01;1.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.679020;1.051e+00;6.667e-01;2.000e-02;6.343e-01;1.903e-02;1.057e+00;1.063e+00;6.489e-01;5.062e-02;1.051e+00;4.000e-01;1.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.680020;1.051e+00;6.667e-01;2.001e-02;6.343e-01;1.904e-02;1.057e+00;1.063e+00;6.489e-01;5.063e-02;1.051e+00;4.000e-01;1.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.681020;1.051e+00;6.667e-01;2.002e-02;6.343e-01;1.905e-02;1.057e+00;1.063e+00;6.489e-01;5.065e-02;1.051e+00;4.000e-01;1.201e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.682020;1.051e+00;6.667e-01;2.003e-02;6.343e-01;1.906e-02;1.057e+00;1.063e+00;6.489e-01;5.066e-02;1.051e+00;4.000e-01;1.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.683020;1.051e+00;6.667e-01;2.004e-02;6.343e-01;1.907e-02;1.057e+00;1.063e+00;6.489e-01;5.067e-02;1.051e+00;4.000e-01;1.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.684020;1.051e+00;6.667e-01;2.005e-02;6.343e-01;1.908e-02;1.057e+00;1.063e+00;6.489e-01;5.068e-02;1.051e+00;4.000e-01;1.203e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.685020;1.051e+00;6.667e-01;2.007e-02;6.343e-01;1.909e-02;1.057e+00;1.063e+00;6.489e-01;5.069e-02;1.051e+00;4.000e-01;1.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.686020;1.051e+00;6.667e-01;2.008e-02;6.343e-01;1.910e-02;1.057e+00;1.063e+00;6.489e-01;5.070e-02;1.051e+00;4.000e-01;1.205e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.687020;1.051e+00;6.667e-01;2.009e-02;6.343e-01;1.912e-02;1.057e+00;1.063e+00;6.489e-01;5.071e-02;1.051e+00;4.000e-01;1.205e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.689020;1.051e+00;6.667e-01;2.011e-02;6.343e-01;1.914e-02;1.057e+00;1.063e+00;6.489e-01;5.073e-02;1.051e+00;4.000e-01;1.207e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.690020;1.051e+00;6.667e-01;2.013e-02;6.343e-01;1.915e-02;1.057e+00;1.063e+00;6.489e-01;5.074e-02;1.051e+00;4.000e-01;1.208e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.691020;1.051e+00;6.667e-01;2.014e-02;6.343e-01;1.916e-02;1.057e+00;1.063e+00;6.489e-01;5.075e-02;1.051e+00;4.000e-01;1.208e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.692020;1.051e+00;6.667e-01;2.015e-02;6.343e-01;1.917e-02;1.057e+00;1.063e+00;6.489e-01;5.076e-02;1.051e+00;4.000e-01;1.209e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.693020;1.051e+00;6.667e-01;2.016e-02;6.343e-01;1.918e-02;1.057e+00;1.063e+00;6.489e-01;5.078e-02;1.051e+00;4.000e-01;1.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.694020;1.051e+00;6.667e-01;2.017e-02;6.343e-01;1.919e-02;1.057e+00;1.063e+00;6.489e-01;5.079e-02;1.051e+00;4.000e-01;1.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.695020;1.051e+00;6.667e-01;2.019e-02;6.343e-01;1.921e-02;1.057e+00;1.063e+00;6.489e-01;5.080e-02;1.051e+00;4.000e-01;1.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.697020;1.051e+00;6.667e-01;2.021e-02;6.343e-01;1.923e-02;1.057e+00;1.063e+00;6.489e-01;5.082e-02;1.051e+00;4.000e-01;1.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.698020;1.051e+00;6.667e-01;2.022e-02;6.343e-01;1.924e-02;1.057e+00;1.063e+00;6.489e-01;5.083e-02;1.051e+00;4.000e-01;1.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.699020;1.051e+00;6.667e-01;2.023e-02;6.343e-01;1.925e-02;1.057e+00;1.063e+00;6.488e-01;5.084e-02;1.051e+00;4.000e-01;1.214e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.700020;1.051e+00;6.667e-01;2.024e-02;6.343e-01;1.926e-02;1.057e+00;1.063e+00;6.488e-01;5.085e-02;1.051e+00;4.000e-01;1.215e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.701020;1.051e+00;6.667e-01;2.026e-02;6.343e-01;1.927e-02;1.057e+00;1.063e+00;6.488e-01;5.086e-02;1.051e+00;4.000e-01;1.215e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.702020;1.051e+00;6.667e-01;2.027e-02;6.343e-01;1.928e-02;1.057e+00;1.063e+00;6.488e-01;5.087e-02;1.051e+00;4.000e-01;1.216e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.703020;1.051e+00;6.667e-01;2.028e-02;6.343e-01;1.930e-02;1.057e+00;1.063e+00;6.488e-01;5.088e-02;1.051e+00;4.000e-01;1.217e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.704020;1.051e+00;6.667e-01;2.029e-02;6.343e-01;1.931e-02;1.057e+00;1.063e+00;6.488e-01;5.090e-02;1.051e+00;4.000e-01;1.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.705020;1.051e+00;6.667e-01;2.030e-02;6.343e-01;1.932e-02;1.057e+00;1.063e+00;6.488e-01;5.091e-02;1.051e+00;4.000e-01;1.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.706020;1.051e+00;6.667e-01;2.031e-02;6.343e-01;1.933e-02;1.057e+00;1.063e+00;6.488e-01;5.092e-02;1.051e+00;4.000e-01;1.219e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.707020;1.051e+00;6.667e-01;2.033e-02;6.343e-01;1.934e-02;1.057e+00;1.063e+00;6.488e-01;5.093e-02;1.051e+00;4.000e-01;1.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.708020;1.051e+00;6.667e-01;2.034e-02;6.343e-01;1.935e-02;1.057e+00;1.063e+00;6.488e-01;5.094e-02;1.051e+00;4.000e-01;1.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.710020;1.051e+00;6.667e-01;2.036e-02;6.343e-01;1.937e-02;1.057e+00;1.063e+00;6.488e-01;5.096e-02;1.051e+00;4.000e-01;1.222e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.711020;1.051e+00;6.667e-01;2.038e-02;6.343e-01;1.939e-02;1.057e+00;1.063e+00;6.488e-01;5.097e-02;1.051e+00;4.000e-01;1.222e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.714020;1.051e+00;6.667e-01;2.041e-02;6.343e-01;1.942e-02;1.057e+00;1.063e+00;6.488e-01;5.100e-02;1.051e+00;4.000e-01;1.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.715020;1.051e+00;6.667e-01;2.042e-02;6.343e-01;1.943e-02;1.057e+00;1.063e+00;6.488e-01;5.102e-02;1.051e+00;4.000e-01;1.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.716020;1.051e+00;6.667e-01;2.043e-02;6.343e-01;1.944e-02;1.057e+00;1.063e+00;6.488e-01;5.103e-02;1.051e+00;4.000e-01;1.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.717020;1.051e+00;6.667e-01;2.045e-02;6.343e-01;1.945e-02;1.057e+00;1.063e+00;6.488e-01;5.104e-02;1.051e+00;4.000e-01;1.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.718020;1.051e+00;6.667e-01;2.046e-02;6.343e-01;1.946e-02;1.057e+00;1.063e+00;6.488e-01;5.105e-02;1.051e+00;4.000e-01;1.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.719020;1.051e+00;6.667e-01;2.047e-02;6.343e-01;1.948e-02;1.057e+00;1.063e+00;6.488e-01;5.106e-02;1.051e+00;4.000e-01;1.228e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.720020;1.051e+00;6.667e-01;2.048e-02;6.343e-01;1.949e-02;1.057e+00;1.063e+00;6.488e-01;5.107e-02;1.051e+00;4.000e-01;1.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.721020;1.051e+00;6.667e-01;2.049e-02;6.342e-01;1.950e-02;1.057e+00;1.063e+00;6.488e-01;5.108e-02;1.051e+00;4.000e-01;1.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.722020;1.051e+00;6.667e-01;2.050e-02;6.342e-01;1.951e-02;1.057e+00;1.063e+00;6.488e-01;5.109e-02;1.051e+00;4.000e-01;1.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.723020;1.051e+00;6.667e-01;2.052e-02;6.342e-01;1.952e-02;1.057e+00;1.063e+00;6.488e-01;5.110e-02;1.051e+00;4.000e-01;1.231e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.724020;1.051e+00;6.667e-01;2.053e-02;6.342e-01;1.953e-02;1.057e+00;1.063e+00;6.488e-01;5.111e-02;1.051e+00;4.000e-01;1.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.725020;1.051e+00;6.667e-01;2.054e-02;6.342e-01;1.954e-02;1.057e+00;1.063e+00;6.488e-01;5.112e-02;1.051e+00;4.000e-01;1.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.727020;1.051e+00;6.667e-01;2.056e-02;6.342e-01;1.956e-02;1.057e+00;1.063e+00;6.488e-01;5.114e-02;1.051e+00;4.000e-01;1.234e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.728020;1.051e+00;6.667e-01;2.058e-02;6.342e-01;1.958e-02;1.057e+00;1.063e+00;6.488e-01;5.116e-02;1.051e+00;4.000e-01;1.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.729020;1.051e+00;6.667e-01;2.059e-02;6.342e-01;1.959e-02;1.057e+00;1.063e+00;6.488e-01;5.117e-02;1.051e+00;4.000e-01;1.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.731020;1.051e+00;6.667e-01;2.061e-02;6.342e-01;1.961e-02;1.057e+00;1.063e+00;6.488e-01;5.119e-02;1.051e+00;4.000e-01;1.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.732020;1.051e+00;6.667e-01;2.062e-02;6.342e-01;1.962e-02;1.057e+00;1.063e+00;6.488e-01;5.120e-02;1.051e+00;4.000e-01;1.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.733020;1.051e+00;6.667e-01;2.064e-02;6.342e-01;1.963e-02;1.057e+00;1.063e+00;6.488e-01;5.121e-02;1.051e+00;4.000e-01;1.238e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.734020;1.051e+00;6.667e-01;2.065e-02;6.342e-01;1.964e-02;1.057e+00;1.063e+00;6.488e-01;5.122e-02;1.051e+00;4.000e-01;1.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.735020;1.051e+00;6.667e-01;2.066e-02;6.342e-01;1.965e-02;1.057e+00;1.063e+00;6.488e-01;5.123e-02;1.051e+00;4.000e-01;1.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.736020;1.051e+00;6.667e-01;2.067e-02;6.342e-01;1.966e-02;1.057e+00;1.063e+00;6.487e-01;5.124e-02;1.051e+00;4.000e-01;1.240e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.737020;1.051e+00;6.667e-01;2.068e-02;6.342e-01;1.968e-02;1.057e+00;1.063e+00;6.487e-01;5.125e-02;1.051e+00;4.000e-01;1.241e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.738020;1.051e+00;6.667e-01;2.069e-02;6.342e-01;1.969e-02;1.057e+00;1.063e+00;6.487e-01;5.126e-02;1.051e+00;4.000e-01;1.242e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.739020;1.051e+00;6.667e-01;2.071e-02;6.342e-01;1.970e-02;1.057e+00;1.063e+00;6.487e-01;5.127e-02;1.051e+00;4.000e-01;1.242e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.740020;1.051e+00;6.667e-01;2.072e-02;6.342e-01;1.971e-02;1.057e+00;1.063e+00;6.487e-01;5.128e-02;1.051e+00;4.000e-01;1.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.741020;1.051e+00;6.667e-01;2.073e-02;6.342e-01;1.972e-02;1.057e+00;1.063e+00;6.487e-01;5.130e-02;1.051e+00;4.000e-01;1.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.742020;1.051e+00;6.667e-01;2.074e-02;6.342e-01;1.973e-02;1.057e+00;1.063e+00;6.487e-01;5.131e-02;1.051e+00;4.000e-01;1.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.744020;1.051e+00;6.667e-01;2.076e-02;6.342e-01;1.975e-02;1.057e+00;1.063e+00;6.487e-01;5.133e-02;1.051e+00;4.000e-01;1.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.745020;1.051e+00;6.667e-01;2.078e-02;6.342e-01;1.977e-02;1.057e+00;1.063e+00;6.487e-01;5.134e-02;1.051e+00;4.000e-01;1.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.746020;1.051e+00;6.667e-01;2.079e-02;6.342e-01;1.978e-02;1.057e+00;1.063e+00;6.487e-01;5.135e-02;1.051e+00;4.000e-01;1.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.748020;1.051e+00;6.667e-01;2.081e-02;6.342e-01;1.980e-02;1.057e+00;1.063e+00;6.487e-01;5.137e-02;1.051e+00;4.000e-01;1.249e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.749020;1.051e+00;6.667e-01;2.082e-02;6.342e-01;1.981e-02;1.057e+00;1.063e+00;6.487e-01;5.138e-02;1.051e+00;4.000e-01;1.249e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.750020;1.051e+00;6.667e-01;2.083e-02;6.342e-01;1.982e-02;1.057e+00;1.063e+00;6.487e-01;5.139e-02;1.051e+00;4.000e-01;1.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.751020;1.051e+00;6.667e-01;2.085e-02;6.342e-01;1.983e-02;1.057e+00;1.063e+00;6.487e-01;5.140e-02;1.051e+00;4.000e-01;1.251e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.752020;1.051e+00;6.667e-01;2.086e-02;6.342e-01;1.984e-02;1.057e+00;1.063e+00;6.487e-01;5.141e-02;1.051e+00;4.000e-01;1.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.753020;1.051e+00;6.667e-01;2.087e-02;6.342e-01;1.985e-02;1.057e+00;1.063e+00;6.487e-01;5.142e-02;1.051e+00;4.000e-01;1.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.754020;1.051e+00;6.667e-01;2.088e-02;6.342e-01;1.986e-02;1.057e+00;1.063e+00;6.487e-01;5.143e-02;1.051e+00;4.000e-01;1.253e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.755020;1.051e+00;6.667e-01;2.089e-02;6.342e-01;1.988e-02;1.057e+00;1.063e+00;6.487e-01;5.145e-02;1.051e+00;4.000e-01;1.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.756020;1.051e+00;6.667e-01;2.090e-02;6.342e-01;1.989e-02;1.057e+00;1.063e+00;6.487e-01;5.146e-02;1.051e+00;4.000e-01;1.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.757020;1.051e+00;6.667e-01;2.092e-02;6.342e-01;1.990e-02;1.058e+00;1.063e+00;6.487e-01;5.147e-02;1.051e+00;4.000e-01;1.255e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.758020;1.051e+00;6.667e-01;2.093e-02;6.342e-01;1.991e-02;1.058e+00;1.063e+00;6.487e-01;5.148e-02;1.051e+00;4.000e-01;1.256e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.759020;1.051e+00;6.667e-01;2.094e-02;6.342e-01;1.992e-02;1.058e+00;1.063e+00;6.487e-01;5.149e-02;1.051e+00;4.000e-01;1.256e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.760020;1.051e+00;6.667e-01;2.095e-02;6.342e-01;1.993e-02;1.058e+00;1.063e+00;6.487e-01;5.150e-02;1.051e+00;4.000e-01;1.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.761020;1.051e+00;6.667e-01;2.097e-02;6.342e-01;1.994e-02;1.058e+00;1.063e+00;6.487e-01;5.151e-02;1.051e+00;4.000e-01;1.258e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.762020;1.051e+00;6.667e-01;2.098e-02;6.342e-01;1.995e-02;1.058e+00;1.063e+00;6.487e-01;5.152e-02;1.051e+00;4.000e-01;1.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.763020;1.051e+00;6.667e-01;2.099e-02;6.342e-01;1.997e-02;1.058e+00;1.063e+00;6.487e-01;5.153e-02;1.051e+00;4.000e-01;1.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.764020;1.051e+00;6.667e-01;2.100e-02;6.342e-01;1.998e-02;1.058e+00;1.063e+00;6.487e-01;5.154e-02;1.051e+00;4.000e-01;1.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.765020;1.051e+00;6.667e-01;2.101e-02;6.341e-01;1.999e-02;1.058e+00;1.063e+00;6.487e-01;5.155e-02;1.051e+00;4.000e-01;1.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.766020;1.051e+00;6.667e-01;2.102e-02;6.341e-01;2.000e-02;1.058e+00;1.063e+00;6.487e-01;5.156e-02;1.051e+00;4.000e-01;1.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.767020;1.051e+00;6.667e-01;2.104e-02;6.341e-01;2.001e-02;1.058e+00;1.063e+00;6.487e-01;5.157e-02;1.051e+00;4.000e-01;1.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.768020;1.051e+00;6.667e-01;2.105e-02;6.341e-01;2.002e-02;1.058e+00;1.063e+00;6.487e-01;5.159e-02;1.051e+00;4.000e-01;1.263e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.769020;1.051e+00;6.667e-01;2.106e-02;6.341e-01;2.003e-02;1.058e+00;1.063e+00;6.487e-01;5.160e-02;1.051e+00;4.000e-01;1.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.770020;1.051e+00;6.667e-01;2.107e-02;6.341e-01;2.004e-02;1.058e+00;1.063e+00;6.487e-01;5.161e-02;1.051e+00;4.000e-01;1.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.772020;1.051e+00;6.667e-01;2.109e-02;6.341e-01;2.006e-02;1.058e+00;1.063e+00;6.487e-01;5.163e-02;1.051e+00;4.000e-01;1.266e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.773020;1.051e+00;6.667e-01;2.111e-02;6.341e-01;2.008e-02;1.058e+00;1.063e+00;6.486e-01;5.164e-02;1.051e+00;4.000e-01;1.266e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.775020;1.051e+00;6.667e-01;2.113e-02;6.341e-01;2.010e-02;1.058e+00;1.063e+00;6.486e-01;5.166e-02;1.051e+00;4.000e-01;1.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.776020;1.051e+00;6.667e-01;2.114e-02;6.341e-01;2.011e-02;1.058e+00;1.063e+00;6.486e-01;5.167e-02;1.051e+00;4.000e-01;1.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.778020;1.051e+00;6.667e-01;2.116e-02;6.341e-01;2.013e-02;1.058e+00;1.063e+00;6.486e-01;5.169e-02;1.051e+00;4.000e-01;1.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.779020;1.051e+00;6.667e-01;2.117e-02;6.341e-01;2.014e-02;1.058e+00;1.063e+00;6.486e-01;5.170e-02;1.051e+00;4.000e-01;1.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.780020;1.051e+00;6.667e-01;2.119e-02;6.341e-01;2.015e-02;1.058e+00;1.063e+00;6.486e-01;5.171e-02;1.051e+00;4.000e-01;1.271e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
