time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.782020;1.051e+00;6.667e-01;2.121e-02;6.341e-01;2.017e-02;1.058e+00;1.063e+00;6.486e-01;5.173e-02;1.051e+00;4.000e-01;1.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.783020;1.051e+00;6.667e-01;2.122e-02;6.341e-01;2.019e-02;1.058e+00;1.063e+00;6.486e-01;5.175e-02;1.051e+00;4.000e-01;1.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.785020;1.051e+00;6.667e-01;2.124e-02;6.341e-01;2.021e-02;1.058e+00;1.063e+00;6.486e-01;5.177e-02;1.051e+00;4.000e-01;1.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.786020;1.051e+00;6.667e-01;2.126e-02;6.341e-01;2.022e-02;1.058e+00;1.063e+00;6.486e-01;5.178e-02;1.051e+00;4.000e-01;1.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.788020;1.051e+00;6.667e-01;2.128e-02;6.341e-01;2.024e-02;1.058e+00;1.063e+00;6.486e-01;5.180e-02;1.051e+00;4.000e-01;1.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.789020;1.051e+00;6.667e-01;2.129e-02;6.341e-01;2.025e-02;1.058e+00;1.064e+00;6.486e-01;5.181e-02;1.051e+00;4.000e-01;1.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.790020;1.051e+00;6.667e-01;2.130e-02;6.341e-01;2.026e-02;1.058e+00;1.064e+00;6.486e-01;5.182e-02;1.051e+00;4.000e-01;1.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.791020;1.051e+00;6.667e-01;2.132e-02;6.341e-01;2.027e-02;1.058e+00;1.064e+00;6.486e-01;5.183e-02;1.051e+00;4.000e-01;1.279e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.792020;1.051e+00;6.667e-01;2.133e-02;6.341e-01;2.028e-02;1.058e+00;1.064e+00;6.486e-01;5.184e-02;1.051e+00;4.000e-01;1.280e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.793020;1.051e+00;6.667e-01;2.134e-02;6.341e-01;2.030e-02;1.058e+00;1.064e+00;6.486e-01;5.185e-02;1.051e+00;4.000e-01;1.280e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.795020;1.051e+00;6.667e-01;2.136e-02;6.341e-01;2.032e-02;1.058e+00;1.064e+00;6.486e-01;5.187e-02;1.051e+00;4.000e-01;1.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.796020;1.051e+00;6.667e-01;2.137e-02;6.341e-01;2.033e-02;1.058e+00;1.064e+00;6.486e-01;5.188e-02;1.051e+00;4.000e-01;1.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.797020;1.051e+00;6.667e-01;2.139e-02;6.341e-01;2.034e-02;1.058e+00;1.064e+00;6.486e-01;5.189e-02;1.051e+00;4.000e-01;1.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.798020;1.051e+00;6.667e-01;2.140e-02;6.341e-01;2.035e-02;1.058e+00;1.064e+00;6.486e-01;5.191e-02;1.051e+00;4.000e-01;1.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.799020;1.051e+00;6.667e-01;2.141e-02;6.341e-01;2.036e-02;1.058e+00;1.064e+00;6.486e-01;5.192e-02;1.051e+00;4.000e-01;1.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.800020;1.051e+00;6.667e-01;2.142e-02;6.341e-01;2.037e-02;1.058e+00;1.064e+00;6.486e-01;5.193e-02;1.051e+00;4.000e-01;1.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.801020;1.051e+00;6.667e-01;2.143e-02;6.341e-01;2.038e-02;1.058e+00;1.064e+00;6.486e-01;5.194e-02;1.051e+00;4.000e-01;1.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.802020;1.051e+00;6.667e-01;2.144e-02;6.341e-01;2.040e-02;1.058e+00;1.064e+00;6.486e-01;5.195e-02;1.051e+00;4.000e-01;1.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.803020;1.051e+00;6.667e-01;2.146e-02;6.341e-01;2.041e-02;1.058e+00;1.064e+00;6.486e-01;5.196e-02;1.051e+00;4.000e-01;1.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.805020;1.051e+00;6.667e-01;2.148e-02;6.341e-01;2.043e-02;1.058e+00;1.064e+00;6.486e-01;5.198e-02;1.051e+00;4.000e-01;1.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.806020;1.051e+00;6.667e-01;2.149e-02;6.341e-01;2.044e-02;1.058e+00;1.064e+00;6.486e-01;5.199e-02;1.051e+00;4.000e-01;1.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.807020;1.051e+00;6.667e-01;2.150e-02;6.341e-01;2.045e-02;1.058e+00;1.064e+00;6.486e-01;5.200e-02;1.051e+00;4.000e-01;1.290e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.808020;1.051e+00;6.667e-01;2.151e-02;6.340e-01;2.046e-02;1.058e+00;1.064e+00;6.486e-01;5.201e-02;1.051e+00;4.000e-01;1.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.809020;1.051e+00;6.667e-01;2.152e-02;6.340e-01;2.047e-02;1.058e+00;1.064e+00;6.486e-01;5.202e-02;1.051e+00;4.000e-01;1.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.810020;1.051e+00;6.667e-01;2.154e-02;6.340e-01;2.048e-02;1.058e+00;1.064e+00;6.486e-01;5.203e-02;1.051e+00;4.000e-01;1.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.811020;1.051e+00;6.667e-01;2.155e-02;6.340e-01;2.049e-02;1.058e+00;1.064e+00;6.485e-01;5.204e-02;1.051e+00;4.000e-01;1.293e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.812020;1.051e+00;6.667e-01;2.156e-02;6.340e-01;2.051e-02;1.058e+00;1.064e+00;6.485e-01;5.205e-02;1.051e+00;4.000e-01;1.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.813020;1.051e+00;6.667e-01;2.157e-02;6.340e-01;2.052e-02;1.058e+00;1.064e+00;6.485e-01;5.206e-02;1.051e+00;4.000e-01;1.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.814020;1.051e+00;6.667e-01;2.158e-02;6.340e-01;2.053e-02;1.058e+00;1.064e+00;6.485e-01;5.208e-02;1.051e+00;4.000e-01;1.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.815020;1.051e+00;6.667e-01;2.159e-02;6.340e-01;2.054e-02;1.058e+00;1.064e+00;6.485e-01;5.209e-02;1.051e+00;4.000e-01;1.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.816020;1.051e+00;6.667e-01;2.161e-02;6.340e-01;2.055e-02;1.058e+00;1.064e+00;6.485e-01;5.210e-02;1.051e+00;4.000e-01;1.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.819020;1.051e+00;6.667e-01;2.164e-02;6.340e-01;2.058e-02;1.058e+00;1.064e+00;6.485e-01;5.213e-02;1.051e+00;4.000e-01;1.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.820020;1.051e+00;6.667e-01;2.165e-02;6.340e-01;2.059e-02;1.058e+00;1.064e+00;6.485e-01;5.214e-02;1.051e+00;4.000e-01;1.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.821020;1.051e+00;6.667e-01;2.167e-02;6.340e-01;2.060e-02;1.058e+00;1.064e+00;6.485e-01;5.215e-02;1.051e+00;4.000e-01;1.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.822020;1.051e+00;6.667e-01;2.168e-02;6.340e-01;2.062e-02;1.058e+00;1.064e+00;6.485e-01;5.216e-02;1.051e+00;4.000e-01;1.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.823020;1.051e+00;6.667e-01;2.169e-02;6.340e-01;2.063e-02;1.058e+00;1.064e+00;6.485e-01;5.217e-02;1.051e+00;4.000e-01;1.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.825020;1.051e+00;6.667e-01;2.171e-02;6.340e-01;2.065e-02;1.058e+00;1.064e+00;6.485e-01;5.219e-02;1.051e+00;4.000e-01;1.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.826020;1.051e+00;6.667e-01;2.172e-02;6.340e-01;2.066e-02;1.058e+00;1.064e+00;6.485e-01;5.220e-02;1.051e+00;4.000e-01;1.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.827020;1.051e+00;6.667e-01;2.174e-02;6.340e-01;2.067e-02;1.058e+00;1.064e+00;6.485e-01;5.221e-02;1.051e+00;4.000e-01;1.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.828020;1.051e+00;6.667e-01;2.175e-02;6.340e-01;2.068e-02;1.058e+00;1.064e+00;6.485e-01;5.222e-02;1.051e+00;4.000e-01;1.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.829020;1.051e+00;6.667e-01;2.176e-02;6.340e-01;2.069e-02;1.058e+00;1.064e+00;6.485e-01;5.223e-02;1.051e+00;4.000e-01;1.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.830020;1.052e+00;6.667e-01;2.177e-02;6.340e-01;2.070e-02;1.058e+00;1.064e+00;6.485e-01;5.224e-02;1.052e+00;4.000e-01;1.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.831020;1.052e+00;6.667e-01;2.178e-02;6.340e-01;2.071e-02;1.058e+00;1.064e+00;6.485e-01;5.226e-02;1.052e+00;4.000e-01;1.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.832020;1.052e+00;6.667e-01;2.179e-02;6.340e-01;2.072e-02;1.058e+00;1.064e+00;6.485e-01;5.227e-02;1.052e+00;4.000e-01;1.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.833020;1.052e+00;6.667e-01;2.180e-02;6.340e-01;2.074e-02;1.058e+00;1.064e+00;6.485e-01;5.228e-02;1.052e+00;4.000e-01;1.308e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.834020;1.052e+00;6.667e-01;2.182e-02;6.340e-01;2.075e-02;1.058e+00;1.064e+00;6.485e-01;5.229e-02;1.052e+00;4.000e-01;1.309e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.835020;1.052e+00;6.667e-01;2.183e-02;6.340e-01;2.076e-02;1.058e+00;1.064e+00;6.485e-01;5.230e-02;1.052e+00;4.000e-01;1.310e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.836020;1.052e+00;6.667e-01;2.184e-02;6.340e-01;2.077e-02;1.058e+00;1.064e+00;6.485e-01;5.231e-02;1.052e+00;4.000e-01;1.310e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.838020;1.052e+00;6.667e-01;2.186e-02;6.340e-01;2.079e-02;1.058e+00;1.064e+00;6.485e-01;5.233e-02;1.052e+00;4.000e-01;1.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.839020;1.052e+00;6.667e-01;2.187e-02;6.340e-01;2.080e-02;1.058e+00;1.064e+00;6.485e-01;5.234e-02;1.052e+00;4.000e-01;1.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.840020;1.052e+00;6.667e-01;2.189e-02;6.340e-01;2.081e-02;1.058e+00;1.064e+00;6.485e-01;5.235e-02;1.052e+00;4.000e-01;1.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.842020;1.052e+00;6.667e-01;2.191e-02;6.340e-01;2.083e-02;1.058e+00;1.064e+00;6.485e-01;5.237e-02;1.052e+00;4.000e-01;1.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.843020;1.052e+00;6.667e-01;2.192e-02;6.340e-01;2.085e-02;1.058e+00;1.064e+00;6.485e-01;5.238e-02;1.052e+00;4.000e-01;1.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.844020;1.052e+00;6.667e-01;2.193e-02;6.340e-01;2.086e-02;1.058e+00;1.064e+00;6.485e-01;5.239e-02;1.052e+00;4.000e-01;1.316e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.845020;1.052e+00;6.667e-01;2.194e-02;6.340e-01;2.087e-02;1.058e+00;1.064e+00;6.485e-01;5.240e-02;1.052e+00;4.000e-01;1.316e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.846020;1.052e+00;6.667e-01;2.195e-02;6.340e-01;2.088e-02;1.058e+00;1.064e+00;6.485e-01;5.241e-02;1.052e+00;4.000e-01;1.317e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.847020;1.052e+00;6.667e-01;2.197e-02;6.340e-01;2.089e-02;1.058e+00;1.064e+00;6.485e-01;5.242e-02;1.052e+00;4.000e-01;1.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.848020;1.052e+00;6.667e-01;2.198e-02;6.340e-01;2.090e-02;1.058e+00;1.064e+00;6.485e-01;5.244e-02;1.052e+00;4.000e-01;1.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.849020;1.052e+00;6.667e-01;2.199e-02;6.340e-01;2.091e-02;1.058e+00;1.064e+00;6.484e-01;5.245e-02;1.052e+00;4.000e-01;1.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.850020;1.052e+00;6.667e-01;2.200e-02;6.340e-01;2.092e-02;1.058e+00;1.064e+00;6.484e-01;5.245e-02;1.052e+00;4.000e-01;1.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.851020;1.052e+00;6.667e-01;2.201e-02;6.340e-01;2.093e-02;1.058e+00;1.064e+00;6.484e-01;5.247e-02;1.052e+00;4.000e-01;1.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.852020;1.052e+00;6.667e-01;2.202e-02;6.339e-01;2.094e-02;1.058e+00;1.064e+00;6.484e-01;5.248e-02;1.052e+00;4.000e-01;1.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.853020;1.052e+00;6.667e-01;2.204e-02;6.339e-01;2.095e-02;1.058e+00;1.064e+00;6.484e-01;5.249e-02;1.052e+00;4.000e-01;1.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.854020;1.052e+00;6.667e-01;2.205e-02;6.339e-01;2.097e-02;1.058e+00;1.064e+00;6.484e-01;5.250e-02;1.052e+00;4.000e-01;1.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.855020;1.052e+00;6.667e-01;2.206e-02;6.339e-01;2.098e-02;1.058e+00;1.064e+00;6.484e-01;5.251e-02;1.052e+00;4.000e-01;1.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.856020;1.052e+00;6.667e-01;2.207e-02;6.339e-01;2.099e-02;1.058e+00;1.064e+00;6.484e-01;5.252e-02;1.052e+00;4.000e-01;1.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.857020;1.052e+00;6.667e-01;2.208e-02;6.339e-01;2.100e-02;1.058e+00;1.064e+00;6.484e-01;5.253e-02;1.052e+00;4.000e-01;1.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.858020;1.052e+00;6.667e-01;2.209e-02;6.339e-01;2.101e-02;1.058e+00;1.064e+00;6.484e-01;5.254e-02;1.052e+00;4.000e-01;1.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.860020;1.052e+00;6.667e-01;2.211e-02;6.339e-01;2.103e-02;1.058e+00;1.064e+00;6.484e-01;5.256e-02;1.052e+00;4.000e-01;1.327e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.861020;1.052e+00;6.667e-01;2.213e-02;6.339e-01;2.104e-02;1.058e+00;1.064e+00;6.484e-01;5.257e-02;1.052e+00;4.000e-01;1.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.862020;1.052e+00;6.667e-01;2.214e-02;6.339e-01;2.105e-02;1.058e+00;1.064e+00;6.484e-01;5.258e-02;1.052e+00;4.000e-01;1.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.864020;1.052e+00;6.667e-01;2.216e-02;6.339e-01;2.107e-02;1.058e+00;1.064e+00;6.484e-01;5.260e-02;1.052e+00;4.000e-01;1.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.865020;1.052e+00;6.667e-01;2.217e-02;6.339e-01;2.108e-02;1.058e+00;1.064e+00;6.484e-01;5.261e-02;1.052e+00;4.000e-01;1.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.866020;1.052e+00;6.667e-01;2.218e-02;6.339e-01;2.110e-02;1.058e+00;1.064e+00;6.484e-01;5.262e-02;1.052e+00;4.000e-01;1.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.867020;1.052e+00;6.667e-01;2.220e-02;6.339e-01;2.111e-02;1.058e+00;1.064e+00;6.484e-01;5.263e-02;1.052e+00;4.000e-01;1.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.868020;1.052e+00;6.667e-01;2.221e-02;6.339e-01;2.112e-02;1.058e+00;1.064e+00;6.484e-01;5.265e-02;1.052e+00;4.000e-01;1.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.869020;1.052e+00;6.667e-01;2.222e-02;6.339e-01;2.113e-02;1.058e+00;1.064e+00;6.484e-01;5.265e-02;1.052e+00;4.000e-01;1.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.870020;1.052e+00;6.667e-01;2.223e-02;6.339e-01;2.114e-02;1.058e+00;1.064e+00;6.484e-01;5.267e-02;1.052e+00;4.000e-01;1.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.871020;1.052e+00;6.667e-01;2.224e-02;6.339e-01;2.115e-02;1.058e+00;1.064e+00;6.484e-01;5.268e-02;1.052e+00;4.000e-01;1.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.872020;1.052e+00;6.667e-01;2.225e-02;6.339e-01;2.116e-02;1.058e+00;1.064e+00;6.484e-01;5.269e-02;1.052e+00;4.000e-01;1.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.873020;1.052e+00;6.667e-01;2.227e-02;6.339e-01;2.117e-02;1.058e+00;1.064e+00;6.484e-01;5.270e-02;1.052e+00;4.000e-01;1.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.874020;1.052e+00;6.667e-01;2.228e-02;6.339e-01;2.118e-02;1.058e+00;1.064e+00;6.484e-01;5.271e-02;1.052e+00;4.000e-01;1.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.875020;1.052e+00;6.667e-01;2.229e-02;6.339e-01;2.119e-02;1.058e+00;1.064e+00;6.484e-01;5.272e-02;1.052e+00;4.000e-01;1.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.877020;1.052e+00;6.667e-01;2.231e-02;6.339e-01;2.121e-02;1.058e+00;1.064e+00;6.484e-01;5.274e-02;1.052e+00;4.000e-01;1.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.878020;1.052e+00;6.667e-01;2.232e-02;6.339e-01;2.122e-02;1.058e+00;1.064e+00;6.484e-01;5.275e-02;1.052e+00;4.000e-01;1.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.879020;1.052e+00;6.667e-01;2.233e-02;6.339e-01;2.124e-02;1.058e+00;1.064e+00;6.484e-01;5.276e-02;1.052e+00;4.000e-01;1.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.880020;1.052e+00;6.667e-01;2.235e-02;6.339e-01;2.125e-02;1.058e+00;1.064e+00;6.484e-01;5.277e-02;1.052e+00;4.000e-01;1.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.881020;1.052e+00;6.667e-01;2.236e-02;6.339e-01;2.126e-02;1.058e+00;1.064e+00;6.484e-01;5.278e-02;1.052e+00;4.000e-01;1.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.883020;1.052e+00;6.667e-01;2.238e-02;6.339e-01;2.128e-02;1.058e+00;1.064e+00;6.484e-01;5.280e-02;1.052e+00;4.000e-01;1.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.884020;1.052e+00;6.667e-01;2.239e-02;6.339e-01;2.129e-02;1.058e+00;1.064e+00;6.484e-01;5.281e-02;1.052e+00;4.000e-01;1.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.886020;1.052e+00;6.667e-01;2.241e-02;6.339e-01;2.131e-02;1.058e+00;1.064e+00;6.484e-01;5.283e-02;1.052e+00;4.000e-01;1.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.887020;1.052e+00;6.667e-01;2.243e-02;6.339e-01;2.132e-02;1.058e+00;1.064e+00;6.484e-01;5.284e-02;1.052e+00;4.000e-01;1.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.888020;1.052e+00;6.667e-01;2.244e-02;6.339e-01;2.133e-02;1.058e+00;1.064e+00;6.483e-01;5.285e-02;1.052e+00;4.000e-01;1.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.889020;1.052e+00;6.667e-01;2.245e-02;6.339e-01;2.134e-02;1.058e+00;1.064e+00;6.483e-01;5.286e-02;1.052e+00;4.000e-01;1.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.890020;1.052e+00;6.667e-01;2.246e-02;6.339e-01;2.136e-02;1.058e+00;1.064e+00;6.483e-01;5.287e-02;1.052e+00;4.000e-01;1.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.891020;1.052e+00;6.667e-01;2.247e-02;6.339e-01;2.136e-02;1.058e+00;1.064e+00;6.483e-01;5.288e-02;1.052e+00;4.000e-01;1.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.892020;1.052e+00;6.667e-01;2.248e-02;6.339e-01;2.138e-02;1.058e+00;1.064e+00;6.483e-01;5.290e-02;1.052e+00;4.000e-01;1.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.893020;1.052e+00;6.667e-01;2.249e-02;6.339e-01;2.139e-02;1.058e+00;1.064e+00;6.483e-01;5.291e-02;1.052e+00;4.000e-01;1.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.894020;1.052e+00;6.667e-01;2.251e-02;6.339e-01;2.140e-02;1.058e+00;1.064e+00;6.483e-01;5.292e-02;1.052e+00;4.000e-01;1.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.895020;1.052e+00;6.667e-01;2.252e-02;6.339e-01;2.141e-02;1.058e+00;1.064e+00;6.483e-01;5.293e-02;1.052e+00;4.000e-01;1.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.896020;1.052e+00;6.667e-01;2.253e-02;6.339e-01;2.142e-02;1.059e+00;1.064e+00;6.483e-01;5.294e-02;1.052e+00;4.000e-01;1.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.897020;1.052e+00;6.667e-01;2.254e-02;6.338e-01;2.143e-02;1.059e+00;1.064e+00;6.483e-01;5.295e-02;1.052e+00;4.000e-01;1.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.899020;1.052e+00;6.667e-01;2.256e-02;6.338e-01;2.145e-02;1.059e+00;1.064e+00;6.483e-01;5.297e-02;1.052e+00;4.000e-01;1.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.900020;1.052e+00;6.667e-01;2.257e-02;6.338e-01;2.146e-02;1.059e+00;1.064e+00;6.483e-01;5.298e-02;1.052e+00;4.000e-01;1.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.901020;1.052e+00;6.667e-01;2.259e-02;6.338e-01;2.147e-02;1.059e+00;1.064e+00;6.483e-01;5.299e-02;1.052e+00;4.000e-01;1.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.902020;1.052e+00;6.667e-01;2.260e-02;6.338e-01;2.148e-02;1.059e+00;1.064e+00;6.483e-01;5.300e-02;1.052e+00;4.000e-01;1.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.903020;1.052e+00;6.667e-01;2.261e-02;6.338e-01;2.150e-02;1.059e+00;1.064e+00;6.483e-01;5.301e-02;1.052e+00;4.000e-01;1.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.904020;1.052e+00;6.667e-01;2.262e-02;6.338e-01;2.150e-02;1.059e+00;1.064e+00;6.483e-01;5.302e-02;1.052e+00;4.000e-01;1.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.905020;1.052e+00;6.667e-01;2.263e-02;6.338e-01;2.152e-02;1.059e+00;1.064e+00;6.483e-01;5.303e-02;1.052e+00;4.000e-01;1.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.906020;1.052e+00;6.667e-01;2.264e-02;6.338e-01;2.153e-02;1.059e+00;1.064e+00;6.483e-01;5.304e-02;1.052e+00;4.000e-01;1.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.907020;1.052e+00;6.667e-01;2.265e-02;6.338e-01;2.154e-02;1.059e+00;1.064e+00;6.483e-01;5.305e-02;1.052e+00;4.000e-01;1.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.908020;1.052e+00;6.667e-01;2.267e-02;6.338e-01;2.155e-02;1.059e+00;1.064e+00;6.483e-01;5.306e-02;1.052e+00;4.000e-01;1.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.909020;1.052e+00;6.667e-01;2.268e-02;6.338e-01;2.156e-02;1.059e+00;1.064e+00;6.483e-01;5.307e-02;1.052e+00;4.000e-01;1.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.910020;1.052e+00;6.667e-01;2.269e-02;6.338e-01;2.157e-02;1.059e+00;1.064e+00;6.483e-01;5.308e-02;1.052e+00;4.000e-01;1.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.912020;1.052e+00;6.667e-01;2.271e-02;6.338e-01;2.159e-02;1.059e+00;1.064e+00;6.483e-01;5.310e-02;1.052e+00;4.000e-01;1.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.913020;1.052e+00;6.667e-01;2.272e-02;6.338e-01;2.160e-02;1.059e+00;1.064e+00;6.483e-01;5.311e-02;1.052e+00;4.000e-01;1.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.914020;1.052e+00;6.667e-01;2.273e-02;6.338e-01;2.161e-02;1.059e+00;1.064e+00;6.483e-01;5.312e-02;1.052e+00;4.000e-01;1.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.915020;1.052e+00;6.667e-01;2.274e-02;6.338e-01;2.162e-02;1.059e+00;1.064e+00;6.483e-01;5.314e-02;1.052e+00;4.000e-01;1.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.916020;1.052e+00;6.667e-01;2.276e-02;6.338e-01;2.163e-02;1.059e+00;1.064e+00;6.483e-01;5.314e-02;1.052e+00;4.000e-01;1.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.917020;1.052e+00;6.667e-01;2.277e-02;6.338e-01;2.165e-02;1.059e+00;1.064e+00;6.483e-01;5.316e-02;1.052e+00;4.000e-01;1.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.918020;1.052e+00;6.667e-01;2.278e-02;6.338e-01;2.166e-02;1.059e+00;1.064e+00;6.483e-01;5.317e-02;1.052e+00;4.000e-01;1.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.919020;1.052e+00;6.667e-01;2.279e-02;6.338e-01;2.167e-02;1.059e+00;1.064e+00;6.483e-01;5.318e-02;1.052e+00;4.000e-01;1.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.921020;1.052e+00;6.667e-01;2.281e-02;6.338e-01;2.169e-02;1.059e+00;1.064e+00;6.483e-01;5.320e-02;1.052e+00;4.000e-01;1.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.922020;1.052e+00;6.667e-01;2.282e-02;6.338e-01;2.170e-02;1.059e+00;1.064e+00;6.483e-01;5.321e-02;1.052e+00;4.000e-01;1.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.923020;1.052e+00;6.667e-01;2.284e-02;6.338e-01;2.171e-02;1.059e+00;1.064e+00;6.483e-01;5.322e-02;1.052e+00;4.000e-01;1.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.924020;1.052e+00;6.667e-01;2.285e-02;6.338e-01;2.172e-02;1.059e+00;1.064e+00;6.483e-01;5.323e-02;1.052e+00;4.000e-01;1.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.925020;1.052e+00;6.667e-01;2.286e-02;6.338e-01;2.173e-02;1.059e+00;1.064e+00;6.483e-01;5.324e-02;1.052e+00;4.000e-01;1.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.926020;1.052e+00;6.667e-01;2.287e-02;6.338e-01;2.174e-02;1.059e+00;1.064e+00;6.482e-01;5.325e-02;1.052e+00;4.000e-01;1.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.928020;1.052e+00;6.667e-01;2.289e-02;6.338e-01;2.176e-02;1.059e+00;1.064e+00;6.482e-01;5.327e-02;1.052e+00;4.000e-01;1.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.929020;1.052e+00;6.667e-01;2.290e-02;6.338e-01;2.177e-02;1.059e+00;1.064e+00;6.482e-01;5.328e-02;1.052e+00;4.000e-01;1.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.930020;1.052e+00;6.667e-01;2.291e-02;6.338e-01;2.178e-02;1.059e+00;1.064e+00;6.482e-01;5.329e-02;1.052e+00;4.000e-01;1.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.931020;1.052e+00;6.667e-01;2.293e-02;6.338e-01;2.179e-02;1.059e+00;1.064e+00;6.482e-01;5.330e-02;1.052e+00;4.000e-01;1.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.932020;1.052e+00;6.667e-01;2.294e-02;6.338e-01;2.181e-02;1.059e+00;1.064e+00;6.482e-01;5.331e-02;1.052e+00;4.000e-01;1.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.934020;1.052e+00;6.667e-01;2.296e-02;6.338e-01;2.183e-02;1.059e+00;1.064e+00;6.482e-01;5.333e-02;1.052e+00;4.000e-01;1.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.935020;1.052e+00;6.667e-01;2.297e-02;6.338e-01;2.184e-02;1.059e+00;1.064e+00;6.482e-01;5.334e-02;1.052e+00;4.000e-01;1.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.937020;1.052e+00;6.667e-01;2.299e-02;6.338e-01;2.186e-02;1.059e+00;1.064e+00;6.482e-01;5.336e-02;1.052e+00;4.000e-01;1.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.938020;1.052e+00;6.667e-01;2.301e-02;6.338e-01;2.187e-02;1.059e+00;1.064e+00;6.482e-01;5.337e-02;1.052e+00;4.000e-01;1.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.940020;1.052e+00;6.667e-01;2.303e-02;6.338e-01;2.189e-02;1.059e+00;1.064e+00;6.482e-01;5.339e-02;1.052e+00;4.000e-01;1.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.941020;1.052e+00;6.667e-01;2.304e-02;6.338e-01;2.190e-02;1.059e+00;1.064e+00;6.482e-01;5.340e-02;1.052e+00;4.000e-01;1.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.942020;1.052e+00;6.667e-01;2.305e-02;6.338e-01;2.191e-02;1.059e+00;1.064e+00;6.482e-01;5.341e-02;1.052e+00;4.000e-01;1.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.943020;1.052e+00;6.667e-01;2.306e-02;6.337e-01;2.192e-02;1.059e+00;1.064e+00;6.482e-01;5.342e-02;1.052e+00;4.000e-01;1.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.944020;1.052e+00;6.667e-01;2.307e-02;6.337e-01;2.193e-02;1.059e+00;1.064e+00;6.482e-01;5.343e-02;1.052e+00;4.000e-01;1.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.945020;1.052e+00;6.667e-01;2.308e-02;6.337e-01;2.194e-02;1.059e+00;1.064e+00;6.482e-01;5.344e-02;1.052e+00;4.000e-01;1.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.946020;1.052e+00;6.667e-01;2.310e-02;6.337e-01;2.195e-02;1.059e+00;1.064e+00;6.482e-01;5.345e-02;1.052e+00;4.000e-01;1.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.947020;1.052e+00;6.667e-01;2.311e-02;6.337e-01;2.197e-02;1.059e+00;1.064e+00;6.482e-01;5.347e-02;1.052e+00;4.000e-01;1.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.949020;1.052e+00;6.667e-01;2.313e-02;6.337e-01;2.199e-02;1.059e+00;1.064e+00;6.482e-01;5.349e-02;1.052e+00;4.000e-01;1.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.950020;1.052e+00;6.667e-01;2.314e-02;6.337e-01;2.200e-02;1.059e+00;1.064e+00;6.482e-01;5.350e-02;1.052e+00;4.000e-01;1.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.952020;1.052e+00;6.667e-01;2.316e-02;6.337e-01;2.202e-02;1.059e+00;1.064e+00;6.482e-01;5.352e-02;1.052e+00;4.000e-01;1.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.953020;1.052e+00;6.667e-01;2.317e-02;6.337e-01;2.203e-02;1.059e+00;1.064e+00;6.482e-01;5.353e-02;1.052e+00;4.000e-01;1.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.954020;1.052e+00;6.667e-01;2.319e-02;6.337e-01;2.204e-02;1.059e+00;1.064e+00;6.482e-01;5.354e-02;1.052e+00;4.000e-01;1.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.955020;1.052e+00;6.667e-01;2.320e-02;6.337e-01;2.205e-02;1.059e+00;1.064e+00;6.482e-01;5.355e-02;1.052e+00;4.000e-01;1.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.956020;1.052e+00;6.667e-01;2.321e-02;6.337e-01;2.206e-02;1.059e+00;1.064e+00;6.482e-01;5.356e-02;1.052e+00;4.000e-01;1.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.959020;1.052e+00;6.667e-01;2.324e-02;6.337e-01;2.209e-02;1.059e+00;1.064e+00;6.482e-01;5.359e-02;1.052e+00;4.000e-01;1.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.960020;1.052e+00;6.667e-01;2.325e-02;6.337e-01;2.210e-02;1.059e+00;1.064e+00;6.482e-01;5.360e-02;1.052e+00;4.000e-01;1.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.961020;1.052e+00;6.667e-01;2.326e-02;6.337e-01;2.211e-02;1.059e+00;1.064e+00;6.482e-01;5.361e-02;1.052e+00;4.000e-01;1.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.962020;1.052e+00;6.667e-01;2.328e-02;6.337e-01;2.212e-02;1.059e+00;1.064e+00;6.482e-01;5.362e-02;1.052e+00;4.000e-01;1.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.963020;1.052e+00;6.667e-01;2.329e-02;6.337e-01;2.214e-02;1.059e+00;1.064e+00;6.482e-01;5.363e-02;1.052e+00;4.000e-01;1.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.964020;1.052e+00;6.667e-01;2.330e-02;6.337e-01;2.215e-02;1.059e+00;1.064e+00;6.482e-01;5.364e-02;1.052e+00;4.000e-01;1.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.965020;1.052e+00;6.667e-01;2.331e-02;6.337e-01;2.216e-02;1.059e+00;1.064e+00;6.481e-01;5.365e-02;1.052e+00;4.000e-01;1.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.968020;1.052e+00;6.667e-01;2.334e-02;6.337e-01;2.219e-02;1.059e+00;1.064e+00;6.481e-01;5.368e-02;1.052e+00;4.000e-01;1.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.969020;1.052e+00;6.667e-01;2.335e-02;6.337e-01;2.220e-02;1.059e+00;1.064e+00;6.481e-01;5.369e-02;1.052e+00;4.000e-01;1.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.970020;1.052e+00;6.667e-01;2.337e-02;6.337e-01;2.221e-02;1.059e+00;1.064e+00;6.481e-01;5.370e-02;1.052e+00;4.000e-01;1.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.971020;1.052e+00;6.667e-01;2.338e-02;6.337e-01;2.222e-02;1.059e+00;1.064e+00;6.481e-01;5.371e-02;1.052e+00;4.000e-01;1.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.972020;1.052e+00;6.667e-01;2.339e-02;6.337e-01;2.223e-02;1.059e+00;1.064e+00;6.481e-01;5.372e-02;1.052e+00;4.000e-01;1.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.974020;1.052e+00;6.667e-01;2.341e-02;6.337e-01;2.225e-02;1.059e+00;1.064e+00;6.481e-01;5.374e-02;1.052e+00;4.000e-01;1.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.975020;1.052e+00;6.667e-01;2.342e-02;6.337e-01;2.226e-02;1.059e+00;1.064e+00;6.481e-01;5.375e-02;1.052e+00;4.000e-01;1.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.977020;1.052e+00;6.667e-01;2.344e-02;6.337e-01;2.228e-02;1.059e+00;1.064e+00;6.481e-01;5.377e-02;1.052e+00;4.000e-01;1.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.978020;1.052e+00;6.667e-01;2.346e-02;6.337e-01;2.229e-02;1.059e+00;1.064e+00;6.481e-01;5.378e-02;1.052e+00;4.000e-01;1.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.979020;1.052e+00;6.667e-01;2.346e-02;6.337e-01;2.230e-02;1.059e+00;1.064e+00;6.481e-01;5.379e-02;1.052e+00;4.000e-01;1.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.980020;1.052e+00;6.667e-01;2.348e-02;6.337e-01;2.232e-02;1.059e+00;1.064e+00;6.481e-01;5.380e-02;1.052e+00;4.000e-01;1.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.981020;1.052e+00;6.667e-01;2.349e-02;6.337e-01;2.233e-02;1.059e+00;1.064e+00;6.481e-01;5.381e-02;1.052e+00;4.000e-01;1.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.982020;1.052e+00;6.667e-01;2.350e-02;6.337e-01;2.234e-02;1.059e+00;1.064e+00;6.481e-01;5.382e-02;1.052e+00;4.000e-01;1.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.983020;1.052e+00;6.666e-01;2.351e-02;6.337e-01;2.235e-02;1.059e+00;1.064e+00;6.481e-01;5.383e-02;1.052e+00;4.000e-01;1.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.984020;1.052e+00;6.666e-01;2.352e-02;6.337e-01;2.236e-02;1.059e+00;1.064e+00;6.481e-01;5.384e-02;1.052e+00;4.000e-01;1.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.986020;1.052e+00;6.666e-01;2.354e-02;6.337e-01;2.238e-02;1.059e+00;1.064e+00;6.481e-01;5.386e-02;1.052e+00;4.000e-01;1.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.987020;1.052e+00;6.666e-01;2.355e-02;6.337e-01;2.239e-02;1.059e+00;1.064e+00;6.481e-01;5.387e-02;1.052e+00;4.000e-01;1.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.988020;1.052e+00;6.666e-01;2.357e-02;6.336e-01;2.240e-02;1.059e+00;1.064e+00;6.481e-01;5.388e-02;1.052e+00;4.000e-01;1.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.989020;1.052e+00;6.666e-01;2.358e-02;6.336e-01;2.241e-02;1.059e+00;1.064e+00;6.481e-01;5.389e-02;1.052e+00;4.000e-01;1.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.990020;1.052e+00;6.666e-01;2.359e-02;6.336e-01;2.242e-02;1.059e+00;1.064e+00;6.481e-01;5.391e-02;1.052e+00;4.000e-01;1.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.991020;1.052e+00;6.666e-01;2.360e-02;6.336e-01;2.243e-02;1.059e+00;1.064e+00;6.481e-01;5.391e-02;1.052e+00;4.000e-01;1.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.992020;1.052e+00;6.666e-01;2.361e-02;6.336e-01;2.244e-02;1.059e+00;1.064e+00;6.481e-01;5.393e-02;1.052e+00;4.000e-01;1.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.993020;1.052e+00;6.666e-01;2.362e-02;6.336e-01;2.245e-02;1.059e+00;1.064e+00;6.481e-01;5.393e-02;1.052e+00;4.000e-01;1.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.994020;1.052e+00;6.666e-01;2.363e-02;6.336e-01;2.246e-02;1.059e+00;1.064e+00;6.481e-01;5.395e-02;1.052e+00;4.000e-01;1.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.995020;1.052e+00;6.666e-01;2.364e-02;6.336e-01;2.247e-02;1.059e+00;1.064e+00;6.481e-01;5.396e-02;1.052e+00;4.000e-01;1.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.996020;1.052e+00;6.666e-01;2.366e-02;6.336e-01;2.248e-02;1.059e+00;1.064e+00;6.481e-01;5.397e-02;1.052e+00;4.000e-01;1.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.997020;1.052e+00;6.666e-01;2.367e-02;6.336e-01;2.249e-02;1.059e+00;1.064e+00;6.481e-01;5.398e-02;1.052e+00;4.000e-01;1.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.998020;1.052e+00;6.666e-01;2.368e-02;6.336e-01;2.251e-02;1.059e+00;1.064e+00;6.481e-01;5.399e-02;1.052e+00;4.000e-01;1.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.999020;1.052e+00;6.666e-01;2.369e-02;6.336e-01;2.251e-02;1.059e+00;1.064e+00;6.481e-01;5.400e-02;1.052e+00;4.000e-01;1.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.000020;1.052e+00;6.666e-01;2.370e-02;6.336e-01;2.253e-02;1.059e+00;1.064e+00;6.481e-01;5.401e-02;1.052e+00;4.000e-01;1.422e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.001020;1.052e+00;6.666e-01;2.371e-02;6.336e-01;2.254e-02;1.059e+00;1.064e+00;6.481e-01;5.402e-02;1.052e+00;4.000e-01;1.423e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.002020;1.052e+00;6.666e-01;2.372e-02;6.336e-01;2.255e-02;1.059e+00;1.064e+00;6.481e-01;5.403e-02;1.052e+00;4.000e-01;1.423e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.004020;1.052e+00;6.666e-01;2.374e-02;6.336e-01;2.257e-02;1.059e+00;1.064e+00;6.481e-01;5.405e-02;1.052e+00;4.000e-01;1.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.005020;1.052e+00;6.666e-01;2.376e-02;6.336e-01;2.258e-02;1.059e+00;1.064e+00;6.480e-01;5.406e-02;1.052e+00;4.000e-01;1.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.007020;1.052e+00;6.666e-01;2.378e-02;6.336e-01;2.260e-02;1.059e+00;1.064e+00;6.480e-01;5.408e-02;1.052e+00;4.000e-01;1.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.008020;1.052e+00;6.666e-01;2.379e-02;6.336e-01;2.261e-02;1.059e+00;1.064e+00;6.480e-01;5.409e-02;1.052e+00;4.000e-01;1.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.010020;1.052e+00;6.666e-01;2.381e-02;6.336e-01;2.263e-02;1.059e+00;1.064e+00;6.480e-01;5.411e-02;1.052e+00;4.000e-01;1.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.011020;1.052e+00;6.666e-01;2.382e-02;6.336e-01;2.264e-02;1.059e+00;1.064e+00;6.480e-01;5.412e-02;1.052e+00;4.000e-01;1.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.012020;1.052e+00;6.666e-01;2.383e-02;6.336e-01;2.265e-02;1.059e+00;1.064e+00;6.480e-01;5.413e-02;1.052e+00;4.000e-01;1.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.013020;1.052e+00;6.666e-01;2.385e-02;6.336e-01;2.266e-02;1.059e+00;1.064e+00;6.480e-01;5.414e-02;1.052e+00;4.000e-01;1.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.014020;1.052e+00;6.666e-01;2.386e-02;6.336e-01;2.267e-02;1.059e+00;1.064e+00;6.480e-01;5.415e-02;1.052e+00;4.000e-01;1.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.016020;1.052e+00;6.666e-01;2.388e-02;6.336e-01;2.269e-02;1.059e+00;1.064e+00;6.480e-01;5.417e-02;1.052e+00;4.000e-01;1.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.017020;1.052e+00;6.666e-01;2.389e-02;6.336e-01;2.270e-02;1.059e+00;1.064e+00;6.480e-01;5.418e-02;1.052e+00;4.000e-01;1.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.019020;1.052e+00;6.666e-01;2.391e-02;6.336e-01;2.272e-02;1.059e+00;1.064e+00;6.480e-01;5.420e-02;1.052e+00;4.000e-01;1.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.020020;1.052e+00;6.666e-01;2.392e-02;6.336e-01;2.274e-02;1.059e+00;1.064e+00;6.480e-01;5.421e-02;1.052e+00;4.000e-01;1.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.022020;1.052e+00;6.666e-01;2.394e-02;6.336e-01;2.276e-02;1.059e+00;1.064e+00;6.480e-01;5.423e-02;1.052e+00;4.000e-01;1.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.023020;1.052e+00;6.666e-01;2.396e-02;6.336e-01;2.277e-02;1.059e+00;1.065e+00;6.480e-01;5.424e-02;1.052e+00;4.000e-01;1.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.025020;1.052e+00;6.666e-01;2.398e-02;6.336e-01;2.279e-02;1.059e+00;1.065e+00;6.480e-01;5.426e-02;1.052e+00;4.000e-01;1.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.026020;1.052e+00;6.666e-01;2.399e-02;6.336e-01;2.280e-02;1.059e+00;1.065e+00;6.480e-01;5.427e-02;1.052e+00;4.000e-01;1.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.028020;1.052e+00;6.666e-01;2.401e-02;6.336e-01;2.282e-02;1.059e+00;1.065e+00;6.480e-01;5.429e-02;1.052e+00;4.000e-01;1.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.029020;1.052e+00;6.666e-01;2.402e-02;6.336e-01;2.283e-02;1.059e+00;1.065e+00;6.480e-01;5.430e-02;1.052e+00;4.000e-01;1.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.031020;1.052e+00;6.666e-01;2.404e-02;6.336e-01;2.285e-02;1.059e+00;1.065e+00;6.480e-01;5.432e-02;1.052e+00;4.000e-01;1.443e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.032020;1.052e+00;6.666e-01;2.405e-02;6.336e-01;2.286e-02;1.059e+00;1.065e+00;6.480e-01;5.433e-02;1.052e+00;4.000e-01;1.443e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.033020;1.052e+00;6.666e-01;2.407e-02;6.336e-01;2.287e-02;1.059e+00;1.065e+00;6.480e-01;5.434e-02;1.052e+00;4.000e-01;1.444e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.034020;1.052e+00;6.666e-01;2.408e-02;6.336e-01;2.288e-02;1.059e+00;1.065e+00;6.480e-01;5.435e-02;1.052e+00;4.000e-01;1.445e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.035020;1.052e+00;6.666e-01;2.409e-02;6.335e-01;2.289e-02;1.059e+00;1.065e+00;6.480e-01;5.436e-02;1.052e+00;4.000e-01;1.445e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.037020;1.052e+00;6.666e-01;2.411e-02;6.335e-01;2.291e-02;1.059e+00;1.065e+00;6.480e-01;5.438e-02;1.052e+00;4.000e-01;1.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.038020;1.052e+00;6.666e-01;2.412e-02;6.335e-01;2.292e-02;1.059e+00;1.065e+00;6.480e-01;5.439e-02;1.052e+00;4.000e-01;1.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.039020;1.052e+00;6.666e-01;2.413e-02;6.335e-01;2.293e-02;1.059e+00;1.065e+00;6.480e-01;5.440e-02;1.052e+00;4.000e-01;1.448e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.040020;1.052e+00;6.666e-01;2.414e-02;6.335e-01;2.294e-02;1.060e+00;1.065e+00;6.480e-01;5.441e-02;1.052e+00;4.000e-01;1.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.041020;1.052e+00;6.666e-01;2.415e-02;6.335e-01;2.295e-02;1.060e+00;1.065e+00;6.480e-01;5.442e-02;1.052e+00;4.000e-01;1.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.042020;1.052e+00;6.666e-01;2.416e-02;6.335e-01;2.296e-02;1.060e+00;1.065e+00;6.480e-01;5.443e-02;1.052e+00;4.000e-01;1.450e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.043020;1.052e+00;6.666e-01;2.418e-02;6.335e-01;2.297e-02;1.060e+00;1.065e+00;6.480e-01;5.444e-02;1.052e+00;4.000e-01;1.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.044020;1.052e+00;6.666e-01;2.419e-02;6.335e-01;2.299e-02;1.060e+00;1.065e+00;6.480e-01;5.445e-02;1.052e+00;4.000e-01;1.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.045020;1.052e+00;6.666e-01;2.420e-02;6.335e-01;2.300e-02;1.060e+00;1.065e+00;6.479e-01;5.446e-02;1.052e+00;4.000e-01;1.452e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.046020;1.052e+00;6.666e-01;2.421e-02;6.335e-01;2.301e-02;1.060e+00;1.065e+00;6.479e-01;5.447e-02;1.052e+00;4.000e-01;1.452e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.049020;1.052e+00;6.666e-01;2.424e-02;6.335e-01;2.304e-02;1.060e+00;1.065e+00;6.479e-01;5.450e-02;1.052e+00;4.000e-01;1.455e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.050020;1.052e+00;6.666e-01;2.425e-02;6.335e-01;2.305e-02;1.060e+00;1.065e+00;6.479e-01;5.451e-02;1.052e+00;4.000e-01;1.455e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.051020;1.052e+00;6.666e-01;2.426e-02;6.335e-01;2.306e-02;1.060e+00;1.065e+00;6.479e-01;5.452e-02;1.052e+00;4.000e-01;1.456e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.052020;1.052e+00;6.666e-01;2.428e-02;6.335e-01;2.307e-02;1.060e+00;1.065e+00;6.479e-01;5.453e-02;1.052e+00;4.000e-01;1.456e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.054020;1.052e+00;6.666e-01;2.430e-02;6.335e-01;2.309e-02;1.060e+00;1.065e+00;6.479e-01;5.455e-02;1.052e+00;4.000e-01;1.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.055020;1.052e+00;6.666e-01;2.431e-02;6.335e-01;2.310e-02;1.060e+00;1.065e+00;6.479e-01;5.456e-02;1.052e+00;4.000e-01;1.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.057020;1.052e+00;6.666e-01;2.433e-02;6.335e-01;2.312e-02;1.060e+00;1.065e+00;6.479e-01;5.458e-02;1.052e+00;4.000e-01;1.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.058020;1.052e+00;6.666e-01;2.434e-02;6.335e-01;2.313e-02;1.060e+00;1.065e+00;6.479e-01;5.459e-02;1.052e+00;4.000e-01;1.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.060020;1.052e+00;6.666e-01;2.436e-02;6.335e-01;2.315e-02;1.060e+00;1.065e+00;6.479e-01;5.461e-02;1.052e+00;4.000e-01;1.462e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.061020;1.052e+00;6.666e-01;2.437e-02;6.335e-01;2.316e-02;1.060e+00;1.065e+00;6.479e-01;5.462e-02;1.052e+00;4.000e-01;1.462e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.062020;1.052e+00;6.666e-01;2.438e-02;6.335e-01;2.317e-02;1.060e+00;1.065e+00;6.479e-01;5.463e-02;1.052e+00;4.000e-01;1.463e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.063020;1.052e+00;6.666e-01;2.440e-02;6.335e-01;2.318e-02;1.060e+00;1.065e+00;6.479e-01;5.464e-02;1.052e+00;4.000e-01;1.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.064020;1.052e+00;6.666e-01;2.441e-02;6.335e-01;2.319e-02;1.060e+00;1.065e+00;6.479e-01;5.465e-02;1.052e+00;4.000e-01;1.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.066020;1.052e+00;6.666e-01;2.443e-02;6.335e-01;2.321e-02;1.060e+00;1.065e+00;6.479e-01;5.467e-02;1.052e+00;4.000e-01;1.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.067020;1.052e+00;6.666e-01;2.444e-02;6.335e-01;2.322e-02;1.060e+00;1.065e+00;6.479e-01;5.468e-02;1.052e+00;4.000e-01;1.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.069020;1.052e+00;6.666e-01;2.446e-02;6.335e-01;2.324e-02;1.060e+00;1.065e+00;6.479e-01;5.470e-02;1.052e+00;4.000e-01;1.468e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.070020;1.052e+00;6.666e-01;2.447e-02;6.335e-01;2.325e-02;1.060e+00;1.065e+00;6.479e-01;5.471e-02;1.052e+00;4.000e-01;1.468e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.072020;1.052e+00;6.666e-01;2.449e-02;6.335e-01;2.327e-02;1.060e+00;1.065e+00;6.479e-01;5.473e-02;1.052e+00;4.000e-01;1.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.073020;1.052e+00;6.666e-01;2.451e-02;6.335e-01;2.329e-02;1.060e+00;1.065e+00;6.479e-01;5.474e-02;1.052e+00;4.000e-01;1.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.074020;1.052e+00;6.666e-01;2.452e-02;6.335e-01;2.329e-02;1.060e+00;1.065e+00;6.479e-01;5.475e-02;1.052e+00;4.000e-01;1.471e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.075020;1.052e+00;6.666e-01;2.453e-02;6.335e-01;2.331e-02;1.060e+00;1.065e+00;6.479e-01;5.476e-02;1.052e+00;4.000e-01;1.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.076020;1.052e+00;6.666e-01;2.454e-02;6.335e-01;2.332e-02;1.060e+00;1.065e+00;6.479e-01;5.477e-02;1.052e+00;4.000e-01;1.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.077020;1.052e+00;6.666e-01;2.455e-02;6.335e-01;2.333e-02;1.060e+00;1.065e+00;6.479e-01;5.478e-02;1.052e+00;4.000e-01;1.473e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.078020;1.052e+00;6.666e-01;2.456e-02;6.335e-01;2.334e-02;1.060e+00;1.065e+00;6.479e-01;5.479e-02;1.052e+00;4.000e-01;1.473e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.081020;1.052e+00;6.666e-01;2.459e-02;6.335e-01;2.337e-02;1.060e+00;1.065e+00;6.479e-01;5.482e-02;1.052e+00;4.000e-01;1.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.082020;1.052e+00;6.666e-01;2.460e-02;6.334e-01;2.338e-02;1.060e+00;1.065e+00;6.479e-01;5.483e-02;1.052e+00;4.000e-01;1.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.083020;1.052e+00;6.666e-01;2.461e-02;6.334e-01;2.339e-02;1.060e+00;1.065e+00;6.479e-01;5.484e-02;1.052e+00;4.000e-01;1.477e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
