time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.084020;1.052e+00;6.666e-01;2.462e-02;6.334e-01;2.340e-02;1.060e+00;1.065e+00;6.479e-01;5.485e-02;1.052e+00;4.000e-01;1.477e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.085020;1.052e+00;6.666e-01;2.464e-02;6.334e-01;2.341e-02;1.060e+00;1.065e+00;6.479e-01;5.486e-02;1.052e+00;4.000e-01;1.478e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.086020;1.052e+00;6.666e-01;2.465e-02;6.334e-01;2.342e-02;1.060e+00;1.065e+00;6.478e-01;5.487e-02;1.052e+00;4.000e-01;1.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.087020;1.052e+00;6.666e-01;2.466e-02;6.334e-01;2.343e-02;1.060e+00;1.065e+00;6.478e-01;5.488e-02;1.052e+00;4.000e-01;1.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.089020;1.052e+00;6.666e-01;2.468e-02;6.334e-01;2.345e-02;1.060e+00;1.065e+00;6.478e-01;5.490e-02;1.052e+00;4.000e-01;1.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.090020;1.052e+00;6.666e-01;2.469e-02;6.334e-01;2.346e-02;1.060e+00;1.065e+00;6.478e-01;5.491e-02;1.052e+00;4.000e-01;1.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.092020;1.052e+00;6.666e-01;2.471e-02;6.334e-01;2.348e-02;1.060e+00;1.065e+00;6.478e-01;5.493e-02;1.052e+00;4.000e-01;1.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.093020;1.052e+00;6.666e-01;2.472e-02;6.334e-01;2.349e-02;1.060e+00;1.065e+00;6.478e-01;5.494e-02;1.052e+00;4.000e-01;1.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.095020;1.052e+00;6.666e-01;2.474e-02;6.334e-01;2.351e-02;1.060e+00;1.065e+00;6.478e-01;5.496e-02;1.052e+00;4.000e-01;1.485e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.096020;1.052e+00;6.666e-01;2.475e-02;6.334e-01;2.352e-02;1.060e+00;1.065e+00;6.478e-01;5.497e-02;1.052e+00;4.000e-01;1.485e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.097020;1.052e+00;6.666e-01;2.477e-02;6.334e-01;2.353e-02;1.060e+00;1.065e+00;6.478e-01;5.498e-02;1.052e+00;4.000e-01;1.486e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.098020;1.052e+00;6.666e-01;2.478e-02;6.334e-01;2.354e-02;1.060e+00;1.065e+00;6.478e-01;5.499e-02;1.052e+00;4.000e-01;1.487e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.099020;1.052e+00;6.666e-01;2.479e-02;6.334e-01;2.355e-02;1.060e+00;1.065e+00;6.478e-01;5.500e-02;1.052e+00;4.000e-01;1.487e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.101020;1.052e+00;6.666e-01;2.481e-02;6.334e-01;2.357e-02;1.060e+00;1.065e+00;6.478e-01;5.502e-02;1.052e+00;4.000e-01;1.489e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.102020;1.052e+00;6.666e-01;2.482e-02;6.334e-01;2.358e-02;1.060e+00;1.065e+00;6.478e-01;5.503e-02;1.052e+00;4.000e-01;1.489e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.103020;1.052e+00;6.666e-01;2.483e-02;6.334e-01;2.359e-02;1.060e+00;1.065e+00;6.478e-01;5.504e-02;1.052e+00;4.000e-01;1.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.104020;1.052e+00;6.666e-01;2.484e-02;6.334e-01;2.360e-02;1.060e+00;1.065e+00;6.478e-01;5.505e-02;1.052e+00;4.000e-01;1.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.106020;1.052e+00;6.666e-01;2.486e-02;6.334e-01;2.362e-02;1.060e+00;1.065e+00;6.478e-01;5.507e-02;1.052e+00;4.000e-01;1.492e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.107020;1.052e+00;6.666e-01;2.487e-02;6.334e-01;2.363e-02;1.060e+00;1.065e+00;6.478e-01;5.508e-02;1.052e+00;4.000e-01;1.492e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.108020;1.053e+00;6.666e-01;2.489e-02;6.334e-01;2.364e-02;1.060e+00;1.065e+00;6.478e-01;5.509e-02;1.053e+00;4.000e-01;1.493e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.109020;1.053e+00;6.666e-01;2.490e-02;6.334e-01;2.365e-02;1.060e+00;1.065e+00;6.478e-01;5.510e-02;1.053e+00;4.000e-01;1.494e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.110020;1.053e+00;6.666e-01;2.491e-02;6.334e-01;2.366e-02;1.060e+00;1.065e+00;6.478e-01;5.511e-02;1.053e+00;4.000e-01;1.494e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.112020;1.053e+00;6.666e-01;2.493e-02;6.334e-01;2.368e-02;1.060e+00;1.065e+00;6.478e-01;5.513e-02;1.053e+00;4.000e-01;1.496e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.113020;1.053e+00;6.666e-01;2.494e-02;6.334e-01;2.369e-02;1.060e+00;1.065e+00;6.478e-01;5.514e-02;1.053e+00;4.000e-01;1.496e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.115020;1.053e+00;6.666e-01;2.496e-02;6.334e-01;2.371e-02;1.060e+00;1.065e+00;6.478e-01;5.516e-02;1.053e+00;4.000e-01;1.498e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.116020;1.053e+00;6.666e-01;2.497e-02;6.334e-01;2.372e-02;1.060e+00;1.065e+00;6.478e-01;5.516e-02;1.053e+00;4.000e-01;1.498e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.117020;1.053e+00;6.666e-01;2.498e-02;6.334e-01;2.373e-02;1.060e+00;1.065e+00;6.478e-01;5.517e-02;1.053e+00;4.000e-01;1.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.118020;1.053e+00;6.666e-01;2.499e-02;6.334e-01;2.374e-02;1.060e+00;1.065e+00;6.478e-01;5.518e-02;1.053e+00;4.000e-01;1.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.119020;1.053e+00;6.666e-01;2.500e-02;6.334e-01;2.376e-02;1.060e+00;1.065e+00;6.478e-01;5.519e-02;1.053e+00;4.000e-01;1.500e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.120020;1.053e+00;6.666e-01;2.501e-02;6.334e-01;2.376e-02;1.060e+00;1.065e+00;6.478e-01;5.520e-02;1.053e+00;4.000e-01;1.501e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.121020;1.053e+00;6.666e-01;2.503e-02;6.334e-01;2.378e-02;1.060e+00;1.065e+00;6.478e-01;5.521e-02;1.053e+00;4.000e-01;1.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.122020;1.053e+00;6.666e-01;2.504e-02;6.334e-01;2.379e-02;1.060e+00;1.065e+00;6.478e-01;5.522e-02;1.053e+00;4.000e-01;1.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.123020;1.053e+00;6.666e-01;2.505e-02;6.334e-01;2.380e-02;1.060e+00;1.065e+00;6.478e-01;5.523e-02;1.053e+00;4.000e-01;1.503e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.124020;1.053e+00;6.666e-01;2.506e-02;6.334e-01;2.381e-02;1.060e+00;1.065e+00;6.478e-01;5.524e-02;1.053e+00;4.000e-01;1.503e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.125020;1.053e+00;6.666e-01;2.507e-02;6.334e-01;2.382e-02;1.060e+00;1.065e+00;6.478e-01;5.525e-02;1.053e+00;4.000e-01;1.504e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.126020;1.053e+00;6.666e-01;2.508e-02;6.334e-01;2.383e-02;1.060e+00;1.065e+00;6.477e-01;5.526e-02;1.053e+00;4.000e-01;1.505e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.127020;1.053e+00;6.666e-01;2.509e-02;6.334e-01;2.384e-02;1.060e+00;1.065e+00;6.477e-01;5.527e-02;1.053e+00;4.000e-01;1.505e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.129020;1.053e+00;6.666e-01;2.511e-02;6.334e-01;2.386e-02;1.060e+00;1.065e+00;6.477e-01;5.529e-02;1.053e+00;4.000e-01;1.507e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.130020;1.053e+00;6.666e-01;2.512e-02;6.333e-01;2.387e-02;1.060e+00;1.065e+00;6.477e-01;5.530e-02;1.053e+00;4.000e-01;1.507e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.132020;1.053e+00;6.666e-01;2.514e-02;6.333e-01;2.389e-02;1.060e+00;1.065e+00;6.477e-01;5.532e-02;1.053e+00;4.000e-01;1.509e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.133020;1.053e+00;6.666e-01;2.515e-02;6.333e-01;2.390e-02;1.060e+00;1.065e+00;6.477e-01;5.533e-02;1.053e+00;4.000e-01;1.509e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.134020;1.053e+00;6.666e-01;2.516e-02;6.333e-01;2.391e-02;1.060e+00;1.065e+00;6.477e-01;5.534e-02;1.053e+00;4.000e-01;1.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.135020;1.053e+00;6.666e-01;2.518e-02;6.333e-01;2.392e-02;1.060e+00;1.065e+00;6.477e-01;5.535e-02;1.053e+00;4.000e-01;1.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.136020;1.053e+00;6.666e-01;2.518e-02;6.333e-01;2.393e-02;1.060e+00;1.065e+00;6.477e-01;5.536e-02;1.053e+00;4.000e-01;1.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.137020;1.053e+00;6.666e-01;2.520e-02;6.333e-01;2.394e-02;1.060e+00;1.065e+00;6.477e-01;5.537e-02;1.053e+00;4.000e-01;1.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.138020;1.053e+00;6.666e-01;2.521e-02;6.333e-01;2.395e-02;1.060e+00;1.065e+00;6.477e-01;5.538e-02;1.053e+00;4.000e-01;1.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.140020;1.053e+00;6.666e-01;2.523e-02;6.333e-01;2.397e-02;1.060e+00;1.065e+00;6.477e-01;5.540e-02;1.053e+00;4.000e-01;1.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.141020;1.053e+00;6.666e-01;2.524e-02;6.333e-01;2.398e-02;1.060e+00;1.065e+00;6.477e-01;5.541e-02;1.053e+00;4.000e-01;1.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.143020;1.053e+00;6.666e-01;2.526e-02;6.333e-01;2.400e-02;1.060e+00;1.065e+00;6.477e-01;5.543e-02;1.053e+00;4.000e-01;1.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.144020;1.053e+00;6.666e-01;2.527e-02;6.333e-01;2.401e-02;1.060e+00;1.065e+00;6.477e-01;5.544e-02;1.053e+00;4.000e-01;1.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.146020;1.053e+00;6.666e-01;2.529e-02;6.333e-01;2.403e-02;1.060e+00;1.065e+00;6.477e-01;5.546e-02;1.053e+00;4.000e-01;1.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.147020;1.053e+00;6.666e-01;2.530e-02;6.333e-01;2.404e-02;1.060e+00;1.065e+00;6.477e-01;5.547e-02;1.053e+00;4.000e-01;1.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.148020;1.053e+00;6.666e-01;2.531e-02;6.333e-01;2.405e-02;1.060e+00;1.065e+00;6.477e-01;5.548e-02;1.053e+00;4.000e-01;1.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.149020;1.053e+00;6.666e-01;2.533e-02;6.333e-01;2.406e-02;1.060e+00;1.065e+00;6.477e-01;5.549e-02;1.053e+00;4.000e-01;1.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.150020;1.053e+00;6.666e-01;2.533e-02;6.333e-01;2.407e-02;1.060e+00;1.065e+00;6.477e-01;5.550e-02;1.053e+00;4.000e-01;1.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.151020;1.053e+00;6.666e-01;2.535e-02;6.333e-01;2.408e-02;1.060e+00;1.065e+00;6.477e-01;5.551e-02;1.053e+00;4.000e-01;1.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.152020;1.053e+00;6.666e-01;2.536e-02;6.333e-01;2.409e-02;1.060e+00;1.065e+00;6.477e-01;5.552e-02;1.053e+00;4.000e-01;1.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.154020;1.053e+00;6.666e-01;2.538e-02;6.333e-01;2.411e-02;1.060e+00;1.065e+00;6.477e-01;5.554e-02;1.053e+00;4.000e-01;1.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.155020;1.053e+00;6.666e-01;2.539e-02;6.333e-01;2.412e-02;1.060e+00;1.065e+00;6.477e-01;5.555e-02;1.053e+00;4.000e-01;1.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.156020;1.053e+00;6.666e-01;2.540e-02;6.333e-01;2.413e-02;1.060e+00;1.065e+00;6.477e-01;5.555e-02;1.053e+00;4.000e-01;1.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.157020;1.053e+00;6.666e-01;2.541e-02;6.333e-01;2.414e-02;1.060e+00;1.065e+00;6.477e-01;5.557e-02;1.053e+00;4.000e-01;1.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.158020;1.053e+00;6.666e-01;2.542e-02;6.333e-01;2.415e-02;1.060e+00;1.065e+00;6.477e-01;5.557e-02;1.053e+00;4.000e-01;1.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.160020;1.053e+00;6.666e-01;2.544e-02;6.333e-01;2.417e-02;1.060e+00;1.065e+00;6.477e-01;5.559e-02;1.053e+00;4.000e-01;1.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.161020;1.053e+00;6.666e-01;2.545e-02;6.333e-01;2.418e-02;1.060e+00;1.065e+00;6.477e-01;5.560e-02;1.053e+00;4.000e-01;1.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.162020;1.053e+00;6.666e-01;2.546e-02;6.333e-01;2.419e-02;1.060e+00;1.065e+00;6.477e-01;5.561e-02;1.053e+00;4.000e-01;1.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.163020;1.053e+00;6.666e-01;2.547e-02;6.333e-01;2.420e-02;1.060e+00;1.065e+00;6.477e-01;5.562e-02;1.053e+00;4.000e-01;1.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.164020;1.053e+00;6.666e-01;2.549e-02;6.333e-01;2.421e-02;1.060e+00;1.065e+00;6.477e-01;5.563e-02;1.053e+00;4.000e-01;1.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.165020;1.053e+00;6.666e-01;2.550e-02;6.333e-01;2.422e-02;1.060e+00;1.065e+00;6.477e-01;5.564e-02;1.053e+00;4.000e-01;1.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.166020;1.053e+00;6.666e-01;2.551e-02;6.333e-01;2.423e-02;1.060e+00;1.065e+00;6.477e-01;5.565e-02;1.053e+00;4.000e-01;1.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.167020;1.053e+00;6.666e-01;2.552e-02;6.333e-01;2.424e-02;1.060e+00;1.065e+00;6.476e-01;5.566e-02;1.053e+00;4.000e-01;1.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.168020;1.053e+00;6.666e-01;2.553e-02;6.333e-01;2.425e-02;1.060e+00;1.065e+00;6.476e-01;5.567e-02;1.053e+00;4.000e-01;1.532e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.169020;1.053e+00;6.666e-01;2.554e-02;6.333e-01;2.426e-02;1.060e+00;1.065e+00;6.476e-01;5.568e-02;1.053e+00;4.000e-01;1.532e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.170020;1.053e+00;6.666e-01;2.555e-02;6.333e-01;2.427e-02;1.060e+00;1.065e+00;6.476e-01;5.569e-02;1.053e+00;4.000e-01;1.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.171020;1.053e+00;6.666e-01;2.556e-02;6.333e-01;2.428e-02;1.060e+00;1.065e+00;6.476e-01;5.570e-02;1.053e+00;4.000e-01;1.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.173020;1.053e+00;6.666e-01;2.558e-02;6.333e-01;2.430e-02;1.060e+00;1.065e+00;6.476e-01;5.572e-02;1.053e+00;4.000e-01;1.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.174020;1.053e+00;6.666e-01;2.559e-02;6.333e-01;2.431e-02;1.060e+00;1.065e+00;6.476e-01;5.573e-02;1.053e+00;4.000e-01;1.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.176020;1.053e+00;6.666e-01;2.561e-02;6.333e-01;2.433e-02;1.060e+00;1.065e+00;6.476e-01;5.575e-02;1.053e+00;4.000e-01;1.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.177020;1.053e+00;6.666e-01;2.562e-02;6.333e-01;2.434e-02;1.060e+00;1.065e+00;6.476e-01;5.576e-02;1.053e+00;4.000e-01;1.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.178020;1.053e+00;6.666e-01;2.563e-02;6.332e-01;2.435e-02;1.060e+00;1.065e+00;6.476e-01;5.577e-02;1.053e+00;4.000e-01;1.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.179020;1.053e+00;6.666e-01;2.564e-02;6.332e-01;2.436e-02;1.060e+00;1.065e+00;6.476e-01;5.578e-02;1.053e+00;4.000e-01;1.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.180020;1.053e+00;6.666e-01;2.566e-02;6.332e-01;2.437e-02;1.060e+00;1.065e+00;6.476e-01;5.579e-02;1.053e+00;4.000e-01;1.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.181020;1.053e+00;6.666e-01;2.567e-02;6.332e-01;2.438e-02;1.060e+00;1.065e+00;6.476e-01;5.580e-02;1.053e+00;4.000e-01;1.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.182020;1.053e+00;6.666e-01;2.567e-02;6.332e-01;2.439e-02;1.060e+00;1.065e+00;6.476e-01;5.581e-02;1.053e+00;4.000e-01;1.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.183020;1.053e+00;6.666e-01;2.569e-02;6.332e-01;2.440e-02;1.060e+00;1.065e+00;6.476e-01;5.582e-02;1.053e+00;4.000e-01;1.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.184020;1.053e+00;6.666e-01;2.570e-02;6.332e-01;2.441e-02;1.060e+00;1.065e+00;6.476e-01;5.583e-02;1.053e+00;4.000e-01;1.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.185020;1.053e+00;6.666e-01;2.571e-02;6.332e-01;2.442e-02;1.060e+00;1.065e+00;6.476e-01;5.584e-02;1.053e+00;4.000e-01;1.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.187020;1.053e+00;6.666e-01;2.573e-02;6.332e-01;2.444e-02;1.060e+00;1.065e+00;6.476e-01;5.586e-02;1.053e+00;4.000e-01;1.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.188020;1.053e+00;6.666e-01;2.574e-02;6.332e-01;2.445e-02;1.060e+00;1.065e+00;6.476e-01;5.586e-02;1.053e+00;4.000e-01;1.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.189020;1.053e+00;6.666e-01;2.575e-02;6.332e-01;2.446e-02;1.061e+00;1.065e+00;6.476e-01;5.587e-02;1.053e+00;4.000e-01;1.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.190020;1.053e+00;6.666e-01;2.576e-02;6.332e-01;2.447e-02;1.061e+00;1.065e+00;6.476e-01;5.588e-02;1.053e+00;4.000e-01;1.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.191020;1.053e+00;6.666e-01;2.577e-02;6.332e-01;2.448e-02;1.061e+00;1.065e+00;6.476e-01;5.589e-02;1.053e+00;4.000e-01;1.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.192020;1.053e+00;6.666e-01;2.578e-02;6.332e-01;2.449e-02;1.061e+00;1.065e+00;6.476e-01;5.590e-02;1.053e+00;4.000e-01;1.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.193020;1.053e+00;6.666e-01;2.579e-02;6.332e-01;2.450e-02;1.061e+00;1.065e+00;6.476e-01;5.591e-02;1.053e+00;4.000e-01;1.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.195020;1.053e+00;6.666e-01;2.581e-02;6.332e-01;2.452e-02;1.061e+00;1.065e+00;6.476e-01;5.593e-02;1.053e+00;4.000e-01;1.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.196020;1.053e+00;6.666e-01;2.582e-02;6.332e-01;2.453e-02;1.061e+00;1.065e+00;6.476e-01;5.594e-02;1.053e+00;4.000e-01;1.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.198020;1.053e+00;6.666e-01;2.584e-02;6.332e-01;2.455e-02;1.061e+00;1.065e+00;6.476e-01;5.596e-02;1.053e+00;4.000e-01;1.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.199020;1.053e+00;6.666e-01;2.586e-02;6.332e-01;2.456e-02;1.061e+00;1.065e+00;6.476e-01;5.597e-02;1.053e+00;4.000e-01;1.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.200020;1.053e+00;6.666e-01;2.586e-02;6.332e-01;2.457e-02;1.061e+00;1.065e+00;6.476e-01;5.598e-02;1.053e+00;4.000e-01;1.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.201020;1.053e+00;6.666e-01;2.588e-02;6.332e-01;2.458e-02;1.061e+00;1.065e+00;6.476e-01;5.599e-02;1.053e+00;4.000e-01;1.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.202020;1.053e+00;6.666e-01;2.589e-02;6.332e-01;2.459e-02;1.061e+00;1.065e+00;6.476e-01;5.600e-02;1.053e+00;4.000e-01;1.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.203020;1.053e+00;6.666e-01;2.590e-02;6.332e-01;2.460e-02;1.061e+00;1.065e+00;6.476e-01;5.601e-02;1.053e+00;4.000e-01;1.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.204020;1.053e+00;6.666e-01;2.591e-02;6.332e-01;2.461e-02;1.061e+00;1.065e+00;6.476e-01;5.602e-02;1.053e+00;4.000e-01;1.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.206020;1.053e+00;6.666e-01;2.593e-02;6.332e-01;2.463e-02;1.061e+00;1.065e+00;6.476e-01;5.604e-02;1.053e+00;4.000e-01;1.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.207020;1.053e+00;6.666e-01;2.594e-02;6.332e-01;2.464e-02;1.061e+00;1.065e+00;6.476e-01;5.605e-02;1.053e+00;4.000e-01;1.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.209020;1.053e+00;6.666e-01;2.596e-02;6.332e-01;2.466e-02;1.061e+00;1.065e+00;6.476e-01;5.607e-02;1.053e+00;4.000e-01;1.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.210020;1.053e+00;6.666e-01;2.597e-02;6.332e-01;2.467e-02;1.061e+00;1.065e+00;6.475e-01;5.608e-02;1.053e+00;4.000e-01;1.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.211020;1.053e+00;6.666e-01;2.598e-02;6.332e-01;2.468e-02;1.061e+00;1.065e+00;6.475e-01;5.608e-02;1.053e+00;4.000e-01;1.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.212020;1.053e+00;6.666e-01;2.599e-02;6.332e-01;2.469e-02;1.061e+00;1.065e+00;6.475e-01;5.609e-02;1.053e+00;4.000e-01;1.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.214020;1.053e+00;6.666e-01;2.601e-02;6.332e-01;2.471e-02;1.061e+00;1.065e+00;6.475e-01;5.611e-02;1.053e+00;4.000e-01;1.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.215020;1.053e+00;6.666e-01;2.602e-02;6.332e-01;2.472e-02;1.061e+00;1.065e+00;6.475e-01;5.612e-02;1.053e+00;4.000e-01;1.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.217020;1.053e+00;6.666e-01;2.604e-02;6.332e-01;2.474e-02;1.061e+00;1.065e+00;6.475e-01;5.614e-02;1.053e+00;4.000e-01;1.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.218020;1.053e+00;6.666e-01;2.605e-02;6.332e-01;2.474e-02;1.061e+00;1.065e+00;6.475e-01;5.615e-02;1.053e+00;4.000e-01;1.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.219020;1.053e+00;6.666e-01;2.607e-02;6.332e-01;2.476e-02;1.061e+00;1.065e+00;6.475e-01;5.616e-02;1.053e+00;4.000e-01;1.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.220020;1.053e+00;6.666e-01;2.608e-02;6.332e-01;2.477e-02;1.061e+00;1.065e+00;6.475e-01;5.617e-02;1.053e+00;4.000e-01;1.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.221020;1.053e+00;6.666e-01;2.609e-02;6.332e-01;2.477e-02;1.061e+00;1.065e+00;6.475e-01;5.618e-02;1.053e+00;4.000e-01;1.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.222020;1.053e+00;6.666e-01;2.610e-02;6.332e-01;2.479e-02;1.061e+00;1.065e+00;6.475e-01;5.619e-02;1.053e+00;4.000e-01;1.566e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.223020;1.053e+00;6.666e-01;2.611e-02;6.332e-01;2.480e-02;1.061e+00;1.065e+00;6.475e-01;5.620e-02;1.053e+00;4.000e-01;1.566e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.224020;1.053e+00;6.666e-01;2.612e-02;6.332e-01;2.480e-02;1.061e+00;1.065e+00;6.475e-01;5.621e-02;1.053e+00;4.000e-01;1.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.225020;1.053e+00;6.666e-01;2.613e-02;6.332e-01;2.481e-02;1.061e+00;1.065e+00;6.475e-01;5.622e-02;1.053e+00;4.000e-01;1.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.226020;1.053e+00;6.666e-01;2.614e-02;6.332e-01;2.482e-02;1.061e+00;1.065e+00;6.475e-01;5.623e-02;1.053e+00;4.000e-01;1.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.227020;1.053e+00;6.666e-01;2.615e-02;6.332e-01;2.483e-02;1.061e+00;1.065e+00;6.475e-01;5.624e-02;1.053e+00;4.000e-01;1.569e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.228020;1.053e+00;6.666e-01;2.616e-02;6.331e-01;2.484e-02;1.061e+00;1.065e+00;6.475e-01;5.625e-02;1.053e+00;4.000e-01;1.570e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.229020;1.053e+00;6.666e-01;2.617e-02;6.331e-01;2.485e-02;1.061e+00;1.065e+00;6.475e-01;5.626e-02;1.053e+00;4.000e-01;1.570e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.230020;1.053e+00;6.666e-01;2.618e-02;6.331e-01;2.486e-02;1.061e+00;1.065e+00;6.475e-01;5.627e-02;1.053e+00;4.000e-01;1.571e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.231020;1.053e+00;6.666e-01;2.619e-02;6.331e-01;2.487e-02;1.061e+00;1.065e+00;6.475e-01;5.627e-02;1.053e+00;4.000e-01;1.571e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.232020;1.053e+00;6.666e-01;2.620e-02;6.331e-01;2.488e-02;1.061e+00;1.065e+00;6.475e-01;5.629e-02;1.053e+00;4.000e-01;1.572e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.233020;1.053e+00;6.666e-01;2.621e-02;6.331e-01;2.489e-02;1.061e+00;1.065e+00;6.475e-01;5.629e-02;1.053e+00;4.000e-01;1.573e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.234020;1.053e+00;6.666e-01;2.622e-02;6.331e-01;2.490e-02;1.061e+00;1.065e+00;6.475e-01;5.630e-02;1.053e+00;4.000e-01;1.573e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.235020;1.053e+00;6.666e-01;2.623e-02;6.331e-01;2.491e-02;1.061e+00;1.065e+00;6.475e-01;5.631e-02;1.053e+00;4.000e-01;1.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.236020;1.053e+00;6.666e-01;2.624e-02;6.331e-01;2.492e-02;1.061e+00;1.065e+00;6.475e-01;5.632e-02;1.053e+00;4.000e-01;1.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.238020;1.053e+00;6.666e-01;2.626e-02;6.331e-01;2.494e-02;1.061e+00;1.065e+00;6.475e-01;5.634e-02;1.053e+00;4.000e-01;1.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.239020;1.053e+00;6.666e-01;2.627e-02;6.331e-01;2.495e-02;1.061e+00;1.065e+00;6.475e-01;5.635e-02;1.053e+00;4.000e-01;1.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.241020;1.053e+00;6.666e-01;2.629e-02;6.331e-01;2.497e-02;1.061e+00;1.065e+00;6.475e-01;5.637e-02;1.053e+00;4.000e-01;1.578e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.242020;1.053e+00;6.666e-01;2.630e-02;6.331e-01;2.498e-02;1.061e+00;1.065e+00;6.475e-01;5.638e-02;1.053e+00;4.000e-01;1.578e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.243020;1.053e+00;6.666e-01;2.632e-02;6.331e-01;2.499e-02;1.061e+00;1.065e+00;6.475e-01;5.639e-02;1.053e+00;4.000e-01;1.579e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.244020;1.053e+00;6.666e-01;2.633e-02;6.331e-01;2.500e-02;1.061e+00;1.065e+00;6.475e-01;5.640e-02;1.053e+00;4.000e-01;1.580e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.245020;1.053e+00;6.666e-01;2.634e-02;6.331e-01;2.501e-02;1.061e+00;1.065e+00;6.475e-01;5.641e-02;1.053e+00;4.000e-01;1.580e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.246020;1.053e+00;6.666e-01;2.635e-02;6.331e-01;2.502e-02;1.061e+00;1.065e+00;6.475e-01;5.642e-02;1.053e+00;4.000e-01;1.581e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.247020;1.053e+00;6.666e-01;2.636e-02;6.331e-01;2.503e-02;1.061e+00;1.065e+00;6.475e-01;5.643e-02;1.053e+00;4.000e-01;1.581e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.248020;1.053e+00;6.666e-01;2.637e-02;6.331e-01;2.504e-02;1.061e+00;1.065e+00;6.475e-01;5.644e-02;1.053e+00;4.000e-01;1.582e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.249020;1.053e+00;6.666e-01;2.638e-02;6.331e-01;2.505e-02;1.061e+00;1.065e+00;6.475e-01;5.644e-02;1.053e+00;4.000e-01;1.583e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.250020;1.053e+00;6.666e-01;2.639e-02;6.331e-01;2.506e-02;1.061e+00;1.065e+00;6.475e-01;5.646e-02;1.053e+00;4.000e-01;1.583e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.251020;1.053e+00;6.666e-01;2.640e-02;6.331e-01;2.507e-02;1.061e+00;1.065e+00;6.475e-01;5.646e-02;1.053e+00;4.000e-01;1.584e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.252020;1.053e+00;6.666e-01;2.641e-02;6.331e-01;2.508e-02;1.061e+00;1.065e+00;6.474e-01;5.647e-02;1.053e+00;4.000e-01;1.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.253020;1.053e+00;6.666e-01;2.642e-02;6.331e-01;2.509e-02;1.061e+00;1.065e+00;6.474e-01;5.648e-02;1.053e+00;4.000e-01;1.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.254020;1.053e+00;6.666e-01;2.643e-02;6.331e-01;2.510e-02;1.061e+00;1.065e+00;6.474e-01;5.649e-02;1.053e+00;4.000e-01;1.586e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.255020;1.053e+00;6.666e-01;2.644e-02;6.331e-01;2.511e-02;1.061e+00;1.065e+00;6.474e-01;5.650e-02;1.053e+00;4.000e-01;1.586e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.257020;1.053e+00;6.666e-01;2.646e-02;6.331e-01;2.513e-02;1.061e+00;1.065e+00;6.474e-01;5.652e-02;1.053e+00;4.000e-01;1.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.258020;1.053e+00;6.666e-01;2.647e-02;6.331e-01;2.514e-02;1.061e+00;1.065e+00;6.474e-01;5.653e-02;1.053e+00;4.000e-01;1.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.259020;1.053e+00;6.666e-01;2.648e-02;6.331e-01;2.515e-02;1.061e+00;1.065e+00;6.474e-01;5.654e-02;1.053e+00;4.000e-01;1.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.260020;1.053e+00;6.666e-01;2.649e-02;6.331e-01;2.516e-02;1.061e+00;1.065e+00;6.474e-01;5.655e-02;1.053e+00;4.000e-01;1.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.262020;1.053e+00;6.666e-01;2.651e-02;6.331e-01;2.518e-02;1.061e+00;1.065e+00;6.474e-01;5.657e-02;1.053e+00;4.000e-01;1.591e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.263020;1.053e+00;6.666e-01;2.652e-02;6.331e-01;2.519e-02;1.061e+00;1.065e+00;6.474e-01;5.658e-02;1.053e+00;4.000e-01;1.591e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.264020;1.053e+00;6.666e-01;2.653e-02;6.331e-01;2.520e-02;1.061e+00;1.065e+00;6.474e-01;5.659e-02;1.053e+00;4.000e-01;1.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.265020;1.053e+00;6.666e-01;2.654e-02;6.331e-01;2.520e-02;1.061e+00;1.065e+00;6.474e-01;5.660e-02;1.053e+00;4.000e-01;1.593e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.266020;1.053e+00;6.666e-01;2.655e-02;6.331e-01;2.521e-02;1.061e+00;1.065e+00;6.474e-01;5.661e-02;1.053e+00;4.000e-01;1.593e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.267020;1.053e+00;6.666e-01;2.656e-02;6.331e-01;2.522e-02;1.061e+00;1.065e+00;6.474e-01;5.661e-02;1.053e+00;4.000e-01;1.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.268020;1.053e+00;6.666e-01;2.657e-02;6.331e-01;2.523e-02;1.061e+00;1.065e+00;6.474e-01;5.662e-02;1.053e+00;4.000e-01;1.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.270020;1.053e+00;6.666e-01;2.659e-02;6.331e-01;2.525e-02;1.061e+00;1.065e+00;6.474e-01;5.664e-02;1.053e+00;4.000e-01;1.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.271020;1.053e+00;6.666e-01;2.660e-02;6.331e-01;2.526e-02;1.061e+00;1.065e+00;6.474e-01;5.665e-02;1.053e+00;4.000e-01;1.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.272020;1.053e+00;6.666e-01;2.661e-02;6.331e-01;2.527e-02;1.061e+00;1.065e+00;6.474e-01;5.666e-02;1.053e+00;4.000e-01;1.597e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.273020;1.053e+00;6.666e-01;2.662e-02;6.331e-01;2.528e-02;1.061e+00;1.065e+00;6.474e-01;5.667e-02;1.053e+00;4.000e-01;1.597e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.274020;1.053e+00;6.666e-01;2.663e-02;6.331e-01;2.529e-02;1.061e+00;1.066e+00;6.474e-01;5.668e-02;1.053e+00;4.000e-01;1.598e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.275020;1.053e+00;6.666e-01;2.665e-02;6.331e-01;2.530e-02;1.061e+00;1.066e+00;6.474e-01;5.669e-02;1.053e+00;4.000e-01;1.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.276020;1.053e+00;6.666e-01;2.666e-02;6.331e-01;2.531e-02;1.061e+00;1.066e+00;6.474e-01;5.670e-02;1.053e+00;4.000e-01;1.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.277020;1.053e+00;6.666e-01;2.667e-02;6.330e-01;2.532e-02;1.061e+00;1.066e+00;6.474e-01;5.671e-02;1.053e+00;4.000e-01;1.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.278020;1.053e+00;6.666e-01;2.667e-02;6.330e-01;2.533e-02;1.061e+00;1.066e+00;6.474e-01;5.672e-02;1.053e+00;4.000e-01;1.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.279020;1.053e+00;6.666e-01;2.669e-02;6.330e-01;2.534e-02;1.061e+00;1.066e+00;6.474e-01;5.673e-02;1.053e+00;4.000e-01;1.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.280020;1.053e+00;6.666e-01;2.670e-02;6.330e-01;2.535e-02;1.061e+00;1.066e+00;6.474e-01;5.674e-02;1.053e+00;4.000e-01;1.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.281020;1.053e+00;6.666e-01;2.671e-02;6.330e-01;2.536e-02;1.061e+00;1.066e+00;6.474e-01;5.675e-02;1.053e+00;4.000e-01;1.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.282020;1.053e+00;6.666e-01;2.672e-02;6.330e-01;2.537e-02;1.061e+00;1.066e+00;6.474e-01;5.676e-02;1.053e+00;4.000e-01;1.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.283020;1.053e+00;6.666e-01;2.673e-02;6.330e-01;2.538e-02;1.061e+00;1.066e+00;6.474e-01;5.676e-02;1.053e+00;4.000e-01;1.604e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.284020;1.053e+00;6.666e-01;2.674e-02;6.330e-01;2.539e-02;1.061e+00;1.066e+00;6.474e-01;5.677e-02;1.053e+00;4.000e-01;1.604e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.285020;1.053e+00;6.666e-01;2.675e-02;6.330e-01;2.540e-02;1.061e+00;1.066e+00;6.474e-01;5.678e-02;1.053e+00;4.000e-01;1.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.286020;1.053e+00;6.666e-01;2.676e-02;6.330e-01;2.541e-02;1.061e+00;1.066e+00;6.474e-01;5.679e-02;1.053e+00;4.000e-01;1.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.288020;1.053e+00;6.666e-01;2.678e-02;6.330e-01;2.543e-02;1.061e+00;1.066e+00;6.474e-01;5.681e-02;1.053e+00;4.000e-01;1.607e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.289020;1.053e+00;6.666e-01;2.679e-02;6.330e-01;2.544e-02;1.061e+00;1.066e+00;6.474e-01;5.682e-02;1.053e+00;4.000e-01;1.607e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.290020;1.053e+00;6.666e-01;2.680e-02;6.330e-01;2.545e-02;1.061e+00;1.066e+00;6.474e-01;5.683e-02;1.053e+00;4.000e-01;1.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.291020;1.053e+00;6.666e-01;2.681e-02;6.330e-01;2.546e-02;1.061e+00;1.066e+00;6.474e-01;5.684e-02;1.053e+00;4.000e-01;1.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.292020;1.053e+00;6.666e-01;2.682e-02;6.330e-01;2.547e-02;1.061e+00;1.066e+00;6.474e-01;5.685e-02;1.053e+00;4.000e-01;1.609e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.293020;1.053e+00;6.666e-01;2.683e-02;6.330e-01;2.547e-02;1.061e+00;1.066e+00;6.474e-01;5.686e-02;1.053e+00;4.000e-01;1.610e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.294020;1.053e+00;6.666e-01;2.684e-02;6.330e-01;2.549e-02;1.061e+00;1.066e+00;6.474e-01;5.687e-02;1.053e+00;4.000e-01;1.610e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.295020;1.053e+00;6.666e-01;2.685e-02;6.330e-01;2.550e-02;1.061e+00;1.066e+00;6.474e-01;5.688e-02;1.053e+00;4.000e-01;1.611e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.296020;1.053e+00;6.666e-01;2.686e-02;6.330e-01;2.550e-02;1.061e+00;1.066e+00;6.473e-01;5.689e-02;1.053e+00;4.000e-01;1.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.297020;1.053e+00;6.666e-01;2.687e-02;6.330e-01;2.551e-02;1.061e+00;1.066e+00;6.473e-01;5.689e-02;1.053e+00;4.000e-01;1.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.298020;1.053e+00;6.666e-01;2.688e-02;6.330e-01;2.552e-02;1.061e+00;1.066e+00;6.473e-01;5.690e-02;1.053e+00;4.000e-01;1.613e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.299020;1.053e+00;6.666e-01;2.689e-02;6.330e-01;2.553e-02;1.061e+00;1.066e+00;6.473e-01;5.691e-02;1.053e+00;4.000e-01;1.613e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.301020;1.053e+00;6.666e-01;2.691e-02;6.330e-01;2.555e-02;1.061e+00;1.066e+00;6.473e-01;5.693e-02;1.053e+00;4.000e-01;1.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.302020;1.053e+00;6.666e-01;2.692e-02;6.330e-01;2.556e-02;1.061e+00;1.066e+00;6.473e-01;5.694e-02;1.053e+00;4.000e-01;1.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.303020;1.053e+00;6.666e-01;2.693e-02;6.330e-01;2.557e-02;1.061e+00;1.066e+00;6.473e-01;5.695e-02;1.053e+00;4.000e-01;1.616e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.304020;1.053e+00;6.666e-01;2.694e-02;6.330e-01;2.558e-02;1.061e+00;1.066e+00;6.473e-01;5.696e-02;1.053e+00;4.000e-01;1.616e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.306020;1.053e+00;6.666e-01;2.696e-02;6.330e-01;2.560e-02;1.061e+00;1.066e+00;6.473e-01;5.698e-02;1.053e+00;4.000e-01;1.618e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.307020;1.053e+00;6.666e-01;2.697e-02;6.330e-01;2.561e-02;1.061e+00;1.066e+00;6.473e-01;5.699e-02;1.053e+00;4.000e-01;1.618e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.309020;1.053e+00;6.666e-01;2.699e-02;6.330e-01;2.563e-02;1.061e+00;1.066e+00;6.473e-01;5.701e-02;1.053e+00;4.000e-01;1.620e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.310020;1.053e+00;6.666e-01;2.700e-02;6.330e-01;2.564e-02;1.061e+00;1.066e+00;6.473e-01;5.701e-02;1.053e+00;4.000e-01;1.620e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.311020;1.053e+00;6.666e-01;2.701e-02;6.330e-01;2.565e-02;1.061e+00;1.066e+00;6.473e-01;5.702e-02;1.053e+00;4.000e-01;1.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.312020;1.053e+00;6.666e-01;2.702e-02;6.330e-01;2.566e-02;1.061e+00;1.066e+00;6.473e-01;5.703e-02;1.053e+00;4.000e-01;1.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.314020;1.053e+00;6.666e-01;2.704e-02;6.330e-01;2.568e-02;1.061e+00;1.066e+00;6.473e-01;5.705e-02;1.053e+00;4.000e-01;1.623e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.315020;1.053e+00;6.666e-01;2.705e-02;6.330e-01;2.569e-02;1.061e+00;1.066e+00;6.473e-01;5.706e-02;1.053e+00;4.000e-01;1.623e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.316020;1.053e+00;6.666e-01;2.706e-02;6.330e-01;2.570e-02;1.061e+00;1.066e+00;6.473e-01;5.707e-02;1.053e+00;4.000e-01;1.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.317020;1.053e+00;6.666e-01;2.707e-02;6.330e-01;2.571e-02;1.061e+00;1.066e+00;6.473e-01;5.708e-02;1.053e+00;4.000e-01;1.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.318020;1.053e+00;6.666e-01;2.708e-02;6.330e-01;2.572e-02;1.061e+00;1.066e+00;6.473e-01;5.709e-02;1.053e+00;4.000e-01;1.625e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.319020;1.053e+00;6.666e-01;2.709e-02;6.330e-01;2.572e-02;1.061e+00;1.066e+00;6.473e-01;5.710e-02;1.053e+00;4.000e-01;1.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.320020;1.053e+00;6.666e-01;2.710e-02;6.330e-01;2.573e-02;1.061e+00;1.066e+00;6.473e-01;5.711e-02;1.053e+00;4.000e-01;1.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.321020;1.053e+00;6.666e-01;2.711e-02;6.330e-01;2.574e-02;1.061e+00;1.066e+00;6.473e-01;5.712e-02;1.053e+00;4.000e-01;1.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.322020;1.053e+00;6.666e-01;2.712e-02;6.330e-01;2.575e-02;1.061e+00;1.066e+00;6.473e-01;5.713e-02;1.053e+00;4.000e-01;1.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.323020;1.053e+00;6.666e-01;2.713e-02;6.330e-01;2.576e-02;1.061e+00;1.066e+00;6.473e-01;5.714e-02;1.053e+00;4.000e-01;1.628e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.324020;1.053e+00;6.666e-01;2.714e-02;6.330e-01;2.577e-02;1.061e+00;1.066e+00;6.473e-01;5.714e-02;1.053e+00;4.000e-01;1.629e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.325020;1.053e+00;6.666e-01;2.715e-02;6.330e-01;2.578e-02;1.061e+00;1.066e+00;6.473e-01;5.715e-02;1.053e+00;4.000e-01;1.629e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.326020;1.053e+00;6.666e-01;2.716e-02;6.330e-01;2.579e-02;1.061e+00;1.066e+00;6.473e-01;5.716e-02;1.053e+00;4.000e-01;1.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.327020;1.053e+00;6.666e-01;2.717e-02;6.330e-01;2.580e-02;1.061e+00;1.066e+00;6.473e-01;5.717e-02;1.053e+00;4.000e-01;1.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.328020;1.053e+00;6.666e-01;2.718e-02;6.329e-01;2.581e-02;1.061e+00;1.066e+00;6.473e-01;5.718e-02;1.053e+00;4.000e-01;1.631e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.329020;1.053e+00;6.666e-01;2.720e-02;6.329e-01;2.582e-02;1.061e+00;1.066e+00;6.473e-01;5.719e-02;1.053e+00;4.000e-01;1.632e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.330020;1.053e+00;6.666e-01;2.721e-02;6.329e-01;2.583e-02;1.061e+00;1.066e+00;6.473e-01;5.720e-02;1.053e+00;4.000e-01;1.632e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.331020;1.053e+00;6.666e-01;2.721e-02;6.329e-01;2.584e-02;1.061e+00;1.066e+00;6.473e-01;5.721e-02;1.053e+00;4.000e-01;1.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.332020;1.053e+00;6.666e-01;2.722e-02;6.329e-01;2.585e-02;1.061e+00;1.066e+00;6.473e-01;5.722e-02;1.053e+00;4.000e-01;1.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.333020;1.053e+00;6.666e-01;2.724e-02;6.329e-01;2.586e-02;1.061e+00;1.066e+00;6.473e-01;5.723e-02;1.053e+00;4.000e-01;1.634e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.334020;1.053e+00;6.666e-01;2.725e-02;6.329e-01;2.587e-02;1.061e+00;1.066e+00;6.473e-01;5.724e-02;1.053e+00;4.000e-01;1.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.335020;1.053e+00;6.666e-01;2.726e-02;6.329e-01;2.588e-02;1.061e+00;1.066e+00;6.473e-01;5.725e-02;1.053e+00;4.000e-01;1.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.336020;1.053e+00;6.666e-01;2.726e-02;6.329e-01;2.589e-02;1.061e+00;1.066e+00;6.473e-01;5.725e-02;1.053e+00;4.000e-01;1.636e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.337020;1.053e+00;6.666e-01;2.728e-02;6.329e-01;2.590e-02;1.061e+00;1.066e+00;6.473e-01;5.726e-02;1.053e+00;4.000e-01;1.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.338020;1.053e+00;6.666e-01;2.729e-02;6.329e-01;2.590e-02;1.061e+00;1.066e+00;6.473e-01;5.727e-02;1.053e+00;4.000e-01;1.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.339020;1.053e+00;6.666e-01;2.729e-02;6.329e-01;2.591e-02;1.061e+00;1.066e+00;6.472e-01;5.728e-02;1.053e+00;4.000e-01;1.638e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.340020;1.053e+00;6.666e-01;2.731e-02;6.329e-01;2.592e-02;1.061e+00;1.066e+00;6.472e-01;5.729e-02;1.053e+00;4.000e-01;1.638e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.341020;1.053e+00;6.666e-01;2.732e-02;6.329e-01;2.593e-02;1.061e+00;1.066e+00;6.472e-01;5.730e-02;1.053e+00;4.000e-01;1.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.342020;1.053e+00;6.666e-01;2.733e-02;6.329e-01;2.594e-02;1.061e+00;1.066e+00;6.472e-01;5.731e-02;1.053e+00;4.000e-01;1.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.343020;1.053e+00;6.666e-01;2.733e-02;6.329e-01;2.595e-02;1.061e+00;1.066e+00;6.472e-01;5.732e-02;1.053e+00;4.000e-01;1.640e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.344020;1.053e+00;6.666e-01;2.735e-02;6.329e-01;2.596e-02;1.061e+00;1.066e+00;6.472e-01;5.733e-02;1.053e+00;4.000e-01;1.641e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.345020;1.053e+00;6.666e-01;2.736e-02;6.329e-01;2.597e-02;1.062e+00;1.066e+00;6.472e-01;5.734e-02;1.053e+00;4.000e-01;1.641e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.346020;1.053e+00;6.666e-01;2.737e-02;6.329e-01;2.598e-02;1.062e+00;1.066e+00;6.472e-01;5.734e-02;1.053e+00;4.000e-01;1.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.347020;1.053e+00;6.666e-01;2.738e-02;6.329e-01;2.599e-02;1.062e+00;1.066e+00;6.472e-01;5.735e-02;1.053e+00;4.000e-01;1.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.349020;1.053e+00;6.666e-01;2.740e-02;6.329e-01;2.601e-02;1.062e+00;1.066e+00;6.472e-01;5.737e-02;1.053e+00;4.000e-01;1.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.350020;1.053e+00;6.666e-01;2.740e-02;6.329e-01;2.602e-02;1.062e+00;1.066e+00;6.472e-01;5.738e-02;1.053e+00;4.000e-01;1.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.351020;1.053e+00;6.666e-01;2.741e-02;6.329e-01;2.603e-02;1.062e+00;1.066e+00;6.472e-01;5.739e-02;1.053e+00;4.000e-01;1.645e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.352020;1.053e+00;6.666e-01;2.743e-02;6.329e-01;2.604e-02;1.062e+00;1.066e+00;6.472e-01;5.740e-02;1.053e+00;4.000e-01;1.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.353020;1.053e+00;6.666e-01;2.744e-02;6.329e-01;2.605e-02;1.062e+00;1.066e+00;6.472e-01;5.741e-02;1.053e+00;4.000e-01;1.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.354020;1.053e+00;6.666e-01;2.745e-02;6.329e-01;2.606e-02;1.062e+00;1.066e+00;6.472e-01;5.742e-02;1.053e+00;4.000e-01;1.647e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.355020;1.053e+00;6.666e-01;2.746e-02;6.329e-01;2.607e-02;1.062e+00;1.066e+00;6.472e-01;5.743e-02;1.053e+00;4.000e-01;1.647e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.356020;1.053e+00;6.666e-01;2.747e-02;6.329e-01;2.607e-02;1.062e+00;1.066e+00;6.472e-01;5.744e-02;1.053e+00;4.000e-01;1.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.357020;1.053e+00;6.666e-01;2.747e-02;6.329e-01;2.608e-02;1.062e+00;1.066e+00;6.472e-01;5.745e-02;1.053e+00;4.000e-01;1.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.358020;1.053e+00;6.666e-01;2.748e-02;6.329e-01;2.609e-02;1.062e+00;1.066e+00;6.472e-01;5.746e-02;1.053e+00;4.000e-01;1.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.359020;1.053e+00;6.666e-01;2.750e-02;6.329e-01;2.610e-02;1.062e+00;1.066e+00;6.472e-01;5.746e-02;1.053e+00;4.000e-01;1.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.360020;1.053e+00;6.666e-01;2.751e-02;6.329e-01;2.611e-02;1.062e+00;1.066e+00;6.472e-01;5.747e-02;1.053e+00;4.000e-01;1.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.361020;1.053e+00;6.666e-01;2.752e-02;6.329e-01;2.612e-02;1.062e+00;1.066e+00;6.472e-01;5.748e-02;1.053e+00;4.000e-01;1.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.362020;1.053e+00;6.666e-01;2.752e-02;6.329e-01;2.613e-02;1.062e+00;1.066e+00;6.472e-01;5.749e-02;1.053e+00;4.000e-01;1.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.363020;1.053e+00;6.666e-01;2.754e-02;6.329e-01;2.614e-02;1.062e+00;1.066e+00;6.472e-01;5.750e-02;1.053e+00;4.000e-01;1.652e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.364020;1.053e+00;6.666e-01;2.755e-02;6.329e-01;2.615e-02;1.062e+00;1.066e+00;6.472e-01;5.751e-02;1.053e+00;4.000e-01;1.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.365020;1.053e+00;6.666e-01;2.755e-02;6.329e-01;2.616e-02;1.062e+00;1.066e+00;6.472e-01;5.752e-02;1.053e+00;4.000e-01;1.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.366020;1.053e+00;6.666e-01;2.757e-02;6.329e-01;2.617e-02;1.062e+00;1.066e+00;6.472e-01;5.753e-02;1.053e+00;4.000e-01;1.654e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.367020;1.053e+00;6.666e-01;2.758e-02;6.329e-01;2.618e-02;1.062e+00;1.066e+00;6.472e-01;5.754e-02;1.053e+00;4.000e-01;1.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.368020;1.053e+00;6.666e-01;2.759e-02;6.329e-01;2.619e-02;1.062e+00;1.066e+00;6.472e-01;5.755e-02;1.053e+00;4.000e-01;1.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.369020;1.053e+00;6.666e-01;2.759e-02;6.329e-01;2.620e-02;1.062e+00;1.066e+00;6.472e-01;5.755e-02;1.053e+00;4.000e-01;1.656e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
