time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.370020;1.053e+00;6.666e-01;2.761e-02;6.329e-01;2.621e-02;1.062e+00;1.066e+00;6.472e-01;5.756e-02;1.053e+00;4.000e-01;1.656e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.371020;1.053e+00;6.666e-01;2.762e-02;6.329e-01;2.622e-02;1.062e+00;1.066e+00;6.472e-01;5.757e-02;1.053e+00;4.000e-01;1.657e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.372020;1.053e+00;6.666e-01;2.763e-02;6.329e-01;2.623e-02;1.062e+00;1.066e+00;6.472e-01;5.758e-02;1.053e+00;4.000e-01;1.657e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.373020;1.053e+00;6.666e-01;2.763e-02;6.329e-01;2.623e-02;1.062e+00;1.066e+00;6.472e-01;5.759e-02;1.053e+00;4.000e-01;1.658e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.374020;1.053e+00;6.666e-01;2.765e-02;6.329e-01;2.624e-02;1.062e+00;1.066e+00;6.472e-01;5.760e-02;1.053e+00;4.000e-01;1.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.375020;1.053e+00;6.666e-01;2.766e-02;6.329e-01;2.625e-02;1.062e+00;1.066e+00;6.472e-01;5.761e-02;1.053e+00;4.000e-01;1.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.376020;1.053e+00;6.666e-01;2.766e-02;6.329e-01;2.626e-02;1.062e+00;1.066e+00;6.472e-01;5.762e-02;1.053e+00;4.000e-01;1.660e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.377020;1.053e+00;6.666e-01;2.768e-02;6.329e-01;2.627e-02;1.062e+00;1.066e+00;6.472e-01;5.763e-02;1.053e+00;4.000e-01;1.661e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.378020;1.053e+00;6.666e-01;2.768e-02;6.329e-01;2.628e-02;1.062e+00;1.066e+00;6.472e-01;5.764e-02;1.053e+00;4.000e-01;1.661e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.379020;1.053e+00;6.666e-01;2.769e-02;6.329e-01;2.629e-02;1.062e+00;1.066e+00;6.472e-01;5.764e-02;1.053e+00;4.000e-01;1.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.380020;1.053e+00;6.666e-01;2.770e-02;6.328e-01;2.630e-02;1.062e+00;1.066e+00;6.472e-01;5.765e-02;1.053e+00;4.000e-01;1.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.381020;1.053e+00;6.666e-01;2.771e-02;6.328e-01;2.631e-02;1.062e+00;1.066e+00;6.472e-01;5.766e-02;1.053e+00;4.000e-01;1.663e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.382020;1.053e+00;6.666e-01;2.772e-02;6.328e-01;2.632e-02;1.062e+00;1.066e+00;6.472e-01;5.767e-02;1.053e+00;4.000e-01;1.663e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.383020;1.053e+00;6.666e-01;2.773e-02;6.328e-01;2.633e-02;1.062e+00;1.066e+00;6.472e-01;5.768e-02;1.053e+00;4.000e-01;1.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.384020;1.053e+00;6.666e-01;2.774e-02;6.328e-01;2.634e-02;1.062e+00;1.066e+00;6.471e-01;5.769e-02;1.053e+00;4.000e-01;1.665e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.385020;1.053e+00;6.666e-01;2.775e-02;6.328e-01;2.635e-02;1.062e+00;1.066e+00;6.471e-01;5.770e-02;1.053e+00;4.000e-01;1.665e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.386020;1.053e+00;6.666e-01;2.776e-02;6.328e-01;2.636e-02;1.062e+00;1.066e+00;6.471e-01;5.771e-02;1.053e+00;4.000e-01;1.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.387020;1.053e+00;6.666e-01;2.777e-02;6.328e-01;2.636e-02;1.062e+00;1.066e+00;6.471e-01;5.772e-02;1.053e+00;4.000e-01;1.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.388020;1.053e+00;6.666e-01;2.778e-02;6.328e-01;2.637e-02;1.062e+00;1.066e+00;6.471e-01;5.773e-02;1.053e+00;4.000e-01;1.667e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.389020;1.053e+00;6.666e-01;2.779e-02;6.328e-01;2.638e-02;1.062e+00;1.066e+00;6.471e-01;5.773e-02;1.053e+00;4.000e-01;1.668e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.390020;1.053e+00;6.666e-01;2.780e-02;6.328e-01;2.639e-02;1.062e+00;1.066e+00;6.471e-01;5.774e-02;1.053e+00;4.000e-01;1.668e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.391020;1.053e+00;6.666e-01;2.781e-02;6.328e-01;2.640e-02;1.062e+00;1.066e+00;6.471e-01;5.775e-02;1.053e+00;4.000e-01;1.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.392020;1.053e+00;6.666e-01;2.782e-02;6.328e-01;2.641e-02;1.062e+00;1.066e+00;6.471e-01;5.776e-02;1.053e+00;4.000e-01;1.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.394020;1.053e+00;6.666e-01;2.784e-02;6.328e-01;2.643e-02;1.062e+00;1.066e+00;6.471e-01;5.778e-02;1.053e+00;4.000e-01;1.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.395020;1.053e+00;6.666e-01;2.785e-02;6.328e-01;2.644e-02;1.062e+00;1.066e+00;6.471e-01;5.779e-02;1.053e+00;4.000e-01;1.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.396020;1.053e+00;6.666e-01;2.786e-02;6.328e-01;2.645e-02;1.062e+00;1.066e+00;6.471e-01;5.780e-02;1.053e+00;4.000e-01;1.672e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.397020;1.053e+00;6.666e-01;2.787e-02;6.328e-01;2.646e-02;1.062e+00;1.066e+00;6.471e-01;5.781e-02;1.053e+00;4.000e-01;1.672e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.398020;1.053e+00;6.666e-01;2.788e-02;6.328e-01;2.647e-02;1.062e+00;1.066e+00;6.471e-01;5.782e-02;1.053e+00;4.000e-01;1.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.399020;1.053e+00;6.666e-01;2.789e-02;6.328e-01;2.648e-02;1.062e+00;1.066e+00;6.471e-01;5.782e-02;1.053e+00;4.000e-01;1.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.400020;1.053e+00;6.666e-01;2.790e-02;6.328e-01;2.649e-02;1.062e+00;1.066e+00;6.471e-01;5.783e-02;1.053e+00;4.000e-01;1.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.401020;1.053e+00;6.666e-01;2.791e-02;6.328e-01;2.649e-02;1.062e+00;1.066e+00;6.471e-01;5.784e-02;1.053e+00;4.000e-01;1.675e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.402020;1.053e+00;6.666e-01;2.792e-02;6.328e-01;2.650e-02;1.062e+00;1.066e+00;6.471e-01;5.785e-02;1.053e+00;4.000e-01;1.675e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.403020;1.053e+00;6.666e-01;2.793e-02;6.328e-01;2.651e-02;1.062e+00;1.066e+00;6.471e-01;5.786e-02;1.053e+00;4.000e-01;1.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.404020;1.053e+00;6.666e-01;2.794e-02;6.328e-01;2.652e-02;1.062e+00;1.066e+00;6.471e-01;5.787e-02;1.053e+00;4.000e-01;1.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.406020;1.053e+00;6.666e-01;2.796e-02;6.328e-01;2.654e-02;1.062e+00;1.066e+00;6.471e-01;5.789e-02;1.053e+00;4.000e-01;1.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.407020;1.053e+00;6.666e-01;2.797e-02;6.328e-01;2.655e-02;1.062e+00;1.066e+00;6.471e-01;5.790e-02;1.053e+00;4.000e-01;1.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.408020;1.053e+00;6.666e-01;2.798e-02;6.328e-01;2.656e-02;1.062e+00;1.066e+00;6.471e-01;5.790e-02;1.053e+00;4.000e-01;1.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.409020;1.053e+00;6.666e-01;2.799e-02;6.328e-01;2.657e-02;1.062e+00;1.066e+00;6.471e-01;5.791e-02;1.053e+00;4.000e-01;1.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.410020;1.054e+00;6.666e-01;2.800e-02;6.328e-01;2.658e-02;1.062e+00;1.066e+00;6.471e-01;5.792e-02;1.054e+00;4.000e-01;1.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.411020;1.054e+00;6.666e-01;2.801e-02;6.328e-01;2.659e-02;1.062e+00;1.066e+00;6.471e-01;5.793e-02;1.054e+00;4.000e-01;1.681e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.412020;1.054e+00;6.666e-01;2.802e-02;6.328e-01;2.660e-02;1.062e+00;1.066e+00;6.471e-01;5.794e-02;1.054e+00;4.000e-01;1.681e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.413020;1.054e+00;6.666e-01;2.803e-02;6.328e-01;2.660e-02;1.062e+00;1.066e+00;6.471e-01;5.795e-02;1.054e+00;4.000e-01;1.682e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.414020;1.054e+00;6.666e-01;2.804e-02;6.328e-01;2.661e-02;1.062e+00;1.066e+00;6.471e-01;5.796e-02;1.054e+00;4.000e-01;1.682e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.415020;1.054e+00;6.666e-01;2.805e-02;6.328e-01;2.662e-02;1.062e+00;1.066e+00;6.471e-01;5.797e-02;1.054e+00;4.000e-01;1.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.416020;1.054e+00;6.666e-01;2.806e-02;6.328e-01;2.663e-02;1.062e+00;1.066e+00;6.471e-01;5.798e-02;1.054e+00;4.000e-01;1.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.417020;1.054e+00;6.666e-01;2.807e-02;6.328e-01;2.664e-02;1.062e+00;1.066e+00;6.471e-01;5.798e-02;1.054e+00;4.000e-01;1.684e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.418020;1.054e+00;6.666e-01;2.808e-02;6.328e-01;2.665e-02;1.062e+00;1.066e+00;6.471e-01;5.799e-02;1.054e+00;4.000e-01;1.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.419020;1.054e+00;6.666e-01;2.809e-02;6.328e-01;2.666e-02;1.062e+00;1.066e+00;6.471e-01;5.800e-02;1.054e+00;4.000e-01;1.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.420020;1.054e+00;6.666e-01;2.810e-02;6.328e-01;2.667e-02;1.062e+00;1.066e+00;6.471e-01;5.801e-02;1.054e+00;4.000e-01;1.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.421020;1.054e+00;6.666e-01;2.811e-02;6.328e-01;2.668e-02;1.062e+00;1.066e+00;6.471e-01;5.802e-02;1.054e+00;4.000e-01;1.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.423020;1.054e+00;6.666e-01;2.813e-02;6.328e-01;2.670e-02;1.062e+00;1.066e+00;6.471e-01;5.804e-02;1.054e+00;4.000e-01;1.688e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.424020;1.054e+00;6.666e-01;2.814e-02;6.328e-01;2.671e-02;1.062e+00;1.066e+00;6.471e-01;5.805e-02;1.054e+00;4.000e-01;1.688e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.425020;1.054e+00;6.666e-01;2.815e-02;6.328e-01;2.672e-02;1.062e+00;1.066e+00;6.471e-01;5.806e-02;1.054e+00;4.000e-01;1.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.426020;1.054e+00;6.666e-01;2.815e-02;6.328e-01;2.672e-02;1.062e+00;1.066e+00;6.471e-01;5.807e-02;1.054e+00;4.000e-01;1.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.427020;1.054e+00;6.666e-01;2.817e-02;6.328e-01;2.673e-02;1.062e+00;1.066e+00;6.471e-01;5.807e-02;1.054e+00;4.000e-01;1.690e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.428020;1.054e+00;6.666e-01;2.818e-02;6.328e-01;2.674e-02;1.062e+00;1.066e+00;6.471e-01;5.808e-02;1.054e+00;4.000e-01;1.690e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.429020;1.054e+00;6.666e-01;2.818e-02;6.328e-01;2.675e-02;1.062e+00;1.066e+00;6.470e-01;5.809e-02;1.054e+00;4.000e-01;1.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.430020;1.054e+00;6.666e-01;2.820e-02;6.328e-01;2.676e-02;1.062e+00;1.066e+00;6.470e-01;5.810e-02;1.054e+00;4.000e-01;1.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.431020;1.054e+00;6.666e-01;2.821e-02;6.328e-01;2.677e-02;1.062e+00;1.066e+00;6.470e-01;5.811e-02;1.054e+00;4.000e-01;1.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.432020;1.054e+00;6.666e-01;2.821e-02;6.328e-01;2.678e-02;1.062e+00;1.066e+00;6.470e-01;5.812e-02;1.054e+00;4.000e-01;1.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.433020;1.054e+00;6.666e-01;2.822e-02;6.327e-01;2.679e-02;1.062e+00;1.066e+00;6.470e-01;5.813e-02;1.054e+00;4.000e-01;1.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.434020;1.054e+00;6.666e-01;2.823e-02;6.327e-01;2.680e-02;1.062e+00;1.066e+00;6.470e-01;5.814e-02;1.054e+00;4.000e-01;1.694e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.435020;1.054e+00;6.666e-01;2.824e-02;6.327e-01;2.681e-02;1.062e+00;1.066e+00;6.470e-01;5.814e-02;1.054e+00;4.000e-01;1.695e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.436020;1.054e+00;6.666e-01;2.825e-02;6.327e-01;2.682e-02;1.062e+00;1.066e+00;6.470e-01;5.815e-02;1.054e+00;4.000e-01;1.695e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.437020;1.054e+00;6.666e-01;2.826e-02;6.327e-01;2.683e-02;1.062e+00;1.066e+00;6.470e-01;5.816e-02;1.054e+00;4.000e-01;1.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.438020;1.054e+00;6.666e-01;2.827e-02;6.327e-01;2.683e-02;1.062e+00;1.066e+00;6.470e-01;5.817e-02;1.054e+00;4.000e-01;1.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.440020;1.054e+00;6.666e-01;2.829e-02;6.327e-01;2.685e-02;1.062e+00;1.066e+00;6.470e-01;5.819e-02;1.054e+00;4.000e-01;1.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.441020;1.054e+00;6.666e-01;2.830e-02;6.327e-01;2.686e-02;1.062e+00;1.066e+00;6.470e-01;5.820e-02;1.054e+00;4.000e-01;1.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.442020;1.054e+00;6.666e-01;2.831e-02;6.327e-01;2.687e-02;1.062e+00;1.066e+00;6.470e-01;5.821e-02;1.054e+00;4.000e-01;1.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.443020;1.054e+00;6.666e-01;2.832e-02;6.327e-01;2.688e-02;1.062e+00;1.066e+00;6.470e-01;5.822e-02;1.054e+00;4.000e-01;1.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.444020;1.054e+00;6.666e-01;2.833e-02;6.327e-01;2.689e-02;1.062e+00;1.066e+00;6.470e-01;5.822e-02;1.054e+00;4.000e-01;1.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.445020;1.054e+00;6.666e-01;2.834e-02;6.327e-01;2.690e-02;1.062e+00;1.066e+00;6.470e-01;5.823e-02;1.054e+00;4.000e-01;1.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.447020;1.054e+00;6.666e-01;2.836e-02;6.327e-01;2.692e-02;1.062e+00;1.066e+00;6.470e-01;5.825e-02;1.054e+00;4.000e-01;1.702e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.448020;1.054e+00;6.666e-01;2.837e-02;6.327e-01;2.692e-02;1.062e+00;1.066e+00;6.470e-01;5.826e-02;1.054e+00;4.000e-01;1.702e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.449020;1.054e+00;6.666e-01;2.838e-02;6.327e-01;2.693e-02;1.062e+00;1.066e+00;6.470e-01;5.827e-02;1.054e+00;4.000e-01;1.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.450020;1.054e+00;6.666e-01;2.839e-02;6.327e-01;2.694e-02;1.062e+00;1.066e+00;6.470e-01;5.828e-02;1.054e+00;4.000e-01;1.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.451020;1.054e+00;6.666e-01;2.840e-02;6.327e-01;2.695e-02;1.062e+00;1.066e+00;6.470e-01;5.829e-02;1.054e+00;4.000e-01;1.704e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.452020;1.054e+00;6.666e-01;2.841e-02;6.327e-01;2.696e-02;1.062e+00;1.066e+00;6.470e-01;5.829e-02;1.054e+00;4.000e-01;1.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.453020;1.054e+00;6.666e-01;2.842e-02;6.327e-01;2.697e-02;1.062e+00;1.066e+00;6.470e-01;5.830e-02;1.054e+00;4.000e-01;1.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.454020;1.054e+00;6.666e-01;2.843e-02;6.327e-01;2.698e-02;1.062e+00;1.066e+00;6.470e-01;5.831e-02;1.054e+00;4.000e-01;1.706e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.455020;1.054e+00;6.666e-01;2.844e-02;6.327e-01;2.699e-02;1.062e+00;1.066e+00;6.470e-01;5.832e-02;1.054e+00;4.000e-01;1.706e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.456020;1.054e+00;6.666e-01;2.845e-02;6.327e-01;2.700e-02;1.062e+00;1.066e+00;6.470e-01;5.833e-02;1.054e+00;4.000e-01;1.707e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.457020;1.054e+00;6.666e-01;2.846e-02;6.327e-01;2.701e-02;1.062e+00;1.066e+00;6.470e-01;5.834e-02;1.054e+00;4.000e-01;1.707e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.458020;1.054e+00;6.666e-01;2.847e-02;6.327e-01;2.702e-02;1.062e+00;1.066e+00;6.470e-01;5.835e-02;1.054e+00;4.000e-01;1.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.459020;1.054e+00;6.666e-01;2.848e-02;6.327e-01;2.703e-02;1.062e+00;1.066e+00;6.470e-01;5.836e-02;1.054e+00;4.000e-01;1.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.460020;1.054e+00;6.666e-01;2.848e-02;6.327e-01;2.703e-02;1.062e+00;1.066e+00;6.470e-01;5.836e-02;1.054e+00;4.000e-01;1.709e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.461020;1.054e+00;6.666e-01;2.850e-02;6.327e-01;2.704e-02;1.062e+00;1.066e+00;6.470e-01;5.837e-02;1.054e+00;4.000e-01;1.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.462020;1.054e+00;6.666e-01;2.850e-02;6.327e-01;2.705e-02;1.062e+00;1.066e+00;6.470e-01;5.838e-02;1.054e+00;4.000e-01;1.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.463020;1.054e+00;6.666e-01;2.851e-02;6.327e-01;2.706e-02;1.062e+00;1.066e+00;6.470e-01;5.839e-02;1.054e+00;4.000e-01;1.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.464020;1.054e+00;6.666e-01;2.852e-02;6.327e-01;2.707e-02;1.062e+00;1.066e+00;6.470e-01;5.840e-02;1.054e+00;4.000e-01;1.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.466020;1.054e+00;6.666e-01;2.854e-02;6.327e-01;2.709e-02;1.062e+00;1.066e+00;6.470e-01;5.842e-02;1.054e+00;4.000e-01;1.713e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.467020;1.054e+00;6.666e-01;2.855e-02;6.327e-01;2.710e-02;1.062e+00;1.066e+00;6.470e-01;5.842e-02;1.054e+00;4.000e-01;1.713e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.468020;1.054e+00;6.666e-01;2.856e-02;6.327e-01;2.711e-02;1.062e+00;1.066e+00;6.470e-01;5.843e-02;1.054e+00;4.000e-01;1.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.469020;1.054e+00;6.666e-01;2.857e-02;6.327e-01;2.712e-02;1.062e+00;1.066e+00;6.470e-01;5.844e-02;1.054e+00;4.000e-01;1.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.470020;1.054e+00;6.666e-01;2.858e-02;6.327e-01;2.712e-02;1.062e+00;1.066e+00;6.470e-01;5.845e-02;1.054e+00;4.000e-01;1.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.471020;1.054e+00;6.666e-01;2.859e-02;6.327e-01;2.713e-02;1.062e+00;1.066e+00;6.470e-01;5.846e-02;1.054e+00;4.000e-01;1.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.473020;1.054e+00;6.666e-01;2.861e-02;6.327e-01;2.715e-02;1.062e+00;1.066e+00;6.470e-01;5.848e-02;1.054e+00;4.000e-01;1.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.474020;1.054e+00;6.666e-01;2.862e-02;6.327e-01;2.716e-02;1.062e+00;1.066e+00;6.470e-01;5.849e-02;1.054e+00;4.000e-01;1.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.475020;1.054e+00;6.666e-01;2.863e-02;6.327e-01;2.717e-02;1.062e+00;1.066e+00;6.470e-01;5.849e-02;1.054e+00;4.000e-01;1.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.476020;1.054e+00;6.666e-01;2.864e-02;6.327e-01;2.718e-02;1.062e+00;1.066e+00;6.469e-01;5.850e-02;1.054e+00;4.000e-01;1.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.477020;1.054e+00;6.666e-01;2.865e-02;6.327e-01;2.719e-02;1.062e+00;1.066e+00;6.469e-01;5.851e-02;1.054e+00;4.000e-01;1.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.478020;1.054e+00;6.666e-01;2.866e-02;6.327e-01;2.720e-02;1.062e+00;1.066e+00;6.469e-01;5.852e-02;1.054e+00;4.000e-01;1.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.479020;1.054e+00;6.666e-01;2.867e-02;6.327e-01;2.721e-02;1.062e+00;1.066e+00;6.469e-01;5.853e-02;1.054e+00;4.000e-01;1.720e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.480020;1.054e+00;6.666e-01;2.868e-02;6.327e-01;2.721e-02;1.062e+00;1.066e+00;6.469e-01;5.854e-02;1.054e+00;4.000e-01;1.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.481020;1.054e+00;6.666e-01;2.869e-02;6.327e-01;2.722e-02;1.062e+00;1.066e+00;6.469e-01;5.855e-02;1.054e+00;4.000e-01;1.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.482020;1.054e+00;6.666e-01;2.870e-02;6.327e-01;2.723e-02;1.062e+00;1.066e+00;6.469e-01;5.856e-02;1.054e+00;4.000e-01;1.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.483020;1.054e+00;6.666e-01;2.870e-02;6.327e-01;2.724e-02;1.062e+00;1.066e+00;6.469e-01;5.856e-02;1.054e+00;4.000e-01;1.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.484020;1.054e+00;6.666e-01;2.872e-02;6.327e-01;2.725e-02;1.062e+00;1.066e+00;6.469e-01;5.857e-02;1.054e+00;4.000e-01;1.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.485020;1.054e+00;6.666e-01;2.872e-02;6.327e-01;2.726e-02;1.062e+00;1.066e+00;6.469e-01;5.858e-02;1.054e+00;4.000e-01;1.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.486020;1.054e+00;6.666e-01;2.873e-02;6.327e-01;2.727e-02;1.062e+00;1.066e+00;6.469e-01;5.859e-02;1.054e+00;4.000e-01;1.724e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.487020;1.054e+00;6.666e-01;2.874e-02;6.326e-01;2.728e-02;1.062e+00;1.066e+00;6.469e-01;5.860e-02;1.054e+00;4.000e-01;1.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.488020;1.054e+00;6.666e-01;2.875e-02;6.326e-01;2.729e-02;1.062e+00;1.066e+00;6.469e-01;5.861e-02;1.054e+00;4.000e-01;1.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.489020;1.054e+00;6.666e-01;2.876e-02;6.326e-01;2.729e-02;1.062e+00;1.066e+00;6.469e-01;5.862e-02;1.054e+00;4.000e-01;1.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.490020;1.054e+00;6.666e-01;2.877e-02;6.326e-01;2.730e-02;1.062e+00;1.066e+00;6.469e-01;5.862e-02;1.054e+00;4.000e-01;1.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.491020;1.054e+00;6.666e-01;2.878e-02;6.326e-01;2.731e-02;1.062e+00;1.066e+00;6.469e-01;5.863e-02;1.054e+00;4.000e-01;1.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.492020;1.054e+00;6.666e-01;2.879e-02;6.326e-01;2.732e-02;1.062e+00;1.066e+00;6.469e-01;5.864e-02;1.054e+00;4.000e-01;1.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.494020;1.054e+00;6.666e-01;2.881e-02;6.326e-01;2.734e-02;1.062e+00;1.066e+00;6.469e-01;5.866e-02;1.054e+00;4.000e-01;1.729e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.495020;1.054e+00;6.666e-01;2.882e-02;6.326e-01;2.735e-02;1.062e+00;1.066e+00;6.469e-01;5.867e-02;1.054e+00;4.000e-01;1.729e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.496020;1.054e+00;6.666e-01;2.883e-02;6.326e-01;2.736e-02;1.062e+00;1.066e+00;6.469e-01;5.868e-02;1.054e+00;4.000e-01;1.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.497020;1.054e+00;6.666e-01;2.884e-02;6.326e-01;2.737e-02;1.062e+00;1.066e+00;6.469e-01;5.869e-02;1.054e+00;4.000e-01;1.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.498020;1.054e+00;6.666e-01;2.885e-02;6.326e-01;2.738e-02;1.062e+00;1.066e+00;6.469e-01;5.869e-02;1.054e+00;4.000e-01;1.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.499020;1.054e+00;6.666e-01;2.886e-02;6.326e-01;2.738e-02;1.062e+00;1.066e+00;6.469e-01;5.870e-02;1.054e+00;4.000e-01;1.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.501020;1.054e+00;6.666e-01;2.888e-02;6.326e-01;2.740e-02;1.062e+00;1.066e+00;6.469e-01;5.872e-02;1.054e+00;4.000e-01;1.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.502020;1.054e+00;6.666e-01;2.889e-02;6.326e-01;2.741e-02;1.062e+00;1.066e+00;6.469e-01;5.873e-02;1.054e+00;4.000e-01;1.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.503020;1.054e+00;6.666e-01;2.890e-02;6.326e-01;2.742e-02;1.062e+00;1.066e+00;6.469e-01;5.874e-02;1.054e+00;4.000e-01;1.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.504020;1.054e+00;6.666e-01;2.891e-02;6.326e-01;2.743e-02;1.062e+00;1.066e+00;6.469e-01;5.875e-02;1.054e+00;4.000e-01;1.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.505020;1.054e+00;6.666e-01;2.891e-02;6.326e-01;2.744e-02;1.062e+00;1.066e+00;6.469e-01;5.875e-02;1.054e+00;4.000e-01;1.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.506020;1.054e+00;6.666e-01;2.892e-02;6.326e-01;2.745e-02;1.062e+00;1.066e+00;6.469e-01;5.876e-02;1.054e+00;4.000e-01;1.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.507020;1.054e+00;6.666e-01;2.893e-02;6.326e-01;2.746e-02;1.062e+00;1.066e+00;6.469e-01;5.877e-02;1.054e+00;4.000e-01;1.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.508020;1.054e+00;6.666e-01;2.894e-02;6.326e-01;2.746e-02;1.062e+00;1.066e+00;6.469e-01;5.878e-02;1.054e+00;4.000e-01;1.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.510020;1.054e+00;6.666e-01;2.896e-02;6.326e-01;2.748e-02;1.062e+00;1.066e+00;6.469e-01;5.880e-02;1.054e+00;4.000e-01;1.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.511020;1.054e+00;6.666e-01;2.897e-02;6.326e-01;2.749e-02;1.063e+00;1.066e+00;6.469e-01;5.881e-02;1.054e+00;4.000e-01;1.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.512020;1.054e+00;6.666e-01;2.898e-02;6.326e-01;2.750e-02;1.063e+00;1.066e+00;6.469e-01;5.881e-02;1.054e+00;4.000e-01;1.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.513020;1.054e+00;6.666e-01;2.899e-02;6.326e-01;2.751e-02;1.063e+00;1.066e+00;6.469e-01;5.882e-02;1.054e+00;4.000e-01;1.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.515020;1.054e+00;6.666e-01;2.901e-02;6.326e-01;2.753e-02;1.063e+00;1.066e+00;6.469e-01;5.884e-02;1.054e+00;4.000e-01;1.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.516020;1.054e+00;6.666e-01;2.902e-02;6.326e-01;2.754e-02;1.063e+00;1.066e+00;6.469e-01;5.885e-02;1.054e+00;4.000e-01;1.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.517020;1.054e+00;6.666e-01;2.903e-02;6.326e-01;2.754e-02;1.063e+00;1.066e+00;6.469e-01;5.886e-02;1.054e+00;4.000e-01;1.742e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.518020;1.054e+00;6.666e-01;2.904e-02;6.326e-01;2.755e-02;1.063e+00;1.066e+00;6.469e-01;5.887e-02;1.054e+00;4.000e-01;1.742e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.519020;1.054e+00;6.666e-01;2.905e-02;6.326e-01;2.756e-02;1.063e+00;1.066e+00;6.469e-01;5.887e-02;1.054e+00;4.000e-01;1.743e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.520020;1.054e+00;6.666e-01;2.906e-02;6.326e-01;2.757e-02;1.063e+00;1.066e+00;6.469e-01;5.888e-02;1.054e+00;4.000e-01;1.743e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.521020;1.054e+00;6.666e-01;2.907e-02;6.326e-01;2.758e-02;1.063e+00;1.066e+00;6.469e-01;5.889e-02;1.054e+00;4.000e-01;1.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.522020;1.054e+00;6.666e-01;2.907e-02;6.326e-01;2.759e-02;1.063e+00;1.066e+00;6.468e-01;5.890e-02;1.054e+00;4.000e-01;1.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.524020;1.054e+00;6.666e-01;2.909e-02;6.326e-01;2.761e-02;1.063e+00;1.066e+00;6.468e-01;5.892e-02;1.054e+00;4.000e-01;1.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.525020;1.054e+00;6.666e-01;2.910e-02;6.326e-01;2.761e-02;1.063e+00;1.066e+00;6.468e-01;5.893e-02;1.054e+00;4.000e-01;1.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.526020;1.054e+00;6.666e-01;2.911e-02;6.326e-01;2.762e-02;1.063e+00;1.066e+00;6.468e-01;5.893e-02;1.054e+00;4.000e-01;1.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.527020;1.054e+00;6.666e-01;2.912e-02;6.326e-01;2.763e-02;1.063e+00;1.066e+00;6.468e-01;5.894e-02;1.054e+00;4.000e-01;1.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.528020;1.054e+00;6.666e-01;2.913e-02;6.326e-01;2.764e-02;1.063e+00;1.066e+00;6.468e-01;5.895e-02;1.054e+00;4.000e-01;1.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.529020;1.054e+00;6.666e-01;2.914e-02;6.326e-01;2.765e-02;1.063e+00;1.066e+00;6.468e-01;5.896e-02;1.054e+00;4.000e-01;1.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.531020;1.054e+00;6.666e-01;2.916e-02;6.326e-01;2.767e-02;1.063e+00;1.066e+00;6.468e-01;5.898e-02;1.054e+00;4.000e-01;1.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.532020;1.054e+00;6.666e-01;2.917e-02;6.326e-01;2.768e-02;1.063e+00;1.066e+00;6.468e-01;5.899e-02;1.054e+00;4.000e-01;1.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.533020;1.054e+00;6.666e-01;2.918e-02;6.326e-01;2.769e-02;1.063e+00;1.066e+00;6.468e-01;5.899e-02;1.054e+00;4.000e-01;1.751e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.534020;1.054e+00;6.666e-01;2.919e-02;6.326e-01;2.769e-02;1.063e+00;1.066e+00;6.468e-01;5.900e-02;1.054e+00;4.000e-01;1.751e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.535020;1.054e+00;6.666e-01;2.920e-02;6.326e-01;2.770e-02;1.063e+00;1.066e+00;6.468e-01;5.901e-02;1.054e+00;4.000e-01;1.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.536020;1.054e+00;6.666e-01;2.921e-02;6.326e-01;2.771e-02;1.063e+00;1.066e+00;6.468e-01;5.902e-02;1.054e+00;4.000e-01;1.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.537020;1.054e+00;6.666e-01;2.922e-02;6.326e-01;2.772e-02;1.063e+00;1.066e+00;6.468e-01;5.903e-02;1.054e+00;4.000e-01;1.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.538020;1.054e+00;6.666e-01;2.922e-02;6.326e-01;2.773e-02;1.063e+00;1.066e+00;6.468e-01;5.904e-02;1.054e+00;4.000e-01;1.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.539020;1.054e+00;6.666e-01;2.923e-02;6.326e-01;2.774e-02;1.063e+00;1.066e+00;6.468e-01;5.905e-02;1.054e+00;4.000e-01;1.754e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.540020;1.054e+00;6.666e-01;2.924e-02;6.326e-01;2.775e-02;1.063e+00;1.066e+00;6.468e-01;5.905e-02;1.054e+00;4.000e-01;1.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.541020;1.054e+00;6.666e-01;2.925e-02;6.326e-01;2.776e-02;1.063e+00;1.066e+00;6.468e-01;5.906e-02;1.054e+00;4.000e-01;1.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.542020;1.054e+00;6.666e-01;2.926e-02;6.325e-01;2.776e-02;1.063e+00;1.066e+00;6.468e-01;5.907e-02;1.054e+00;4.000e-01;1.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.543020;1.054e+00;6.666e-01;2.927e-02;6.325e-01;2.777e-02;1.063e+00;1.066e+00;6.468e-01;5.908e-02;1.054e+00;4.000e-01;1.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.544020;1.054e+00;6.666e-01;2.928e-02;6.325e-01;2.778e-02;1.063e+00;1.066e+00;6.468e-01;5.909e-02;1.054e+00;4.000e-01;1.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.545020;1.054e+00;6.666e-01;2.929e-02;6.325e-01;2.779e-02;1.063e+00;1.066e+00;6.468e-01;5.910e-02;1.054e+00;4.000e-01;1.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.546020;1.054e+00;6.666e-01;2.930e-02;6.325e-01;2.780e-02;1.063e+00;1.066e+00;6.468e-01;5.910e-02;1.054e+00;4.000e-01;1.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.547020;1.054e+00;6.666e-01;2.931e-02;6.325e-01;2.781e-02;1.063e+00;1.066e+00;6.468e-01;5.911e-02;1.054e+00;4.000e-01;1.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.548020;1.054e+00;6.666e-01;2.932e-02;6.325e-01;2.782e-02;1.063e+00;1.067e+00;6.468e-01;5.912e-02;1.054e+00;4.000e-01;1.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.549020;1.054e+00;6.666e-01;2.933e-02;6.325e-01;2.783e-02;1.063e+00;1.067e+00;6.468e-01;5.913e-02;1.054e+00;4.000e-01;1.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.550020;1.054e+00;6.666e-01;2.933e-02;6.325e-01;2.783e-02;1.063e+00;1.067e+00;6.468e-01;5.914e-02;1.054e+00;4.000e-01;1.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.551020;1.054e+00;6.666e-01;2.935e-02;6.325e-01;2.784e-02;1.063e+00;1.067e+00;6.468e-01;5.915e-02;1.054e+00;4.000e-01;1.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.552020;1.054e+00;6.666e-01;2.935e-02;6.325e-01;2.785e-02;1.063e+00;1.067e+00;6.468e-01;5.915e-02;1.054e+00;4.000e-01;1.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.553020;1.054e+00;6.666e-01;2.936e-02;6.325e-01;2.786e-02;1.063e+00;1.067e+00;6.468e-01;5.916e-02;1.054e+00;4.000e-01;1.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.554020;1.054e+00;6.666e-01;2.937e-02;6.325e-01;2.787e-02;1.063e+00;1.067e+00;6.468e-01;5.917e-02;1.054e+00;4.000e-01;1.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.556020;1.054e+00;6.666e-01;2.939e-02;6.325e-01;2.789e-02;1.063e+00;1.067e+00;6.468e-01;5.919e-02;1.054e+00;4.000e-01;1.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.557020;1.054e+00;6.666e-01;2.940e-02;6.325e-01;2.790e-02;1.063e+00;1.067e+00;6.468e-01;5.920e-02;1.054e+00;4.000e-01;1.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.558020;1.054e+00;6.666e-01;2.941e-02;6.325e-01;2.790e-02;1.063e+00;1.067e+00;6.468e-01;5.921e-02;1.054e+00;4.000e-01;1.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.559020;1.054e+00;6.666e-01;2.942e-02;6.325e-01;2.791e-02;1.063e+00;1.067e+00;6.468e-01;5.921e-02;1.054e+00;4.000e-01;1.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.560020;1.054e+00;6.666e-01;2.943e-02;6.325e-01;2.792e-02;1.063e+00;1.067e+00;6.468e-01;5.922e-02;1.054e+00;4.000e-01;1.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.561020;1.054e+00;6.666e-01;2.944e-02;6.325e-01;2.793e-02;1.063e+00;1.067e+00;6.468e-01;5.923e-02;1.054e+00;4.000e-01;1.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.562020;1.054e+00;6.666e-01;2.945e-02;6.325e-01;2.794e-02;1.063e+00;1.067e+00;6.468e-01;5.924e-02;1.054e+00;4.000e-01;1.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.563020;1.054e+00;6.666e-01;2.946e-02;6.325e-01;2.795e-02;1.063e+00;1.067e+00;6.468e-01;5.925e-02;1.054e+00;4.000e-01;1.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.564020;1.054e+00;6.666e-01;2.947e-02;6.325e-01;2.796e-02;1.063e+00;1.067e+00;6.468e-01;5.926e-02;1.054e+00;4.000e-01;1.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.565020;1.054e+00;6.666e-01;2.947e-02;6.325e-01;2.796e-02;1.063e+00;1.067e+00;6.468e-01;5.926e-02;1.054e+00;4.000e-01;1.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.567020;1.054e+00;6.666e-01;2.949e-02;6.325e-01;2.798e-02;1.063e+00;1.067e+00;6.468e-01;5.928e-02;1.054e+00;4.000e-01;1.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.568020;1.054e+00;6.666e-01;2.950e-02;6.325e-01;2.799e-02;1.063e+00;1.067e+00;6.468e-01;5.929e-02;1.054e+00;4.000e-01;1.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.569020;1.054e+00;6.666e-01;2.951e-02;6.325e-01;2.800e-02;1.063e+00;1.067e+00;6.468e-01;5.930e-02;1.054e+00;4.000e-01;1.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.570020;1.054e+00;6.666e-01;2.952e-02;6.325e-01;2.801e-02;1.063e+00;1.067e+00;6.468e-01;5.930e-02;1.054e+00;4.000e-01;1.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.571020;1.054e+00;6.666e-01;2.953e-02;6.325e-01;2.802e-02;1.063e+00;1.067e+00;6.467e-01;5.931e-02;1.054e+00;4.000e-01;1.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.572020;1.054e+00;6.666e-01;2.954e-02;6.325e-01;2.803e-02;1.063e+00;1.067e+00;6.467e-01;5.932e-02;1.054e+00;4.000e-01;1.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.573020;1.054e+00;6.666e-01;2.955e-02;6.325e-01;2.803e-02;1.063e+00;1.067e+00;6.467e-01;5.933e-02;1.054e+00;4.000e-01;1.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.574020;1.054e+00;6.666e-01;2.956e-02;6.325e-01;2.804e-02;1.063e+00;1.067e+00;6.467e-01;5.934e-02;1.054e+00;4.000e-01;1.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.576020;1.054e+00;6.666e-01;2.958e-02;6.325e-01;2.806e-02;1.063e+00;1.067e+00;6.467e-01;5.936e-02;1.054e+00;4.000e-01;1.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.577020;1.054e+00;6.666e-01;2.959e-02;6.325e-01;2.807e-02;1.063e+00;1.067e+00;6.467e-01;5.936e-02;1.054e+00;4.000e-01;1.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.578020;1.054e+00;6.666e-01;2.959e-02;6.325e-01;2.808e-02;1.063e+00;1.067e+00;6.467e-01;5.937e-02;1.054e+00;4.000e-01;1.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.579020;1.054e+00;6.666e-01;2.960e-02;6.325e-01;2.809e-02;1.063e+00;1.067e+00;6.467e-01;5.938e-02;1.054e+00;4.000e-01;1.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.580020;1.054e+00;6.666e-01;2.961e-02;6.325e-01;2.809e-02;1.063e+00;1.067e+00;6.467e-01;5.939e-02;1.054e+00;4.000e-01;1.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.581020;1.054e+00;6.666e-01;2.962e-02;6.325e-01;2.810e-02;1.063e+00;1.067e+00;6.467e-01;5.940e-02;1.054e+00;4.000e-01;1.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.582020;1.054e+00;6.666e-01;2.963e-02;6.325e-01;2.811e-02;1.063e+00;1.067e+00;6.467e-01;5.941e-02;1.054e+00;4.000e-01;1.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.583020;1.054e+00;6.666e-01;2.964e-02;6.325e-01;2.812e-02;1.063e+00;1.067e+00;6.467e-01;5.941e-02;1.054e+00;4.000e-01;1.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.584020;1.054e+00;6.666e-01;2.965e-02;6.325e-01;2.813e-02;1.063e+00;1.067e+00;6.467e-01;5.942e-02;1.054e+00;4.000e-01;1.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.585020;1.054e+00;6.666e-01;2.966e-02;6.325e-01;2.814e-02;1.063e+00;1.067e+00;6.467e-01;5.943e-02;1.054e+00;4.000e-01;1.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.587020;1.054e+00;6.666e-01;2.968e-02;6.325e-01;2.816e-02;1.063e+00;1.067e+00;6.467e-01;5.945e-02;1.054e+00;4.000e-01;1.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.588020;1.054e+00;6.666e-01;2.969e-02;6.325e-01;2.816e-02;1.063e+00;1.067e+00;6.467e-01;5.946e-02;1.054e+00;4.000e-01;1.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.589020;1.054e+00;6.666e-01;2.969e-02;6.325e-01;2.817e-02;1.063e+00;1.067e+00;6.467e-01;5.946e-02;1.054e+00;4.000e-01;1.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.590020;1.054e+00;6.666e-01;2.970e-02;6.325e-01;2.818e-02;1.063e+00;1.067e+00;6.467e-01;5.947e-02;1.054e+00;4.000e-01;1.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.591020;1.054e+00;6.666e-01;2.971e-02;6.325e-01;2.819e-02;1.063e+00;1.067e+00;6.467e-01;5.948e-02;1.054e+00;4.000e-01;1.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.592020;1.054e+00;6.666e-01;2.972e-02;6.325e-01;2.820e-02;1.063e+00;1.067e+00;6.467e-01;5.949e-02;1.054e+00;4.000e-01;1.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.593020;1.054e+00;6.666e-01;2.973e-02;6.325e-01;2.821e-02;1.063e+00;1.067e+00;6.467e-01;5.950e-02;1.054e+00;4.000e-01;1.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.594020;1.054e+00;6.666e-01;2.974e-02;6.325e-01;2.821e-02;1.063e+00;1.067e+00;6.467e-01;5.951e-02;1.054e+00;4.000e-01;1.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.595020;1.054e+00;6.666e-01;2.975e-02;6.325e-01;2.822e-02;1.063e+00;1.067e+00;6.467e-01;5.951e-02;1.054e+00;4.000e-01;1.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.596020;1.054e+00;6.666e-01;2.976e-02;6.325e-01;2.823e-02;1.063e+00;1.067e+00;6.467e-01;5.952e-02;1.054e+00;4.000e-01;1.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.598020;1.054e+00;6.666e-01;2.978e-02;6.325e-01;2.825e-02;1.063e+00;1.067e+00;6.467e-01;5.954e-02;1.054e+00;4.000e-01;1.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.599020;1.054e+00;6.666e-01;2.979e-02;6.324e-01;2.826e-02;1.063e+00;1.067e+00;6.467e-01;5.955e-02;1.054e+00;4.000e-01;1.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.600020;1.054e+00;6.666e-01;2.980e-02;6.324e-01;2.827e-02;1.063e+00;1.067e+00;6.467e-01;5.956e-02;1.054e+00;4.000e-01;1.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.601020;1.054e+00;6.666e-01;2.980e-02;6.324e-01;2.827e-02;1.063e+00;1.067e+00;6.467e-01;5.956e-02;1.054e+00;4.000e-01;1.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.602020;1.054e+00;6.666e-01;2.981e-02;6.324e-01;2.828e-02;1.063e+00;1.067e+00;6.467e-01;5.957e-02;1.054e+00;4.000e-01;1.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.603020;1.054e+00;6.666e-01;2.982e-02;6.324e-01;2.829e-02;1.063e+00;1.067e+00;6.467e-01;5.958e-02;1.054e+00;4.000e-01;1.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.604020;1.054e+00;6.666e-01;2.983e-02;6.324e-01;2.830e-02;1.063e+00;1.067e+00;6.467e-01;5.959e-02;1.054e+00;4.000e-01;1.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.605020;1.054e+00;6.666e-01;2.984e-02;6.324e-01;2.831e-02;1.063e+00;1.067e+00;6.467e-01;5.960e-02;1.054e+00;4.000e-01;1.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.606020;1.054e+00;6.666e-01;2.985e-02;6.324e-01;2.832e-02;1.063e+00;1.067e+00;6.467e-01;5.960e-02;1.054e+00;4.000e-01;1.791e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.607020;1.054e+00;6.666e-01;2.986e-02;6.324e-01;2.833e-02;1.063e+00;1.067e+00;6.467e-01;5.961e-02;1.054e+00;4.000e-01;1.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.608020;1.054e+00;6.666e-01;2.987e-02;6.324e-01;2.833e-02;1.063e+00;1.067e+00;6.467e-01;5.962e-02;1.054e+00;4.000e-01;1.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.609020;1.054e+00;6.666e-01;2.988e-02;6.324e-01;2.834e-02;1.063e+00;1.067e+00;6.467e-01;5.963e-02;1.054e+00;4.000e-01;1.793e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.610020;1.054e+00;6.666e-01;2.988e-02;6.324e-01;2.835e-02;1.063e+00;1.067e+00;6.467e-01;5.964e-02;1.054e+00;4.000e-01;1.793e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.611020;1.054e+00;6.666e-01;2.990e-02;6.324e-01;2.836e-02;1.063e+00;1.067e+00;6.467e-01;5.965e-02;1.054e+00;4.000e-01;1.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.612020;1.054e+00;6.666e-01;2.990e-02;6.324e-01;2.837e-02;1.063e+00;1.067e+00;6.467e-01;5.965e-02;1.054e+00;4.000e-01;1.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.613020;1.054e+00;6.666e-01;2.991e-02;6.324e-01;2.838e-02;1.063e+00;1.067e+00;6.467e-01;5.966e-02;1.054e+00;4.000e-01;1.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.614020;1.054e+00;6.666e-01;2.992e-02;6.324e-01;2.839e-02;1.063e+00;1.067e+00;6.467e-01;5.967e-02;1.054e+00;4.000e-01;1.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.615020;1.054e+00;6.666e-01;2.993e-02;6.324e-01;2.839e-02;1.063e+00;1.067e+00;6.467e-01;5.968e-02;1.054e+00;4.000e-01;1.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.616020;1.054e+00;6.666e-01;2.994e-02;6.324e-01;2.840e-02;1.063e+00;1.067e+00;6.467e-01;5.969e-02;1.054e+00;4.000e-01;1.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.617020;1.054e+00;6.666e-01;2.995e-02;6.324e-01;2.841e-02;1.063e+00;1.067e+00;6.467e-01;5.969e-02;1.054e+00;4.000e-01;1.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.618020;1.054e+00;6.666e-01;2.996e-02;6.324e-01;2.842e-02;1.063e+00;1.067e+00;6.467e-01;5.970e-02;1.054e+00;4.000e-01;1.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.619020;1.054e+00;6.666e-01;2.997e-02;6.324e-01;2.843e-02;1.063e+00;1.067e+00;6.467e-01;5.971e-02;1.054e+00;4.000e-01;1.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.620020;1.054e+00;6.666e-01;2.998e-02;6.324e-01;2.844e-02;1.063e+00;1.067e+00;6.466e-01;5.972e-02;1.054e+00;4.000e-01;1.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.621020;1.054e+00;6.666e-01;2.999e-02;6.324e-01;2.845e-02;1.063e+00;1.067e+00;6.466e-01;5.973e-02;1.054e+00;4.000e-01;1.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.622020;1.054e+00;6.666e-01;2.999e-02;6.324e-01;2.845e-02;1.063e+00;1.067e+00;6.466e-01;5.974e-02;1.054e+00;4.000e-01;1.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.623020;1.054e+00;6.666e-01;3.000e-02;6.324e-01;2.846e-02;1.063e+00;1.067e+00;6.466e-01;5.974e-02;1.054e+00;4.000e-01;1.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.624020;1.054e+00;6.666e-01;3.001e-02;6.324e-01;2.847e-02;1.063e+00;1.067e+00;6.466e-01;5.975e-02;1.054e+00;4.000e-01;1.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.625020;1.054e+00;6.666e-01;3.002e-02;6.324e-01;2.848e-02;1.063e+00;1.067e+00;6.466e-01;5.976e-02;1.054e+00;4.000e-01;1.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.626020;1.054e+00;6.666e-01;3.003e-02;6.324e-01;2.849e-02;1.063e+00;1.067e+00;6.466e-01;5.977e-02;1.054e+00;4.000e-01;1.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.627020;1.054e+00;6.666e-01;3.004e-02;6.324e-01;2.850e-02;1.063e+00;1.067e+00;6.466e-01;5.978e-02;1.054e+00;4.000e-01;1.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.628020;1.054e+00;6.666e-01;3.005e-02;6.324e-01;2.850e-02;1.063e+00;1.067e+00;6.466e-01;5.978e-02;1.054e+00;4.000e-01;1.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.629020;1.054e+00;6.666e-01;3.006e-02;6.324e-01;2.851e-02;1.063e+00;1.067e+00;6.466e-01;5.979e-02;1.054e+00;4.000e-01;1.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.630020;1.054e+00;6.666e-01;3.007e-02;6.324e-01;2.852e-02;1.063e+00;1.067e+00;6.466e-01;5.980e-02;1.054e+00;4.000e-01;1.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.631020;1.054e+00;6.666e-01;3.007e-02;6.324e-01;2.853e-02;1.063e+00;1.067e+00;6.466e-01;5.981e-02;1.054e+00;4.000e-01;1.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.633020;1.054e+00;6.666e-01;3.009e-02;6.324e-01;2.855e-02;1.063e+00;1.067e+00;6.466e-01;5.983e-02;1.054e+00;4.000e-01;1.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.634020;1.054e+00;6.666e-01;3.010e-02;6.324e-01;2.855e-02;1.063e+00;1.067e+00;6.466e-01;5.983e-02;1.054e+00;4.000e-01;1.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.635020;1.054e+00;6.666e-01;3.011e-02;6.324e-01;2.856e-02;1.063e+00;1.067e+00;6.466e-01;5.984e-02;1.054e+00;4.000e-01;1.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.636020;1.054e+00;6.666e-01;3.012e-02;6.324e-01;2.857e-02;1.063e+00;1.067e+00;6.466e-01;5.985e-02;1.054e+00;4.000e-01;1.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.637020;1.054e+00;6.666e-01;3.013e-02;6.324e-01;2.858e-02;1.063e+00;1.067e+00;6.466e-01;5.986e-02;1.054e+00;4.000e-01;1.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.638020;1.054e+00;6.666e-01;3.014e-02;6.324e-01;2.859e-02;1.063e+00;1.067e+00;6.466e-01;5.987e-02;1.054e+00;4.000e-01;1.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.639020;1.054e+00;6.666e-01;3.015e-02;6.324e-01;2.860e-02;1.063e+00;1.067e+00;6.466e-01;5.987e-02;1.054e+00;4.000e-01;1.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.640020;1.054e+00;6.666e-01;3.016e-02;6.324e-01;2.860e-02;1.063e+00;1.067e+00;6.466e-01;5.988e-02;1.054e+00;4.000e-01;1.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
